Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,53.62326,53.62326,0.8427127,0.8427127,0,0,0,0.8427127,0,0,1.110223E-16,0,0.887066,0.8427127,0,0,10.18906,20.42882,0,0.887066,-0.887066,28.39884,72.81738,0.1308231,0.926984,0,0,20.42882
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,52.67246,52.67246,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.17469,19.54176,0,0,0,28.39884,72.81738,0.1308231,0,0,0,19.54176
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,51.6092,51.6092,1.009447,1.009447,0,0,0,1.009447,0,0,0,0,1.062575,1.009447,0,0,11.17469,19.54176,0,1.062575,-1.062575,27.27878,69.94546,0.1308231,1.110391,0,0,19.54176
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,50.92421,50.92421,1.344966,1.344966,0,0,0,1.344966,0,0,2.220446E-16,0,1.415754,1.344966,0,0,12.35533,18.47918,0,1.415754,-1.415754,25.78645,66.11897,0.1308231,1.479463,0,0,18.47918
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,50.14721,50.14721,1.137352,1.137352,0,0,0,1.137352,0,0,2.220446E-16,0,1.197212,1.137352,0,0,13.92839,17.06343,0,1.197212,-1.197212,24.52448,62.88315,0.1308231,1.251087,0,0,17.06343
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,49.48267,49.48267,1.041165,1.041165,0,0,0,1.041165,0,0,0,0,1.095963,1.041165,0,0,15.25862,15.86622,0,1.095963,-1.095963,23.36923,59.92098,0.1308231,1.145281,0,0,15.86622
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,49.00215,49.00215,0.5468816,0.5468816,0,0,0,0.5468816,0,0,1.110223E-16,0,0.5756648,0.5468816,0,0,16.47636,14.77025,0,0.5756648,-0.5756648,22.76243,58.36508,0.1308231,0.6015697,0,0,14.77025
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1734008,49.24817,48.73634,0.8501537,0.8501537,0,0,0,0.8501537,20.3964,0,1.110223E-16,0.1734008,0.8948987,0.8501537,0,0,17.11599,14.19459,0,0.7214979,-0.7214979,22.0019,56.41502,0.1308231,0.9351692,0.1387206,0,14.36799
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.8540311,50.85443,48.30694,0,0,0,0,0,0,0,0,0,0.8540311,0,0,0,0,17.91765,13.47309,0.8540311,0,0.8540311,22.81211,58.49246,0.1308013,0,0.6832249,0,14.32712
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,2.640137,57.42485,49.1964,4.853886,4.853886,0,0,0,4.853886,54.39224,0,0,2.640137,5.109353,4.853886,0,0,17.06362,14.24172,0,2.469216,-2.469216,20.20932,51.81867,0.1308013,5.339274,2.11211,0,16.88186
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,2.70636,60.3038,51.70121,3.304533,3.304533,0,0,0,3.304533,81.89841,0,0,2.70636,3.478456,3.304533,0,0,19.8072,11.7725,0,0.7720958,-0.7720958,19.39546,49.73185,0.1308013,3.634987,2.165088,0,14.47886
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,3.94346,67.15387,54.00154,3.324724,3.324724,0,0,0,3.324724,118.6101,0,0,3.94346,3.49971,3.324724,0,0,20.66508,11.00041,0.4437502,0,0.4437502,19.81644,50.81128,0.13079,3.657197,3.154768,0,14.94387
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,2.725223,65.30286,56.33254,4.339297,4.339297,0,0,0,4.339297,62.80333,0,8.881784E-16,2.725223,4.567681,4.339297,0,0,20.22133,11.39978,0,1.842458,-1.842458,17.87432,45.8315,0.13079,4.773227,2.180179,0,14.125
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,2.924942,68.53664,58.68399,2.864716,2.864716,0,0,0,2.864716,102.1024,0,0,2.924942,3.015491,2.864716,0,0,22.26851,9.557323,0,0.09054799,-0.09054799,17.77887,45.58677,0.13079,3.151188,2.339954,0,12.48227
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.486769,65.99422,61.07633,0,0,0,0,0,0,0,0,0,1.486769,0,0,0,0,22.36911,9.466776,1.486769,0,1.486769,19.18935,49.20335,0.1307521,0,1.189415,0,10.95354
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.4698165,64.16441,62.63033,0,0,0,0,0,0,0,0,0,0.4698165,0,0,0,0,20.88235,10.80487,0.4698165,0,0.4698165,19.63505,50.34619,0.1307401,0,0.3758532,0,11.27468
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.553207,68.61145,63.37666,4.337104,4.337104,0,0,0,4.337104,35.81206,0,8.881784E-16,1.553207,4.565373,4.337104,0,0,20.41253,11.2277,0,3.012167,-3.012167,16.45995,42.20492,0.1307401,4.770815,1.242565,0,12.78091
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.7114832,66.59903,64.23545,6.930988,6.930988,0,0,0,6.930988,10.26525,0,8.881784E-16,0.7114832,7.295776,6.930988,0,0,23.75938,8.215536,0,6.584293,-6.584293,9.519497,24.40892,0.1307401,7.624086,0.5691865,0,8.927019
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.2551103,64.49789,63.66293,3.226336,3.226336,11.37442,0,3.213727,3.226336,7.907122,0,0,0.2551103,0,0,8.148081,7.740677,31.07526,1.631243,7.995787,0,7.995787,17.10497,43.8588,0.130995,3.548969,0.2040882,12,1.886353
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.3574433,62.80494,61.64886,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0.3574433,0,0,8.8,8.36,23.07947,8.827452,8.717443,0,8.717443,25.37506,65.06413,0.13109,0,0.2859547,12,9.184895
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,59.80859,59.80859,8.124906,8.124906,12,0,3.372,8.124906,0,0,0,0,0,0,3.875094,3.68134,14.36203,16.67315,3.68134,0,3.68134,28.86749,74.01904,0.1312079,8.937396,0,12,16.67315
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,57.96833,57.96833,6.617942,6.617942,12,0,3.372,6.617942,0,0,0,0,0,0,5.382058,5.112956,10.68069,19.98636,5.112956,0,5.112956,33.71806,86.45639,0.1313713,7.279736,0,12,19.98636
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,56.24053,56.24053,3.867257,3.867257,0,0,0,3.867257,0,0,8.881784E-16,0,4.070796,3.867257,0,0,5.567736,24.58802,0,4.070796,-4.070796,29.42706,75.45386,0.1313713,4.253983,0,0,24.58802
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,54.57407,54.57407,0.81977,0.81977,0,0,0,0.81977,0,0,1.110223E-16,0,0.8629158,0.81977,0,0,10.09084,20.51722,0,0.8629158,-0.8629158,28.51747,73.12157,0.1313713,0.901747,0,0,20.51722
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,53.44946,53.44946,0.3364459,0.3364459,0,0,0,0.3364459,0,0,0,0,0.3541535,0.3364459,0,0,11.04964,19.6543,0,0.3541535,-0.3541535,28.14416,72.16437,0.1313713,0.3700905,0,0,19.6543
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,52.47821,52.47821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.44314,19.30015,0,0,0,28.14416,72.16437,0.1313713,0,0,0,19.30015
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,51.44561,51.44561,0.6449873,0.6449873,0,0,0,0.6449873,0,0,0,0,0.678934,0.6449873,0,0,11.44314,19.30015,0,0.678934,-0.678934,27.4285,70.32935,0.1313713,0.709486,0,0,19.30015
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,50.78107,50.78107,0.8587463,0.8587463,0,0,0,0.8587463,0,0,1.110223E-16,0,0.9039435,0.8587463,0,0,12.19751,18.62122,0,0.9039435,-0.9039435,26.47566,67.88618,0.1313713,0.944621,0,0,18.62122
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,50.00407,50.00407,0.4837425,0.4837425,0,0,0,0.4837425,0,0,5.551115E-17,0,0.5092027,0.4837425,0,0,13.20189,17.71727,0,0.5092027,-0.5092027,25.93891,66.5099,0.1313713,0.5321168,0,0,17.71727
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,49.3702,49.3702,0.2050763,0.2050763,0,0,0,0.2050763,0,0,2.775558E-17,0,0.2158698,0.2050763,0,0,13.76768,17.20807,0,0.2158698,-0.2158698,25.71137,65.92645,0.1313713,0.2255839,0,0,17.20807
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,48.87947,48.87947,1.100774,1.100774,0,0,0,1.100774,0,0,0,0,1.158709,1.100774,0,0,14.00753,16.9922,0,1.158709,-1.158709,24.48998,62.7947,0.1313713,1.210851,0,0,16.9922
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1218033,48.95204,48.5932,0.8570687,0.8570687,0,0,0,0.8570687,14.21161,0,0,0.1218033,0.9021775,0.8570687,0,0,15.29499,15.83349,0,0.7803742,-0.7803742,23.66739,60.6855,0.1313713,0.9427755,0.09744261,0,15.95529
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.567484,52.90312,48.16381,5.248662,5.248662,0,0,0,5.248662,29.86446,0,0,1.567484,5.524907,5.248662,0,0,16.16207,15.05312,0,3.957422,-3.957422,19.4959,49.9894,0.1313713,5.773528,1.253987,0,16.6206
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,2.566588,57.03117,49.05327,5.656345,5.656345,0,0,0,5.656345,45.37538,0,8.881784E-16,2.566588,5.954048,5.656345,0,0,20.5592,11.09569,0,3.38746,-3.38746,15.92521,40.83379,0.1313713,6.22198,2.053271,0,13.66228
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.228017,61.90231,51.5274,4.071966,4.071966,0,0,0,4.071966,79.27418,0,0,3.228017,4.28628,4.071966,0,0,24.32305,7.708235,0,1.058262,-1.058262,14.8097,37.97352,0.1313713,4.479163,2.582414,0,10.93625
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,3.632087,65.82764,53.82774,2.150714,2.150714,0,0,0,2.150714,168.8782,0,0,3.632087,2.26391,2.150714,0,0,25.4989,6.649972,1.368177,0,1.368177,16.10767,41.30163,0.1313365,2.365786,2.905669,0,10.28206
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.077031,66.33056,56.12807,1.06807,1.06807,0,0,0,1.06807,288.0927,0,0,3.077031,1.124284,1.06807,0,0,24.13072,7.881331,1.952747,0,1.952747,17.96021,46.05172,0.1312867,1.174877,2.461625,0,10.95836
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,4.539382,74.42397,58.45907,0.9974132,0.9974132,0,0,0,0.9974132,455.1155,0,0,4.539382,1.049909,0.9974132,0,0,22.17797,9.638803,3.489473,0,3.489473,21.27061,54.53992,0.1311979,1.097154,3.631506,0,14.17819
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,4.257868,75.99293,60.84119,1.491804,1.491804,0,0,0,1.491804,285.4175,0,0,4.257868,1.57032,1.491804,0,0,18.6885,12.77933,2.687549,0,2.687549,23.82024,61.07743,0.1311296,1.640984,3.406295,0,17.0372
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,5.422201,82.63818,62.33385,3.595794,3.595794,0,0,0,3.595794,150.7928,0,0,5.422201,3.785047,3.595794,0,0,16.00095,15.19812,1.637154,0,1.637154,25.37338,65.05983,0.131088,3.955374,4.337761,0,20.62033
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,3.040143,73.72726,63.0904,0.2409663,0.2409663,0,0,0,0.2409663,1261.646,0,0,3.040143,0.2536488,0.2409663,0,0,14.3638,16.67156,2.786494,0,2.786494,28.01689,71.83803,0.1310173,0.2650629,2.432114,0,19.71171
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,3.329075,75.84386,64.01053,2.71092,2.71092,0,0,0,2.71092,122.8024,0,0,3.329075,2.8536,2.71092,0,0,11.5773,19.17941,0.4754747,0,0.4754747,28.46796,72.99463,0.1310052,2.982012,2.66326,0,22.50848
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,1.854479,69.72865,63.42778,7.476389,7.476389,0,0,0,7.476389,24.80447,0,8.881784E-16,1.854479,7.869884,7.476389,0,0,11.10183,19.60733,0,6.015405,-6.015405,22.12717,56.73621,0.1310052,8.224029,1.483583,0,21.46181
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.2502536,62.21981,61.41372,5.988932,5.988932,0,0,0,5.988932,4.178602,0,0,0.2502536,6.304138,5.988932,0,0,17.78561,13.59193,0,6.053885,-6.053885,15.74581,40.37379,0.1310052,6.587825,0.2002029,0,13.84218
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,59.57345,59.57345,6.616474,6.616474,12,0,3.372,6.616474,0,0,0,0,0,0,5.383526,5.11435,24.51215,7.538044,5.11435,0,5.11435,20.59771,52.81454,0.1311683,7.278121,0,12,7.538044
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,57.76386,57.76386,5.213244,5.213244,12,0,3.372,5.213244,0,0,0,0,0,0,6.786756,6.447418,19.3978,12.14096,6.447418,0,6.447418,26.71427,68.49799,0.1313735,5.734569,0,12,12.14096
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,56.04628,56.04628,1.558506,1.558506,10.35851,0,2.956702,1.558506,0,0,0,0,0,0,8.8,8.36,12.95038,17.94364,8.36,0,8.36,34.64526,88.83382,0.1315606,1.714356,0,12,17.94364
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,54.36959,54.36959,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.590381,25.46764,0,0,0,34.64526,88.83382,0.1315606,0,0,0,25.46764
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,53.28588,53.28588,0.06338585,0.06338585,0,0,0,0.06338585,0,0,1.387779E-17,0,0.06672195,0.06338585,0,0,4.590381,25.46764,0,0.06672195,-0.06672195,34.57493,88.65349,0.1315606,0.06972443,0,0,25.46764
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,52.33508,52.33508,1.899407,1.899407,0,0,0,1.899407,0,0,0,0,1.999376,1.899407,0,0,4.664516,25.40091,0,1.999376,-1.999376,32.4674,83.24958,0.1315606,2.089347,0,0,25.40091
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,51.32293,51.32293,0.1031255,0.1031255,0,0,0,0.1031255,0,0,1.387779E-17,0,0.1085531,0.1031255,0,0,6.886045,23.40154,0,0.1085531,-0.1085531,32.35298,82.95618,0.1315606,0.113438,0,0,23.40154
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,50.63794,50.63794,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.006659,23.29298,0,0,0,32.35298,82.95618,0.1315606,0,0,0,23.29298
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,49.86094,49.86094,1.314529,1.314529,0,0,0,1.314529,0,0,2.220446E-16,0,1.383715,1.314529,0,0,7.006659,23.29298,0,1.383715,-1.383715,30.89441,79.21629,0.1315606,1.445982,0,0,23.29298
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,49.22707,49.22707,0.06587479,0.06587479,0,0,0,0.06587479,0,0,1.387779E-17,0,0.06934188,0.06587479,0,0,8.54412,21.90927,0,0.06934188,-0.06934188,30.82132,79.02887,0.1315606,0.07246226,0,0,21.90927
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,48.73634,48.73634,0.9486356,0.9486356,0,0,0,0.9486356,0,0,1.110223E-16,0,0.9985638,0.9486356,0,0,8.621166,21.83993,0,0.9985638,-0.9985638,29.76874,76.32996,0.1315606,1.043499,0,0,21.83993
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1146867,48.81832,48.48074,0,0,0,0,0,0,0,0,0,0.1146867,0,0,0,0,9.730682,20.84136,0.1146867,0,0.1146867,29.87754,76.60893,0.1315577,0,0.09174936,0,20.95605
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.662608,53.05259,48.02068,0.489461,0.489461,0,0,0,0.489461,339.6815,0,0,1.662608,0.5152221,0.489461,0,0,9.615995,20.94458,1.147386,0,1.147386,30.96605,79.39997,0.1315286,0.5384071,1.330087,0,22.60719
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,3.979015,61.67894,48.91014,0.894102,0.894102,0,0,0,0.894102,445.0292,0,0,3.979015,0.94116,0.894102,0,0,8.468609,21.97723,3.037855,0,3.037855,33.84801,86.7896,0.1314516,0.9835122,3.183212,0,25.95625
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,5.918319,71.79865,51.38427,1.877011,1.877011,0,0,0,1.877011,315.3055,0,0,5.918319,1.975801,1.877011,0,0,5.430754,24.7113,3.942518,0,3.942518,37.58821,96.37984,0.1313518,2.064712,4.734655,0,30.62962
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,6.835124,78.43013,53.65393,1.149824,1.149824,0,0,0,1.149824,594.4495,4.136548,0,6.835124,1.210341,1.149824,0,0,1.488235,28.25957,1.488235,0,1.488235,39.00008,100,0.1313142,1.264807,5.4681,0,35.09469
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,7.828503,86.07858,55.95426,5.763561,5.763561,0,0,0,5.763561,135.8275,1.761597,0,7.828503,6.066906,5.763561,0,0,0,29.59898,0,0,0,39.00008,100,0.1313142,6.339917,6.262803,0,37.42748
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,7.642572,88.16086,58.25459,1.506501,1.506501,0,0,0,1.506501,507.306,6.056781,0,7.642572,1.585791,1.506501,0,0,0,29.59898,0,0,0,39.00008,100,0.1313142,1.657151,6.114058,0,37.24155
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,7.541815,90.76311,60.61626,0.03623837,0.03623837,0,0,0,0.03623837,20811.68,7.50367,0,7.541815,0.03814565,0.03623837,0,0,0,29.59898,0,0,0,39.00008,100,0.1313142,0.03986221,6.033453,0,37.14079
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,7.268542,91.37115,62.17027,3.490686,3.490686,0,0,0,3.490686,208.2268,3.594136,0,7.268542,3.674406,3.490686,0,0,0,29.59898,0,0,0,39.00008,100,0.1313142,3.839755,5.814834,0,36.86752
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,5.799006,85.04884,62.9166,1.665013,1.665013,0,0,0,1.665013,348.2859,4.04636,0,5.799006,1.752645,1.665013,0,0,0,29.59898,0,0,0,39.00008,100,0.1313142,1.831514,4.639205,0,35.39798
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,3.813089,77.49969,63.77539,0,0,0,0,0,0,0,3.813089,0,3.813089,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1313142,0,3.050472,0,33.41207
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.072272,70.27154,63.20286,3.118606,3.118606,0,0,0,3.118606,66.44866,0,0,2.072272,3.282743,3.118606,0,0,0,29.59898,0,1.210471,-1.210471,37.72413,96.72834,0.1313142,3.430466,1.657817,0,31.67125
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4007409,62.48199,61.18879,0,0,0,0,0,0,0,0,0,0.4007409,0,0,0,0,1.344968,28.38851,0.4007409,0,0.4007409,38.10431,97.70316,0.131304,0,0.3205927,0,28.78925
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,59.34853,59.34853,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9442272,28.74917,0,0,0,38.10431,97.70316,0.131304,0,0,0,28.74917
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,57.56961,57.56961,5.039483,5.039483,0,0,0,5.039483,0,0,8.881784E-16,0,5.304718,5.039483,0,0,0.9442272,28.74917,0,5.304718,-5.304718,32.51264,83.36558,0.131304,5.543431,0,0,28.74917
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,55.87247,55.87247,6.51753,6.51753,0,0,0,6.51753,0,0,8.881784E-16,0,6.860558,6.51753,0,0,6.838359,23.44446,0,6.860558,-6.860558,25.28098,64.82289,0.131304,7.169283,0,0,23.44446
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,54.22646,54.22646,1.991923,1.991923,0,0,0,1.991923,0,0,2.220446E-16,0,2.096761,1.991923,0,0,14.4612,16.5839,0,2.096761,-2.096761,23.0708,59.15577,0.131304,2.191115,0,0,16.5839
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,53.13253,53.13253,0.6529194,0.6529194,0,0,0,0.6529194,0,0,1.110223E-16,0,0.6872836,0.6529194,0,0,16.79094,14.48714,0,0.6872836,-0.6872836,22.34634,57.29819,0.131304,0.7182114,0,0,14.48714
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,52.19194,52.19194,1.133861,1.133861,0,0,0,1.133861,0,0,0,0,1.193538,1.133861,0,0,17.55458,13.79985,0,1.193538,-1.193538,21.08824,54.0723,0.131304,1.247247,0,0,13.79985
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,51.1798,51.1798,1.97807,1.97807,0,0,0,1.97807,0,0,0,0,2.082179,1.97807,0,0,18.88074,12.60631,0,2.082179,-2.082179,18.89343,48.44459,0.131304,2.175877,0,0,12.60631
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,50.49481,50.49481,1.126463,1.126463,0,0,0,1.126463,0,0,2.220446E-16,0,1.185751,1.126463,0,0,21.19427,10.52414,0,1.185751,-1.185751,17.64354,45.23975,0.131304,1.23911,0,0,10.52414
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,49.71781,49.71781,2.388507,2.388507,0,0,0,2.388507,0,0,4.440892E-16,0,2.514218,2.388507,0,0,22.51177,9.338385,0,2.514218,-2.514218,14.99332,38.44433,0.131304,2.627358,0,0,9.338385
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,49.08394,49.08394,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.30535,6.824166,0,0,0,14.99332,38.44433,0.131304,0,0,0,6.824166
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,48.62387,48.62387,0.3036478,0.3036478,0,0,0,0.3036478,0,0,5.551115E-17,0,0.3196293,0.3036478,0,0,25.30535,6.824166,0,0.3196293,-0.3196293,14.6564,37.58044,0.131304,0.3340126,0,0,6.824166
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.07628259,48.56178,48.33761,1.996716,1.996716,0,0,0,1.996716,3.820403,0,2.220446E-16,0.07628259,2.101806,1.996716,0,0,25.66049,6.504537,0,2.025523,-2.025523,12.52131,32.10586,0.131304,2.196387,0.06102607,0,6.58082
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.361831,52.00122,47.90822,10.90583,10.90583,12,0,3.372,10.90583,12.48719,0,0,1.361831,0,0,1.094174,1.039465,27.91107,4.479013,2.401297,0,2.401297,14.79938,37.94706,0.1313725,11.99641,1.089465,12,5.840845
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,2.62734,56.92804,48.76701,2.160411,2.160411,10.96041,0,3.108984,2.160411,121.613,0,0,2.62734,0,0,8.8,8.36,25.50978,6.640181,10.98734,0,10.98734,25.22289,64.67394,0.131525,2.376452,2.101872,12,9.267521
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,3.329246,61.94454,51.24114,2.021962,2.021962,10.82196,0,3.073956,2.021962,164.6542,1.776357E-15,0,3.329246,0,0,8.8,8.36,14.52243,16.52879,11.68925,0,11.68925,36.31228,93.10822,0.1316517,2.224159,2.663397,12,19.85803
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,5.325087,71.89143,53.5108,2.232314,2.232314,0,0,0,2.232314,238.5456,0.1420938,0,5.325087,2.349804,2.232314,0,0,2.833189,27.04911,2.833189,0,2.833189,39.00008,100,0.1315803,2.455545,4.260069,0,32.3742
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,4.064046,69.5731,55.78046,4.546127,4.546127,0,0,0,4.546127,89.39579,0,0,4.064046,4.785397,4.546127,0,0,0,29.59898,0,0.7213507,-0.7213507,38.23971,98.05034,0.1315803,5.00074,3.251237,0,33.66302
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,6.755163,83.56046,58.08079,0,0,0,0,0,0,0,5.953662,0,6.755163,0,0,0,0,0.8015007,28.87763,0.8015007,0,0.8015007,39.00008,100,0.1315601,0,5.40413,0,35.63279
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,5.451136,80.52187,60.44246,2.662628,2.662628,0,0,0,2.662628,204.7276,2.648369,0,5.451136,2.802767,2.662628,0,0,0,29.59898,0,0,0,39.00008,100,0.1315601,2.928891,4.360909,0,35.05011
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,4.841053,79.64751,61.93512,1.99438,1.99438,0,0,0,1.99438,242.7347,2.741705,0,4.841053,2.099347,1.99438,0,0,0,29.59898,0,0,0,39.00008,100,0.1315601,2.193818,3.872842,0,34.44003
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,3.727426,75.94035,62.68145,1.351999,1.351999,0,0,0,1.351999,275.6973,2.304268,0,3.727426,1.423157,1.351999,0,0,0,29.59898,0,0,0,39.00008,100,0.1315601,1.487199,2.981941,0,33.3264
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,2.878753,73.6142,63.55046,4.792744,4.792744,0,0,0,4.792744,60.06483,0,0,2.878753,5.044993,4.792744,0,0,0,29.59898,0,2.16624,-2.16624,36.71666,94.1451,0.1315601,5.272018,2.303002,0,32.47773
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,1.92096,69.48284,62.96772,0,0,0,0,0,0,0,0,0,1.92096,0,0,0,0,2.406934,27.43274,1.92096,0,1.92096,38.53904,98.81786,0.1315117,0,1.536768,0,29.3537
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.418172,62.31172,60.96387,3.363094,3.363094,0,0,0,3.363094,12.43415,0,4.440892E-16,0.418172,3.540099,3.363094,0,0,0.4859738,29.1616,0,3.121927,-3.121927,35.24824,90.37993,0.1315117,3.699403,0.3345376,0,29.57977
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,59.17472,59.17472,6.205551,6.205551,0,0,0,6.205551,0,0,8.881784E-16,0,6.532159,6.205551,0,0,3.954781,26.03967,0,6.532159,-6.532159,28.36274,72.72484,0.1315117,6.826106,0,0,26.03967
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,57.36513,57.36513,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.21274,19.50752,0,0,0,28.36274,72.72484,0.1315117,0,0,0,19.50752
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,55.668,55.668,7.700639,7.700639,12,0,3.372,7.700639,0,0,0,0,0,0,4.299361,4.084393,11.21274,19.50752,4.084393,0,4.084393,32.23754,82.66019,0.1316401,8.470702,0,12,19.50752
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,54.03221,54.03221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.128343,23.18347,0,0,0,32.23754,82.66019,0.1316401,0,0,0,23.18347
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,52.93827,52.93827,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.128343,23.18347,0,0,0,32.23754,82.66019,0.1316401,0,0,0,23.18347
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,52.01814,52.01814,1.742314,1.742314,0,0,0,1.742314,0,0,2.220446E-16,0,1.834015,1.742314,0,0,7.128343,23.18347,0,1.834015,-1.834015,30.30432,77.70322,0.1316401,1.916546,0,0,23.18347
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,51.006,51.006,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.166137,21.34945,0,0,0,30.30432,77.70322,0.1316401,0,0,0,21.34945
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,50.32101,50.32101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.166137,21.34945,0,0,0,30.30432,77.70322,0.1316401,0,0,0,21.34945
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,49.57468,49.57468,0.6450275,0.6450275,0,0,0,0.6450275,0,0,1.110223E-16,0,0.6789764,0.6450275,0,0,9.166137,21.34945,0,0.6789764,-0.6789764,29.58861,75.86809,0.1316401,0.7095302,0,0,21.34945
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,48.94081,48.94081,0.8977373,0.8977373,0,0,0,0.8977373,0,0,1.110223E-16,0,0.9449866,0.8977373,0,0,9.920555,20.67048,0,0.9449866,-0.9449866,28.59251,73.31398,0.1316401,0.987511,0,0,20.67048
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,48.48074,48.48074,0.6153315,0.6153315,0,0,0,0.6153315,0,0,1.110223E-16,0,0.6477174,0.6153315,0,0,10.97054,19.72549,0,0.6477174,-0.6477174,27.90976,71.56333,0.1316401,0.6768647,0,0,19.72549
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1064275,48.50711,48.19448,0.8715568,0.8715568,0,0,0,0.8715568,12.2112,0,1.110223E-16,0.1064275,0.9174282,0.8715568,0,0,11.69023,19.07777,0,0.8110006,-0.8110006,27.05489,69.37136,0.1316401,0.9587125,0.08514202,0,19.1842
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.599981,52.5927,47.76509,0.2681308,0.2681308,0,0,0,0.2681308,596.7166,0,0,1.599981,0.2822429,0.2681308,0,0,12.59134,18.26677,1.317738,0,1.317738,28.305,72.57678,0.131607,0.2949439,1.279985,0,19.86675
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,4.200429,62.14714,48.62387,0,0,0,0,0,0,0,0,0,4.200429,0,0,0,0,11.2736,19.45274,4.200429,0,4.200429,32.28988,82.7944,0.1315014,0,3.360344,0,23.65317
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,6.367225,73.26955,51.06734,3.169757,3.169757,0,0,0,3.169757,200.8742,0,0,6.367225,3.336586,3.169757,0,0,7.073171,23.23312,3.030638,0,3.030638,35.16499,90.16647,0.1314253,3.486733,5.09378,0,29.60035
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,6.973555,78.65924,53.337,0.09280921,0.09280921,0,0,0,0.09280921,7513.861,2.833329,0,6.973555,0.09769391,0.09280921,0,0,4.042532,25.9607,4.042532,0,4.042532,39.00008,100,0.131324,0.1020901,5.578844,0,32.93425
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,7.148725,82.30698,55.60666,0,0,0,0,0,0,0,7.148725,0,7.148725,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.131324,0,5.71898,0,36.7477
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,7.336361,86.12832,57.88654,0.9631276,0.9631276,0,0,0,0.9631276,761.7227,6.322543,0,7.336361,1.013819,0.9631276,0,0,0,29.59898,0,0,0,39.00008,100,0.131324,1.05944,5.869089,0,36.93534
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,6.922991,87.05729,60.20732,4.991081,4.991081,0,0,0,4.991081,138.7072,1.669221,0,6.922991,5.25377,4.991081,0,0,0,29.59898,0,0,0,39.00008,100,0.131324,5.49019,5.538393,0,36.52197
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,6.320701,86.0213,61.7102,3.009553,3.009553,0,0,0,3.009553,210.0213,3.15275,0,6.320701,3.16795,3.009553,0,0,0,29.59898,0,0,0,39.00008,100,0.131324,3.310508,5.056561,0,35.91968
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,4.640437,79.40305,62.45653,0.4021046,0.4021046,0,0,0,0.4021046,1154.037,4.217169,0,4.640437,0.423268,0.4021046,0,0,0,29.59898,0,0,0,39.00008,100,0.131324,0.4423151,3.71235,0,34.23941
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,4.006524,77.76492,63.31532,7.422832,7.422832,0,0,0,7.422832,53.97567,0,0,4.006524,7.813508,7.422832,0,0,0,29.59898,0,3.806984,-3.806984,34.98716,89.71049,0.131324,8.165115,3.205219,0,33.6055
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,2.537983,71.41101,62.68145,3.646932,3.646932,0,0,0,3.646932,69.59228,4.440892E-16,0,2.537983,3.838876,3.646932,0,0,4.229983,25.79199,0,1.300893,-1.300893,33.6159,86.19445,0.131324,4.011625,2.030386,0,28.32998
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.3901499,61.98338,60.72873,7.70319,7.70319,12,0,3.372,7.70319,5.064783,0,0,0.3901499,0,0,4.29681,4.081969,5.675419,24.4911,4.472119,0,4.472119,37.85853,97.07295,0.1314621,8.473509,0.3121199,12,24.88125
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,58.9498,58.9498,7.210439,7.210439,0,0,0,7.210439,0,0,8.881784E-16,0,7.589935,7.210439,0,0,1.2033,28.51601,0,7.589935,-7.589935,29.85803,76.55891,0.1314621,7.931482,0,0,28.51601
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,57.12999,57.12999,3.893348,3.893348,0,0,0,3.893348,0,0,4.440892E-16,0,4.098261,3.893348,0,0,9.636561,20.92607,0,4.098261,-4.098261,25.53809,65.48214,0.1314621,4.282683,0,0,20.92607
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,55.46353,55.46353,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.19018,16.82781,0,0,0,25.53809,65.48214,0.1314621,0,0,0,16.82781
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,53.85841,53.85841,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.19018,16.82781,0,0,0,25.53809,65.48214,0.1314621,0,0,0,16.82781
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,52.7338,52.7338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.19018,16.82781,0,0,0,25.53809,65.48214,0.1314621,0,0,0,16.82781
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,51.81367,51.81367,0.2749832,0.2749832,0,0,0,0.2749832,0,0,5.551115E-17,0,0.289456,0.2749832,0,0,14.19018,16.82781,0,0.289456,-0.289456,25.23297,64.6998,0.1314621,0.3024816,0,0,16.82781
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,50.8322,50.8322,0.9269576,0.9269576,0,0,0,0.9269576,0,0,1.110223E-16,0,0.9757448,0.9269576,0,0,14.5118,16.53835,0,0.9757448,-0.9757448,24.20445,62.06256,0.1314621,1.019653,0,0,16.53835
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,50.17788,50.17788,2.828243,2.828243,0,0,0,2.828243,0,0,4.440892E-16,0,2.977097,2.828243,0,0,15.59596,15.56261,0,2.977097,-2.977097,21.06631,54.01608,0.1314621,3.111067,0,0,15.56261
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,49.43155,49.43155,1.505462,1.505462,0,0,0,1.505462,0,0,0,0,1.584697,1.505462,0,0,18.90385,12.58551,0,1.584697,-1.584697,19.3959,49.73296,0.1314621,1.656008,0,0,12.58551
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,48.79768,48.79768,0.3739901,0.3739901,0,0,0,0.3739901,0,0,5.551115E-17,0,0.3936737,0.3739901,0,0,20.66462,11.00082,0,0.3936737,-0.3936737,18.98093,48.66894,0.1314621,0.4113891,0,0,11.00082
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,48.36828,48.36828,0.8839376,0.8839376,0,0,0,0.8839376,0,0,1.110223E-16,0,0.9304606,0.8839376,0,0,21.10204,10.60714,0,0.9304606,-0.9304606,18.00013,46.1541,0.1314621,0.9723313,0,0,10.60714
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.08168209,48.29095,48.05135,1.227543,1.227543,0,0,0,1.227543,6.65411,0,0,0.08168209,1.292151,1.227543,0,0,22.13589,9.676682,0,1.210469,-1.210469,16.72419,42.88245,0.1314621,1.350298,0.06534567,0,9.758364
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.068416,53.90754,47.61173,1.276314,1.276314,0,0,0,1.276314,162.0617,0,0,2.068416,1.343488,1.276314,0,0,23.48085,8.466213,0.7249274,0,0.7249274,17.41191,44.64584,0.1314439,1.403945,1.654733,0,10.53463
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,4.464808,62.9343,48.48074,6.623163,6.623163,0,0,0,6.623163,67.41203,0,0,4.464808,6.97175,6.623163,0,0,22.75592,9.118648,0,2.506942,-2.506942,14.76937,37.87009,0.1314439,7.285479,3.571847,0,13.58346
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,5.536029,69.69897,50.89354,4.479207,4.479207,0,0,0,4.479207,123.5939,0,0,5.536029,4.714955,4.479207,0,0,25.54141,6.611706,0.821074,0,0.821074,15.5483,39.86737,0.1314234,4.927128,4.428823,0,12.14773
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,6.494774,76.3717,53.19387,1.674737,1.674737,0,0,0,1.674737,387.8085,0,0,6.494774,1.762881,1.674737,0,0,24.72034,7.350673,4.731893,0,4.731893,20.03737,51.37778,0.131305,1.842211,5.195819,0,13.84545
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,7.426483,83.41194,55.43286,4.287192,4.287192,0,0,0,4.287192,173.2249,0,0,7.426483,4.512834,4.287192,0,0,19.98845,11.60938,2.913649,0,2.913649,22.8015,58.46527,0.1312322,4.715911,5.941186,0,19.03586
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,8.12257,89.9976,57.73319,4.054868,4.054868,0,0,0,4.054868,200.3165,0,0,8.12257,4.268282,4.054868,0,0,17.0748,14.23166,3.854287,0,3.854287,26.458,67.8409,0.1311361,4.460355,6.498056,0,22.35423
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,6.975976,87.09781,60.03352,2.596746,2.596746,0,0,0,2.596746,268.6429,0,0,6.975976,2.733417,2.596746,0,0,13.22051,17.70052,4.242558,0,4.242558,30.48285,78.16099,0.1310304,2.856421,5.580781,0,24.67649
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,6.703267,87.72596,61.58752,0,0,0,0,0,0,0,0,0,6.703267,0,0,0,0,8.977951,21.51882,6.703267,0,6.703267,36.84212,94.4668,0.1308638,0,5.362614,0,28.22209
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,5.777123,84.18015,62.28273,3.489996,3.489996,0,0,0,3.489996,165.5338,0,0,5.777123,3.67368,3.489996,0,0,2.274684,27.55176,2.103443,0,2.103443,38.83762,99.58345,0.1308116,3.838995,4.621698,0,33.32888
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,3.262456,74.63343,63.14152,0,0,0,0,0,0,0,3.091215,0,3.262456,0,0,0,0,0.1712412,29.44486,0.1712412,0,0.1712412,39.00008,100,0.1308074,0,2.609965,0,32.70732
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,1.719559,68.35369,62.56899,1.950562,1.950562,0,0,0,1.950562,88.1571,0,0,1.719559,2.053223,1.950562,0,0,0,29.59898,0,0.333664,-0.333664,38.64837,99.09818,0.1308074,2.145618,1.375647,0,31.31854
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.4303515,62.00037,60.61626,5.731484,5.731484,0,0,0,5.731484,7.508551,0,0,0.4303515,6.033142,5.731484,0,0,0.3707378,29.26531,0,5.60279,-5.60279,32.7425,83.95498,0.1308074,6.304633,0.3442812,0,29.69567
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,58.80667,58.80667,2.616783,2.616783,0,0,0,2.616783,0,0,4.440892E-16,0,2.754508,2.616783,0,0,6.59606,23.66252,0,2.754508,-2.754508,29.839,76.5101,0.1308074,2.878461,0,0,23.66252
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,57.01753,57.01753,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.656625,20.90802,0,0,0,29.839,76.5101,0.1308074,0,0,0,20.90802
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,55.3204,55.3204,3.060065,3.060065,0,0,0,3.060065,0,0,0,0,3.221121,3.060065,0,0,9.656625,20.90802,0,3.221121,-3.221121,26.44364,67.80407,0.1308074,3.366071,0,0,20.90802
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,53.71527,53.71527,0.7655787,0.7655787,0,0,0,0.7655787,0,0,1.110223E-16,0,0.8058723,0.7655787,0,0,13.23565,17.68689,0,0.8058723,-0.8058723,25.59418,65.62596,0.1308074,0.8421366,0,0,17.68689
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,52.62134,52.62134,0.8976123,0.8976123,0,0,0,0.8976123,0,0,0,0,0.944855,0.8976123,0,0,14.13106,16.88102,0,0.944855,-0.944855,24.59821,63.07221,0.1308074,0.9873735,0,0,16.88102
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,51.70121,51.70121,0.7515851,0.7515851,0,0,0,0.7515851,0,0,1.110223E-16,0,0.7911422,0.7515851,0,0,15.1809,15.93617,0,0.7911422,-0.7911422,23.76427,60.93391,0.1308074,0.8267435,0,0,15.93617
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,50.7504,50.7504,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.05995,15.14503,0,0,0,23.76427,60.93391,0.1308074,0,0,0,15.14503
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,50.06541,50.06541,0.9601632,0.9601632,0,0,0,0.9601632,0,0,0,0,1.010698,0.9601632,0,0,16.05995,15.14503,0,1.010698,-1.010698,22.6989,58.2022,0.1308074,1.05618,0,0,15.14503
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,49.30886,49.30886,0.8894796,0.8894796,0,0,0,0.8894796,0,0,1.110223E-16,0,0.9362943,0.8894796,0,0,17.18295,14.13433,0,0.9362943,-0.9362943,21.71196,55.67159,0.1308074,0.9784276,0,0,14.13433
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,48.68522,48.68522,2.095712,2.095712,0,0,0,2.095712,0,0,4.440892E-16,0,2.206012,2.095712,0,0,18.22327,13.19803,0,2.206012,-2.206012,19.38662,49.70919,0.1308074,2.305283,0,0,13.19803
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,48.2456,48.2456,1.049689,1.049689,0,0,0,1.049689,0,0,0,0,1.104936,1.049689,0,0,20.6744,10.99202,0,1.104936,-1.104936,18.22192,46.72277,0.1308074,1.154658,0,0,10.99202
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.06371417,48.14606,47.95934,0.05524555,0.05524555,0,0,0,0.05524555,115.329,0,0,0.06371417,0.05815321,0.05524555,0,0,21.90211,9.887084,0.005560955,0,0.005560955,18.22719,46.7363,0.1308072,0.06077011,0.05097133,0,9.950798
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.5382389,49.11731,47.52994,3.483847,3.483847,0,0,0,3.483847,15.44956,0,4.440892E-16,0.5382389,3.667207,3.483847,0,0,21.89654,9.892089,0,3.128968,-3.128968,14.92897,38.27934,0.1308072,3.832231,0.4305911,0,10.43033
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.153095,51.85094,48.38873,3.12686,3.12686,0,0,0,3.12686,36.87709,0,4.440892E-16,1.153095,3.291431,3.12686,0,0,25.37317,6.763121,0,2.138336,-2.138336,12.67497,32.49985,0.1308072,3.439546,0.9224759,0,7.916215
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.12758,54.25175,50.81174,0,0,0,0,0,0,0,0,0,1.12758,0,0,0,0,27.7491,4.624784,1.12758,0,1.12758,13.74468,35.24271,0.1307793,0,0.9020644,0,5.752365
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,2.648888,61.57569,53.08141,2.574227,2.574227,0,0,0,2.574227,102.9004,4.440892E-16,0,2.648888,2.709712,2.574227,0,0,26.62152,5.639606,0,0.06082387,-0.06082387,13.68057,35.07831,0.1307793,2.831649,2.119111,0,8.288495
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,3.449544,66.82944,55.35107,0,0,0,0,0,0,0,0,0,3.449544,0,0,0,0,26.68911,5.578783,3.449544,0,3.449544,16.95309,43.46938,0.1306938,0,2.759635,0,9.028327
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.324084,65.26882,57.62072,0.1812962,0.1812962,0,0,0,0.1812962,1281.927,0,0,2.324084,0.1908381,0.1812962,0,0,23.23956,8.683372,2.133246,0,2.133246,18.97687,48.65854,0.130641,0.1994258,1.859267,0,11.00746
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.082383,63.43732,59.92105,1.881029,1.881029,0,0,0,1.881029,57.54207,0,2.220446E-16,1.082383,1.980031,1.881029,0,0,21.10632,10.60329,0,0.8976477,-0.8976477,18.03066,46.23238,0.130641,2.069133,0.8659067,0,11.68568
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.235219,68.96642,61.41372,4.408301,4.408301,0,0,0,4.408301,50.70477,0,0,2.235219,4.640317,4.408301,0,0,22.1037,9.705647,0,2.405098,-2.405098,15.49547,39.73189,0.130641,4.849132,1.788175,0,11.94087
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,1.646481,67.68248,62.17027,0,0,0,0,0,0,0,0,0,1.646481,0,0,0,0,24.77603,7.300548,1.646481,0,1.646481,17.05746,43.73698,0.1306003,0,1.317185,0,8.947029
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.325207,67.39522,62.96772,0,0,0,0,0,0,0,0,0,1.325207,0,0,0,0,23.12955,8.782381,1.325207,0,1.325207,18.31466,46.96058,0.1305676,0,1.060166,0,10.10759
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.5068765,64.04893,62.39519,5.186388,5.186388,0,0,0,5.186388,9.773208,0,8.881784E-16,0.5068765,5.459356,5.186388,0,0,21.80434,9.975068,0,4.952479,-4.952479,13.09429,33.57503,0.1305676,5.705027,0.4055012,0,10.48194
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.4251896,61.80814,60.44246,2.33258,2.33258,0,0,0,2.33258,18.2283,0,4.440892E-16,0.4251896,2.455347,2.33258,0,0,27.3071,5.022588,0,2.030158,-2.030158,10.95432,28.08793,0.1305676,2.565838,0.3401517,0,5.447778
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,58.63287,58.63287,5.543334,5.543334,12,0,3.372,5.543334,0,0,0,0,0,0,6.456666,6.133833,29.56283,2.992431,6.133833,0,6.133833,16.77338,43.00858,0.1307593,6.097667,0,12,2.992431
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,56.8744,56.8744,1.599646,1.599646,10.39965,0,2.96711,1.599646,0,1.776357E-15,0,0,0,0,8.8,8.36,23.429,8.51288,8.36,0,8.36,24.70437,63.34442,0.1309455,1.75961,0,12,8.51288
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,55.20794,55.20794,9.385612,9.385612,12,0,3.372,9.385612,0,0,0,0,0,0,2.614389,2.483669,15.069,16.03688,2.483669,0,2.483669,27.06059,69.38599,0.1310228,10.32417,0,12,16.03688
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,53.60281,53.60281,0.8938084,0.8938084,9.693809,0,2.788533,0.8938084,0,1.776357E-15,0,0,0,0,8.8,8.36,12.58533,18.27218,8.36,0,8.36,34.99158,89.72182,0.131171,0.9831892,0,12,18.27218
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,52.50888,52.50888,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.225328,25.79618,0,0,0,34.99158,89.72182,0.131171,0,0,0,25.79618
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,51.55807,51.55807,1.666444,1.666444,0,0,0,1.666444,0,0,2.220446E-16,0,1.754151,1.666444,0,0,4.225328,25.79618,0,1.754151,-1.754151,33.14254,84.98071,0.131171,1.833088,0,0,25.79618
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,50.60727,50.60727,1.791132,1.791132,0,0,0,1.791132,0,0,2.220446E-16,0,1.885402,1.791132,0,0,6.174385,24.04203,0,1.885402,-1.885402,31.15515,79.88485,0.131171,1.970245,0,0,24.04203
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,49.94273,49.94273,1.296683,1.296683,0,0,0,1.296683,0,0,2.220446E-16,0,1.36493,1.296683,0,0,8.269277,22.15663,0,1.36493,-1.36493,29.71639,76.19572,0.131171,1.426352,0,0,22.15663
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,49.16573,49.16573,2.058656,2.058656,0,0,0,2.058656,0,0,0,0,2.167006,2.058656,0,0,9.785865,20.7917,0,2.167006,-2.167006,27.43217,70.33875,0.131171,2.264521,0,0,20.7917
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,48.56253,48.56253,1.73802,1.73802,0,0,0,1.73802,0,0,2.220446E-16,0,1.829495,1.73802,0,0,12.19365,18.62469,0,1.829495,-1.829495,25.50371,65.394,0.131171,1.911822,0,0,18.62469
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,48.13314,48.13314,0.2576761,0.2576761,0,0,0,0.2576761,0,0,0,0,0.271238,0.2576761,0,0,14.22642,16.7952,0,0.271238,-0.271238,25.2178,64.6609,0.131171,0.2834437,0,0,16.7952
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1045062,48.12243,47.8162,0.08195303,0.08195303,0,0,0,0.08195303,127.5196,0,0,0.1045062,0.08626635,0.08195303,0,0,14.5278,16.52396,0.01823987,0,0.01823987,25.2351,64.70526,0.1311705,0.09014834,0.08360497,0,16.62847
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.582653,52.14811,47.38681,2.868762,2.868762,0,0,0,2.868762,55.16848,0,0,1.582653,3.01975,2.868762,0,0,14.50956,16.54038,0,1.437097,-1.437097,23.72027,60.82108,0.1311705,3.155639,1.266122,0,18.12303
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,3.506623,59.31657,48.2456,1.635552,1.635552,0,0,0,1.635552,214.3999,0,0,3.506623,1.721634,1.635552,0,0,16.10633,15.10328,1.784989,0,1.784989,25.41366,65.1631,0.1311264,1.799107,2.805298,0,18.6099
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,4.052363,63.8736,50.66861,3.421507,3.421507,0,0,0,3.421507,118.438,0,0,4.052363,3.601586,3.421507,0,0,14.32134,16.70977,0.4507773,0,0.4507773,25.8413,66.25962,0.1311153,3.763658,3.241891,0,20.76213
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,6.774328,77.28033,52.93827,4.182819,4.182819,0,0,0,4.182819,161.956,0,0,6.774328,4.402968,4.182819,0,0,13.87057,17.11547,2.37136,0,2.37136,28.09097,72.02799,0.1310568,4.601101,5.419463,0,23.8898
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,6.316973,78.0375,55.20794,0,0,0,0,0,0,0,0,0,6.316973,0,0,0,0,11.4992,19.24969,6.316973,0,6.316973,34.08378,87.39413,0.1309012,0,5.053578,0,25.56667
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,6.780843,82.92715,57.47759,4.100256,4.100256,0,0,0,4.100256,165.3761,0,0,6.780843,4.316059,4.100256,0,0,5.182232,24.93497,2.464784,0,2.464784,36.42208,93.38976,0.1308405,4.510282,5.424675,0,31.71581
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,7.000537,86.85349,59.74725,2.635851,2.635851,0,0,0,2.635851,265.5893,1.508509,0,7.000537,2.77458,2.635851,0,0,2.717448,27.15327,2.717448,0,2.717448,39.00008,100,0.1307738,2.899436,5.60043,0,34.15381
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,5.188714,80.3354,61.25013,5.671965,5.671965,0,0,0,5.671965,91.48,0,8.881784E-16,5.188714,5.970489,5.671965,0,0,0,29.59898,0,0.7817757,-0.7817757,38.17601,97.88702,0.1307738,6.239161,4.15097,0,34.78769
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,3.426227,73.94194,61.93512,3.052974,3.052974,0,0,0,3.052974,112.2259,0,0,3.426227,3.213657,3.052974,0,0,0.8686396,28.8172,0.2125704,0,0.2125704,38.37768,98.4041,0.1307686,3.358271,2.740982,0,32.24343
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,2.877388,72.8029,62.80413,1.346697,1.346697,0,0,0,1.346697,213.6626,0.8037429,0,2.877388,1.417575,1.346697,0,0,0.6560692,29.00852,0.6560692,0,0.6560692,39.00008,100,0.1307524,1.481366,2.30191,0,31.8859
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,1.751362,68.10243,62.22139,2.345305,2.345305,0,0,0,2.345305,74.67526,0,0,1.751362,2.468742,2.345305,0,0,0,29.59898,0,0.7173794,-0.7173794,38.24389,98.06107,0.1307524,2.579835,1.40109,0,31.35034
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.4402456,61.68145,60.26866,4.851694,4.851694,0,0,0,4.851694,9.074059,0,0,0.4402456,5.107046,4.851694,0,0,0.7970883,28.8816,0,4.6668,-4.6668,33.32465,85.44766,0.1307524,5.336863,0.3521965,0,29.32184
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,58.45907,58.45907,10.05499,10.05499,12,0,3.372,10.05499,0,0,0,0,0,0,1.945008,1.847758,5.982422,24.2148,1.847758,0,1.847758,35.07759,89.94236,0.1308097,11.06049,0,12,24.2148
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,56.73126,56.73126,4.493897,4.493897,0,0,0,4.493897,0,0,0,0,4.730418,4.493897,0,0,4.134664,25.87778,0,4.730418,-4.730418,30.09129,77.15701,0.1308097,4.943287,0,0,25.87778
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,55.03413,55.03413,1.051875,1.051875,0,0,0,1.051875,0,0,2.220446E-16,0,1.107237,1.051875,0,0,9.390684,21.14736,0,1.107237,-1.107237,28.92416,74.16437,0.1308097,1.157062,0,0,21.14736
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,53.44946,53.44946,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62095,20.04012,0,0,0,28.92416,74.16437,0.1308097,0,0,0,20.04012
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,52.36575,52.36575,0.04290926,0.04290926,0,0,0,0.04290926,0,0,0,0,0.04516764,0.04290926,0,0,10.62095,20.04012,0,0.04516764,-0.04516764,28.87655,74.04229,0.1308097,0.04720018,0,0,20.04012
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,51.44561,51.44561,1.944543,1.944543,0,0,0,1.944543,0,0,2.220446E-16,0,2.046887,1.944543,0,0,10.67113,19.99496,0,2.046887,-2.046887,26.71894,68.50997,0.1308097,2.138997,0,0,19.99496
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,50.49481,50.49481,1.089354,1.089354,0,0,0,1.089354,0,0,0,0,1.146689,1.089354,0,0,12.94545,17.94807,0,1.146689,-1.146689,25.51023,65.41071,0.1308097,1.19829,0,0,17.94807
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,49.83027,49.83027,0.6675585,0.6675585,0,0,0,0.6675585,0,0,0,0,0.7026932,0.6675585,0,0,14.21955,16.80138,0,0.7026932,-0.7026932,24.76952,63.51147,0.1308097,0.7343143,0,0,16.80138
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,49.08394,49.08394,0.1680728,0.1680728,0,0,0,0.1680728,0,0,0,0,0.1769188,0.1680728,0,0,15.00032,16.09869,0,0.1769188,-0.1769188,24.58303,63.0333,0.1308097,0.1848801,0,0,16.09869
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,48.48074,48.48074,1.235207,1.235207,0,0,0,1.235207,0,0,0,0,1.300218,1.235207,0,0,15.1969,15.92177,0,1.300218,-1.300218,23.21248,59.51907,0.1308097,1.358727,0,0,15.92177
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,48.05135,48.05135,1.094036,1.094036,0,0,0,1.094036,0,0,0,0,1.151617,1.094036,0,0,16.64158,14.62155,0,1.151617,-1.151617,21.99858,56.40649,0.1308097,1.203439,0,0,14.62155
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1271479,48.10695,47.73441,0.4430285,0.4430285,0,0,0,0.4430285,28.69972,0,5.551115E-17,0.1271479,0.4663458,0.4430285,0,0,17.92116,13.46994,0,0.3391978,-0.3391978,21.64103,55.48971,0.1308097,0.4873313,0.1017184,0,13.59708
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.939935,50.09482,47.30502,0,0,0,0,0,0,0,0,0,0.939935,0,0,0,0,18.29804,13.13074,0.939935,0,0.939935,22.53273,57.77612,0.1307866,0,0.7519481,0,14.07067
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,2.89658,57.14363,48.13314,0,0,0,0,0,0,0,0,0,2.89658,0,0,0,0,17.35811,13.97668,2.89658,0,2.89658,25.28067,64.82209,0.1307156,0,2.317264,0,16.87326
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,4.857748,66.69456,50.54593,3.554394,3.554394,0,0,0,3.554394,136.6688,0,0,4.857748,3.741468,3.554394,0,0,14.46153,16.5836,1.11628,0,1.11628,26.33966,67.53746,0.1306882,3.909834,3.886198,0,21.44135
