Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,6.619465,76.49019,52.84626,3.798894,3.798894,0,0,0,3.798894,174.2472,0,0,6.619465,3.998836,3.798894,0,0,13.34525,17.58825,2.62063,0,2.62063,28.82581,73.91219,0.130624,4.178783,5.295572,0,24.20772
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,6.637308,79.31874,55.09547,3.56194,3.56194,0,0,0,3.56194,186.3397,0,0,6.637308,3.74941,3.56194,0,0,10.72462,19.94682,2.887898,0,2.887898,31.56551,80.93704,0.1305534,3.918134,5.309846,0,26.58413
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,4.367762,72.47561,57.33446,2.468449,2.468449,0,0,0,2.468449,176.9436,0,0,4.367762,2.598367,2.468449,0,0,7.836722,22.54593,1.769394,0,1.769394,33.24411,85.24113,0.1305101,2.715294,3.49421,0,26.91369
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,5.235273,78.6426,59.63479,3.349833,3.349833,0,0,0,3.349833,156.2846,0,0,5.235273,3.526139,3.349833,0,0,6.067328,24.13838,1.709134,0,1.709134,34.86553,89.39862,0.1304684,3.684816,4.188219,0,29.37366
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,6.050589,83.97275,61.07633,1.479878,1.479878,0,0,0,1.479878,408.8573,0.1346285,0,6.050589,1.557766,1.479878,0,0,4.358194,25.6766,4.358194,0,4.358194,39.00008,100,0.130362,1.627866,4.840471,0,31.72719
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,4.473734,77.91426,61.76132,0,0,0,0,0,0,0,4.473734,0,4.473734,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130362,0,3.578988,0,34.07271
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,3.51996,75.00215,62.56899,0,0,0,0,0,0,0,3.51996,0,3.51996,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130362,0,2.815968,0,33.11894
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,1.825208,68.12655,61.99646,0,0,0,0,0,0,0,1.825208,0,1.825208,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130362,0,1.460167,0,31.42419
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.4372593,61.43432,60.03352,0.572003,0.572003,0,0,0,0.572003,76.44353,0,0,0.4372593,0.6021084,0.572003,0,0,0,29.59898,0,0.1648492,-0.1648492,38.82631,99.55444,0.130362,0.6292033,0.3498074,0,30.03624
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,58.20348,58.20348,6.675801,6.675801,0,0,0,6.675801,0,0,0,0,7.027159,6.675801,0,0,0.1831657,29.43413,0,7.027159,-7.027159,31.41903,80.56147,0.130362,7.343381,0,0,29.43413
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,56.47567,56.47567,6.609618,6.609618,0,0,0,6.609618,0,0,8.881784E-16,0,6.957492,6.609618,0,0,7.99112,22.40697,0,6.957492,-6.957492,24.0852,61.75679,0.130362,7.27058,0,0,22.40697
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,54.82966,54.82966,2.461445,2.461445,0,0,0,2.461445,0,0,0,0,2.590995,2.461445,0,0,15.72167,15.44948,0,2.590995,-2.590995,21.35405,54.75386,0.130362,2.707589,0,0,15.44948
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,53.28588,53.28588,0.337619,0.337619,0,0,0,0.337619,0,0,5.551115E-17,0,0.3553884,0.337619,0,0,18.60055,12.85848,0,0.3553884,-0.3553884,20.97943,53.79332,0.130362,0.3713809,0,0,12.85848
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,52.19194,52.19194,0.5590873,0.5590873,0,0,0,0.5590873,0,0,1.110223E-16,0,0.5885129,0.5590873,0,0,18.99543,12.50309,0,0.5885129,-0.5885129,20.35909,52.20268,0.130362,0.614996,0,0,12.50309
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,51.24114,51.24114,0.05284536,0.05284536,0,0,0,0.05284536,0,0,6.938894E-18,0,0.05562669,0.05284536,0,0,19.64933,11.91458,0,0.05562669,-0.05562669,20.30045,52.05234,0.130362,0.05812989,0,0,11.91458
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,50.35168,50.35168,1.007992,1.007992,0,0,0,1.007992,0,0,2.220446E-16,0,1.061045,1.007992,0,0,19.71114,11.85896,0,1.061045,-1.061045,19.18201,49.18455,0.130362,1.108792,0,0,11.85896
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,49.68714,49.68714,0.4701238,0.4701238,0,0,0,0.4701238,0,0,5.551115E-17,0,0.4948671,0.4701238,0,0,20.89008,10.79791,0,0.4948671,-0.4948671,18.66038,47.84702,0.130362,0.5171362,0,0,10.79791
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,48.94081,48.94081,0.4068324,0.4068324,0,0,0,0.4068324,0,0,0,0,0.4282446,0.4068324,0,0,21.43993,10.30304,0,0.4282446,-0.4282446,18.20897,46.68957,0.130362,0.4475156,0,0,10.30304
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,48.33761,48.33761,0.8308988,0.8308988,0,0,0,0.8308988,0,0,0,0,0.8746303,0.8308988,0,0,21.91575,9.874799,0,0.8746303,-0.8746303,17.28703,44.32562,0.130362,0.9139887,0,0,9.874799
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,47.92867,47.92867,0.4667219,0.4667219,0,0,0,0.4667219,0,0,5.551115E-17,0,0.4912862,0.4667219,0,0,22.88757,9.000169,0,0.4912862,-0.4912862,16.76917,42.99777,0.130362,0.5133941,0,0,9.000169
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.06214434,47.79344,47.61173,2.52647,2.52647,0,0,0,2.52647,2.45973,0,4.440892E-16,0.06214434,2.659442,2.52647,0,0,23.43344,8.508883,0,2.597297,-2.597297,14.03137,35.97781,0.130362,2.779117,0.04971547,0,8.571027
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7014771,49.25296,47.18233,2.459583,2.459583,0,0,0,2.459583,28.52016,0,4.440892E-16,0.7014771,2.589035,2.459583,0,0,26.31933,5.911585,0,1.887558,-1.887558,12.04171,30.87612,0.130362,2.705542,0.5611816,0,6.613062
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.252797,51.78049,48.02068,4.465755,4.465755,12,0,3.372,4.465755,28.05341,0,0,1.252797,0,0,7.534245,7.157533,28.41661,4.024027,8.410329,0,8.410329,20.02045,51.33439,0.1306153,4.912331,1.002237,12,5.276824
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.339047,54.49458,50.4028,1.523104,1.523104,10.3231,0,2.947745,1.523104,87.91568,1.776357E-15,0,1.339047,0,0,8.8,8.36,20.00628,11.59332,9.699047,0,9.699047,29.22178,74.92748,0.1307629,1.675414,1.071238,12,12.93237
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,1.77109,58.25428,52.70313,4.587693,4.587693,12,0,3.372,4.587693,38.60524,0,0,1.77109,0,0,7.412307,7.041692,10.30724,20.32247,8.812782,0,8.812782,37.58231,96.36472,0.1310193,5.046462,1.416872,12,22.09356
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,4.026853,68.51462,54.95234,4.251198,4.251198,0,0,0,4.251198,94.72278,0,0,4.026853,4.474945,4.251198,0,0,1.494454,28.25397,0,0.4480923,-0.4480923,37.10999,95.15361,0.1310193,4.676318,3.221482,0,32.28082
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,3.580433,69.32046,57.19133,0.28803,0.28803,0,0,0,0.28803,1243.076,1.284909,0,3.580433,0.3031895,0.28803,0,0,1.992334,27.80588,1.992334,0,1.992334,39.00008,100,0.1309707,0.316833,2.864346,0,31.38631
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,4.62865,75.92358,59.46099,0.381733,0.381733,0,0,0,0.381733,1212.536,4.226826,0,4.62865,0.4018243,0.381733,0,0,0,29.59898,0,0,0,39.00008,100,0.1309707,0.4199063,3.70292,0,34.22763
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,4.151807,75.63744,60.90253,0,0,0,0,0,0,0,4.151807,0,4.151807,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309707,0,3.321446,0,33.75079
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,2.603087,70.48035,61.58752,1.214136,1.214136,0,0,0,1.214136,214.3982,1.325048,0,2.603087,1.278038,1.214136,0,0,0,29.59898,0,0,0,39.00008,100,0.1309707,1.33555,2.082469,0,32.20206
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,2.568963,71.21889,62.39519,1.323275,1.323275,0,0,0,1.323275,194.1367,1.176041,0,2.568963,1.392921,1.323275,0,0,0,29.59898,0,0,0,39.00008,100,0.1309707,1.455603,2.05517,0,32.16794
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.028483,65.14284,61.76132,4.877624,4.877624,0,0,0,4.877624,21.08574,0,0,1.028483,5.134341,4.877624,0,0,0,29.59898,0,4.105858,-4.105858,34.67212,88.9027,0.1309707,5.365386,0.8227865,0,30.62746
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.376111,61.00997,59.80859,0,0,0,0,0,0,0,0,0,0.376111,0,0,0,0,4.562065,25.49312,0.376111,0,0.376111,35.02893,89.8176,0.1309615,0,0.3008888,0,25.86923
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,57.999,57.999,0.1816867,0.1816867,0,0,0,0.1816867,0,0,2.775558E-17,0,0.1912491,0.1816867,0,0,4.185954,25.83162,0,0.1912491,-0.1912491,34.82734,89.30069,0.1309615,0.1998554,0,0,25.83162
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,56.30187,56.30187,2.592384,2.592384,0,0,0,2.592384,0,0,4.440892E-16,0,2.728825,2.592384,0,0,4.398453,25.64037,0,2.728825,-2.728825,31.9509,81.92523,0.1309615,2.851622,0,0,25.64037
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,54.66608,54.66608,0.4973727,0.4973727,0,0,0,0.4973727,0,0,5.551115E-17,0,0.5235502,0.4973727,0,0,7.43048,22.91154,0,0.5235502,-0.5235502,31.39903,80.51019,0.1309615,0.54711,0,0,22.91154
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,53.11208,53.11208,0.5847277,0.5847277,0,0,0,0.5847277,0,0,0,0,0.6155028,0.5847277,0,0,8.012203,22.38799,0,0.6155028,-0.6155028,30.75024,78.8466,0.1309615,0.6432005,0,0,22.38799
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,52.01814,52.01814,2.10741,2.10741,0,0,0,2.10741,0,0,0,0,2.218327,2.10741,0,0,8.696095,21.77249,0,2.218327,-2.218327,28.41192,72.85092,0.1309615,2.318151,0,0,21.77249
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,51.09801,51.09801,2.129873,2.129873,0,0,0,2.129873,0,0,4.440892E-16,0,2.241972,2.129873,0,0,11.1609,19.55417,0,2.241972,-2.241972,26.04867,66.79133,0.1309615,2.342861,0,0,19.55417
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,50.20855,50.20855,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.65198,17.31219,0,0,0,26.04867,66.79133,0.1309615,0,0,0,17.31219
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,49.54401,49.54401,0.3558102,0.3558102,0,0,0,0.3558102,0,0,5.551115E-17,0,0.3745371,0.3558102,0,0,13.65198,17.31219,0,0.3745371,-0.3745371,25.65387,65.77903,0.1309615,0.3913912,0,0,17.31219
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,48.79768,48.79768,0.1251742,0.1251742,0,0,0,0.1251742,0,0,0,0,0.1317623,0.1251742,0,0,14.06813,16.93766,0,0.1317623,-0.1317623,25.51498,65.4229,0.1309615,0.1376916,0,0,16.93766
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,48.19448,48.19448,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.21454,16.80589,0,0,0,25.51498,65.4229,0.1309615,0,0,0,16.80589
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,47.8162,47.8162,1.265294,1.265294,0,0,0,1.265294,0,0,2.220446E-16,0,1.331888,1.265294,0,0,14.21454,16.80589,0,1.331888,-1.331888,24.11105,61.82308,0.1309615,1.391823,0,0,16.80589
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1606205,47.96945,47.49927,1.484087,1.484087,0,0,0,1.484087,10.82285,0,2.220446E-16,0.1606205,1.562197,1.484087,0,0,15.69441,15.47401,0,1.401577,-1.401577,22.63366,58.03491,0.1309615,1.632496,0.1284964,0,15.63463
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,1.773138,52.44541,47.10055,3.712032,3.712032,0,0,0,3.712032,47.7673,0,0,1.773138,3.907402,3.712032,0,0,17.25172,14.07243,0,2.134264,-2.134264,20.38395,52.26643,0.1309615,4.083235,1.41851,0,15.84557
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.374444,55.21968,47.92867,6.950003,6.950003,0,0,0,6.950003,34.16465,0,0,2.374444,7.315793,6.950003,0,0,19.62313,11.93817,0,4.941348,-4.941348,15.17531,38.91097,0.1309615,7.645003,1.899555,0,14.31261
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,4.652462,65.6411,50.29034,0.4934124,0.4934124,0,0,0,0.4934124,942.9155,0,0,4.652462,0.5193815,0.4934124,0,0,25.11351,6.996817,4.133081,0,4.133081,19.09629,48.96476,0.1308609,0.5427537,3.72197,0,11.64928
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,7.455438,79.88847,52.56,0,0,0,0,0,0,0,0,0,7.455438,0,0,0,0,20.98043,10.71659,7.455438,0,7.455438,26.16914,67.10023,0.1306798,0,5.96435,0,18.17203
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,8.189045,86.40285,54.80921,5.365282,5.365282,0,0,0,5.365282,152.6303,0,0,8.189045,5.647665,5.365282,0,0,13.52499,17.42648,2.54138,0,2.54138,28.58011,73.28218,0.1306182,5.90181,6.551236,0,25.61553
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,7.376189,85.20393,57.01753,0.5969045,0.5969045,0,0,0,0.5969045,1235.74,0,0,7.376189,0.6283205,0.5969045,0,0,10.98361,19.71373,6.747869,0,6.747869,34.9817,89.69648,0.1304549,0.6565949,5.900951,0,27.08991
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,6.188492,82.42183,59.28719,4.371405,4.371405,0,0,0,4.371405,141.5676,0,0,6.188492,4.601479,4.371405,0,0,4.235745,25.78681,1.587013,0,1.587013,36.48727,93.55692,0.1304165,4.808546,4.950794,0,31.9753
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,5.481292,80.99297,60.72873,4.689023,4.689023,0,0,0,4.689023,116.8962,0,0,5.481292,4.935814,4.689023,0,0,2.648732,27.21512,0.5454783,0,0.5454783,37.00476,94.8838,0.1304033,5.157926,4.385034,0,32.69641
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,5.395022,81.36565,61.36259,5.260071,5.260071,0,0,0,5.260071,102.5656,0,0,5.395022,5.536917,5.260071,0,0,2.103254,27.70605,0,0.141895,-0.141895,36.85519,94.50029,0.1304033,5.786078,4.316018,0,33.10107
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,3.209709,73.37076,62.17027,3.595678,3.595678,0,0,0,3.595678,89.26575,0,0,3.209709,3.784924,3.595678,0,0,2.260915,27.56416,0,0.575215,-0.575215,36.24886,92.9456,0.1304033,3.955245,2.567767,0,30.77386
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,1.993354,68.29021,61.58752,0.577838,0.577838,0,0,0,0.577838,344.9677,0,0,1.993354,0.6082506,0.577838,0,0,2.900043,26.98894,1.385104,0,1.385104,37.56288,96.31489,0.1303699,0.6356218,1.594683,0,28.98229
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.4444406,61.05486,59.63479,8.346726,8.346726,9.3637,0,2.705016,8.346726,5.324729,0,0,0.4444406,0,0,1.016973,0.9661248,1.514939,28.23553,1.410565,0,1.410565,38.90106,99.74611,0.1304107,9.181399,0.3555525,12,28.67997
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,57.8252,57.8252,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1043736,29.50504,0,0,0,38.90106,99.74611,0.1304107,0,0,0,29.50504
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,56.12807,56.12807,4.353979,4.353979,0,0,0,4.353979,0,0,0,0,4.583135,4.353979,0,0,0.1043736,29.50504,0,4.583135,-4.583135,34.07001,87.35883,0.1304107,4.789376,0,0,29.50504
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,54.49228,54.49228,3.237402,3.237402,0,0,0,3.237402,0,0,0,0,3.407792,3.237402,0,0,5.196746,24.92191,0,3.407792,-3.407792,30.47788,78.14826,0.1304107,3.561142,0,0,24.92191
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,52.93827,52.93827,1.343161,1.343161,0,0,0,1.343161,0,0,0,0,1.413853,1.343161,0,0,8.983181,21.51411,0,1.413853,-1.413853,28.98755,74.3269,0.1304107,1.477477,0,0,21.51411
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,51.84434,51.84434,0.7067406,0.7067406,0,0,0,0.7067406,0,0,0,0,0.7439374,0.7067406,0,0,10.55413,20.10026,0,0.7439374,-0.7439374,28.20337,72.3162,0.1304107,0.7774146,0,0,20.10026
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,50.95488,50.95488,0.9804829,0.9804829,0,0,0,0.9804829,0,0,1.110223E-16,0,1.032087,0.9804829,0,0,11.38073,19.35633,0,1.032087,-1.032087,27.11546,69.52667,0.1304107,1.078531,0,0,19.35633
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,50.06541,50.06541,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.52749,18.32424,0,0,0,27.11546,69.52667,0.1304107,0,0,0,18.32424
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,49.40088,49.40088,0.1748681,0.1748681,0,0,0,0.1748681,0,0,2.775558E-17,0,0.1840717,0.1748681,0,0,12.52749,18.32424,0,0.1840717,-0.1840717,26.92143,69.02917,0.1304107,0.1923549,0,0,18.32424
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,48.65455,48.65455,0.8464471,0.8464471,0,0,0,0.8464471,0,0,0,0,0.8909969,0.8464471,0,0,12.73201,18.14017,0,0.8909969,-0.8909969,25.98223,66.62099,0.1304107,0.9310918,0,0,18.14017
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,48.0718,48.0718,1.596921,1.596921,0,0,0,1.596921,0,0,2.220446E-16,0,1.680969,1.596921,0,0,13.72201,17.24917,0,1.680969,-1.680969,24.21034,62.07767,0.1304107,1.756613,0,0,17.24917
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,47.70374,47.70374,0.9645755,0.9645755,0,0,0,0.9645755,0,0,0,0,1.015343,0.9645755,0,0,15.58975,15.5682,0,1.015343,-1.015343,23.14007,59.3334,0.1304107,1.061033,0,0,15.5682
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1465277,47.81531,47.38681,0.06416744,0.06416744,0,0,0,0.06416744,228.3521,0,0,0.1465277,0.06754467,0.06416744,0,0,16.71791,14.55286,0.07898303,0,0.07898303,23.215,59.52553,0.1304088,0.07058418,0.1172222,0,14.69938
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.8621249,49.50645,46.95741,1.890433,1.890433,0,0,0,1.890433,45.60464,0,0,0.8621249,1.989929,1.890433,0,0,16.63893,14.62394,0,1.127804,-1.127804,22.02619,56.47731,0.1304088,2.079476,0.6896999,0,15.48607
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.487855,55.46823,47.8162,0,0,0,0,0,0,0,0,0,2.487855,0,0,0,0,17.89205,13.49614,2.487855,0,2.487855,24.38638,62.52905,0.1303488,0,1.990284,0,15.98399
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.309201,57.37234,50.17788,3.45054,3.45054,0,0,0,3.45054,66.92288,0,0,2.309201,3.632147,3.45054,0,0,15.40419,15.73521,0,1.322946,-1.322946,22.99187,58.9534,0.1303488,3.795594,1.847361,0,18.04441
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.073738,62.35796,52.44754,4.420751,4.420751,0,0,0,4.420751,69.52976,0,0,3.073738,4.653422,4.420751,0,0,16.87413,14.41226,0,1.579684,-1.579684,21.32674,54.68383,0.1303488,4.862826,2.45899,0,17.486
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,3.207299,65.21677,54.66608,6.682369,6.682369,0,0,0,6.682369,47.99644,0,0,3.207299,7.034072,6.682369,0,0,18.62934,12.83258,0,3.826773,-3.826773,17.29296,44.34085,0.1303488,7.350605,2.565839,0,16.03988
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.151344,67.40364,56.8744,0,0,0,0,0,0,0,0,0,3.151344,0,0,0,0,22.88131,9.005803,3.151344,0,3.151344,20.28259,52.00655,0.1302728,0,2.521075,0,12.15715
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,3.370969,70.64318,59.11338,0,0,0,0,0,0,0,0,0,3.370969,0,0,0,0,19.72996,11.84201,3.370969,0,3.370969,23.48058,60.20648,0.1301917,0,2.696775,0,15.21298
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,3.189323,71.53476,60.55492,5.693154,5.693154,0,0,0,5.693154,56.02032,0,8.881784E-16,3.189323,5.992794,5.693154,0,0,16.35899,14.87589,0,2.803471,-2.803471,20.52546,52.62927,0.1301917,6.262469,2.551458,0,18.06521
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.489061,66.11862,61.18879,3.865237,3.865237,0,0,0,3.865237,38.52443,0,4.440892E-16,1.489061,4.068671,3.865237,0,0,19.47396,12.07241,0,2.57961,-2.57961,17.80631,45.65711,0.1301917,4.251761,1.191249,0,13.56147
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.398402,66.64349,61.99646,2.049236,2.049236,0,0,0,2.049236,68.24017,0,0,1.398402,2.157091,2.049236,0,0,22.34019,9.492805,0,0.7586886,-0.7586886,17.00658,43.60653,0.1301917,2.25416,1.118722,0,10.89121
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.374764,65.90719,61.36259,3.504533,3.504533,0,0,0,3.504533,39.22817,0,0,1.374764,3.688982,3.504533,0,0,23.18318,8.734116,0,2.314218,-2.314218,14.56718,37.35167,0.1301917,3.854986,1.099811,0,10.10888
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.4473638,60.88876,59.46099,0,0,0,0,0,0,0,0,0,0.4473638,0,0,0,0,25.75453,6.419898,0.4473638,0,0.4473638,14.99159,38.4399,0.1301809,0,0.357891,0,6.867261
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,57.59005,57.59005,5.986208,5.986208,12,0,3.372,5.986208,0,0,0,0,0,0,6.013792,5.713102,25.30717,6.822525,5.713102,0,5.713102,20.41151,52.33711,0.1303557,6.584829,0,12,6.822525
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,55.95426,55.95426,3.485137,3.485137,12,0,3.372,3.485137,0,0,0,0,0,0,8.514863,8.08912,19.59407,11.96432,8.08912,0,8.08912,28.08553,72.01402,0.1306026,3.833651,0,12,11.96432
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,54.31847,54.31847,2.954998,2.954998,11.755,0,3.310014,2.954998,0,0,0,0,0,0,8.8,8.36,11.50495,19.24452,8.36,0,8.36,36.01652,92.34986,0.1308546,3.250497,0,12,19.24452
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,52.79514,52.79514,0.1958518,0.1958518,0,0,0,0.1958518,0,0,2.775558E-17,0,0.2061597,0.1958518,0,0,3.144948,26.76852,0,0.2061597,-0.2061597,35.79921,91.79266,0.1308546,0.2154369,0,0,26.76852
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,51.73188,51.73188,0.3141638,0.3141638,0,0,0,0.3141638,0,0,5.551115E-17,0,0.3306987,0.3141638,0,0,3.374015,26.56236,0,0.3306987,-0.3306987,35.45062,90.89884,0.1308546,0.3455802,0,0,26.56236
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,50.81174,50.81174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.741458,26.23167,0,0,0,35.45062,90.89884,0.1308546,0,0,0,26.23167
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,49.94273,49.94273,0.6626755,0.6626755,0,0,0,0.6626755,0,0,1.110223E-16,0,0.6975532,0.6626755,0,0,3.741458,26.23167,0,0.6975532,-0.6975532,34.71534,89.0135,0.1308546,0.728943,0,0,26.23167
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,49.25774,49.25774,0.9058709,0.9058709,0,0,0,0.9058709,0,0,1.110223E-16,0,0.9535483,0.9058709,0,0,4.516517,25.53411,0,0.9535483,-0.9535483,33.71021,86.43625,0.1308546,0.9964579,0,0,25.53411
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,48.53186,48.53186,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.576015,24.58056,0,0,0,33.71021,86.43625,0.1308546,0,0,0,24.58056
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,47.95934,47.95934,0.3722461,0.3722461,0,0,0,0.3722461,0,0,0,0,0.391838,0.3722461,0,0,5.576015,24.58056,0,0.391838,-0.391838,33.29717,85.3772,0.1308546,0.4094706,0,0,24.58056
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,47.56061,47.56061,0.1050238,0.1050238,0,0,0,0.1050238,0,0,1.387779E-17,0,0.1105513,0.1050238,0,0,6.01139,24.18873,0,0.1105513,-0.1105513,33.18064,85.0784,0.1308546,0.1155262,0,0,24.18873
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1012859,47.57008,47.27435,1.199274,1.199274,0,0,0,1.199274,8.445607,0,2.220446E-16,0.1012859,1.262393,1.199274,0,0,6.134225,24.07817,0,1.161108,-1.161108,31.95673,81.94016,0.1308546,1.319201,0.08102876,0,24.17946
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.055372,53.08745,46.8654,1.356452,1.356452,0,0,0,1.356452,151.5255,0,0,2.055372,1.427845,1.356452,0,0,7.424345,22.91707,0.627527,0,0.627527,32.55205,83.46663,0.1308395,1.492097,1.644297,0,24.97244
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.008936,57.05834,47.70374,0,0,0,0,0,0,0,0,0,3.008936,0,0,0,0,6.796818,23.48184,3.008936,0,3.008936,35.40658,90.78592,0.1307671,0,2.407149,0,26.49078
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.430152,57.65106,50.06541,2.402261,2.402261,0,0,0,2.402261,101.161,0,0,2.430152,2.528696,2.402261,0,0,3.787881,26.18988,0,0.09854386,-0.09854386,35.3027,90.51957,0.1307671,2.642487,1.944121,0,28.62004
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,6.126156,73.74076,52.30441,1.070298,1.070298,0,0,0,1.070298,572.3784,1.102152,0,6.126156,1.12663,1.070298,0,0,3.897374,26.09134,3.897374,0,3.897374,39.00008,100,0.1306734,1.177328,4.900925,0,32.2175
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,7.917646,84.63077,54.51273,7.621366,7.621366,3,0,1.095,7.621366,103.8875,3.053051,0,7.917646,4.864595,4.621366,0,0,0,29.59898,0,0,0,39.00008,100,0.1306734,8.383502,6.334117,12,37.51662
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,7.515997,85.52559,56.73126,0.6240347,0.6240347,0,0,0,0.6240347,1204.42,6.859118,0,7.515997,0.6568787,0.6240347,0,0,0,29.59898,0,0,0,39.00008,100,0.1306734,0.6864382,6.012797,0,37.11497
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,5.334834,78.26308,58.9498,0,0,0,0,0,0,0,5.334834,0,5.334834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306734,0,4.267868,0,34.93381
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,2.551468,69.00481,60.38112,2.420375,2.420375,0,0,0,2.420375,105.4162,0.003704762,0,2.551468,2.547763,2.420375,0,0,0,29.59898,0,0,0,39.00008,100,0.1306734,2.662413,2.041175,0,32.15045
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,3.234495,72.2053,61.01499,2.477742,2.477742,0,0,0,2.477742,130.5421,0.6263459,0,3.234495,2.60815,2.477742,0,0,0,29.59898,0,0,0,39.00008,100,0.1306734,2.725516,2.587596,0,32.83347
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,2.859664,71.67792,61.82266,2.890759,2.890759,0,0,0,2.890759,98.92434,4.440892E-16,0,2.859664,3.042904,2.890759,0,0,0,29.59898,0,0.18324,-0.18324,38.80693,99.50474,0.1306734,3.179834,2.287731,0,32.45864
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,1.887926,67.50112,61.18879,2.869955,2.869955,0,0,0,2.869955,65.78242,0,0,1.887926,3.021005,2.869955,0,0,0.2036,29.41574,0,1.133079,-1.133079,37.61256,96.44226,0.1306734,3.15695,1.510341,0,31.30366
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.4384699,60.6846,59.28719,4.414146,4.414146,0,0,0,4.414146,9.933289,0,0,0.4384699,4.64647,4.414146,0,0,1.462577,28.28266,0,4.208,-4.208,33.17693,85.06889,0.1306734,4.855561,0.3507759,0,28.72113
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,57.44692,57.44692,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.138132,24.07466,0,0,0,33.17693,85.06889,0.1306734,0,0,0,24.07466
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,55.81113,55.81113,2.385821,2.385821,0,0,0,2.385821,0,0,0,0,2.51139,2.385821,0,0,6.138132,24.07466,0,2.51139,-2.51139,30.5297,78.28112,0.1306734,2.624403,0,0,24.07466
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,54.17534,54.17534,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.928566,21.56327,0,0,0,30.5297,78.28112,0.1306734,0,0,0,21.56327
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,52.67246,52.67246,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.928566,21.56327,0,0,0,30.5297,78.28112,0.1306734,0,0,0,21.56327
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,51.58875,51.58875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.928566,21.56327,0,0,0,30.5297,78.28112,0.1306734,0,0,0,21.56327
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,50.68906,50.68906,1.018637,1.018637,0,0,0,1.018637,0,0,0,0,1.072249,1.018637,0,0,8.928566,21.56327,0,1.072249,-1.072249,29.39945,75.38305,0.1306734,1.1205,0,0,21.56327
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,49.83027,49.83027,0.701979,0.701979,0,0,0,0.701979,0,0,1.110223E-16,0,0.7389253,0.701979,0,0,10.11995,20.49102,0,0.7389253,-0.7389253,28.62055,73.38588,0.1306734,0.772177,0,0,20.49102
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,49.14528,49.14528,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.94098,19.75209,0,0,0,28.62055,73.38588,0.1306734,0,0,0,19.75209
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,48.4194,48.4194,0.3775579,0.3775579,0,0,0,0.3775579,0,0,5.551115E-17,0,0.3974293,0.3775579,0,0,10.94098,19.75209,0,0.3974293,-0.3974293,28.20162,72.31171,0.1306734,0.4153137,0,0,19.75209
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,47.84687,47.84687,0.3305312,0.3305312,0,0,0,0.3305312,0,0,5.551115E-17,0,0.3479276,0.3305312,0,0,11.38257,19.35467,0,0.3479276,-0.3479276,27.83488,71.37134,0.1306734,0.3635843,0,0,19.35467
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,47.4686,47.4686,1.304541,1.304541,0,0,0,1.304541,0,0,0,0,1.373201,1.304541,0,0,11.76916,19.00674,0,1.373201,-1.373201,26.3874,67.65985,0.1306734,1.434995,0,0,19.00674
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1518834,47.60545,47.16189,2.033711,2.033711,0,0,0,2.033711,7.468286,0,4.440892E-16,0.1518834,2.140749,2.033711,0,0,13.29494,17.63354,0,1.988865,-1.988865,24.29095,62.28436,0.1306734,2.237082,0.1215067,0,17.78542
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.116627,50.06656,46.75294,5.102765,5.102765,0,0,0,5.102765,21.88279,0,8.881784E-16,1.116627,5.371331,5.102765,0,0,15.50479,15.64467,0,4.254704,-4.254704,19.8061,50.78476,0.1306734,5.613041,0.8933017,0,16.7613
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.248528,57.75938,47.61173,6.461139,6.461139,0,0,0,6.461139,50.27795,0,0,3.248528,6.801198,6.461139,0,0,20.23223,11.38997,0,3.552671,-3.552671,16.06125,41.18261,0.1306734,7.107253,2.598822,0,14.6385
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,1.947783,55.92125,49.91206,2.32094,2.32094,0,0,0,2.32094,83.92215,0,0,1.947783,2.443095,2.32094,0,0,24.17965,7.837296,0,0.4953122,-0.4953122,15.53915,39.84389,0.1306734,2.553035,1.558226,0,9.78508
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.576732,57.0634,52.16127,0.3851404,0.3851404,0,0,0,0.3851404,409.3914,0,0,1.576732,0.4054109,0.3851404,0,0,24.72999,7.341984,1.171321,0,1.171321,16.65036,42.69314,0.1306453,0.4236544,1.261386,0,8.918716
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,1.800187,60.08308,54.36959,3.859036,3.859036,0,0,0,3.859036,46.64861,0,4.440892E-16,1.800187,4.062144,3.859036,0,0,23.55867,8.396173,0,2.261957,-2.261957,14.26605,36.57954,0.1306453,4.24494,1.44015,0,10.19636
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,1.946031,62.85363,56.55746,2.52321,2.52321,0,0,0,2.52321,77.12521,0,0,1.946031,2.65601,2.52321,0,0,26.07196,6.134216,0,0.7099794,-0.7099794,13.51766,34.66061,0.1306453,2.775531,1.556825,0,8.080248
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,4.400167,74.22881,58.776,5.127904,5.127904,0,0,0,5.127904,85.8083,0,8.881784E-16,4.400167,5.397794,5.127904,0,0,26.86082,5.424237,0,0.9976262,-0.9976262,12.46607,31.96423,0.1306453,5.640695,3.520134,0,9.824405
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.321788,67.998,60.20732,0,0,0,0,0,0,0,0,0,2.321788,0,0,0,0,27.9693,4.426611,2.321788,0,2.321788,14.66871,37.61201,0.1305895,0,1.85743,0,6.748398
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.138608,68.01826,60.84119,3.818462,3.818462,0,0,0,3.818462,56.00704,0,0,2.138608,4.019433,3.818462,0,0,25.64751,6.51622,0,1.880826,-1.880826,12.68615,32.52852,0.1305895,4.200308,1.710886,0,8.654827
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.543802,66.78421,61.64886,4.248642,4.248642,0,0,0,4.248642,36.33636,0,0,1.543802,4.472255,4.248642,0,0,27.73732,4.635394,0,2.928453,-2.928453,9.599289,24.61351,0.1305895,4.673507,1.235042,0,6.179196
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.9377837,64.07517,61.01499,0.2024846,0.2024846,0,0,0,0.2024846,463.1383,0,0,0.9377837,0.2131417,0.2024846,0,0,30.99115,1.70694,0.724642,0,0.724642,10.28675,26.37621,0.1305722,0.222733,0.750227,0,2.644724
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.2712531,59.97365,59.11338,1.393642,1.393642,0,0,0,1.393642,19.46361,0,2.220446E-16,0.2712531,1.466992,1.393642,0,0,30.26651,2.359118,0,1.195739,-1.195739,9.026325,23.14438,0.1305722,1.533007,0.2170025,0,2.630371
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,57.27312,57.27312,4.22673,4.22673,12,0,3.372,4.22673,0,0,0,0,0,0,7.77327,7.384606,31.59511,1.163379,7.384606,0,7.384606,16.03198,41.10756,0.1307961,4.649403,0,12,1.163379
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,55.668,55.668,1.753185,1.753185,10.55319,0,3.005956,1.753185,0,0,0,0,0,0,8.8,8.36,24.2105,7.809525,8.36,0,8.36,23.96297,61.44339,0.1309847,1.928504,0,12,7.809525
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,54.06288,54.06288,0.1983002,0.1983002,8.998301,0,2.61257,0.1983002,0,1.776357E-15,0,0,0,0,8.8,8.36,15.8505,15.33353,8.36,0,8.36,31.89396,81.77923,0.1310928,0.2181302,0,12,15.33353
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,52.56,52.56,1.149959,1.149959,0,0,0,1.149959,0,0,0,0,1.210484,1.149959,0,0,7.490503,22.85752,0,1.210484,-1.210484,30.618,78.50754,0.1310928,1.264955,0,0,22.85752
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,51.46606,51.46606,0.2108503,0.2108503,0,0,0,0.2108503,0,0,2.775558E-17,0,0.2219477,0.2108503,0,0,8.835485,21.64704,0,0.2219477,-0.2219477,30.38405,77.90766,0.1310928,0.2319353,0,0,21.64704
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,50.5766,50.5766,0.542519,0.542519,0,0,0,0.542519,0,0,1.110223E-16,0,0.5710726,0.542519,0,0,9.082093,21.42509,0,0.5710726,-0.5710726,29.78208,76.36417,0.1310928,0.5967708,0,0,21.42509
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,49.74848,49.74848,0.4930198,0.4930198,0,0,0,0.4930198,0,0,5.551115E-17,0,0.5189682,0.4930198,0,0,9.716619,20.85402,0,0.5189682,-0.5189682,29.23504,74.9615,0.1310928,0.5423218,0,0,20.85402
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,49.0226,49.0226,1.322528,1.322528,0,0,0,1.322528,0,0,2.220446E-16,0,1.392135,1.322528,0,0,10.29325,20.33505,0,1.392135,-1.392135,27.7676,71.19884,0.1310928,1.454781,0,0,20.33505
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,48.33761,48.33761,1.02832,1.02832,0,0,0,1.02832,0,0,0,0,1.082442,1.02832,0,0,11.84007,18.94292,0,1.082442,-1.082442,26.62661,68.27322,0.1310928,1.131152,0,0,18.94292
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,47.76509,47.76509,1.506775,1.506775,0,0,0,1.506775,0,0,2.220446E-16,0,1.586079,1.506775,0,0,13.04278,17.86048,0,1.586079,-1.586079,24.95474,63.98638,0.1310928,1.657452,0,0,17.86048
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,47.38681,47.38681,1.605155,1.605155,0,0,0,1.605155,0,0,2.220446E-16,0,1.689637,1.605155,0,0,14.80509,16.2744,0,1.689637,-1.689637,23.1737,59.41963,0.1310928,1.76567,0,0,16.2744
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.02755179,47.1501,47.06987,0.2021318,0.2021318,0,0,0,0.2021318,13.63061,0,2.775558E-17,0.02755179,0.2127703,0.2021318,0,0,16.68246,14.58476,0,0.1852185,-0.1852185,22.97847,58.91903,0.1310928,0.222345,0.02204143,0,14.61231
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.3830448,47.79114,46.67115,2.482405,2.482405,0,0,0,2.482405,15.43039,0,4.440892E-16,0.3830448,2.613058,2.482405,0,0,16.88826,14.39954,0,2.230013,-2.230013,20.62782,52.89175,0.1310928,2.730646,0.3064359,0,14.78259
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.354309,51.55777,47.49927,1.564673,1.564673,0,0,0,1.564673,86.55538,0,0,1.354309,1.647025,1.564673,0,0,19.36605,12.16953,0,0.2927157,-0.2927157,20.31928,52.10061,0.1310928,1.721141,1.083447,0,13.52384
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.9045202,52.52763,49.7996,12.33103,12.33103,12,0,3.372,12.33103,7.335316,0,0,0.9045202,0.3484543,0.3310316,0,0,19.69129,11.87681,0.5560659,0,0.5560659,20.84681,53.45324,0.1311066,13.56413,0.7236161,12,12.78133
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.585628,56.97567,52.04881,3.850279,3.850279,11.50279,0,3.246207,3.850279,41.18215,0,0,1.585628,0,0,7.652515,7.269889,19.13523,12.37727,8.855517,0,8.855517,29.24789,74.99443,0.131331,4.235307,1.268502,12,13.9629
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.537543,59.07262,54.22646,7.771943,7.771943,12,0,3.372,7.771943,19.78325,0,0,1.537543,0,0,4.228057,4.016654,10.27971,20.34724,5.554197,0,5.554197,34.51706,88.50511,0.1314896,8.549137,1.230034,12,21.88478
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,1.944582,62.69903,56.41433,0,0,0,0,0,0,0,0,0,1.944582,0,0,0,0,4.725513,25.34602,1.944582,0,1.944582,36.36185,93.23534,0.131443,0,1.555666,0,27.2906
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.088982,69.04571,58.6022,2.985037,2.985037,0,0,0,2.985037,103.4822,4.440892E-16,0,3.088982,3.142144,2.985037,0,0,2.780932,27.09614,0,0.05316199,-0.05316199,36.30582,93.09165,0.131443,3.283541,2.471186,0,30.18512
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.311929,64.32206,60.03352,1.146399,1.146399,0,0,0,1.146399,114.4391,0,0,1.311929,1.206736,1.146399,0,0,2.84,27.04298,0.1051928,0,0.1051928,36.40561,93.34753,0.1314405,1.261039,1.049543,0,28.35491
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.095109,67.6815,60.66739,6.466396,6.466396,0,0,0,6.466396,32.39994,0,8.881784E-16,2.095109,6.806733,6.466396,0,0,2.734808,27.13765,0,4.711624,-4.711624,31.43912,80.61298,0.1314405,7.113035,1.676087,0,29.23276
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.4692126,62.93264,61.41372,3.288281,3.288281,0,0,0,3.288281,14.26924,0,4.440892E-16,0.4692126,3.461348,3.288281,0,0,7.969945,22.42603,0,2.992136,-2.992136,28.28514,72.52585,0.1314405,3.617109,0.3753701,0,22.89524
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.8137919,63.4858,60.84119,3.364155,3.364155,0,0,0,3.364155,24.19008,0,0,0.8137919,3.541216,3.364155,0,0,11.29454,19.43389,0,2.727424,-2.727424,25.41018,65.15417,0.1314405,3.700571,0.6510335,0,20.24768
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.4325444,60.2733,58.89869,3.54663,3.54663,0,0,0,3.54663,12.19593,0,8.881784E-16,0.4325444,3.733295,3.54663,0,0,14.32501,16.70647,0,3.30075,-3.30075,21.93088,56.23292,0.1314405,3.901293,0.3460355,0,17.13901
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,57.10954,57.10954,0.04420409,0.04420409,0,0,0,0.04420409,0,0,0,0,0.04653063,0.04420409,0,0,17.99251,13.40572,0,0.04653063,-0.04653063,21.88183,56.10715,0.1314405,0.0486245,0,0,13.40572
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,55.4942,55.4942,6.956816,6.956816,0,0,0,6.956816,0,0,0,0,7.322964,6.956816,0,0,18.04421,13.35919,0,7.322964,-7.322964,14.16275,36.31468,0.1314405,7.652497,0,0,13.35919
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,53.88908,53.88908,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.18084,6.036223,0,0,0,14.16275,36.31468,0.1314405,0,0,0,6.036223
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,52.41687,52.41687,0.118871,0.118871,0,0,0,0.118871,0,0,2.775558E-17,0,0.1251273,0.118871,0,0,26.18084,6.036223,0,0.1251273,-0.1251273,14.03086,35.97649,0.1314405,0.1307581,0,0,6.036223
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,51.3536,51.3536,0.5040784,0.5040784,0,0,0,0.5040784,0,0,0,0,0.5306088,0.5040784,0,0,26.31987,5.911096,0,0.5306088,-0.5306088,13.47155,34.54236,0.1314405,0.5544863,0,0,5.911096
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,50.46414,50.46414,0.2780651,0.2780651,0,0,0,0.2780651,0,0,5.551115E-17,0,0.2927001,0.2780651,0,0,26.90944,5.380486,0,0.2927001,-0.2927001,13.16301,33.75125,0.1314405,0.3058716,0,0,5.380486
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,49.60535,49.60535,0.5934511,0.5934511,0,0,0,0.5934511,0,0,1.110223E-16,0,0.6246854,0.5934511,0,0,27.23466,5.087787,0,0.6246854,-0.6246854,12.50454,32.06285,0.1314405,0.6527962,0,0,5.087787
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,48.91014,48.91014,0.3864589,0.3864589,0,0,0,0.3864589,0,0,5.551115E-17,0,0.4067988,0.3864589,0,0,27.92875,4.463101,0,0.4067988,-0.4067988,12.07573,30.96336,0.1314405,0.4251048,0,0,4.463101
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,48.22515,48.22515,1.084317,1.084317,0,0,0,1.084317,0,0,2.220446E-16,0,1.141387,1.084317,0,0,28.38075,4.056302,0,1.141387,-1.141387,10.87261,27.87842,0.1314405,1.192749,0,0,4.056302
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,47.6424,47.6424,2.094712,2.094712,0,0,0,2.094712,0,0,4.440892E-16,0,2.20496,2.094712,0,0,29.64896,2.914916,0,2.20496,-2.20496,8.548374,21.91887,0.1314405,2.304183,0,0,2.914916
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,47.30502,47.30502,0.9135347,0.9135347,9.713534,0,2.793524,0.9135347,0,1.776357E-15,0,0,0,0,8.8,8.36,32.09892,0.7099557,8.36,0,8.36,16.47937,42.2547,0.1315839,1.004888,0,12,0.7099557
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.05372516,47.11382,46.95741,0.2233366,0.2233366,9.023336,0,2.618904,0.2233366,24.05569,1.776357E-15,0,0.05372516,0,0,8.8,8.36,23.73891,8.233955,8.413725,0,8.413725,24.46133,62.72123,0.1316905,0.2456702,0.04298013,12,8.287681
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.2916615,47.3991,46.54847,1.399138,1.399138,10.19914,0,2.916382,1.399138,20.8458,0,0,0.2916615,0,0,8.8,8.36,15.32519,15.80631,8.651662,0,8.651662,32.66901,83.76653,0.1318509,1.539052,0.2333292,12,16.09797
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.8032374,49.76575,47.38681,2.913603,2.913603,0,0,0,2.913603,27.56852,0,4.440892E-16,0.8032374,3.066951,2.913603,0,0,6.673527,23.5928,0,2.263714,-2.263714,30.28285,77.64818,0.1318509,3.204964,0.6425899,0,24.39604
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,2.934351,58.92665,49.68714,2.695521,2.695521,0,0,0,2.695521,108.8603,0,0,2.934351,2.83739,2.695521,0,0,9.188765,21.32909,0.0969606,0,0.0969606,30.37484,77.88404,0.1318486,2.965073,2.347481,0,24.26344
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,3.604422,63.63103,51.90568,3.513209,3.513209,0,0,0,3.513209,102.5963,0,0,3.604422,3.698115,3.513209,0,0,9.091804,21.41636,0,0.09369294,-0.09369294,30.27608,77.63081,0.1318486,3.86453,2.883538,0,25.02078
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.383601,61.76778,54.114,4.932752,4.932752,0,0,0,4.932752,48.32193,0,0,2.383601,5.19237,4.932752,0,0,9.195907,21.32266,0,2.808769,-2.808769,27.31537,70.03928,0.1318486,5.426027,1.906881,0,23.70626
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,2.83738,65.63254,56.2712,0.8741518,0.8741518,0,0,0,0.8741518,324.5867,0,0,2.83738,0.9201598,0.8741518,0,0,12.31676,18.51389,1.917221,0,1.917221,29.13421,74.70294,0.1318028,0.9615669,2.269904,0,21.35127
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,1.911198,64.72429,58.45907,4.526914,4.526914,0,0,0,4.526914,42.21857,0,0,1.911198,4.765173,4.526914,0,0,10.39954,20.23939,0,2.853974,-2.853974,26.12585,66.98923,0.1318028,4.979606,1.528959,0,22.15059
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,2.386139,67.86914,59.86994,3.535408,3.535408,0,0,0,3.535408,67.49261,0,0,2.386139,3.721483,3.535408,0,0,13.57062,17.38542,0,1.335343,-1.335343,24.71828,63.38007,0.1318028,3.888949,1.908912,0,19.77155
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,2.787541,69.92721,60.44246,1.99246,1.99246,0,0,0,1.99246,139.9045,0,0,2.787541,2.097326,1.99246,0,0,15.05434,16.05007,0.6902149,0,0.6902149,25.37307,65.05904,0.1317863,2.191706,2.230033,0,18.83761
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.52857,66.31795,61.25013,3.847749,3.847749,0,0,0,3.847749,39.72635,0,4.440892E-16,1.52857,4.050262,3.847749,0,0,14.36412,16.67127,0,2.521692,-2.521692,22.71498,58.24341,0.1317863,4.232524,1.222856,0,18.19984
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.4801643,62.16232,60.61626,0,0,0,0,0,0,0,0,0,0.4801643,0,0,0,0,17.166,14.14957,0.4801643,0,0.4801643,23.1705,59.41142,0.1317748,0,0.3841315,0,14.62974
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4026386,59.99176,58.71466,0.9487256,0.9487256,0,0,0,0.9487256,42.43993,0,1.110223E-16,0.4026386,0.9986586,0.9487256,0,0,16.68584,14.58172,0,0.59602,-0.59602,22.54224,57.8005,0.1317748,1.043598,0.3221108,0,14.98436
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,56.93574,56.93574,1.69094,1.69094,0,0,0,1.69094,0,0,2.220446E-16,0,1.779937,1.69094,0,0,17.34808,13.9857,0,1.779937,-1.779937,20.66602,52.98969,0.1317748,1.860034,0,0,13.9857
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,55.35107,55.35107,6.062068,6.062068,0,0,0,6.062068,0,0,0,0,6.381124,6.062068,0,0,19.32579,12.20576,0,6.381124,-6.381124,13.93973,35.74282,0.1317748,6.668274,0,0,12.20576
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,53.74594,53.74594,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.41593,5.824642,0,0,0,13.93973,35.74282,0.1317748,0,0,0,5.824642
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,52.27374,52.27374,0.5117319,0.5117319,0,0,0,0.5117319,0,0,1.110223E-16,0,0.5386652,0.5117319,0,0,26.41593,5.824642,0,0.5386652,-0.5386652,13.37192,34.28691,0.1317748,0.5629051,0,0,5.824642
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,51.24114,51.24114,1.863682,1.863682,0,0,0,1.863682,0,0,2.220446E-16,0,1.96177,1.863682,0,0,27.01445,5.285976,0,1.96177,-1.96177,11.30404,28.98465,0.1317748,2.05005,0,0,5.285976
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,50.35168,50.35168,1.291517,1.291517,0,0,0,1.291517,0,0,0,0,1.359492,1.291517,0,0,29.19419,3.324206,0,1.359492,-1.359492,9.871007,25.31022,0.1317748,1.420669,0,0,3.324206
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,49.51334,49.51334,1.034558,1.034558,0,0,0,1.034558,0,0,0,0,1.089008,1.034558,0,0,30.70474,1.964715,0,1.089008,-1.089008,8.723091,22.36686,0.1317748,1.138014,0,0,1.964715
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,48.79768,48.79768,0.02942582,0.02942582,0,0,0,0.02942582,0,0,3.469447E-18,0,0.03097455,0.02942582,0,0,31.91475,0.8757062,0,0.03097455,-0.03097455,8.690441,22.28314,0.1317748,0.03236841,0,0,0.8757062
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,48.13314,48.13314,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.94916,0.8447317,0,0,0,8.690441,22.28314,0.1317748,0,0,0,0.8447317
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,47.56061,47.56061,0.4773744,0.4773744,0,0,0,0.4773744,0,0,0,0,0.5024994,0.4773744,0,0,31.94916,0.8447317,0,0.5024994,-0.5024994,8.16076,20.92498,0.1317748,0.5251119,0,0,0.8447317
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,47.18233,47.18233,1.366677,1.366677,10.16668,0,2.908169,1.366677,0,1.776357E-15,0,0,0,0,8.8,8.36,32.5075,0.3422323,8.36,0,8.36,16.09175,41.26082,0.1319401,1.503345,0,12,0.3422323
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.1080318,47.15954,46.84495,0.8923254,0.8923254,9.692326,0,2.788158,0.8923254,12.10677,0,0,0.1080318,0,0,8.8,8.36,24.1475,7.866232,8.468032,0,8.468032,24.12523,61.85945,0.1320782,0.981558,0.08642545,12,7.974264
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,1.809853,51.90267,46.46668,7.806488,7.806488,12,0,3.372,7.806488,23.18396,0,0,1.809853,0,0,4.193512,3.983837,15.67946,15.48746,5.793689,0,5.793689,29.62161,75.95269,0.1322402,8.587136,1.447882,12,17.29731
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,4.37204,61.29803,47.30502,1.056622,1.056622,6.860553,0,2.07172,1.056622,413.7752,0,0,4.37204,0,0,5.803931,5.513734,9.885775,20.70178,9.885775,0,9.885775,39.00008,100,0.1322002,1.162284,3.497632,12,25.07382
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,6.194849,70.78498,49.57468,0,0,0,0,0,0,0,6.194849,0,6.194849,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1322002,0,4.95588,0,35.79383
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,7.367325,78.54177,51.81367,2.163417,2.163417,0,0,0,2.163417,340.5411,5.090044,0,7.367325,2.277282,2.163417,0,0,0,29.59898,0,0,0,39.00008,100,0.1322002,2.379759,5.89386,0,36.9663
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,7.204438,80.54378,54.00154,3.230217,3.230217,0,0,0,3.230217,223.0327,3.80421,0,7.204438,3.400228,3.230217,0,0,0,29.59898,0,0,0,39.00008,100,0.1322002,3.553238,5.76355,0,36.80342
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,6.673282,80.79121,56.15874,4.047971,4.047971,0,0,0,4.047971,164.855,2.41226,0,6.673282,4.261023,4.047971,0,0,0,29.59898,0,0,0,39.00008,100,0.1322002,4.452768,5.338626,0,36.27226
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,4.116271,72.63245,58.34661,4.431089,4.431089,0,0,0,4.431089,92.89524,0,8.881784E-16,4.116271,4.664305,4.431089,0,0,0,29.59898,0,0.5480334,-0.5480334,38.4224,98.51878,0.1322002,4.874198,3.293017,0,33.71525
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,6.526643,84.56015,59.74725,4.003018,4.003018,0,0,0,4.003018,163.0431,1.704014,0,6.526643,4.213703,4.003018,0,0,0.6089261,29.05095,0.6089261,0,0.6089261,39.00008,100,0.1321857,4.40332,5.221314,0,35.57759
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,5.493948,80.5755,60.33,3.539107,3.539107,0,0,0,3.539107,155.2354,1.768572,0,5.493948,3.725375,3.539107,0,0,0,29.59898,0,0,0,39.00008,100,0.1321857,3.893018,4.395158,0,35.09293
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,3.741184,74.21337,61.07633,8.760534,8.760534,5.206409,0,1.653221,8.760534,42.70498,0,0,3.741184,3.741184,3.554125,0,0,0,29.59898,0,0,0,39.00008,100,0.1321857,9.636587,2.992948,12,33.34016
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,2.489156,68.84589,60.44246,0,0,0,0,0,0,0,2.489156,0,2.489156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1321857,0,1.991325,0,32.08813
