Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,48.62387,48.62387,0.5380777,0.5380777,0,0,0,0.5380777,0,0,1.110223E-16,0,0.5663975,0.5380777,0,0,31.11288,1.597383,0,0.5663975,-0.5663975,8.88677,22.78654,0.1330133,0.5918854,0,0,1.597383
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,47.84687,47.84687,0.4085982,0.4085982,0,0,0,0.4085982,0,0,5.551115E-17,0,0.4301034,0.4085982,0,0,31.74221,1.030986,0,0.4301034,-0.4301034,8.433401,21.62406,0.1330133,0.449458,0,0,1.030986
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,47.27435,47.27435,1.570857,1.570857,10.37086,0,2.959827,1.570857,0,1.776357E-15,0,0,0,0,8.8,8.36,32.22011,0.6008825,8.36,0,8.36,16.36439,41.9599,0.1331788,1.727943,0,12,0.6008825
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,46.78361,46.78361,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,23.86011,8.124883,8.36,0,8.36,24.29539,62.29574,0.1332679,0,0,12,8.124883
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,46.38489,46.38489,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,8.8,8.36,15.50011,15.64888,8.36,0,8.36,32.22638,82.63158,0.1333878,0.7094089,0,12,15.64888
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.03604488,46.17225,46.06795,0.4192826,0.4192826,0,0,0,0.4192826,8.596798,0,5.551115E-17,0.03604488,0.4413501,0.4192826,0,0,7.140106,23.17288,0,0.4053052,-0.4053052,31.79915,81.53612,0.1333878,0.4612108,0.0288359,0,23.20893
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.6373026,47.55019,45.68968,3.955989,3.955989,0,0,0,3.955989,16.10982,0,0,0.6373026,4.164199,3.955989,0,0,7.590446,22.76758,0,3.526896,-3.526896,28.08147,72.00363,0.1333878,4.351588,0.509842,0,23.40488
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.065196,49.64974,46.49735,10.02593,10.02593,12,0,3.372,10.02593,10.62441,0,0,1.065196,0,0,1.974072,1.875368,11.50922,19.24068,2.940564,0,2.940564,30.87114,79.15661,0.1334646,11.02852,0.8521564,12,20.30588
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.686958,53.72157,48.5932,0.8404318,0.8404318,8.084324,0,2.381334,0.8404318,200.7251,0,0,1.686958,0,0,7.243892,6.881698,8.568655,21.88719,8.568655,0,8.568655,39.00008,100,0.1335136,0.924475,1.349566,12,23.57415
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.27705,54.68847,50.78107,0,0,0,0,0,0,0,1.27705,0,1.27705,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335136,0,1.02164,0,30.87603
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.9287753,55.80136,52.93827,3.000972,3.000972,0,0,0,3.000972,30.94915,0,4.440892E-16,0.9287753,3.158918,3.000972,0,0,0,29.59898,0,2.230142,-2.230142,36.6493,93.97238,0.1335136,3.301069,0.7430202,0,30.52775
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.8081739,57.52397,55.00346,4.352451,4.352451,0,0,0,4.352451,18.56825,0,8.881784E-16,0.8081739,4.581528,4.352451,0,0,2.477936,27.36884,0,3.773354,-3.773354,32.67184,83.77377,0.1335136,4.787696,0.6465392,0,28.17701
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,1.784248,62.9048,57.12999,5.080203,5.080203,0,0,0,5.080203,35.12159,0,8.881784E-16,1.784248,5.347582,5.080203,0,0,6.670551,23.59548,0,3.563334,-3.563334,28.91575,74.14281,0.1335136,5.588223,1.427399,0,25.37973
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.045918,61.87106,58.51019,5.635564,5.635564,0,0,0,5.635564,18.55925,0,8.881784E-16,1.045918,5.932173,5.635564,0,0,10.62981,20.03215,0,4.886254,-4.886254,23.76519,60.93626,0.1335136,6.199121,0.8367348,0,21.07807
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.182934,62.89051,59.06226,0,0,0,0,0,0,0,0,0,1.182934,0,0,0,0,16.05898,15.14589,1.182934,0,1.182934,24.88742,63.81377,0.1334865,0,0.9463472,0,16.32883
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.6522758,61.84281,59.74725,1.992482,1.992482,0,0,0,1.992482,32.73685,0,2.220446E-16,0.6522758,2.097349,1.992482,0,0,14.87605,16.21053,0,1.445073,-1.445073,23.36418,59.90803,0.1334865,2.19173,0.5218206,0,16.86281
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.5202489,60.77243,59.11338,6.399224,6.399224,0,0,0,6.399224,8.129876,0,8.881784E-16,0.5202489,6.736025,6.399224,0,0,16.48169,14.76546,0,6.215776,-6.215776,16.81217,43.10806,0.1334865,7.039146,0.4161991,0,15.28571
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.4539476,58.79319,57.36513,1.295396,1.295396,0,0,0,1.295396,35.04314,0,0,0.4539476,1.363575,1.295396,0,0,23.3881,8.549685,0,0.9096274,-0.9096274,15.85334,40.64952,0.1334865,1.424936,0.3631581,0,9.003633
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,55.69867,55.69867,0.371282,0.371282,0,0,0,0.371282,0,0,0,0,0.3908231,0.371282,0,0,24.3988,7.640057,0,0.3908231,-0.3908231,15.44138,39.5932,0.1334865,0.4084101,0,0,7.640057
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,54.22646,54.22646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.83305,7.249234,0,0,0,15.44138,39.5932,0.1334865,0,0,0,7.249234
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,52.67246,52.67246,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.83305,7.249234,0,0,0,15.44138,39.5932,0.1334865,0,0,0,7.249234
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,51.30248,51.30248,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.83305,7.249234,0,0,0,15.44138,39.5932,0.1334865,0,0,0,7.249234
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,50.229,50.229,1.557052,1.557052,0,0,0,1.557052,0,0,0,0,1.639002,1.557052,0,0,24.83305,7.249234,0,1.639002,-1.639002,13.71372,35.16331,0.1334865,1.712757,0,0,7.249234
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,49.33953,49.33953,2.056188,2.056188,0,0,0,2.056188,0,0,4.440892E-16,0,2.164408,2.056188,0,0,26.65416,5.610232,0,2.164408,-2.164408,11.43223,29.31336,0.1334865,2.261807,0,0,5.610232
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,48.56253,48.56253,0.6946942,0.6946942,0,0,0,0.6946942,0,0,0,0,0.7312571,0.6946942,0,0,29.05906,3.445824,0,0.7312571,-0.7312571,10.66142,27.33692,0.1334865,0.7641637,0,0,3.445824
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,47.78553,47.78553,0.7700251,0.7700251,0,0,0,0.7700251,0,0,1.110223E-16,0,0.8105527,0.7700251,0,0,29.87157,2.714567,0,0.8105527,-0.8105527,9.807023,25.14616,0.1334865,0.8470276,0,0,2.714567
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,47.24368,47.24368,1.127918,1.127918,0,0,0,1.127918,0,0,2.220446E-16,0,1.187282,1.127918,0,0,30.77218,1.904014,0,1.187282,-1.187282,8.555518,21.93718,0.1334865,1.240709,0,0,1.904014
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,46.72227,46.72227,0.5587443,0.5587443,0,0,0,0.5587443,0,0,1.110223E-16,0,0.5881518,0.5587443,0,0,32.09138,0.7167324,0,0.5881518,-0.5881518,7.935552,20.34753,0.1334865,0.6146187,0,0,0.7167324
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,46.35422,46.35422,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.74488,0.1285806,0,0,0,7.935552,20.34753,0.1334865,0,0,0,0.1285806
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.0602489,46.18095,46.00661,0,0,0,0,0,0,0,0,0,0.0602489,0,0,0,0,32.74488,0.1285806,0.0602489,0,0.0602489,7.992709,20.49408,0.1334852,0,0.04819912,0,0.1888295
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.4608068,46.96856,45.62834,4.516265,4.516265,12,0,3.372,4.516265,10.20327,0,0,0.4608068,0,0,7.483735,7.109548,32.68464,0.1828047,7.570355,0,7.570355,15.17458,38.9091,0.1336935,4.967892,0.3686454,12,0.6436114
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.5428024,48.02552,46.43601,4.508193,4.508193,12,0,3.372,4.508193,12.04035,0,0,0.5428024,0,0,7.491807,7.117217,25.11428,6.996124,7.660019,0,7.660019,22.44151,57.54222,0.1339034,4.959013,0.4342419,12,7.538927
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.989042,51.49452,48.53186,4.973875,4.973875,12,0,3.372,4.973875,19.88474,0,0,0.989042,0,0,7.026125,6.674819,17.45426,13.89014,7.663861,0,7.663861,29.71209,76.18468,0.1341107,5.471262,0.7912335,12,14.87918
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.5515248,52.38152,50.71973,7.345582,7.345582,12,0,3.372,7.345582,7.508252,0,0,0.5515248,0,0,4.654418,4.421697,9.790402,20.78762,4.973222,0,4.973222,34.4301,88.28213,0.1342454,8.08014,0.4412198,12,21.33914
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.3487675,53.93872,52.87693,0,0,0,0,0,0,0,0,0,0.3487675,0,0,0,0,4.817181,25.26352,0.3487675,0,0.3487675,34.76097,89.13051,0.1342373,0,0.279014,0,25.61228
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.6369419,56.95157,54.97279,5.337719,5.337719,0,0,0,5.337719,11.93285,0,8.881784E-16,0.6369419,5.618651,5.337719,0,0,4.468413,25.57741,0,4.981709,-4.981709,29.50979,75.66597,0.1342373,5.871491,0.5095535,0,26.21435
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.142661,60.75294,57.10954,0,0,0,0,0,0,0,0,0,1.142661,0,0,0,0,10.00365,20.5957,1.142661,0,1.142661,30.59381,78.44551,0.1342112,0,0.9141291,0,21.73836
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.341921,62.79905,58.45907,2.039018,2.039018,0,0,0,2.039018,65.81214,0,0,1.341921,2.146334,2.039018,0,0,8.860985,21.62409,0,0.8044132,-0.8044132,29.74588,76.27135,0.1342112,2.24292,1.073537,0,22.96601
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.6900421,61.15616,58.9498,2.848804,2.848804,0,0,0,2.848804,24.22217,0,0,0.6900421,2.998741,2.848804,0,0,9.754777,20.81968,0,2.308699,-2.308699,27.3123,70.0314,0.1342112,3.133684,0.5520337,0,21.50972
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.6134238,61.60224,59.63479,7.313977,7.313977,0,0,0,7.313977,8.387007,0,8.881784E-16,0.6134238,7.698923,7.313977,0,0,12.32,18.51098,0,7.085499,-7.085499,19.84353,50.88074,0.1342112,8.045375,0.490739,0,19.1244
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.5548674,60.77034,59.00092,0,0,0,0,0,0,0,0,0,0.5548674,0,0,0,0,20.19278,11.42548,0.5548674,0,0.5548674,20.36992,52.23047,0.1341985,0,0.4438939,0,11.98035
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.4360342,58.62278,57.25267,5.862678,5.862678,0,0,0,5.862678,7.437457,0,8.881784E-16,0.4360342,6.17124,5.862678,0,0,19.63791,11.92486,0,5.735206,-5.735206,14.32448,36.72937,0.1341985,6.448946,0.3488273,0,12.3609
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,55.58621,55.58621,11.52126,11.52126,12,0,3.372,11.52126,0,0,0,0,0,0,0.4787372,0.4548003,26.01036,6.189655,0.4548003,0,0.4548003,14.75595,37.83569,0.134211,12.67339,0,12,6.189655
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,54.14467,54.14467,1.659824,1.659824,10.45982,0,2.982336,1.659824,0,1.776357E-15,0,0,0,0,8.8,8.36,25.55556,6.598976,8.36,0,8.36,22.68694,58.17152,0.1343772,1.825807,0,12,6.598976
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,52.59067,52.59067,4.754761,4.754761,12,0,3.372,4.754761,0,0,0,0,0,0,7.245239,6.882977,17.19556,14.12298,6.882977,0,6.882977,29.2167,74.91447,0.1345664,5.230237,0,12,14.12298
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,51.21047,51.21047,0.6454678,0.6454678,9.445468,0,2.725703,0.6454678,0,0,0,0,0,0,8.8,8.36,10.31258,20.31765,8.36,0,8.36,37.1477,95.25031,0.1346831,0.7100145,0,12,20.31765
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,50.17788,50.17788,1.351166,1.351166,0,0,0,1.351166,0,0,0,0,1.42228,1.351166,0,0,1.952582,27.84165,0,1.42228,-1.42228,35.64848,91.40618,0.1346831,1.486282,0,0,27.84165
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,49.28841,49.28841,1.4653,1.4653,0,0,0,1.4653,0,0,0,0,1.542422,1.4653,0,0,3.532892,26.41937,0,1.542422,-1.542422,34.02263,87.23733,0.1346831,1.61183,0,0,26.41937
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,48.51141,48.51141,0.7310001,0.7310001,0,0,0,0.7310001,0,0,1.110223E-16,0,0.7694739,0.7310001,0,0,5.246694,24.87695,0,0.7694739,-0.7694739,33.21153,85.1576,0.1346831,0.8041002,0,0,24.87695
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,47.73441,47.73441,1.726262,1.726262,0,0,0,1.726262,0,0,2.220446E-16,0,1.817118,1.726262,0,0,6.101665,24.10748,0,1.817118,-1.817118,31.29612,80.2463,0.1346831,1.898888,0,0,24.10748
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,47.16189,47.16189,0.7488241,0.7488241,0,0,0,0.7488241,0,0,1.110223E-16,0,0.7882359,0.7488241,0,0,8.120685,22.29036,0,0.7882359,-0.7882359,30.46525,78.11586,0.1346831,0.8237065,0,0,22.29036
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,46.67115,46.67115,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.996503,21.50213,0,0,0,30.46525,78.11586,0.1346831,0,0,0,21.50213
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,46.2622,46.2622,0.2929765,0.2929765,0,0,0,0.2929765,0,0,0,0,0.3083963,0.2929765,0,0,8.996503,21.50213,0,0.3083963,-0.3083963,30.14017,77.28233,0.1346831,0.3222741,0,0,21.50213
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.01164495,45.95847,45.92482,1.884365,1.884365,0,0,0,1.884365,0.6179773,0,2.220446E-16,0.01164495,1.983542,1.884365,0,0,9.339165,21.19373,0,1.971897,-1.971897,28.06161,71.95269,0.1346831,2.072801,0.009315957,0,21.20537
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.2690255,46.32576,45.54655,7.085438,7.085438,0,0,0,7.085438,3.796879,0,8.881784E-16,0.2690255,7.458356,7.085438,0,0,11.53016,19.22183,0,7.189331,-7.189331,20.48339,52.5214,0.1346831,7.793982,0.2152204,0,19.49086
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.3903658,47.52431,46.38489,6.60886,6.60886,0,0,0,6.60886,5.906704,0,8.881784E-16,0.3903658,6.956694,6.60886,0,0,19.51831,12.0325,0,6.566329,-6.566329,13.56187,34.77395,0.1346831,7.269745,0.3122926,0,12.42287
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.037501,51.5279,48.4194,5.111276,5.111276,12,0,3.372,5.111276,20.29827,0,0,1.037501,0,0,6.888724,6.544287,26.81423,5.466174,7.581788,0,7.581788,20.75458,53.21678,0.1348855,5.622404,0.8300005,12,6.503674
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.58553,55.4845,50.60727,6.650777,6.650777,12,0,3.372,6.650777,23.83978,0,0,1.58553,0,0,5.349223,5.081762,19.23244,12.28978,6.667293,0,6.667293,27.07973,69.43507,0.1350598,7.315855,1.268424,12,13.87531
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,1.677946,58.01512,52.76447,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.677946,0,0,8.8,8.36,12.56515,18.29035,10.03795,0,10.03795,36.60257,93.85255,0.1351063,0,1.342357,12,19.96829
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.259142,58.79068,54.82966,4.864912,4.864912,0,0,0,4.864912,25.88212,0,8.881784E-16,1.259142,5.12096,4.864912,0,0,2.5272,27.3245,0,3.861818,-3.861818,32.53185,83.41484,0.1351063,5.351403,1.007314,0,28.58364
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.6377824,58.97529,56.96641,1.556977,1.556977,0,0,0,1.556977,40.96286,0,0,0.6377824,1.638923,1.556977,0,0,6.818109,23.46268,0,1.001141,-1.001141,31.47656,80.70896,0.1351063,1.712675,0.5102259,0,24.10046
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.224124,59.02211,58.31594,1.663466,1.663466,0,0,0,1.663466,13.47331,0,2.220446E-16,0.224124,1.751017,1.663466,0,0,7.930488,22.46154,0,1.526893,-1.526893,29.86707,76.58208,0.1351063,1.829813,0.1792992,0,22.68566
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.5777748,60.64758,58.80667,0,0,0,0,0,0,0,0,0,0.5777748,0,0,0,0,9.627036,20.93465,0.5777748,0,0.5777748,30.4152,77.98753,0.1350931,0,0.4622198,0,21.51242
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.317802,60.47235,59.46099,2.261514,2.261514,0,0,0,2.261514,14.05262,0,0,0.317802,2.380541,2.261514,0,0,9.049261,21.45464,0,2.062739,-2.062739,28.24088,72.41236,0.1350931,2.487666,0.2542416,0,21.77245
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.199101,59.52819,58.89869,3.174646,3.174646,0,0,0,3.174646,6.271596,0,0,0.199101,3.341733,3.174646,0,0,11.34119,19.3919,0,3.142632,-3.142632,24.92825,63.91847,0.1350931,3.492111,0.1592808,0,19.59101
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.4502932,58.54414,57.12999,0,0,0,0,0,0,0,0,0,0.4502932,0,0,0,0,14.83301,16.24927,0.4502932,0,0.4502932,25.35544,65.01381,0.1350828,0,0.3602345,0,16.69957
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,55.4942,55.4942,4.329412,4.329412,0,0,0,4.329412,0,0,8.881784E-16,0,4.557276,4.329412,0,0,14.38271,16.65454,0,4.557276,-4.557276,20.55165,52.69643,0.1350828,4.762353,0,0,16.65454
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,54.06288,54.06288,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.44635,12.09726,0,0,0,20.55165,52.69643,0.1350828,0,0,0,12.09726
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,52.52933,52.52933,4.050994,4.050994,0,0,0,4.050994,0,0,0,0,4.264204,4.050994,0,0,19.44635,12.09726,0,4.264204,-4.264204,16.05678,41.17115,0.1350828,4.456093,0,0,12.09726
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,51.14913,51.14913,0.3384956,0.3384956,0,0,0,0.3384956,0,0,0,0,0.3563111,0.3384956,0,0,24.18436,7.833055,0,0.3563111,-0.3563111,15.6812,40.20811,0.1350828,0.3723451,0,0,7.833055
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,50.11654,50.11654,0.8853235,0.8853235,0,0,0,0.8853235,0,0,1.110223E-16,0,0.9319195,0.8853235,0,0,24.58026,7.476744,0,0.9319195,-0.9319195,14.69887,37.68933,0.1350828,0.9738559,0,0,7.476744
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,49.22707,49.22707,1.245175,1.245175,0,0,0,1.245175,0,0,0,0,1.31071,1.245175,0,0,25.61573,6.544825,0,1.31071,-1.31071,13.31726,34.14674,0.1350828,1.369692,0,0,6.544825
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,48.45007,48.45007,0.4796305,0.4796305,0,0,0,0.4796305,0,0,5.551115E-17,0,0.5048742,0.4796305,0,0,27.07207,5.234114,0,0.5048742,-0.5048742,12.78507,32.78217,0.1350828,0.5275935,0,0,5.234114
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,47.67307,47.67307,1.155912,1.155912,0,0,0,1.155912,0,0,0,0,1.216749,1.155912,0,0,27.63304,4.72924,0,1.216749,-1.216749,11.50251,29.49355,0.1350828,1.271503,0,0,4.72924
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,47.10055,47.10055,1.697535,1.697535,0,0,0,1.697535,0,0,2.220446E-16,0,1.786879,1.697535,0,0,28.98499,3.512491,0,1.786879,-1.786879,9.61897,24.66398,0.1350828,1.867289,0,0,3.512491
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,46.60981,46.60981,0.489387,0.489387,0,0,0,0.489387,0,0,5.551115E-17,0,0.5151442,0.489387,0,0,30.97041,1.725612,0,0.5151442,-0.5151442,9.07596,23.27165,0.1350828,0.5383257,0,0,1.725612
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,46.21109,46.21109,1.425518,1.425518,10.22552,0,2.923056,1.425518,0,1.776357E-15,0,0,0,0,8.8,8.36,31.54279,1.210467,8.36,0,8.36,17.00695,43.60748,0.1352352,1.568069,0,12,1.210467
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.136099,46.25751,45.86348,1.867815,1.867815,10.66782,0,3.034957,1.867815,7.286533,0,0,0.136099,0,0,8.8,8.36,23.18279,8.734468,8.496099,0,8.496099,25.06706,64.27438,0.1354051,2.054596,0.1088792,12,8.870566
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.575913,50.16478,45.4852,1.776288,1.776288,10.57629,0,3.011801,1.776288,88.71943,1.776357E-15,0,1.575913,0,0,8.8,8.36,14.68669,16.38096,9.935913,0,9.935913,34.4931,88.44366,0.1355372,1.953917,1.26073,12,17.95687
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.284655,53.21487,46.29287,1.9051,1.9051,0,0,0,1.9051,119.9231,0,0,2.284655,2.005368,1.9051,0,0,4.750778,25.32328,0.2792866,0,0.2792866,34.75805,89.12302,0.1355309,2.09561,1.827724,0,27.60793
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,3.997412,61.11544,48.33761,5.236463,5.236463,0,0,0,5.236463,76.33802,0,0,3.997412,5.512066,5.236463,0,0,4.471491,25.57464,0,1.514654,-1.514654,33.16146,85.02922,0.1355309,5.760109,3.19793,0,29.57205
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,4.548843,65.52164,50.52548,5.847074,5.847074,0,0,0,5.847074,77.79693,0,0,4.548843,6.154814,5.847074,0,0,6.15444,24.05998,0,1.605971,-1.605971,31.46862,80.68861,0.1355309,6.431781,3.639075,0,28.60883
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,5.292063,70.79278,52.67246,1.580276,1.580276,0,0,0,1.580276,334.8823,0,0,5.292063,1.663448,1.580276,0,0,7.938852,22.45401,3.628615,0,3.628615,34.91103,89.51527,0.1354481,1.738303,4.233651,0,27.74607
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,5.903337,75.71052,54.74787,2.56759,2.56759,0,0,0,2.56759,229.9174,0,0,5.903337,2.702726,2.56759,0,0,4.310237,25.71976,3.200611,0,3.200611,37.9474,97.30082,0.1353751,2.824349,4.72267,0,31.6231
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,5.060084,74.70838,56.8744,7.306563,7.306563,0,0,0,7.306563,69.25396,0,0,5.060084,7.691119,7.306563,0,0,1.109626,28.60032,0,2.631034,-2.631034,35.17404,90.18967,0.1353751,8.037219,4.048068,0,33.6604
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,4.406589,73.63066,58.22392,4.582949,4.582949,0,0,0,4.582949,96.15182,0,0,4.406589,4.824157,4.582949,0,0,4.032998,25.96928,0,0.4175681,-0.4175681,34.73389,89.06107,0.1353751,5.041244,3.525271,0,30.37587
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,3.443539,70.47855,58.71466,4.093576,4.093576,0,0,0,4.093576,84.12056,0,8.881784E-16,3.443539,4.309028,4.093576,0,0,4.496962,25.55171,0,0.8654884,-0.8654884,33.82158,86.72182,0.1353751,4.502934,2.754832,0,28.99525
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,1.689081,64.95602,59.40987,2.673332,2.673332,0,0,0,2.673332,63.1826,0,0,1.689081,2.814034,2.673332,0,0,5.458616,24.68622,0,1.124953,-1.124953,32.63578,83.6813,0.1353751,2.940665,1.351265,0,26.37531
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,1.982831,65.38842,58.85779,3.707552,3.707552,0,0,0,3.707552,53.48087,0,0,1.982831,3.902687,3.707552,0,0,6.708564,23.56127,0,1.919855,-1.919855,30.61207,78.49233,0.1353751,4.078308,1.586265,0,25.5441
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.4483105,58.48624,57.07887,8.819057,8.819057,12,0,3.372,8.819057,5.083429,0,0,0.4483105,0,0,3.180944,3.021897,8.841736,21.64141,3.470207,0,3.470207,33.9042,86.93367,0.1354666,9.700962,0.3586484,12,22.08973
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,55.46353,55.46353,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.371529,24.7646,0,0,0,33.9042,86.93367,0.1354666,0,0,0,24.7646
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,54.00154,54.00154,4.111868,4.111868,0,0,0,4.111868,0,0,8.881784E-16,0,4.328283,4.111868,0,0,5.371529,24.7646,0,4.328283,-4.328283,29.34179,75.2352,0.1354666,4.523056,0,0,24.7646
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,52.44754,52.44754,3.461597,3.461597,0,0,0,3.461597,0,0,4.440892E-16,0,3.643786,3.461597,0,0,10.18073,20.43632,0,3.643786,-3.643786,25.5009,65.38679,0.1354666,3.807756,0,0,20.43632
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,51.09801,51.09801,1.210693,1.210693,0,0,0,1.210693,0,0,0,0,1.274413,1.210693,0,0,14.22938,16.79253,0,1.274413,-1.274413,24.15755,61.94231,0.1354666,1.331762,0,0,16.79253
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,50.06541,50.06541,0.630725,0.630725,0,0,0,0.630725,0,0,1.110223E-16,0,0.6639211,0.630725,0,0,15.6454,15.51812,0,0.6639211,-0.6639211,23.45772,60.14787,0.1354666,0.6937975,0,0,15.51812
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,49.16573,49.16573,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.38309,14.8542,0,0,0,23.45772,60.14787,0.1354666,0,0,0,14.8542
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,48.38873,48.38873,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.38309,14.8542,0,0,0,23.45772,60.14787,0.1354666,0,0,0,14.8542
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,47.61173,47.61173,0.1002477,0.1002477,0,0,0,0.1002477,0,0,1.387779E-17,0,0.1055238,0.1002477,0,0,16.38309,14.8542,0,0.1055238,-0.1055238,23.34648,59.86266,0.1354666,0.1102724,0,0,14.8542
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,47.0392,47.0392,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.50034,14.74867,0,0,0,23.34648,59.86266,0.1354666,0,0,0,14.74867
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,46.54847,46.54847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.50034,14.74867,0,0,0,23.34648,59.86266,0.1354666,0,0,0,14.74867
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,46.14974,46.14974,1.356474,1.356474,0,0,0,1.356474,0,0,2.220446E-16,0,1.427867,1.356474,0,0,16.50034,14.74867,0,1.427867,-1.427867,21.84138,56.00343,0.1354666,1.492121,0,0,14.74867
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.0655682,45.99165,45.80214,0.6444138,0.6444138,0,0,0,0.6444138,10.17486,0,1.110223E-16,0.0655682,0.6783303,0.6444138,0,0,18.08686,13.32081,0,0.6127621,-0.6127621,21.19547,54.34726,0.1354666,0.7088552,0.05245456,0,13.38638
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,1.951764,51.272,45.43409,4.717631,4.717631,0,0,0,4.717631,41.37169,0,0,1.951764,4.965928,4.717631,0,0,18.7677,12.70805,0,3.014164,-3.014164,18.01826,46.20058,0.1354666,5.189394,1.561411,0,14.65981
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.134556,59.31557,46.2622,0,0,0,0,0,0,0,0,0,4.134556,0,0,0,0,22.11677,9.693881,4.134556,0,4.134556,21.94065,56.25796,0.1353725,0,3.307645,0,13.82844
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,5.928556,68.16215,48.2456,3.461871,3.461871,0,0,0,3.461871,171.253,0,0,5.928556,3.644075,3.461871,0,0,17.98222,13.41498,2.284482,0,2.284482,24.1079,61.815,0.1353205,3.808058,4.742846,0,19.34354
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,6.482819,72.99248,50.43347,3.599784,3.599784,0,0,0,3.599784,180.0891,0,0,6.482819,3.789246,3.599784,0,0,15.69774,15.47102,2.693573,0,2.693573,26.66325,68.36716,0.1352593,3.959762,5.186255,0,21.95383
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,7.984457,82.48453,52.62134,1.475954,1.475954,0,0,0,1.475954,540.9692,0,0,7.984457,1.553636,1.475954,0,0,13.00416,17.89523,6.430821,0,6.430821,32.76406,84.01024,0.1351134,1.62355,6.387566,0,25.87969
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,8.216441,86.38007,54.68653,4.538346,4.538346,0,0,0,4.538346,181.0448,0,0,8.216441,4.777206,4.538346,0,0,6.573342,23.68297,3.439235,0,3.439235,36.0268,92.37624,0.1350355,4.99218,6.573153,0,31.89941
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,8.079412,88.52141,56.81305,6.231025,6.231025,0,0,0,6.231025,129.6642,0,0,8.079412,6.558974,6.231025,0,0,3.134107,26.77828,1.520438,0,1.520438,37.46922,96.07472,0.1350011,6.854128,6.463529,0,34.85769
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,6.468136,82.37458,58.20348,0.5964766,0.5964766,0,0,0,0.5964766,1084.391,4.226596,0,6.468136,0.6278701,0.5964766,0,0,1.613669,28.14668,1.613669,0,1.613669,39.00008,100,0.1349646,0.6561242,5.174509,0,34.61481
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,5.446306,78.40113,58.66354,4.975155,4.975155,0,0,0,4.975155,109.4701,0.209301,0,5.446306,5.237005,4.975155,0,0,0,29.59898,0,0,0,39.00008,100,0.1349646,5.472671,4.357045,0,35.04528
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,4.013651,73.35255,59.34853,0,0,0,0,0,0,0,4.013651,0,4.013651,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1349646,0,3.210921,0,33.61263
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.122474,65.81858,58.80667,2.141683,2.141683,0,0,0,2.141683,99.10307,0,0,2.122474,2.254404,2.141683,0,0,0,29.59898,0,0.1319297,-0.1319297,38.86101,99.64342,0.1349646,2.355852,1.697979,0,31.72145
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.4440371,58.44173,57.0482,3.691867,3.691867,0,0,0,3.691867,12.02744,0,0,0.4440371,3.886176,3.691867,0,0,0.1465885,29.46705,0,3.442139,-3.442139,35.23268,90.34002,0.1349646,4.061054,0.3552296,0,29.91109
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,55.43286,55.43286,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.971187,26.02491,0,0,0,35.23268,90.34002,0.1349646,0,0,0,26.02491
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,54.00154,54.00154,1.076427,1.076427,0,0,0,1.076427,0,0,0,0,1.133081,1.076427,0,0,3.971187,26.02491,0,1.133081,-1.133081,34.03831,87.27753,0.1349646,1.18407,0,0,26.02491
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,52.44754,52.44754,2.626077,2.626077,0,0,0,2.626077,0,0,0,0,2.764292,2.626077,0,0,5.230166,24.89183,0,2.764292,-2.764292,31.12449,79.80622,0.1349646,2.888685,0,0,24.89183
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,51.06734,51.06734,1.089775,1.089775,0,0,0,1.089775,0,0,0,0,1.147132,1.089775,0,0,8.301601,22.12754,0,1.147132,-1.147132,29.9153,76.70576,0.1349646,1.198753,0,0,22.12754
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,50.06541,50.06541,0.08773384,0.08773384,0,0,0,0.08773384,0,0,1.387779E-17,0,0.09235141,0.08773384,0,0,9.576193,20.9804,0,0.09235141,-0.09235141,29.81796,76.45615,0.1349646,0.09650723,0,0,20.9804
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,49.16573,49.16573,0.4321965,0.4321965,0,0,0,0.4321965,0,0,5.551115E-17,0,0.4549437,0.4321965,0,0,9.678805,20.88805,0,0.4549437,-0.4549437,29.3384,75.22652,0.1349646,0.4754161,0,0,20.88805
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,48.38873,48.38873,2.676851,2.676851,0,0,0,2.676851,0,0,4.440892E-16,0,2.817738,2.676851,0,0,10.1843,20.43311,0,2.817738,-2.817738,26.36825,67.61076,0.1349646,2.944536,0,0,20.43311
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,47.59128,47.59128,0.6386843,0.6386843,0,0,0,0.6386843,0,0,0,0,0.6722993,0.6386843,0,0,13.31512,17.61537,0,0.6722993,-0.6722993,25.65958,65.79367,0.1349646,0.7025527,0,0,17.61537
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,47.0392,47.0392,1.331755,1.331755,0,0,0,1.331755,0,0,0,0,1.401848,1.331755,0,0,14.06212,16.94307,0,1.401848,-1.401848,24.18191,62.00476,0.1349646,1.464931,0,0,16.94307
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,46.52802,46.52802,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.61973,15.54122,0,0,0,24.18191,62.00476,0.1349646,0,0,0,15.54122
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,46.0884,46.0884,0.2614091,0.2614091,0,0,0,0.2614091,0,0,0,0,0.2751675,0.2614091,0,0,15.61973,15.54122,0,0.2751675,-0.2751675,23.89185,61.26104,0.1349646,0.28755,0,0,15.54122
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.128324,46.14271,45.77147,1.265757,1.265757,0,0,0,1.265757,10.13812,0,0,0.128324,1.332376,1.265757,0,0,15.92547,15.26606,0,1.204052,-1.204052,22.62267,58.00673,0.1349646,1.392333,0.1026592,0,15.39438
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.609365,50.18288,45.40341,0.8428751,0.8428751,0,0,0,0.8428751,190.9375,0,0,1.609365,0.8872369,0.8428751,0,0,17.2633,14.06201,0.722128,0,0.722128,23.30774,59.76332,0.1349483,0.9271625,1.287492,0,15.67137
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,3.373919,56.69507,46.23153,4.487856,4.487856,0,0,0,4.487856,75.17886,0,0,3.373919,4.724059,4.487856,0,0,16.54118,14.71192,0,1.35014,-1.35014,21.88457,56.11417,0.1349483,4.936642,2.699135,0,18.08584
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,5.176801,65.2599,48.22515,2.352366,2.352366,0,0,0,2.352366,220.0678,0,0,5.176801,2.476175,2.352366,0,0,18.04133,13.36178,2.700626,0,2.700626,24.44661,62.68348,0.1348873,2.587603,4.14144,0,18.53858
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,3.409393,61.31617,50.4028,2.425628,2.425628,0,0,0,2.425628,140.5571,0,0,3.409393,2.553293,2.425628,0,0,15.34071,15.79234,0.8561002,0,0.8561002,25.25878,64.76596,0.134868,2.668191,2.727515,0,19.20174
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,3.584404,64.27294,52.56,0.768389,0.768389,0,0,0,0.768389,466.4829,0,0,3.584404,0.8088306,0.768389,0,0,14.48461,16.56283,2.775573,0,2.775573,27.89191,71.51759,0.1348053,0.8452279,2.867523,0,20.14724
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,6.236845,77.03526,54.66608,2.299481,2.299481,0,0,0,2.299481,271.2284,0,0,6.236845,2.420506,2.299481,0,0,11.70903,19.06085,3.816339,0,3.816339,31.51241,80.8009,0.1347193,2.529429,4.989476,0,25.2977
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,6.415514,80.40256,56.79261,1.068269,1.068269,0,0,0,1.068269,600.5525,0,0,6.415514,1.124493,1.068269,0,0,7.892694,22.49555,5.291021,0,5.291021,36.53191,93.67139,0.1346002,1.175096,5.132411,0,28.91107
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,5.776844,79.20703,58.14213,2.426821,2.426821,0,0,0,2.426821,238.0416,0.6206233,0,5.776844,2.554548,2.426821,0,0,2.601672,27.25747,2.601672,0,2.601672,39.00008,100,0.1345417,2.669503,4.621475,0,33.03432
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,4.021891,72.55224,58.6022,0.455628,0.455628,0,0,0,0.455628,882.7137,3.542283,0,4.021891,0.4796084,0.455628,0,0,0,29.59898,0,0,0,39.00008,100,0.1345417,0.5011908,3.217513,0,33.62087
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,2.514638,67.65298,59.23607,1.290364,1.290364,0,0,0,1.290364,194.8782,1.15636,0,2.514638,1.358277,1.290364,0,0,0,29.59898,0,0,0,39.00008,100,0.1345417,1.4194,2.01171,0,32.11362
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.278431,62.88239,58.74533,2.866361,2.866361,0,0,0,2.866361,44.60119,0,0,1.278431,3.017222,2.866361,0,0,0,29.59898,0,1.738791,-1.738791,37.16723,95.3004,0.1345417,3.152997,1.022745,0,30.87741
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.4396675,58.36596,56.98686,2.610873,2.610873,0,0,0,2.610873,16.83986,0,0,0.4396675,2.748288,2.610873,0,0,1.93199,27.86019,0,2.30862,-2.30862,34.73373,89.06067,0.1345417,2.871961,0.351734,0,28.29985
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,55.41241,55.41241,4.389425,4.389425,0,0,0,4.389425,0,0,0,0,4.620448,4.389425,0,0,4.497124,25.55157,0,4.620448,-4.620448,29.86335,76.57255,0.1345417,4.828368,0,0,25.55157
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,54.00154,54.00154,5.165479,5.165479,0,0,0,5.165479,0,0,8.881784E-16,0,5.437346,5.165479,0,0,9.630955,20.93112,0,5.437346,-5.437346,24.13189,61.87651,0.1345417,5.682026,0,0,20.93112
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,52.44754,52.44754,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.67245,15.49377,0,0,0,24.13189,61.87651,0.1345417,0,0,0,15.49377
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,51.03667,51.03667,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.67245,15.49377,0,0,0,24.13189,61.87651,0.1345417,0,0,0,15.49377
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,50.00407,50.00407,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.67245,15.49377,0,0,0,24.13189,61.87651,0.1345417,0,0,0,15.49377
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,49.14528,49.14528,1.879143,1.879143,0,0,0,1.879143,0,0,2.220446E-16,0,1.978045,1.879143,0,0,15.67245,15.49377,0,1.978045,-1.978045,22.04684,56.53025,0.1345417,2.067057,0,0,15.49377
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,48.36828,48.36828,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.87028,13.51573,0,0,0,22.04684,56.53025,0.1345417,0,0,0,13.51573
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,47.52994,47.52994,0.2080548,0.2080548,0,0,0,0.2080548,0,0,2.775558E-17,0,0.219005,0.2080548,0,0,17.87028,13.51573,0,0.219005,-0.219005,21.81599,55.93833,0.1345417,0.2288603,0,0,13.51573
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,46.98809,46.98809,0.5230038,0.5230038,0,0,0,0.5230038,0,0,0,0,0.5505303,0.5230038,0,0,18.11362,13.29672,0,0.5505303,-0.5505303,21.23568,54.45036,0.1345417,0.5753042,0,0,13.29672
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,46.49735,46.49735,0.7130227,0.7130227,0,0,0,0.7130227,0,0,1.110223E-16,0,0.7505502,0.7130227,0,0,18.72532,12.74619,0,0.7505502,-0.7505502,20.44453,52.42177,0.1345417,0.7843249,0,0,12.74619
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,46.0884,46.0884,0.05119041,0.05119041,0,0,0,0.05119041,0,0,6.938894E-18,0,0.05388465,0.05119041,0,0,19.55926,11.99564,0,0.05388465,-0.05388465,20.38773,52.27613,0.1345417,0.05630946,0,0,11.99564
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1096839,46.06818,45.75102,2.630975,2.630975,0,0,0,2.630975,4.168945,0,0,0.1096839,2.769448,2.630975,0,0,19.61913,11.94176,0,2.659764,-2.659764,17.5841,45.08734,0.1345417,2.894073,0.08774713,0,12.05144
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.466374,49.7458,45.40341,1.218827,1.218827,0,0,0,1.218827,120.3103,0,0,1.466374,1.282975,1.218827,0,0,22.57443,9.281994,0.1833991,0,0.1833991,17.75808,45.53346,0.1345375,1.340709,1.1731,0,10.74837
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.265651,53.06885,46.21109,10.00672,10.00672,12,0,3.372,10.00672,22.64128,0,0,2.265651,0,0,1.993276,1.893613,22.39103,9.447053,4.159263,0,4.159263,21.70391,55.65093,0.1346387,11.0074,1.812521,12,11.7127
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.244012,55.11062,48.22515,5.866044,5.866044,12,0,3.372,5.866044,38.25426,0,0,2.244012,0,0,6.133956,5.827258,18.23176,13.19039,8.07127,0,8.07127,29.36099,75.28443,0.1348448,6.452648,1.795209,12,15.4344
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.484965,58.18794,50.4028,5.608175,5.608175,12,0,3.372,5.608175,44.3097,0,0,2.484965,0,0,6.391825,6.072234,10.16049,20.45453,8.557199,0,8.557199,37.47906,96.09996,0.1350623,6.168992,1.987972,12,22.9395
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,3.561413,64.22452,52.59067,0,0,0,0,0,0,0,1.958117,0,3.561413,0,0,0,0,1.603296,28.15601,1.603296,0,1.603296,39.00008,100,0.1350262,0,2.84913,0,31.71742
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,4.846313,71.32477,54.66608,3.219763,3.219763,0,0,0,3.219763,150.5177,1.457089,0,4.846313,3.389224,3.219763,0,0,0,29.59898,0,0,0,39.00008,100,0.1350262,3.541739,3.877051,0,34.44529
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,3.826112,69.79903,56.79261,2.746002,2.746002,0,0,0,2.746002,139.3339,0.935584,0,3.826112,2.890528,2.746002,0,0,0,29.59898,0,0,0,39.00008,100,0.1350262,3.020602,3.06089,0,33.42509
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,2.723539,67.19794,58.11146,2.073639,2.073639,0,0,0,2.073639,131.341,0.540761,0,2.723539,2.182778,2.073639,0,0,0,29.59898,0,0,0,39.00008,100,0.1350262,2.281003,2.178831,0,32.32252
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,3.198177,69.41298,58.57153,4.856999,4.856999,0,0,0,4.856999,65.84676,0,0,3.198177,5.112631,4.856999,0,0,0,29.59898,0,1.914454,-1.914454,36.98207,94.82562,0.1350262,5.3427,2.558541,0,32.79715
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.242517,66.69067,59.23607,1.601027,1.601027,0,0,0,1.601027,140.0674,0,0,2.242517,1.685291,1.601027,0,0,2.127172,27.68452,0.5572253,0,0.5572253,37.5107,96.18108,0.1350137,1.761129,1.794013,0,29.92704
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.584512,63.84628,58.68399,6.028973,6.028973,0,0,0,6.028973,26.28163,0,8.881784E-16,1.584512,6.346287,6.028973,0,0,1.569946,28.18603,0,4.761775,-4.761775,32.49134,83.31097,0.1350137,6.63187,1.26761,0,29.77054
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.4416421,58.35157,56.96641,5.680099,5.680099,0,0,0,5.680099,7.775255,0,0,0.4416421,5.979051,5.680099,0,0,6.860807,23.42425,0,5.537409,-5.537409,26.6544,68.34449,0.1350137,6.248108,0.3533137,0,23.86589
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,55.35107,55.35107,2.135848,2.135848,0,0,0,2.135848,0,0,0,0,2.248261,2.135848,0,0,13.01348,17.88684,0,2.248261,-2.248261,24.28453,62.26789,0.1350137,2.349433,0,0,17.88684
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,53.9402,53.9402,3.863338,3.863338,0,0,0,3.863338,0,0,0,0,4.066671,3.863338,0,0,15.51155,15.63858,0,4.066671,-4.066671,19.99788,51.27651,0.1350137,4.249672,0,0,15.63858
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,52.3862,52.3862,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.03008,11.57191,0,0,0,19.99788,51.27651,0.1350137,0,0,0,11.57191
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,51.006,51.006,0.01142892,0.01142892,0,0,0,0.01142892,0,0,1.734723E-18,0,0.01203044,0.01142892,0,0,20.03008,11.57191,0,0.01203044,-0.01203044,19.9852,51.244,0.1350137,0.01257181,0,0,11.57191
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,49.9734,49.9734,0.03002759,0.03002759,0,0,0,0.03002759,0,0,0,0,0.03160799,0.03002759,0,0,20.04344,11.55988,0,0.03160799,-0.03160799,19.95188,51.15857,0.1350137,0.03303035,0,0,11.55988
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,49.08394,49.08394,0.9222793,0.9222793,0,0,0,0.9222793,0,0,1.110223E-16,0,0.9708203,0.9222793,0,0,20.07856,11.52827,0,0.9708203,-0.9708203,18.92855,48.53464,0.1350137,1.014507,0,0,11.52827
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,48.30694,48.30694,0.04029866,0.04029866,0,0,0,0.04029866,0,0,6.938894E-18,0,0.04241965,0.04029866,0,0,21.15725,10.55745,0,0.04241965,-0.04241965,18.88383,48.41999,0.1350137,0.04432853,0,0,10.55745
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,47.49927,47.49927,1.544752,1.544752,0,0,0,1.544752,0,0,2.220446E-16,0,1.626055,1.544752,0,0,21.20439,10.51503,0,1.626055,-1.626055,17.16982,44.02509,0.1350137,1.699228,0,0,10.51503
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,46.95741,46.95741,1.043179,1.043179,0,0,0,1.043179,0,0,2.220446E-16,0,1.098083,1.043179,0,0,23.01111,8.888976,0,1.098083,-1.098083,16.01234,41.0572,0.1350137,1.147496,0,0,8.888976
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,46.46668,46.46668,1.248984,1.248984,0,0,0,1.248984,0,0,2.220446E-16,0,1.31472,1.248984,0,0,24.2312,7.790894,0,1.31472,-1.31472,14.6265,37.50378,0.1350137,1.373882,0,0,7.790894
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,46.06795,46.06795,0.8712438,0.8712438,0,0,0,0.8712438,0,0,1.110223E-16,0,0.9170987,0.8712438,0,0,25.69201,6.476174,0,0.9170987,-0.9170987,13.6598,35.02505,0.1350137,0.9583681,0,0,6.476174
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1217812,46.0725,45.72035,2.346965,2.346965,0,0,0,2.346965,5.18888,0,0,0.1217812,2.470489,2.346965,0,0,26.711,5.559075,0,2.348708,-2.348708,11.18404,28.67697,0.1350137,2.581661,0.09742496,0,5.680857
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.663238,50.31653,45.37274,3.082704,3.082704,11.43578,0,3.229252,3.082704,53.95389,0,0,1.663238,0,0,8.353074,7.935421,29.32068,3.210367,9.59866,0,9.59866,20.29013,52.02586,0.1351924,3.390974,1.330591,12,4.873606
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.220394,56.12976,46.18041,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,3.220394,0,0,8.8,8.36,19.72202,11.84916,11.58039,0,11.58039,31.27625,80.19536,0.1352031,0,2.576315,12,15.06955
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,3.897573,60.57615,48.16381,1.09985,1.09985,0,0,0,1.09985,354.3731,0,0,3.897573,1.157737,1.09985,0,0,8.141626,22.27151,2.739836,0,2.739836,33.87549,86.86005,0.1351417,1.209835,3.118058,0,26.16909
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.472286,54.88276,50.37213,6.289602,6.289602,0,0,0,6.289602,23.40825,0,8.881784E-16,1.472286,6.620634,6.289602,0,0,5.40179,24.73737,0,5.148348,-5.148348,28.44865,72.94512,0.1351417,6.918562,1.177828,0,26.20965
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.012634,58.89593,52.56,2.423137,2.423137,0,0,0,2.423137,83.05901,0,0,2.012634,2.550671,2.423137,0,0,11.12218,19.58902,0,0.5380371,-0.5380371,27.88151,71.49092,0.1351417,2.665451,1.610107,0,21.60165
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,4.379081,69.48806,54.63541,0.2312848,0.2312848,0,0,0,0.2312848,1893.372,0,0,4.379081,0.2434577,0.2312848,0,0,11.72,19.05098,4.135623,0,4.135623,31.80491,81.55089,0.1350492,0.2544133,3.503265,0,23.43006
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,5.56469,76.66449,56.76194,7.747929,7.747929,9.666627,0,2.781657,7.747929,71.82164,0,0,5.56469,0,0,1.918698,1.822763,7.584372,22.77304,7.387453,0,7.387453,38.81326,99.52099,0.1351941,8.522721,4.451752,12,28.33773
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,6.179162,80.87318,58.05012,4.938093,4.938093,0,0,0,4.938093,125.1326,0.7842502,0,6.179162,5.197993,4.938093,0,0,0.196919,29.42175,0.196919,0,0.196919,39.00008,100,0.1351897,5.431902,4.943329,0,35.60091
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,2.793823,67.87659,58.51019,2.823907,2.823907,0,0,0,2.823907,98.93465,0,0,2.793823,2.972534,2.823907,0,0,0,29.59898,0,0.1787111,-0.1787111,38.8117,99.51698,0.1351897,3.106298,2.235058,0,32.3928
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.119941,66.19713,59.17472,2.943091,2.943091,0,0,0,2.943091,72.03113,0,0,2.119941,3.09799,2.943091,0,0,0.1985679,29.42027,0,0.9780489,-0.9780489,37.78075,96.87351,0.1351897,3.2374,1.695953,0,31.54021
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,1.672758,64.09208,58.63287,5.652887,5.652887,0,0,0,5.652887,29.59122,0,8.881784E-16,1.672758,5.950408,5.652887,0,0,1.285289,28.44222,0,4.277649,-4.277649,33.27171,85.3119,0.1351897,6.218176,1.338206,0,30.11498
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.4312266,58.25669,56.90507,0,0,0,0,0,0,0,0,0,0.4312266,0,0,0,0,6.038233,24.16457,0.4312266,0,0.4312266,33.68081,86.36086,0.1351801,0,0.3449813,0,24.59579
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,55.3204,55.3204,0.3028483,0.3028483,0,0,0,0.3028483,0,0,5.551115E-17,0,0.3187877,0.3028483,0,0,5.607006,24.55267,0,0.3187877,-0.3187877,33.34477,85.49924,0.1351801,0.3331332,0,0,24.55267
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,53.88908,53.88908,8.207045,8.207045,12,0,3.372,8.207045,0,0,0,0,0,0,3.792955,3.603307,5.961215,24.23388,3.603307,0,3.603307,36.76317,94.26435,0.1352758,9.027749,0,12,24.23388
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,52.33508,52.33508,12.4887,12.4887,12,0,3.372,12.4887,0,0,0,0,0.5144207,0.4886997,0,0,2.357907,27.47686,0,0.5144207,-0.5144207,36.22092,92.87398,0.1352758,13.73757,0,12,27.47686
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,50.95488,50.95488,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.929486,26.96244,0,0,0,36.22092,92.87398,0.1352758,0,0,0,26.96244
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,49.91206,49.91206,0.1435106,0.1435106,0,0,0,0.1435106,0,0,2.775558E-17,0,0.1510638,0.1435106,0,0,2.929486,26.96244,0,0.1510638,-0.1510638,36.06169,92.46568,0.1352758,0.1578617,0,0,26.96244
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,49.0226,49.0226,1.175825,1.175825,0,0,0,1.175825,0,0,0,0,1.237711,1.175825,0,0,3.097335,26.81138,0,1.237711,-1.237711,34.75703,89.12041,0.1352758,1.293408,0,0,26.81138
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,48.2456,48.2456,2.192895,2.192895,0,0,0,2.192895,0,0,0,0,2.30831,2.192895,0,0,4.472569,25.57367,0,2.30831,-2.30831,32.32385,82.88152,0.1352758,2.412184,0,0,25.57367
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,47.41748,47.41748,2.82371,2.82371,0,0,0,2.82371,0,0,0,0,2.972327,2.82371,0,0,7.037358,23.26536,0,2.972327,-2.972327,29.19075,74.84792,0.1352758,3.106081,0,0,23.26536
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,46.89607,46.89607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.33994,20.29303,0,0,0,29.19075,74.84792,0.1352758,0,0,0,20.29303
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,46.43601,46.43601,1.283553,1.283553,0,0,0,1.283553,0,0,2.220446E-16,0,1.351109,1.283553,0,0,10.33994,20.29303,0,1.351109,-1.351109,27.76655,71.19615,0.1352758,1.411909,0,0,20.29303
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,46.00661,46.00661,0.2656853,0.2656853,0,0,0,0.2656853,0,0,5.551115E-17,0,0.2796687,0.2656853,0,0,11.84118,18.94192,0,0.2796687,-0.2796687,27.47176,70.44026,0.1352758,0.2922538,0,0,18.94192
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04170274,45.81007,45.68968,2.758097,2.758097,0,0,0,2.758097,1.512012,0,0,0.04170274,2.90326,2.758097,0,0,12.15192,18.66225,0,2.861557,-2.861557,24.45541,62.70605,0.1352758,3.033906,0.03336219,0,18.70395
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.68074,50.3386,45.34207,0.5864732,0.5864732,0,0,0,0.5864732,286.5843,0,0,1.68074,0.6173403,0.5864732,0,0,15.33143,15.8007,1.0634,0,1.0634,25.46424,65.29279,0.135252,0.6451206,1.344592,0,17.48144
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.205186,56.07942,46.18041,6.492656,6.492656,0,0,0,6.492656,49.36633,0,8.881784E-16,3.205186,6.834375,6.492656,0,0,14.26803,16.75776,0,3.629189,-3.629189,21.63874,55.48384,0.135252,7.141922,2.564149,0,19.96294
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,4.782585,63.69847,48.13314,2.187546,2.187546,0,0,0,2.187546,218.6279,0,0,4.782585,2.30268,2.187546,0,0,18.30046,13.12857,2.479906,0,2.479906,23.99138,61.51625,0.1351966,2.4063,3.826068,0,17.91115
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,6.3539,72.359,50.35168,0,0,0,0,0,0,0,0,0,6.3539,0,0,0,0,15.82055,15.36048,6.3539,0,6.3539,30.01922,76.97221,0.1350549,0,5.08312,0,21.71438
