Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,49.46222,49.46222,0.8478096,0.8478096,0,0,0,0.8478096,0,0,1.110223E-16,0,0.8924311,0.8478096,0,0,16.22391,14.99746,0,0.8924311,-0.8924311,22.66802,58.12301,0.13785,0.9325905,0,0,14.99746
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,48.5932,48.5932,1.396291,1.396291,0,0,0,1.396291,0,0,2.220446E-16,0,1.46978,1.396291,0,0,17.2155,14.10503,0,1.46978,-1.46978,21.11874,54.1505,0.13785,1.53592,0,0,14.10503
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,48.02068,48.02068,1.457365,1.457365,0,0,0,1.457365,0,0,2.220446E-16,0,1.534069,1.457365,0,0,18.84859,12.63525,0,1.534069,-1.534069,19.50169,50.00422,0.13785,1.603102,0,0,12.63525
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,47.49927,47.49927,1.44419,1.44419,0,0,0,1.44419,0,0,0,0,1.5202,1.44419,0,0,20.55311,11.10118,0,1.5202,-1.5202,17.89925,45.89543,0.13785,1.588609,0,0,11.10118
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,46.95741,46.95741,0.8635821,0.8635821,0,0,0,0.8635821,0,0,1.110223E-16,0,0.9090338,0.8635821,0,0,22.24222,9.580979,0,0.9090338,-0.9090338,16.94105,43.4385,0.13785,0.9499403,0,0,9.580979
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,46.46668,46.46668,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0.5796105,0.55063,0,0,23.25226,8.671946,0,0.5796105,-0.5796105,16.33009,41.87193,0.13785,0.605693,0,0,8.671946
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1294781,46.60723,46.23153,1.388922,1.388922,0,0,0,1.388922,9.322205,0,2.220446E-16,0.1294781,1.462023,1.388922,0,0,23.89627,8.092335,0,1.332545,-1.332545,14.92546,38.27033,0.13785,1.527814,0.1035825,0,8.221813
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,1.979946,51.87044,45.92482,0.6211054,0.6211054,0,0,0,0.6211054,318.7779,0,0,1.979946,0.6537951,0.6211054,0,0,25.37687,6.75979,1.326151,0,1.326151,16.18356,41.49622,0.137824,0.6832159,1.583957,0,8.739737
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.348676,57.44683,47.00853,4.624354,4.624354,0,0,0,4.624354,72.41393,0,0,3.348676,4.867741,4.624354,0,0,24.05072,7.953326,0,1.519065,-1.519065,14.58232,37.3905,0.137824,5.086789,2.678941,0,11.302
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,5.151688,66.6314,49.51334,5.563601,5.563601,0,0,0,5.563601,92.59628,0,8.881784E-16,5.151688,5.856422,5.563601,0,0,25.73857,6.434262,0,0.7047343,-0.7047343,13.83947,35.48574,0.137824,6.119961,4.12135,0,11.58595
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,6.318918,74.72017,52.44754,5.173061,5.173061,0,0,0,5.173061,122.1505,0,0,6.318918,5.445327,5.173061,0,0,26.52161,5.729527,0.8735908,0,0.8735908,14.66823,37.61077,0.1378068,5.690367,5.055134,0,12.04845
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,7.759226,84.75168,55.20794,10.32399,10.32399,12,0,3.372,10.32399,75.15725,0,0,7.759226,0,0,1.676011,1.59221,25.64802,6.515759,9.351437,0,9.351437,23.53978,60.35829,0.1379832,11.35639,6.207381,12,14.27499
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,7.40425,86.0563,57.56961,5.391397,5.391397,12,0,3.372,5.391397,137.3345,0,0,7.40425,0,0,6.608603,6.278172,16.29659,14.93205,13.68242,0,13.68242,36.52007,93.64101,0.1380743,5.930537,5.9234,12,22.3363
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,5.647643,80.8363,59.9824,2.701859,2.701859,0,0,0,2.701859,209.0281,0.18942,0,5.647643,2.844062,2.701859,0,0,2.614161,27.24623,2.614161,0,2.614161,39.00008,100,0.1380231,2.972044,4.518115,0,32.89388
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,6.236979,84.97948,61.18879,2.970148,2.970148,0,0,0,2.970148,209.9888,3.110507,0,6.236979,3.126472,2.970148,0,0,0,29.59898,0,0,0,39.00008,100,0.1380231,3.267163,4.989583,0,35.83596
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,6.18075,85.14333,61.5364,0.8661111,0.8661111,0,0,0,0.8661111,713.621,5.269055,0,6.18075,0.9116958,0.8661111,0,0,0,29.59898,0,0,0,39.00008,100,0.1380231,0.9527222,4.944601,0,35.77973
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,4.25569,77.22002,61.93512,0.6156106,0.6156106,0,0,0,0.6156106,691.2958,3.607679,0,4.25569,0.6480111,0.6156106,0,0,0,29.59898,0,0,0,39.00008,100,0.1380231,0.6771716,3.404552,0,33.85467
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,1.789153,66.97458,61.01499,5.191636,5.191636,0,0,0,5.191636,34.46222,0,0,1.789153,5.46488,5.191636,0,0,0,29.59898,0,3.675727,-3.675727,35.12552,90.06526,0.1380231,5.7108,1.431322,0,31.38813
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.1780005,59.42017,58.85779,5.760302,5.760302,0,0,0,5.760302,3.090125,0,0,0.1780005,6.063475,5.760302,0,0,4.084141,25.92325,0,5.885475,-5.885475,28.92169,74.15802,0.1380231,6.336331,0.1424004,0,26.10125
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,56.73126,56.73126,7.994171,7.994171,12,0,3.372,7.994171,0,0,0,0,0,0,4.005829,3.805537,10.62356,20.03778,3.805537,0,3.805537,32.53194,83.41505,0.1381083,8.793589,0,12,20.03778
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,54.77854,54.77854,6.248075,6.248075,0,0,0,6.248075,0,0,8.881784E-16,0,6.576922,6.248075,0,0,6.81802,23.46276,0,6.576922,-6.576922,25.59925,65.63898,0.1381083,6.872883,0,0,23.46276
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,52.96894,52.96894,9.695484,9.695484,12,0,3.372,9.695484,0,0,0,0,0,0,2.304515,2.18929,14.12571,16.88584,2.18929,0,2.18929,27.6762,70.96446,0.1381572,10.66503,0,12,16.88584
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,51.32293,51.32293,1.413915,1.413915,10.21391,0,2.92012,1.413915,0,0,0,0,0,0,8.8,8.36,11.93642,18.8562,8.36,0,8.36,35.60719,91.30029,0.1382807,1.555306,0,12,18.8562
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,50.35168,50.35168,2.128699,2.128699,0,0,0,2.128699,0,0,4.440892E-16,0,2.240735,2.128699,0,0,3.576421,26.3802,0,2.240735,-2.240735,33.24524,85.24405,0.1382807,2.341568,0,0,26.3802
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,49.54401,49.54401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.066127,24.13946,0,0,0,33.24524,85.24405,0.1382807,0,0,0,24.13946
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,48.65455,48.65455,1.24744,1.24744,0,0,0,1.24744,0,0,2.220446E-16,0,1.313094,1.24744,0,0,6.066127,24.13946,0,1.313094,-1.313094,31.86112,81.69502,0.1382807,1.372184,0,0,24.13946
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,48.0718,48.0718,1.123203,1.123203,0,0,0,1.123203,0,0,0,0,1.182319,1.123203,0,0,7.525121,22.82637,0,1.182319,-1.182319,30.61485,78.49945,0.1382807,1.235523,0,0,22.82637
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,47.56061,47.56061,0.3839222,0.3839222,0,0,0,0.3839222,0,0,5.551115E-17,0,0.4041286,0.3839222,0,0,8.838809,21.64405,0,0.4041286,-0.4041286,30.18886,77.40717,0.1382807,0.4223144,0,0,21.64405
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,46.98809,46.98809,2.332594,2.332594,0,0,0,2.332594,0,0,4.440892E-16,0,2.455362,2.332594,0,0,9.287841,21.23992,0,2.455362,-2.455362,27.60068,70.77084,0.1382807,2.565853,0,0,21.23992
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,46.49735,46.49735,1.161052,1.161052,0,0,0,1.161052,0,0,0,0,1.22216,1.161052,0,0,12.01602,18.78456,0,1.22216,-1.22216,26.31241,67.46758,0.1382807,1.277157,0,0,18.78456
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.0797748,46.49352,46.2622,0,0,0,0,0,0,0,0,0,0.0797748,0,0,0,0,13.37398,17.5624,0.0797748,0,0.0797748,26.38809,67.66164,0.1382791,0,0.06381984,0,17.64218
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.235388,52.69465,45.94527,7.687595,7.687595,12,0,3.372,7.687595,29.07785,0,0,2.235388,0,0,4.312405,4.096785,13.2942,17.6342,6.332172,0,6.332172,32.39532,83.06475,0.1384111,8.456354,1.78831,12,19.86959
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,4.427965,61.23577,47.06987,0.199685,0.199685,0,0,0,0.199685,2217.475,0,0,4.427965,0.2101948,0.199685,0,0,6.962028,23.33315,4.21777,0,4.21777,36.39664,93.32455,0.1383286,0.2196535,3.542372,0,27.76112
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,6.327183,71.42078,49.65647,6.99012,6.99012,0,0,0,6.99012,90.51608,0,0,6.327183,7.358021,6.99012,0,0,2.744258,27.12914,0,1.030838,-1.030838,35.31005,90.5384,0.1383286,7.689132,5.061747,0,33.45633
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,7.392157,79.71169,52.65201,0,0,0,0,0,0,0,3.502523,0,7.392157,0,0,0,0,3.889634,26.09831,3.889634,0,3.889634,39.00008,100,0.1382527,0,5.913725,0,33.49046
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,8.424648,88.45887,55.41241,2.039643,2.039643,0,0,0,2.039643,413.0453,6.277657,0,8.424648,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.1382527,2.243607,6.739719,0,38.02363
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,7.506866,86.90368,57.8252,0,0,0,0,0,0,0,7.506866,0,7.506866,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1382527,0,6.005492,0,37.10584
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,7.097799,87.92989,60.20732,5.921303,5.921303,0,0,0,5.921303,119.8689,0.8648483,0,7.097799,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.1382527,6.513433,5.678239,0,36.69678
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,5.211082,80.6961,61.47506,1.185866,1.185866,0,0,0,1.185866,439.4327,3.962802,0,5.211082,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.1382527,1.304452,4.168865,0,34.81006
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,4.314392,77.33149,61.82266,2.572839,2.572839,0,0,0,2.572839,167.69,1.606141,0,4.314392,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.1382527,2.830122,3.451514,0,33.91337
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.191011,73.35536,62.22139,2.408934,2.408934,0,0,0,2.408934,132.4657,0.6552907,0,3.191011,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.1382527,2.649827,2.552809,0,32.78999
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,1.716569,66.96767,61.25013,0,0,0,0,0,0,0,1.716569,0,1.716569,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1382527,0,1.373255,0,31.31555
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.1678074,59.59307,59.06226,0,0,0,0,0,0,0,0.1678074,0,0.1678074,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1382527,0,0.1342459,0,29.76678
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,56.90507,56.90507,5.202969,5.202969,0,0,0,5.202969,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.1382527,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,54.891,54.891,7.437697,7.437697,0,0,0,7.437697,0,0,8.881784E-16,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.1382527,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,53.11208,53.11208,9.477604,9.477604,12,0,3.372,9.477604,0,0,0,0,0,0,2.522396,2.396276,14.7844,16.29301,2.396276,0,2.396276,27.24767,69.86568,0.138306,10.42536,0,12,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,51.44561,51.44561,1.459134,1.459134,10.25913,0,2.931561,1.459134,0,1.776357E-15,0,0,0,0,8.8,8.36,12.38813,18.44966,8.36,0,8.36,35.17866,90.20151,0.1384307,1.605047,0,12,18.44966
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,50.43347,50.43347,0.7226855,0.7226855,0,0,0,0.7226855,0,0,1.110223E-16,0,0.7607216,0.7226855,0,0,4.028129,25.97366,0,0.7607216,-0.7607216,34.37679,88.14544,0.1384307,0.794954,0,0,25.97366
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,49.6258,49.6258,0.1105431,0.1105431,0,0,0,0.1105431,0,0,0,0,0.1163612,0.1105431,0,0,4.873375,25.21294,0,0.1163612,-0.1163612,34.25413,87.83093,0.1384307,0.1215974,0,0,25.21294
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,48.73634,48.73634,1.122407,1.122407,0,0,0,1.122407,0,0,0,0,1.181481,1.122407,0,0,5.002665,25.09658,0,1.181481,-1.181481,33.00874,84.63763,0.1384307,1.234648,0,0,25.09658
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,48.13314,48.13314,1.62949,1.62949,0,0,0,1.62949,0,0,2.220446E-16,0,1.715252,1.62949,0,0,6.315422,23.9151,0,1.715252,-1.715252,31.20071,80.00166,0.1384307,1.792439,0,0,23.9151
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,47.59128,47.59128,0.4792691,0.4792691,0,0,0,0.4792691,0,0,1.110223E-16,0,0.5044938,0.4792691,0,0,8.221258,22.19985,0,0.5044938,-0.5044938,30.66892,78.63811,0.1384307,0.527196,0,0,22.19985
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,47.00853,47.00853,1.991362,1.991362,0,0,0,1.991362,0,0,4.440892E-16,0,2.096171,1.991362,0,0,8.781807,21.69535,0,2.096171,-2.096171,28.45937,72.97259,0.1384307,2.190498,0,0,21.69535
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,46.54847,46.54847,1.291398,1.291398,0,0,0,1.291398,0,0,2.220446E-16,0,1.359367,1.291398,0,0,11.11089,19.59918,0,1.359367,-1.359367,27.02647,69.2985,0.1384307,1.420538,0,0,19.59918
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1236212,46.68243,46.32355,2.616947,2.616947,0,0,0,2.616947,4.723869,0,0,0.1236212,2.754682,2.616947,0,0,12.62129,18.23981,0,2.63106,-2.63106,24.25309,62.18728,0.1384307,2.878642,0.09889693,0,18.36344
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.74414,51.19001,45.97594,7.383424,7.383424,0,0,0,7.383424,23.62237,0,8.881784E-16,1.74414,7.772025,7.383424,0,0,15.54469,15.60875,0,6.027885,-6.027885,17.89914,45.89513,0.1384307,8.121766,1.395312,0,17.35289
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.401527,61.21003,47.13122,6.269524,6.269524,0,0,0,6.269524,70.20512,0,0,4.401527,6.599499,6.269524,0,0,22.24234,9.580869,0,2.197972,-2.197972,15.58227,39.95446,0.1384307,6.896477,3.521222,0,13.9824
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,6.235898,71.21812,49.7996,3.194907,3.194907,0,0,0,3.194907,195.1825,0,0,6.235898,3.36306,3.194907,0,0,24.68454,7.382896,2.872839,0,2.872839,18.30769,46.94269,0.1383746,3.514398,4.988719,0,13.6188
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,7.47087,80.32323,52.84626,6.481717,6.481717,0,0,0,6.481717,115.2607,0,0,7.47087,6.82286,6.481717,0,0,21.8117,9.968451,0.6480093,0,0.6480093,18.92244,48.51898,0.138362,7.129889,5.976696,0,17.43932
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,8.457877,88.94588,55.63733,4.518456,4.518456,0,0,0,4.518456,187.1851,0,0,8.457877,4.75627,4.518456,0,0,21.16369,10.55166,3.701607,0,3.701607,22.43409,57.5232,0.1382899,4.970302,6.766301,0,19.00954
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,8.625719,93.25049,58.05012,2.790066,2.790066,0,0,0,2.790066,309.1582,0,0,8.625719,2.936912,2.790066,0,0,17.46208,13.88311,5.688807,0,5.688807,27.83097,71.36132,0.1381792,3.069073,6.900575,0,22.50883
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,7.501661,90.3194,60.44246,6.07502,6.07502,0,0,0,6.07502,123.4837,0,0,7.501661,6.394758,6.07502,0,0,11.77327,19.00303,1.106903,0,1.106903,28.88107,74.05388,0.1381576,6.682523,6.001329,0,26.50469
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,5.605255,82.71217,61.7102,3.917136,3.917136,0,0,0,3.917136,143.0957,0,0,5.605255,4.123302,3.917136,0,0,10.66637,19.99924,1.481953,0,1.481953,30.28698,77.65875,0.1381288,4.30885,4.484204,0,25.6045
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,3.788435,75.47667,62.04758,0.8508091,0.8508091,0,0,0,0.8508091,445.2744,0,0,3.788435,0.8955885,0.8508091,0,0,9.184417,21.333,2.892846,0,2.892846,33.03137,84.69565,0.1380727,0.93589,3.030748,0,25.12144
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,2.878332,72.43121,62.45653,6.952334,6.952334,0,0,0,6.952334,41.40095,0,8.881784E-16,2.878332,7.318247,6.952334,0,0,6.291571,23.93657,0,4.439914,-4.439914,28.35129,72.69547,0.1380727,7.647568,2.302666,0,26.8149
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.401709,66.11559,61.47506,6.436089,6.436089,0,0,0,6.436089,21.7789,0,8.881784E-16,1.401709,6.774831,6.436089,0,0,11.22481,19.49665,0,5.373121,-5.373121,22.68752,58.17302,0.1380727,7.079698,1.121367,0,20.89836
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1550947,59.7784,59.28719,2.457731,2.457731,0,0,0,2.457731,6.310484,0,4.440892E-16,0.1550947,2.587085,2.457731,0,0,17.19494,14.12353,0,2.431991,-2.431991,20.12398,51.59984,0.1380727,2.703504,0.1240758,0,14.27862
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,57.07887,57.07887,5.534076,5.534076,0,0,0,5.534076,0,0,8.881784E-16,0,5.825343,5.534076,0,0,19.89716,11.69154,0,5.825343,-5.825343,13.98353,35.85513,0.1380727,6.087484,0,0,11.69154
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,55.03413,55.03413,0.7232455,0.7232455,0,0,0,0.7232455,0,0,1.110223E-16,0,0.7613111,0.7232455,0,0,26.36976,5.866195,0,0.7613111,-0.7613111,13.18104,33.79746,0.1380727,0.79557,0,0,5.866195
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,53.22454,53.22454,0.2065753,0.2065753,0,0,0,0.2065753,0,0,0,0,0.2174477,0.2065753,0,0,27.21566,5.104884,0,0.2174477,-0.2174477,12.95183,33.20974,0.1380727,0.2272328,0,0,5.104884
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,51.55807,51.55807,1.210353,1.210353,0,0,0,1.210353,0,0,0,0,1.274056,1.210353,0,0,27.45727,4.887436,0,1.274056,-1.274056,11.60885,29.76623,0.1380727,1.331389,0,0,4.887436
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,50.54593,50.54593,2.145701,2.145701,0,0,0,2.145701,0,0,4.440892E-16,0,2.258633,2.145701,0,0,28.87289,3.61338,0,2.258633,-2.258633,9.228045,23.66161,0.1380727,2.360271,0,0,3.61338
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,49.71781,49.71781,1.001176,1.001176,0,0,0,1.001176,0,0,2.220446E-16,0,1.053869,1.001176,0,0,31.38248,1.354747,0,1.053869,-1.053869,8.117168,20.81321,0.1380727,1.101294,0,0,1.354747
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,48.79768,48.79768,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.55344,0.3008777,0,0,0,8.117168,20.81321,0.1380727,0,0,0,0.3008777
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,48.19448,48.19448,1.036979,1.036979,9.836979,0,2.824756,1.036979,0,1.776357E-15,0,0,0,0,8.8,8.36,32.55344,0.3008777,8.36,0,8.36,16.04816,41.14905,0.1381805,1.140677,0,12,0.3008777
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,47.61173,47.61173,1.657672,1.657672,10.45767,0,2.981791,1.657672,0,0,0,0,0,0,8.8,8.36,24.19345,7.824878,8.36,0,8.36,23.97915,61.48489,0.1383125,1.823439,0,12,7.824878
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,47.0392,47.0392,1.263311,1.263311,10.06331,0,2.882018,1.263311,0,1.776357E-15,0,0,0,0,8.8,8.36,15.83344,15.34888,8.36,0,8.36,31.91014,81.82072,0.1384287,1.389642,0,12,15.34888
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,46.54847,46.54847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.473445,22.87288,0,0,0,31.91014,81.82072,0.1384287,0,0,0,22.87288
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.05633362,46.48688,46.32355,1.463404,1.463404,0,0,0,1.463404,3.849492,0,2.220446E-16,0.05633362,1.540425,1.463404,0,0,7.473445,22.87288,0,1.484092,-1.484092,30.34578,77.80952,0.1384287,1.609744,0.0450669,0,22.92921
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.7312729,48.14976,46.00661,0,0,0,0,0,0,0,0,0,0.7312729,0,0,0,0,9.122436,21.38879,0.7312729,0,0.7312729,31.03952,79.58836,0.1384145,0,0.5850183,0,22.12006
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.6580116,49.1023,47.16189,1.385908,1.385908,0,0,0,1.385908,47.47873,0,2.220446E-16,0.6580116,1.458851,1.385908,0,0,8.391163,22.04693,0,0.800839,-0.800839,30.19536,77.42385,0.1384145,1.524499,0.5264093,0,22.70494
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.131523,56.51449,49.91206,3.44604,3.44604,0,0,0,3.44604,61.85429,0,4.440892E-16,2.131523,3.62741,3.44604,0,0,9.280984,21.24609,0,1.495887,-1.495887,28.61856,73.38078,0.1384145,3.790644,1.705219,0,23.37762
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.079223,56.35948,53.02007,3.653294,3.653294,0,0,0,3.653294,29.54108,0,4.440892E-16,1.079223,3.845573,3.653294,0,0,10.94308,19.75021,0,2.76635,-2.76635,25.70257,65.9039,0.1384145,4.018624,0.8633782,0,20.82943
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.5788084,57.6485,55.8418,7.726667,7.726667,12,0,3.372,7.726667,7.491048,0,0,0.5788084,0,0,4.273333,4.059667,14.0168,16.98386,4.638475,0,4.638475,30.10301,77.18707,0.1385145,8.499333,0.4630467,12,17.56266
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.7134463,60.52587,58.25459,6.666026,6.666026,12,0,3.372,6.666026,10.70272,0,0,0.7134463,0,0,5.333974,5.067276,9.378328,21.15848,5.780722,0,5.780722,35.58709,91.24876,0.1386389,7.332628,0.570757,12,21.87193
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.7684534,63.15895,60.66739,3.990399,3.990399,0,0,0,3.990399,19.25756,0,0,0.7684534,4.20042,3.990399,0,0,3.597606,26.36113,0,3.431967,-3.431967,31.96948,81.97285,0.1386389,4.389439,0.6147627,0,27.12959
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.7738401,64.52976,61.99646,6.931072,6.931072,0,0,0,6.931072,11.1648,0,0,0.7738401,7.295866,6.931072,0,0,7.410903,22.92916,0,6.522025,-6.522025,25.09466,64.34515,0.1386389,7.624179,0.6190721,0,23.703
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.275204,66.51652,62.28273,2.552286,2.552286,0,0,0,2.552286,49.9632,0,0,1.275204,2.686617,2.552286,0,0,14.6576,16.40714,0,1.411413,-1.411413,23.6069,60.53039,0.1386389,2.807515,1.020163,0,17.68234
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4024677,63.99404,62.68145,3.393455,3.393455,0,0,0,3.393455,11.86012,0,4.440892E-16,0.4024677,3.572058,3.393455,0,0,16.22583,14.99573,0,3.16959,-3.16959,20.26586,51.96363,0.1386389,3.732801,0.3219742,0,15.39819
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.2219895,62.42628,61.7102,7.130618,7.130618,0,0,0,7.130618,3.113187,0,1.776357E-15,0.2219895,7.505914,7.130618,0,0,19.7476,11.82614,0,7.283924,-7.283924,12.58793,32.27667,0.1386389,7.843679,0.1775916,0,12.04813
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1081589,59.80361,59.46099,0,0,0,0,0,0,0,0,0,0.1081589,0,0,0,0,27.84085,4.542212,0.1081589,0,0.1081589,12.69054,32.53977,0.1386368,0,0.08652709,0,4.650372
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,57.27312,57.27312,3.880919,3.880919,0,0,0,3.880919,0,0,8.881784E-16,0,4.085178,3.880919,0,0,27.73269,4.639555,0,4.085178,-4.085178,8.384381,21.49837,0.1386368,4.269011,0,0,4.639555
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,55.14659,55.14659,5.109335,5.109335,12,0,3.372,5.109335,0,0,0,0,0,0,6.890665,6.546132,32.27178,0.5543778,6.546132,0,6.546132,14.59459,37.42194,0.1387807,5.620269,0,12,0.5543778
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,53.30633,53.30633,6.323439,6.323439,12,0,3.372,6.323439,0,0,0,0,0,0,5.676561,5.392733,25.72565,6.445896,5.392733,0,5.392733,19.71058,50.53985,0.138899,6.955783,0,12,6.445896
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,51.6092,51.6092,1.619701,1.619701,10.4197,0,2.972184,1.619701,0,0,0,0,0,0,8.8,8.36,20.33291,11.29936,8.36,0,8.36,27.64157,70.87569,0.139028,1.781671,0,12,11.29936
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,50.60727,50.60727,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,11.97291,18.82336,8.36,0,8.36,35.57257,91.21152,0.1390933,0,0,12,18.82336
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,49.76893,49.76893,0.09677683,0.09677683,0,0,0,0.09677683,0,0,1.387779E-17,0,0.1018703,0.09677683,0,0,3.612914,26.34735,0,0.1018703,-0.1018703,35.46519,90.9362,0.1390933,0.1064545,0,0,26.34735
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,48.8488,48.8488,1.738776,1.738776,0,0,0,1.738776,0,0,0,0,1.830291,1.738776,0,0,3.726103,26.24549,0,1.830291,-1.830291,33.53589,85.98929,0.1390933,1.912654,0,0,26.24549
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,48.22515,48.22515,0.7949952,0.7949952,0,0,0,0.7949952,0,0,1.110223E-16,0,0.8368371,0.7949952,0,0,5.759759,24.41519,0,0.8368371,-0.8368371,32.65379,83.72749,0.1390933,0.8744948,0,0,24.41519
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,47.6424,47.6424,0.3279338,0.3279338,0,0,0,0.3279338,0,0,5.551115E-17,0,0.3451935,0.3279338,0,0,6.689579,23.57836,0,0.3451935,-0.3451935,32.28992,82.7945,0.1390933,0.3607272,0,0,23.57836
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,47.06987,47.06987,0.7830986,0.7830986,0,0,0,0.7830986,0,0,1.110223E-16,0,0.8243144,0.7830986,0,0,7.073127,23.23316,0,0.8243144,-0.8243144,31.42102,80.56655,0.1390933,0.8614085,0,0,23.23316
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,46.57914,46.57914,2.369769,2.369769,0,0,0,2.369769,0,0,0,0,2.494493,2.369769,0,0,7.989032,22.40885,0,2.494493,-2.494493,28.79159,73.82444,0.1390933,2.606745,0,0,22.40885
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08004645,46.58645,46.35422,0,0,0,0,0,0,0,0,0,0.08004645,0,0,0,0,10.76069,19.91436,0.08004645,0,0.08004645,28.86753,74.01916,0.1390917,0,0.06403716,0,19.9944
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.6999158,48.08771,46.03728,2.300428,2.300428,0,0,0,2.300428,30.42546,0,0,0.6999158,2.421503,2.300428,0,0,10.68064,19.9864,0,1.721587,-1.721587,27.05282,69.36606,0.1390917,2.530471,0.5599326,0,20.68631
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,1.79451,52.66069,47.24368,0,0,0,0,0,0,0,0,0,1.79451,0,0,0,0,12.59352,18.26481,1.79451,0,1.79451,28.75524,73.73123,0.1390569,0,1.435608,0,20.05932
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.409289,57.58243,50.06541,1.697963,1.697963,0,0,0,1.697963,141.8929,0,0,2.409289,1.78733,1.697963,0,0,10.79901,19.87987,0.621959,0,0.621959,29.34528,75.24416,0.1390449,1.867759,1.927431,0,22.28916
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,2.984236,62.84871,53.19387,1.820364,1.820364,0,0,0,1.820364,163.9362,0,0,2.984236,1.916173,1.820364,0,0,10.17705,20.43963,1.068063,0,1.068063,30.35853,77.84224,0.1390242,2.0024,2.387388,0,23.42387
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.7539819,58.41204,56.04628,2.171873,2.171873,0,0,0,2.171873,34.71575,0,0,0.7539819,2.286182,2.171873,0,0,9.108987,21.40089,0,1.5322,-1.5322,28.74345,73.70102,0.1390242,2.38906,0.6031855,0,22.15487
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.049642,61.86237,58.48974,2.207317,2.207317,0,0,0,2.207317,47.55287,0,4.440892E-16,1.049642,2.323491,2.207317,0,0,10.81143,19.86869,0,1.273849,-1.273849,27.4007,70.25806,0.1390242,2.428048,0.8397139,0,20.91833
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,1.867741,67.19505,60.96387,9.346823,9.346823,12,0,3.372,9.346823,19.98264,0,0,1.867741,0,0,2.653177,2.520518,12.22682,18.59484,4.38826,0,4.38826,31.56377,80.93258,0.1391125,10.28151,1.494193,12,20.46258
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,1.714113,67.91863,62.17027,2.214769,2.214769,0,0,0,2.214769,77.39466,0,0,1.714113,2.331336,2.214769,0,0,7.83856,22.54428,0,0.6172228,-0.6172228,30.91316,79.26435,0.1391125,2.436246,1.37129,0,24.25839
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.242269,66.63559,62.50765,1.677733,1.677733,0,0,0,1.677733,74.04451,0,2.220446E-16,1.242269,1.766034,1.677733,0,0,8.524363,21.92705,0,0.5237654,-0.5237654,30.36106,77.84872,0.1391125,1.845506,0.9938151,0,23.16932
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.215133,66.96384,62.9166,4.73312,4.73312,0,0,0,4.73312,25.67299,0,0,1.215133,4.982232,4.73312,0,0,9.106324,21.40329,0,3.767098,-3.767098,26.39019,67.66702,0.1391125,5.206432,0.9721066,0,22.61842
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.7292365,64.25647,61.87378,1.237663,1.237663,0,0,0,1.237663,58.92044,0,2.220446E-16,0.7292365,1.302803,1.237663,0,0,13.29199,17.63619,0,0.5735667,-0.5735667,25.7856,66.11678,0.1391125,1.361429,0.5833892,0,18.36543
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.08278224,59.95864,59.69613,3.486836,3.486836,0,0,0,3.486836,2.374136,0,0,0.08278224,3.670354,3.486836,0,0,13.92929,17.06262,0,3.587572,-3.587572,22.00397,56.42031,0.1391125,3.83552,0.06622579,0,17.1454
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,57.44692,57.44692,3.466246,3.466246,0,0,0,3.466246,0,0,0,0,3.64868,3.466246,0,0,17.91548,13.47505,0,3.64868,-3.64868,18.15792,46.55867,0.1391125,3.812871,0,0,13.47505
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,55.3204,55.3204,3.00136,3.00136,0,0,0,3.00136,0,0,4.440892E-16,0,3.159326,3.00136,0,0,21.96956,9.826369,0,3.159326,-3.159326,14.8277,38.01966,0.1391125,3.301496,0,0,9.826369
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,53.42901,53.42901,8.870297,8.870297,12,0,3.372,8.870297,0,0,0,0,0,0,3.129702,2.973217,25.47993,6.667043,2.973217,0,2.973217,17.64834,45.25206,0.1391774,9.757328,0,12,6.667043
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,51.70121,51.70121,0.4401638,0.4401638,9.240164,0,2.673761,0.4401638,0,0,0,0,0,0,8.8,8.36,22.50671,9.342938,8.36,0,8.36,25.57933,65.58789,0.1392595,0.4841802,0,12,9.342938
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,50.63794,50.63794,1.053479,1.053479,9.853479,0,2.82893,1.053479,0,1.776357E-15,0,0,0,0,8.8,8.36,14.14671,16.86694,8.36,0,8.36,33.51032,85.92373,0.1393653,1.158827,0,12,16.86694
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,49.7996,49.7996,1.168799,1.168799,0,0,0,1.168799,0,0,0,0,1.230314,1.168799,0,0,5.786711,24.39094,0,1.230314,-1.230314,32.21346,82.59844,0.1393653,1.285678,0,0,24.39094
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,48.87947,48.87947,0.9604868,0.9604868,0,0,0,0.9604868,0,0,1.110223E-16,0,1.011039,0.9604868,0,0,7.153727,23.16062,0,1.011039,-1.011039,31.14773,79.86581,0.1393653,1.056535,0,0,23.16062
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,48.27627,48.27627,2.174218,2.174218,0,0,0,2.174218,0,0,4.440892E-16,0,2.288651,2.174218,0,0,8.277102,22.14959,0,2.288651,-2.288651,28.73528,73.68005,0.1393653,2.39164,0,0,22.14959
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,47.70374,47.70374,0.213425,0.213425,0,0,0,0.213425,0,0,2.775558E-17,0,0.2246579,0.213425,0,0,10.82005,19.86094,0,0.2246579,-0.2246579,28.49847,73.07285,0.1393653,0.2347676,0,0,19.86094
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,47.13122,47.13122,2.112495,2.112495,0,0,0,2.112495,0,0,0,0,2.22368,2.112495,0,0,11.06967,19.63628,0,2.22368,-2.22368,26.1545,67.0627,0.1393653,2.323745,0,0,19.63628
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,46.64048,46.64048,2.508763,2.508763,0,0,0,2.508763,0,0,0,0,2.640803,2.508763,0,0,13.54042,17.4126,0,2.640803,-2.640803,23.37086,59.92515,0.1393653,2.759639,0,0,17.4126
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1731365,46.9087,46.40533,0.9274922,0.9274922,0,0,0,0.9274922,18.66716,0,0,0.1731365,0.9763076,0.9274922,0,0,16.47465,14.7718,0,0.8031711,-0.8031711,22.52424,57.75434,0.1393653,1.020241,0.1385092,0,14.94493
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.105805,49.35468,46.0884,2.009391,2.009391,0,0,0,2.009391,55.03184,0,0,1.105805,2.115148,2.009391,0,0,17.36706,13.96862,0,1.009344,-1.009344,21.4603,55.02629,0.1393653,2.21033,0.8846438,0,15.07443
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.317251,57.66037,47.30502,1.423855,1.423855,0,0,0,1.423855,232.9767,0,0,3.317251,1.498795,1.423855,0,0,18.48855,12.95928,1.818456,0,1.818456,23.18543,59.44971,0.1393301,1.566241,2.6538,0,16.27653
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,4.507315,64.98032,50.17788,2.180114,2.180114,0,0,0,2.180114,206.7467,0,0,4.507315,2.294857,2.180114,0,0,16.6701,14.59589,2.212458,0,2.212458,25.28436,64.83156,0.1392874,2.398126,3.605852,0,19.10321
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,5.217062,71.29714,53.36767,0,0,0,0,0,0,0,0,0,5.217062,0,0,0,0,14.45764,16.5871,5.217062,0,5.217062,30.2337,77.52214,0.1391866,0,4.173649,0,21.80416
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,5.90327,77.48569,56.24053,3.034649,3.034649,0,0,0,3.034649,194.5289,0,0,5.90327,3.194367,3.034649,0,0,9.240578,21.28246,2.708903,0,2.708903,32.80359,84.1116,0.1391344,3.338114,4.722616,0,27.18573
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,6.936238,85.22416,58.71466,0,0,0,0,0,0,0,0.4045631,0,6.936238,0,0,0,0,6.531675,23.72047,6.531675,0,6.531675,39.00008,100,0.1390086,0,5.54899,0,30.65671
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,6.311521,85.33127,61.18879,0,0,0,0,0,0,0,6.311521,0,6.311521,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1390086,0,5.049216,0,35.9105
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,5.806003,84.52325,62.45653,0,0,0,0,0,0,0,5.806003,0,5.806003,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1390086,0,4.644802,0,35.40498
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,3.177111,73.87073,62.74279,3.583968,3.583968,0,0,0,3.583968,88.64787,0,4.440892E-16,3.177111,3.772598,3.583968,0,0,0,29.59898,0,0.5954869,-0.5954869,38.37238,98.39052,0.1390086,3.942365,2.541689,0,32.77609
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,2.556453,71.97079,63.14152,2.991667,2.991667,0,0,0,2.991667,85.45248,0,4.440892E-16,2.556453,3.149123,2.991667,0,0,0.6616521,29.00349,0,0.5926693,-0.5926693,37.74765,96.78866,0.1390086,3.290833,2.045163,0,31.55994
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,1.97074,68.75795,62.10892,5.942851,5.942851,0,0,0,5.942851,33.16153,0,0,1.97074,6.255632,5.942851,0,0,1.320174,28.41082,0,4.284892,-4.284892,33.23098,85.20747,0.1390086,6.537136,1.576592,0,30.38156
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1179626,60.24475,59.86994,0,0,0,0,0,0,0,0,0,0.1179626,0,0,0,0,6.081165,24.12593,0.1179626,0,0.1179626,33.34289,85.49442,0.1390063,0,0.09437007,0,24.24389
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,57.62072,57.62072,0.8530766,0.8530766,0,0,0,0.8530766,0,0,1.110223E-16,0,0.8979754,0.8530766,0,0,5.963202,24.2321,0,0.8979754,-0.8979754,32.39634,83.06737,0.1390063,0.9383842,0,0,24.2321
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,55.43286,55.43286,4.603605,4.603605,0,0,0,4.603605,0,0,0,0,4.8459,4.603605,0,0,6.960953,23.33412,0,4.8459,-4.8459,27.28831,69.96989,0.1390063,5.063965,0,0,23.33412
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,53.54147,53.54147,8.415175,8.415175,12,0,3.372,8.415175,0,0,0,0,0,0,3.584825,3.405583,12.34529,18.48822,3.405583,0,3.405583,30.51913,78.25403,0.1390802,9.256693,0,12,18.48822
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,51.783,51.783,1.250651,1.250651,10.05065,0,2.878815,1.250651,0,1.776357E-15,0,0,0,0,8.8,8.36,8.939703,21.55325,8.36,0,8.36,38.45012,98.58987,0.1391935,1.375716,0,12,21.55325
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,50.68906,50.68906,1.371037,1.371037,0,0,0,1.371037,0,0,2.220446E-16,0,1.443197,1.371037,0,0,0.5797025,29.07725,0,1.443197,-1.443197,36.92886,94.68919,0.1391935,1.508141,0,0,29.07725
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,49.86094,49.86094,1.36035,1.36035,0,0,0,1.36035,0,0,2.220446E-16,0,1.431947,1.36035,0,0,2.183255,27.63405,0,1.431947,-1.431947,35.41946,90.81894,0.1391935,1.496385,0,0,27.63405
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,48.91014,48.91014,1.453934,1.453934,0,0,0,1.453934,0,0,2.220446E-16,0,1.530457,1.453934,0,0,3.774307,26.2021,0,1.530457,-1.530457,33.80621,86.68243,0.1391935,1.599327,0,0,26.2021
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,48.30694,48.30694,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.474814,24.67165,0,0,0,33.80621,86.68243,0.1391935,0,0,0,24.67165
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,47.73441,47.73441,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.474814,24.67165,0,0,0,33.80621,86.68243,0.1391935,0,0,0,24.67165
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,47.13122,47.13122,0.429226,0.429226,0,0,0,0.429226,0,0,5.551115E-17,0,0.4518168,0.429226,0,0,5.474814,24.67165,0,0.4518168,-0.4518168,33.32996,85.46126,0.1391935,0.4721485,0,0,24.67165
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,46.64048,46.64048,1.650784,1.650784,0,0,0,1.650784,0,0,2.220446E-16,0,1.737667,1.650784,0,0,5.976833,24.21983,0,1.737667,-1.737667,31.49829,80.76469,0.1391935,1.815862,0,0,24.21983
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.08343162,46.64749,46.40533,0.5362427,0.5362427,0,0,0,0.5362427,15.55855,0,0,0.08343162,0.564466,0.5362427,0,0,7.907574,22.48216,0,0.4810344,-0.4810344,30.99124,79.46456,0.1391935,0.589867,0.0667453,0,22.56559
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,1.744632,51.308,46.0884,2.299083,2.299083,0,0,0,2.299083,75.88383,0,0,1.744632,2.420087,2.299083,0,0,8.442057,22.00113,0,0.675455,-0.675455,30.27925,77.63894,0.1391935,2.528991,1.395705,0,23.74576
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,2.833226,56.07547,47.32547,4.203098,4.203098,0,0,0,4.203098,67.40804,0,0,2.833226,4.424314,4.203098,0,0,9.192562,21.32567,0,1.591088,-1.591088,28.60209,73.33855,0.1391935,4.623408,2.266581,0,24.1589
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.223644,57.24283,50.32101,0,0,0,0,0,0,0,0,0,2.223644,0,0,0,0,10.96044,19.73458,2.223644,0,2.223644,30.71163,78.7476,0.1391507,0,1.778915,0,21.95823
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,4.219644,67.70084,53.57214,3.252432,3.252432,0,0,0,3.252432,129.7381,0,0,4.219644,3.423612,3.252432,0,0,8.736794,21.73586,0.796032,0,0.796032,31.46681,80.68397,0.1391354,3.577675,3.375715,0,25.95551
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,4.654465,72.62894,56.47567,0,0,0,0,0,0,0,0,0,4.654465,0,0,0,0,7.940762,22.45229,4.654465,0,4.654465,35.88242,92.00603,0.139046,0,3.723572,0,27.10676
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,4.788843,75.99075,58.9498,1.609366,1.609366,0,0,0,1.609366,297.5608,0,0,4.788843,1.69407,1.609366,0,0,3.286297,26.64131,3.094773,0,3.094773,38.81838,99.53411,0.1389866,1.770303,3.831074,0,31.43015
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,3.957943,75.43979,61.41372,2.456242,2.456242,0,0,0,2.456242,161.1382,1.180902,0,3.957943,2.585517,2.456242,0,0,0.191524,29.42661,0.191524,0,0.191524,39.00008,100,0.1389829,2.701866,3.166355,0,33.38455
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,1.723597,68.48523,62.68145,3.838008,3.838008,0,0,0,3.838008,44.90863,0,4.440892E-16,1.723597,4.040009,3.838008,0,0,0,29.59898,0,2.316411,-2.316411,36.55836,93.73921,0.1389829,4.221809,1.378878,0,31.32257
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,1.590817,68.38174,63.02906,1.63221,1.63221,0,0,0,1.63221,97.46399,0,0,1.590817,1.718116,1.63221,0,0,2.573791,27.28257,0,0.1272988,-0.1272988,36.42418,93.39515,0.1389829,1.795432,1.272654,0,28.87338
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,1.951392,70.02089,63.37666,5.326137,5.326137,0,0,0,5.326137,36.63804,0,0,1.951392,5.60646,5.326137,0,0,2.715234,27.15527,0,3.655068,-3.655068,32.5714,83.51625,0.1389829,5.858751,1.561114,0,29.10666
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.4507947,63.75041,62.28273,5.333747,5.333747,0,0,0,5.333747,8.451743,0,8.881784E-16,0.4507947,5.614471,5.333747,0,0,6.77642,23.5002,0,5.163676,-5.163676,27.12841,69.55988,0.1389829,5.867122,0.3606357,0,23.95099
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,60.09486,60.09486,0.9573679,0.9573679,0,0,0,0.9573679,0,0,2.220446E-16,0,1.007756,0.9573679,0,0,12.51384,18.33652,0,1.007756,-1.007756,26.06614,66.83613,0.1389829,1.053105,0,0,18.33652
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,57.8252,57.8252,2.671642,2.671642,0,0,0,2.671642,0,0,0,0,2.812255,2.671642,0,0,13.63357,17.32877,0,2.812255,-2.812255,23.10176,59.23517,0.1389829,2.938806,0,0,17.32877
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,55.60666,55.60666,2.054802,2.054802,0,0,0,2.054802,0,0,0,0,2.16295,2.054802,0,0,16.7583,14.51651,0,2.16295,-2.16295,20.82182,53.38916,0.1389829,2.260282,0,0,14.51651
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,53.6846,53.6846,3.668295,3.668295,0,0,0,3.668295,0,0,4.440892E-16,0,3.861363,3.668295,0,0,19.16157,12.35356,0,3.861363,-3.861363,16.75158,42.95269,0.1389829,4.035125,0,0,12.35356
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,51.90568,51.90568,1.182586,1.182586,0,0,0,1.182586,0,0,0,0,1.244827,1.182586,0,0,23.45197,8.492201,0,1.244827,-1.244827,15.43942,39.58817,0.1389829,1.300844,0,0,8.492201
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,50.81174,50.81174,1.477868,1.477868,0,0,0,1.477868,0,0,2.220446E-16,0,1.55565,1.477868,0,0,24.83512,7.247373,0,1.55565,-1.55565,13.79962,35.38357,0.1389829,1.625654,0,0,7.247373
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,49.94273,49.94273,1.14012,1.14012,0,0,0,1.14012,0,0,2.220446E-16,0,1.200126,1.14012,0,0,26.56362,5.691723,0,1.200126,-1.200126,12.53457,32.13987,0.1389829,1.254132,0,0,5.691723
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,49.00215,49.00215,0.3917212,0.3917212,0,0,0,0.3917212,0,0,0,0,0.4123381,0.3917212,0,0,27.89709,4.491597,0,0.4123381,-0.4123381,12.09993,31.0254,0.1389829,0.4308933,0,0,4.491597
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,48.36828,48.36828,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.35524,4.079258,0,0,0,12.09993,31.0254,0.1389829,0,0,0,4.079258
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,47.78553,47.78553,1.17262,1.17262,0,0,0,1.17262,0,0,0,0,1.234337,1.17262,0,0,28.35524,4.079258,0,1.234337,-1.234337,10.79883,27.68924,0.1389829,1.289882,0,0,4.079258
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,47.16189,47.16189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.72673,2.844922,0,0,0,10.79883,27.68924,0.1389829,0,0,0,2.844922
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,46.70182,46.70182,1.070635,1.070635,0,0,0,1.070635,0,0,0,0,1.126984,1.070635,0,0,29.72673,2.844922,0,1.126984,-1.126984,9.610881,24.64323,0.1389829,1.177699,0,0,2.844922
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2403928,47.13593,46.43601,0.5612978,0.5612978,0,0,0,0.5612978,42.82803,0,0,0.2403928,0.5908399,0.5612978,0,0,30.97893,1.717938,0,0.350447,-0.350447,9.241477,23.69605,0.1389829,0.6174276,0.1923143,0,1.95833
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.469489,53.58905,46.0884,2.283588,2.283588,11.08359,0,3.140148,2.283588,108.1407,1.776357E-15,0,2.469489,0,0,8.8,8.36,31.36832,1.367491,10.82949,0,10.82949,19.51523,50.03896,0.1390887,2.511947,1.975591,12,3.836979
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,5.086401,63.93815,47.35614,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,5.086401,0,0,8.8,8.36,20.53883,11.11403,13.4464,0,13.4464,32.27161,82.74755,0.1390557,0,4.069121,12,16.20043
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,5.973983,70.90556,50.43347,3.350361,3.350361,0,0,0,3.350361,178.3087,0,0,5.973983,3.526695,3.350361,0,0,7.09243,23.21579,2.447288,0,2.447288,34.59331,88.70061,0.1390089,3.685397,4.779186,0,29.18977
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,7.430078,81.30096,53.7664,5.203384,5.203384,0,0,0,5.203384,142.7932,0,0,7.430078,5.477246,5.203384,0,0,4.645143,25.41835,1.952832,0,1.952832,36.44593,93.45091,0.1389716,5.723722,5.944062,0,32.84843
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,8.235048,89.19852,56.70059,4.843314,4.843314,0,0,0,4.843314,170.0292,0.4445112,0,8.235048,5.098226,4.843314,0,0,2.692311,27.1759,2.692311,0,2.692311,39.00008,100,0.1389201,5.327646,6.588038,0,35.41095
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,8.112699,91.91413,59.17472,2.819611,2.819611,0,0,0,2.819611,287.724,5.144687,0,8.112699,2.968012,2.819611,0,0,0,29.59898,0,0,0,39.00008,100,0.1389201,3.101572,6.490159,0,37.71168
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,7.390787,91.33098,61.64886,0,0,0,0,0,0,0,7.390787,0,7.390787,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1389201,0,5.912629,0,36.98977
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,5.954651,85.83722,62.96772,3.659235,3.659235,0,0,0,3.659235,162.7294,2.102825,0,5.954651,3.851826,3.659235,0,0,0,29.59898,0,0,0,39.00008,100,0.1389201,4.025158,4.763721,0,35.55363
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,5.400664,83.64909,63.2642,3.19246,3.19246,0,0,0,3.19246,169.1694,2.04018,0,5.400664,3.360484,3.19246,0,0,0,29.59898,0,0,0,39.00008,100,0.1389201,3.511706,4.320531,0,34.99964
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,3.496435,76.04899,63.60159,1.163066,1.163066,0,0,0,1.163066,300.6222,2.272155,0,3.496435,1.22428,1.163066,0,0,0,29.59898,0,0,0,39.00008,100,0.1389201,1.279373,2.797148,0,33.09541
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.225205,66.57719,62.50765,0.4215535,0.4215535,0,0,0,0.4215535,290.6404,0.7814644,0,1.225205,0.4437405,0.4215535,0,0,0,29.59898,0,0,0,39.00008,100,0.1389201,0.4637089,0.9801639,0,30.82418
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,60.26866,60.26866,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1389201,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,57.999,57.999,2.945244,2.945244,0,0,0,2.945244,0,0,4.440892E-16,0,3.100257,2.945244,0,0,0,29.59898,0,3.100257,-3.100257,35.73212,91.62064,0.1389201,3.239769,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,55.74979,55.74979,5.645762,5.645762,0,0,0,5.645762,0,0,8.881784E-16,0,5.942908,5.645762,0,0,3.44473,26.49872,0,5.942908,-5.942908,29.46774,75.55817,0.1389201,6.210339,0,0,26.49872
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,53.79707,53.79707,7.540751,7.540751,0,0,0,7.540751,0,0,0,0,7.937633,7.540751,0,0,10.04796,20.55581,0,7.937633,-7.937633,21.10075,54.10437,0.1389201,8.294827,0,0,20.55581
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,51.98747,51.98747,0.000427706,0.000427706,0,0,0,0.000427706,0,0,0,0,0.0004502168,0.000427706,0,0,18.86755,12.61818,0,0.0004502168,-0.0004502168,21.10027,54.10315,0.1389201,0.0004704766,0,0,12.61818
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,50.89354,50.89354,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.86805,12.61773,0,0,0,21.10027,54.10315,0.1389201,0,0,0,12.61773
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,50.00407,50.00407,0.5068679,0.5068679,0,0,0,0.5068679,0,0,0,0,0.5335451,0.5068679,0,0,18.86805,12.61773,0,0.5335451,-0.5335451,20.53786,52.66109,0.1389201,0.5575547,0,0,12.61773
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,49.05327,49.05327,1.033883,1.033883,0,0,0,1.033883,0,0,0,0,1.088298,1.033883,0,0,19.46088,12.08418,0,1.088298,-1.088298,19.3907,49.71964,0.1389201,1.137271,0,0,12.08418
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,48.4194,48.4194,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.6701,10.99589,0,0,0,19.3907,49.71964,0.1389201,0,0,0,10.99589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,47.8162,47.8162,0.7760751,0.7760751,0,0,0,0.7760751,0,0,1.110223E-16,0,0.8169211,0.7760751,0,0,20.6701,10.99589,0,0.8169211,-0.8169211,18.52959,47.51167,0.1389201,0.8536825,0,0,10.99589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,47.18233,47.18233,2.2659,2.2659,0,0,0,2.2659,0,0,4.440892E-16,0,2.385158,2.2659,0,0,21.57779,10.17897,0,2.385158,-2.385158,16.01541,41.06507,0.1389201,2.49249,0,0,10.17897
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,46.70182,46.70182,0.7432924,0.7432924,0,0,0,0.7432924,0,0,1.110223E-16,0,0.7824131,0.7432924,0,0,24.22797,7.793808,0,0.7824131,-0.7824131,15.19067,38.95037,0.1389201,0.8176216,0,0,7.793808
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3026757,47.3183,46.43601,1.679062,1.679062,0,0,0,1.679062,18.02647,0,2.220446E-16,0.3026757,1.767434,1.679062,0,0,25.09731,7.011395,0,1.464758,-1.464758,13.64668,34.99143,0.1389201,1.846969,0.2421406,0,7.314071
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.169376,52.63593,46.0884,0.6519367,0.6519367,0,0,0,0.6519367,332.7587,0,0,2.169376,0.6862491,0.6519367,0,0,26.72482,5.546637,1.483127,0,1.483127,15.0537,38.59916,0.1388918,0.7171304,1.735501,0,7.716013
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,3.675747,58.96372,47.38681,3.190684,3.190684,0,0,0,3.190684,115.2025,0,0,3.675747,3.358615,3.190684,0,0,25.2417,6.881451,0.3171321,0,0.3171321,15.35456,39.37059,0.1388858,3.509752,2.940597,0,10.5572
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,4.828013,66.58295,50.54593,5.551802,5.551802,0,0,0,5.551802,86.963,0,8.881784E-16,4.828013,5.844002,5.551802,0,0,24.92456,7.16687,0,1.015988,-1.015988,14.28361,36.62458,0.1388858,6.106982,3.862411,0,11.99488
