Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,5.793664,74.29713,53.9402,2.885147,2.885147,0,0,0,2.885147,200.81,0,0,5.793664,3.036997,2.885147,0,0,26.05344,6.150882,2.756667,0,2.756667,16.89882,43.33022,0.1388332,3.173662,4.634932,0,11.94455
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,6.035752,78.85477,56.90507,3.035367,3.035367,0,0,0,3.035367,198.8475,0,0,6.035752,3.195123,3.035367,0,0,23.29677,8.631883,2.840629,0,2.840629,19.59368,50.24009,0.1387791,3.338904,4.828602,0,14.66763
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,6.810158,85.49338,59.40987,1.129469,1.129469,0,0,0,1.129469,602.9525,0,0,6.810158,1.188914,1.129469,0,0,20.45614,11.18845,5.621244,0,5.621244,24.92646,63.91386,0.138672,1.242415,5.448127,0,17.99861
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,6.431443,86.7572,61.87378,1.550757,1.550757,0,0,0,1.550757,414.7293,0,0,6.431443,1.632376,1.550757,0,0,14.8349,16.24757,4.799067,0,4.799067,29.47925,75.58768,0.1385808,1.705833,5.145154,0,22.67901
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,6.497113,88.74848,63.20286,4.150557,4.150557,0,0,0,4.150557,156.5359,0,0,6.497113,4.369008,4.150557,0,0,10.03583,20.56673,2.128105,0,2.128105,31.49815,80.76433,0.1385404,4.565613,5.19769,0,27.06384
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,5.436969,84.08112,63.48912,6.607245,6.607245,0,0,0,6.607245,82.28798,0,0,5.436969,6.954995,6.607245,0,0,7.907727,22.48202,0,1.518026,-1.518026,29.89801,76.66141,0.1385404,7.26797,4.349575,0,27.91899
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,3.204797,75.10395,63.77539,0,0,0,0,0,0,0,0,0,3.204797,0,0,0,0,9.594423,20.964,3.204797,0,3.204797,32.93835,84.45713,0.1384796,0,2.563838,0,24.16879
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,1.719786,68.47184,62.68145,3.864648,3.864648,0,0,0,3.864648,44.50046,0,0,1.719786,4.06805,3.864648,0,0,6.389626,23.84831,0,2.348264,-2.348264,30.46306,78.11025,0.1384796,4.251112,1.375829,0,25.5681
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,60.44246,60.44246,5.126434,5.126434,0,0,0,5.126434,0,0,8.881784E-16,0,5.396246,5.126434,0,0,8.998809,21.50005,0,5.396246,-5.396246,24.77492,63.5253,0.1384796,5.639078,0,0,21.50005
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,58.14213,58.14213,2.38297,2.38297,0,0,0,2.38297,0,0,0,0,2.508389,2.38297,0,0,14.99464,16.1038,0,2.508389,-2.508389,22.13084,56.74563,0.1384796,2.621267,0,0,16.1038
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,55.87247,55.87247,3.222266,3.222266,0,0,0,3.222266,0,0,0,0,3.391859,3.222266,0,0,17.78174,13.59542,0,3.391859,-3.391859,18.55551,47.57813,0.1384796,3.544492,0,0,13.59542
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,53.90953,53.90953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.55047,10.20356,0,0,0,18.55551,47.57813,0.1384796,0,0,0,10.20356
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,52.06926,52.06926,0.487934,0.487934,0,0,0,0.487934,0,0,5.551115E-17,0,0.5136147,0.487934,0,0,21.55047,10.20356,0,0.5136147,-0.5136147,18.01411,46.18993,0.1384796,0.5367274,0,0,10.20356
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,50.95488,50.95488,0.9648106,0.9648106,0,0,0,0.9648106,0,0,1.110223E-16,0,1.01559,0.9648106,0,0,22.12115,9.689941,0,1.01559,-1.01559,16.94358,43.445,0.1384796,1.061292,0,0,9.689941
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,50.08587,50.08587,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.24959,8.674351,0,0,0,16.94358,43.445,0.1384796,0,0,0,8.674351
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,49.11461,49.11461,0.8428569,0.8428569,0,0,0,0.8428569,0,0,0,0,0.8872178,0.8428569,0,0,23.24959,8.674351,0,0.8872178,-0.8872178,16.00838,41.04703,0.1384796,0.9271426,0,0,8.674351
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,48.45007,48.45007,0.3394225,0.3394225,0,0,0,0.3394225,0,0,5.551115E-17,0,0.3572868,0.3394225,0,0,24.23538,7.787133,0,0.3572868,-0.3572868,15.63176,40.08136,0.1384796,0.3733648,0,0,7.787133
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,47.84687,47.84687,0.2849995,0.2849995,0,0,0,0.2849995,0,0,5.551115E-17,0,0.2999995,0.2849995,0,0,24.63237,7.429847,0,0.2999995,-0.2999995,15.31553,39.27052,0.1384796,0.3134995,0,0,7.429847
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,47.21301,47.21301,0.8830393,0.8830393,0,0,0,0.8830393,0,0,0,0,0.9295151,0.8830393,0,0,24.9657,7.129847,0,0.9295151,-0.9295151,14.33574,36.75823,0.1384796,0.9713432,0,0,7.129847
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,46.72227,46.72227,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0.7778749,0.7389811,0,0,25.9985,6.200332,0,0.7778749,-0.7778749,13.51579,34.6558,0.1384796,0.8128793,0,0,6.200332
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2158579,47.09499,46.46668,0.7345215,0.7345215,0,0,0,0.7345215,29.38756,0,0,0.2158579,0.7731805,0.7345215,0,0,26.8628,5.422457,0,0.5573226,-0.5573226,12.92832,33.14947,0.1384796,0.8079737,0.1726863,0,5.638315
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.5882887,47.83972,46.11907,4.180119,4.180119,0,0,0,4.180119,14.07349,0,0,0.5882887,4.400125,4.180119,0,0,27.48205,4.865135,0,3.811836,-3.811836,8.910289,22.84685,0.1384796,4.598131,0.470631,0,5.453423
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.589212,52.20016,47.41748,1.486645,1.486645,10.28664,0,2.938521,1.486645,106.8992,1.776357E-15,0,1.589212,0,0,8.8,8.36,31.71742,1.053298,9.949212,0,9.949212,18.34894,47.04847,0.1385713,1.635309,1.271369,12,2.64251
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.038321,53.84824,50.68906,3.699307,3.699307,11.39168,0,3.218096,3.699307,28.068,0,0,1.038321,0,0,7.692378,7.307759,21.76821,10.00759,8.34608,0,8.34608,26.26673,67.35045,0.1387356,4.069238,0.8306571,12,11.04591
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.235175,61.26626,54.114,6.671538,6.671538,12,0,3.372,6.671538,33.50315,0,0,2.235175,0,0,5.328462,5.062038,13.42213,17.51906,7.297214,0,7.297214,33.18947,85.10104,0.1388834,7.338692,1.78814,12,19.75424
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,2.610733,65.75079,57.12999,4.31095,4.31095,0,0,0,4.31095,60.5605,0,0,2.610733,4.537843,4.31095,0,0,6.124917,24.08655,0,1.927109,-1.927109,31.15812,79.89246,0.1388834,4.742045,2.088587,0,26.69729
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,6.340611,83.54858,59.63479,1.456906,1.456906,0,0,0,1.456906,435.2106,0,0,6.340611,1.533586,1.456906,0,0,8.26615,22.15944,4.807025,0,4.807025,35.71846,91.58562,0.1387923,1.602597,5.072488,0,28.50005
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,5.335348,82.05915,62.17027,7.551559,7.551559,0,0,0,7.551559,70.65227,0,0,5.335348,7.949009,7.551559,0,0,3.459124,26.48577,0,2.613662,-2.613662,32.96342,84.52143,0.1387923,8.306715,4.268278,0,31.82111
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,3.386471,75.42759,63.42778,4.150151,4.150151,0,0,0,4.150151,81.59875,0,0,3.386471,4.36858,4.150151,0,0,6.363193,23.8721,0,0.9821089,-0.9821089,31.92819,81.86699,0.1387923,4.565166,2.709177,0,27.25858
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.126375,71.00623,63.71405,1.785759,1.785759,0,0,0,1.785759,119.074,0,0,2.126375,1.879747,1.785759,0,0,7.454425,22.89,0.2466286,0,0.2466286,32.16216,82.46692,0.1387876,1.964335,1.7011,0,25.01637
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.437917,72.46082,64.01053,5.608384,5.608384,0,0,0,5.608384,43.46917,0,0,2.437917,5.903562,5.608384,0,0,7.207796,23.11196,0,3.465644,-3.465644,28.50905,73.09999,0.1387876,6.169222,1.950334,0,25.54988
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.572078,68.19929,62.9166,4.221569,4.221569,0,0,0,4.221569,37.2392,0,0,1.572078,4.443757,4.221569,0,0,11.05851,19.64632,0,2.871678,-2.871678,25.48204,65.33842,0.1387876,4.643725,1.257663,0,21.2184
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,60.66739,60.66739,5.09561,5.09561,0,0,0,5.09561,0,0,0,0,5.3638,5.09561,0,0,14.24927,16.77464,0,5.3638,-5.3638,19.8281,50.84117,0.1387876,5.605171,0,0,16.77464
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,58.31594,58.31594,3.527419,3.527419,0,0,0,3.527419,0,0,4.440892E-16,0,3.713073,3.527419,0,0,20.20904,11.41084,0,3.713073,-3.713073,15.91417,40.80549,0.1387876,3.880161,0,0,11.41084
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,56.04628,56.04628,2.2046,2.2046,0,0,0,2.2046,0,0,4.440892E-16,0,2.320632,2.2046,0,0,24.33468,7.697767,0,2.320632,-2.320632,13.46801,34.5333,0.1387876,2.42506,0,0,7.697767
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,54.08333,54.08333,1.079256,1.079256,0,0,0,1.079256,0,0,2.220446E-16,0,1.136059,1.079256,0,0,26.91316,5.377135,0,1.136059,-1.136059,12.2705,31.46276,0.1387876,1.187182,0,0,5.377135
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,52.21239,52.21239,0.4345239,0.4345239,0,0,0,0.4345239,0,0,5.551115E-17,0,0.4573936,0.4345239,0,0,28.17545,4.241076,0,0.4573936,-0.4573936,11.78837,30.22652,0.1387876,0.4779763,0,0,4.241076
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,51.09801,51.09801,2.576674,2.576674,0,0,0,2.576674,0,0,4.440892E-16,0,2.712288,2.576674,0,0,28.68366,3.783682,0,2.712288,-2.712288,8.929364,22.89576,0.1387876,2.834341,0,0,3.783682
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,50.20855,50.20855,1.644128,1.644128,10.44413,0,2.978364,1.644128,0,0,0,0,0,0,8.8,8.36,31.69732,1.071394,8.36,0,8.36,16.86036,43.2316,0.1389147,1.808541,0,12,1.071394
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,49.22707,49.22707,1.461422,1.461422,10.26142,0,2.93214,1.461422,0,0,0,0,0,0,8.8,8.36,23.33731,8.595394,8.36,0,8.36,24.79135,63.56744,0.1390344,1.607564,0,12,8.595394
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,48.51141,48.51141,0.6644794,0.6644794,9.464479,0,2.730513,0.6644794,0,0,0,0,0,0,8.8,8.36,14.97731,16.11939,8.36,0,8.36,32.72234,83.90327,0.1391235,0.7309273,0,12,16.11939
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,47.90822,47.90822,1.182134,1.182134,0,0,0,1.182134,0,0,2.220446E-16,0,1.244352,1.182134,0,0,6.617315,23.64339,0,1.244352,-1.244352,31.41068,80.54005,0.1391235,1.300348,0,0,23.64339
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,47.27435,47.27435,0.9090313,0.9090313,0,0,0,0.9090313,0,0,0,0,0.956875,0.9090313,0,0,7.999928,22.39904,0,0.956875,-0.956875,30.40204,77.9538,0.1391235,0.9999344,0,0,22.39904
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,46.75294,46.75294,0.5122577,0.5122577,0,0,0,0.5122577,0,0,1.110223E-16,0,0.5392186,0.5122577,0,0,9.063123,21.44217,0,0.5392186,-0.5392186,29.83366,76.49641,0.1391235,0.5634835,0,0,21.44217
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.3697679,47.57702,46.49735,1.028612,1.028612,0,0,0,1.028612,35.94823,0,0,0.3697679,1.08275,1.028612,0,0,9.662254,20.90295,0,0.7129818,-0.7129818,29.08211,74.56936,0.1391235,1.131473,0.2958143,0,21.27272
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.320721,53.14718,46.11907,6.065046,6.065046,0,0,0,6.065046,38.26387,0,0,2.320721,6.384259,6.065046,0,0,10.45446,20.18997,0,4.063538,-4.063538,24.79877,63.58645,0.1391235,6.671551,1.856577,0,22.51069
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,4.786808,62.96821,47.4686,1.447899,1.447899,0,0,0,1.447899,330.6038,0,0,4.786808,1.524104,1.447899,0,0,14.9695,16.12643,3.262704,0,3.262704,27.89404,71.52303,0.1390618,1.592689,3.829447,0,20.91324
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,6.499911,73.51846,50.81174,0.4286034,0.4286034,0,0,0,0.4286034,1516.533,0,0,6.499911,0.4511614,0.4286034,0,0,11.70679,19.06286,6.048749,0,6.048749,33.63239,86.23672,0.1389476,0.4714637,5.199929,0,25.56277
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,6.726264,78.72421,54.2878,3.173968,3.173968,0,0,0,3.173968,211.9197,0,0,6.726264,3.341019,3.173968,0,0,5.658044,24.50674,3.385245,0,3.385245,36.84391,94.47137,0.1388837,3.491365,5.381011,0,31.233
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,7.765716,87.58009,57.33446,0.2333564,0.2333564,0,0,0,0.2333564,3327.835,5.247277,0,7.765716,0.2456383,0.2333564,0,0,2.2728,27.55346,2.2728,0,2.2728,39.00008,100,0.1388409,0.256692,6.212573,0,35.31918
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,7.441655,89.24901,59.86994,0.4658225,0.4658225,0,0,0,0.4658225,1597.53,6.951315,0,7.441655,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.1388409,0.5124047,5.953324,0,37.04063
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,7.184578,91.2235,62.39519,1.987743,1.987743,0,0,0,1.987743,361.444,5.092217,0,7.184578,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.1388409,2.186517,5.747663,0,36.78356
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,6.232722,88.02555,63.66293,2.859644,2.859644,0,0,0,2.859644,217.9544,3.22257,0,6.232722,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.1388409,3.145609,4.986178,0,35.8317
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,5.576807,85.27106,63.94919,0,0,0,0,0,0,0,5.576807,0,5.576807,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1388409,0,4.461445,0,35.17579
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,4.075278,79.0814,64.23545,3.62716,3.62716,0,0,0,3.62716,112.3545,0.2572154,0,4.075278,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.1388409,3.989876,3.260223,0,33.67426
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,1.783215,69.1226,63.0904,0,0,0,0,0,0,0,1.783215,0,1.783215,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1388409,0,1.426572,0,31.38219
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,60.84119,60.84119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1388409,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,58.48974,58.48974,0.1323955,0.1323955,0,0,0,0.1323955,0,0,0,0,0.1393637,0.1323955,0,0,0,29.59898,0,0.1393637,-0.1393637,38.85318,99.62333,0.1388409,0.1456351,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,56.18941,56.18941,6.205389,6.205389,0,0,0,6.205389,0,0,8.881784E-16,0,6.531989,6.205389,0,0,0.1548485,29.45961,0,6.531989,-6.531989,31.96786,81.9687,0.1388409,6.825928,0,0,29.45961
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,54.20601,54.20601,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.412614,22.92763,0,0,0,31.96786,81.9687,0.1388409,0,0,0,22.92763
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,52.33508,52.33508,0.6142165,0.6142165,0,0,0,0.6142165,0,0,1.110223E-16,0,0.6465437,0.6142165,0,0,7.412614,22.92763,0,0.6465437,-0.6465437,31.28634,80.22122,0.1388409,0.6756382,0,0,22.92763
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,51.21047,51.21047,1.044374,1.044374,0,0,0,1.044374,0,0,0,0,1.099341,1.044374,0,0,8.130996,22.28108,0,1.099341,-1.099341,30.12753,77.24992,0.1388409,1.148811,0,0,22.28108
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,50.29034,50.29034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.352486,21.18174,0,0,0,30.12753,77.24992,0.1388409,0,0,0,21.18174
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,49.28841,49.28841,1.525156,1.525156,0,0,0,1.525156,0,0,2.220446E-16,0,1.605427,1.525156,0,0,9.352486,21.18174,0,1.605427,-1.605427,28.43526,72.91078,0.1388409,1.677672,0,0,21.18174
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,48.56253,48.56253,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.13629,19.57631,0,0,0,28.43526,72.91078,0.1388409,0,0,0,19.57631
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,47.95934,47.95934,0.9766982,0.9766982,0,0,0,0.9766982,0,0,1.110223E-16,0,1.028103,0.9766982,0,0,11.13629,19.57631,0,1.028103,-1.028103,27.35155,70.13203,0.1388409,1.074368,0,0,19.57631
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,47.30502,47.30502,1.716753,1.716753,0,0,0,1.716753,0,0,2.220446E-16,0,1.807108,1.716753,0,0,12.27863,18.54821,0,1.807108,-1.807108,25.44669,65.24779,0.1388409,1.888428,0,0,18.54821
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,46.81428,46.81428,1.079552,1.079552,0,0,0,1.079552,0,0,0,0,1.136371,1.079552,0,0,14.28653,16.7411,0,1.136371,-1.136371,24.24885,62.17641,0.1388409,1.187507,0,0,16.7411
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.2914033,47.37778,46.52802,0.6008384,0.6008384,0,0,0,0.6008384,48.49945,0,0,0.2914033,0.6324614,0.6008384,0,0,15.54916,15.60473,0,0.3410582,-0.3410582,23.88934,61.2546,0.1388409,0.6609222,0.2331226,0,15.89614
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,1.755854,51.43809,46.18041,8.788209,8.788209,12,0,3.372,8.788209,19.97965,0,0,1.755854,0,0,3.211791,3.051201,15.92812,15.26367,4.807055,0,4.807055,28.44971,72.94784,0.1389364,9.66703,1.404683,12,17.01953
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,3.806804,59.53608,47.49927,4.866105,4.866105,11.81465,0,3.325106,4.866105,78.23103,0,0,3.806804,0,0,6.948545,6.601117,11.12106,19.59002,10.40792,0,10.40792,38.32353,98.26527,0.1390761,5.352715,3.045443,12,23.39683
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,6.251866,72.61977,50.92421,1.167744,1.167744,0,0,0,1.167744,535.38,4.309522,0,6.251866,1.229204,1.167744,0,0,0.7131401,28.95715,0.7131401,0,0.7131401,39.00008,100,0.1390627,1.284518,5.001493,0,35.20902
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,7.553567,82.81765,54.49228,4.740072,4.740072,0,0,0,4.740072,159.3555,2.564017,0,7.553567,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.1390627,5.214079,6.042853,0,37.15255
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,6.694202,82.59874,57.53894,2.56042,2.56042,0,0,0,2.56042,261.4494,3.999023,0,6.694202,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.1390627,2.816462,5.355361,0,36.29318
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,6.443523,84.52325,60.03352,1.544403,1.544403,0,0,0,1.544403,417.2177,4.817836,0,6.443523,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.1390627,1.698843,5.154819,0,36.0425
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,7.273812,92.00703,62.63033,4.433069,4.433069,0,0,0,4.433069,164.0807,2.607423,0,7.273812,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.1390627,4.876376,5.819049,0,36.87279
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,7.162267,93.15369,63.94919,8.050944,8.050944,3,0,1.095,8.050944,88.96182,1.845483,0,7.162267,5.316784,5.050944,0,0,0,29.59898,0,0,0,39.00008,100,0.1390627,8.856039,5.729814,12,36.76125
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,5.74278,86.31424,64.17411,4.72035,4.72035,0,0,0,4.72035,121.66,0.7739903,0,5.74278,4.96879,4.72035,0,0,0,29.59898,0,0,0,39.00008,100,0.1390627,5.192385,4.594224,0,35.34176
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,3.632071,77.54819,64.4706,4.965281,4.965281,0,0,0,4.965281,73.14936,0,0,3.632071,5.226612,4.965281,0,0,0,29.59898,0,1.59454,-1.59454,37.31929,95.69028,0.1390627,5.461809,2.905657,0,33.23105
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.115002,70.54408,63.31532,1.321087,1.321087,0,0,0,1.321087,160.0956,0,0,2.115002,1.390618,1.321087,0,0,1.771711,28.00444,0.7243841,0,0.7243841,38.0065,97.45236,0.1390491,1.453196,1.692002,0,30.11944
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,61.01499,61.01499,6.968216,6.968216,0,0,0,6.968216,0,0,8.881784E-16,0,7.334965,6.968216,0,0,1.047327,28.65638,0,7.334965,-7.334965,30.27477,77.62745,0.1390491,7.665038,0,0,28.65638
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,58.68399,58.68399,2.006818,2.006818,0,0,0,2.006818,0,0,0,0,2.11244,2.006818,0,0,9.197288,21.32142,0,2.11244,-2.11244,28.04806,71.91795,0.1390491,2.2075,0,0,21.32142
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,56.36321,56.36321,0.885551,0.885551,0,0,0,0.885551,0,0,1.110223E-16,0,0.9321589,0.885551,0,0,11.54444,19.20898,0,0.9321589,-0.9321589,27.06548,69.39851,0.1390491,0.9741061,0,0,19.20898
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,54.34914,54.34914,2.302693,2.302693,0,0,0,2.302693,0,0,4.440892E-16,0,2.423887,2.302693,0,0,12.58018,18.27682,0,2.423887,-2.423887,24.51047,62.84724,0.1390491,2.532962,0,0,18.27682
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,52.44754,52.44754,1.773225,1.773225,0,0,0,1.773225,0,0,2.220446E-16,0,1.866552,1.773225,0,0,15.27338,15.85293,0,1.866552,-1.866552,22.54295,57.80233,0.1390491,1.950547,0,0,15.85293
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,51.30248,51.30248,1.436364,1.436364,0,0,0,1.436364,0,0,2.220446E-16,0,1.511962,1.436364,0,0,17.34733,13.98638,0,1.511962,-1.511962,20.94921,53.71581,0.1390491,1.58,0,0,13.98638
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,50.37213,50.37213,0.4590657,0.4590657,0,0,0,0.4590657,0,0,5.551115E-17,0,0.483227,0.4590657,0,0,19.02729,12.47442,0,0.483227,-0.483227,20.43984,52.40974,0.1390491,0.5049723,0,0,12.47442
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,49.33953,49.33953,0.8410842,0.8410842,0,0,0,0.8410842,0,0,1.110223E-16,0,0.8853518,0.8410842,0,0,19.56421,11.99119,0,0.8853518,-0.8853518,19.5066,50.01682,0.1390491,0.9251927,0,0,11.99119
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,48.62387,48.62387,0.8004429,0.8004429,0,0,0,0.8004429,0,0,1.110223E-16,0,0.8425715,0.8004429,0,0,20.54793,11.10584,0,0.8425715,-0.8425715,18.61845,47.73952,0.1390491,0.8804873,0,0,11.10584
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,47.99001,47.99001,0.3725813,0.3725813,0,0,0,0.3725813,0,0,0,0,0.3921908,0.3725813,0,0,21.48412,10.26327,0,0.3921908,-0.3921908,18.20504,46.67951,0.1390491,0.4098394,0,0,10.26327
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,47.32547,47.32547,1.566573,1.566573,0,0,0,1.566573,0,0,0,0,1.649024,1.566573,0,0,21.91989,9.871077,0,1.649024,-1.649024,16.46682,42.22253,0.1390491,1.72323,0,0,9.871077
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,46.81428,46.81428,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0.7363535,0.6995358,0,0,23.75214,8.222053,0,0.7363535,-0.7363535,15.69063,40.23232,0.1390491,0.7694893,0,0,8.222053
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3068587,47.42311,46.52802,1.152897,1.152897,0,0,0,1.152897,26.61631,0,2.220446E-16,0.3068587,1.213576,1.152897,0,0,24.57031,7.485699,0,0.9067175,-0.9067175,14.73487,37.78164,0.1390491,1.268187,0.245487,0,7.792558
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.403039,50.32022,46.14974,5.531568,5.531568,0,0,0,5.531568,25.36422,0,8.881784E-16,1.403039,5.822703,5.531568,0,0,25.57777,6.578981,0,4.419664,-4.419664,10.07614,25.83619,0.1390491,6.084725,1.122431,0,7.98202
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.079381,60.54956,47.56061,1.182188,1.182188,0,0,0,1.182188,345.0705,0,0,4.079381,1.244408,1.182188,0,0,30.48851,2.159317,2.834973,0,2.834973,12.76563,32.73231,0.1389957,1.300407,3.263505,0,6.238698
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,3.994717,64.10574,51.06734,1.907334,1.907334,0,0,0,1.907334,209.4398,0,0,3.994717,2.00772,1.907334,0,0,27.65354,4.710793,1.986996,0,1.986996,14.65066,37.56571,0.1389584,2.098068,3.195773,0,8.705509
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,6.386012,77.7078,54.68653,3.293179,3.293179,0,0,0,3.293179,193.9163,0,0,6.386012,3.466504,3.293179,0,0,25.66654,6.49909,2.919507,0,2.919507,17.42035,44.66746,0.1389035,3.622497,5.108809,0,12.8851
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,6.650473,82.67479,57.76386,5.386586,5.386586,0,0,0,5.386586,123.4636,0,0,6.650473,5.67009,5.386586,0,0,22.74704,9.126646,0.9803826,0,0.9803826,18.35042,47.05226,0.1388851,5.925244,5.320378,0,15.77712
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,7.381151,89.53949,60.33,4.776395,4.776395,0,0,0,4.776395,154.534,0,0,7.381151,5.027784,4.776395,0,0,21.76665,10.00899,2.353367,0,2.353367,20.58302,52.77686,0.1388409,5.254034,5.904921,0,17.39014
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,6.027588,86.04299,62.85526,1.919059,1.919059,0,0,0,1.919059,314.0908,0,0,6.027588,2.020062,1.919059,0,0,19.41329,12.12702,4.007526,0,4.007526,24.38489,62.52524,0.1387658,2.110965,4.822071,0,18.15461
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,4.010035,78.7448,64.17411,1.712635,1.712635,0,0,0,1.712635,234.1441,0,0,4.010035,1.802774,1.712635,0,0,15.40576,15.73379,2.207261,0,2.207261,26.47888,67.89443,0.1387244,1.883899,3.208028,0,19.74383
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.249814,75.97198,64.40926,3.050455,3.050455,0,0,0,3.050455,106.5354,0,0,3.249814,3.211005,3.050455,0,0,13.1985,17.72033,0.03880824,0,0.03880824,26.5157,67.98884,0.1387237,3.355501,2.599851,0,20.97014
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.9449868,67.86333,64.69552,5.623343,5.623343,0,0,0,5.623343,16.80472,0,0,0.9449868,5.919308,5.623343,0,0,13.15969,17.75526,0,4.974321,-4.974321,21.2723,54.54426,0.1387237,6.185677,0.7559894,0,18.70024
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.4323363,64.9702,63.55046,4.043258,4.043258,0,0,0,4.043258,10.69277,0,8.881784E-16,0.4323363,4.256061,4.043258,0,0,18.68671,12.78094,0,3.823725,-3.823725,17.24174,44.20951,0.1387237,4.447584,0.345869,0,13.21327
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,61.25013,61.25013,1.089378,1.089378,0,0,0,1.089378,0,0,2.220446E-16,0,1.146713,1.089378,0,0,22.9353,8.957211,0,1.146713,-1.146713,16.033,41.11018,0.1387237,1.198315,0,0,8.957211
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,58.89869,58.89869,6.57187,6.57187,0,0,0,6.57187,0,0,0,0,6.917758,6.57187,0,0,24.20942,7.810497,0,6.917758,-6.917758,8.741045,22.41289,0.1387237,7.229058,0,0,7.810497
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,56.52679,56.52679,8.122659,8.122659,12,0,3.372,8.122659,0,0,0,0,0,0,3.877341,3.683474,31.89582,0.892739,3.683474,0,3.683474,12.2355,31.373,0.1388018,8.934925,0,12,0.892739
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,54.51273,54.51273,11.41303,11.41303,12,0,3.372,11.41303,0,0,0,0,0,0,0.5869746,0.5576258,28.21235,4.207866,0.5576258,0,0.5576258,12.76451,32.72943,0.1388136,12.55433,0,12,4.207866
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,52.59067,52.59067,2.012339,2.012339,10.81234,0,3.071522,2.012339,0,1.776357E-15,0,0,0,0,8.8,8.36,27.65472,4.709729,8.36,0,8.36,20.6955,53.06527,0.1389533,2.213573,0,12,4.709729
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,51.38427,51.38427,1.57482,1.57482,10.37482,0,2.960829,1.57482,0,0,0,0,0,0,8.8,8.36,19.29472,12.23373,8.36,0,8.36,28.62649,73.40111,0.139076,1.732302,0,12,12.23373
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,50.46414,50.46414,1.431049,1.431049,10.23105,0,2.924455,1.431049,0,1.776357E-15,0,0,0,0,8.8,8.36,10.93472,19.75773,8.36,0,8.36,36.55748,93.73695,0.139193,1.574154,0,12,19.75773
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,49.43155,49.43155,0.8149573,0.8149573,0,0,0,0.8149573,0,0,1.110223E-16,0,0.8578498,0.8149573,0,0,2.574721,27.28173,0,0.8578498,-0.8578498,35.65323,91.41836,0.139193,0.8964531,0,0,27.28173
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,48.65455,48.65455,1.385334,1.385334,0,0,0,1.385334,0,0,0,0,1.458247,1.385334,0,0,3.527888,26.42388,0,1.458247,-1.458247,34.1161,87.47701,0.139193,1.523868,0,0,26.42388
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,48.02068,48.02068,0.3909794,0.3909794,0,0,0,0.3909794,0,0,5.551115E-17,0,0.4115573,0.3909794,0,0,5.148162,24.96563,0,0.4115573,-0.4115573,33.68229,86.36465,0.139193,0.4300774,0,0,24.96563
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,47.32547,47.32547,0.1391059,0.1391059,0,0,0,0.1391059,0,0,0,0,0.1464272,0.1391059,0,0,5.605448,24.55408,0,0.1464272,-0.1464272,33.52794,85.96889,0.139193,0.1530165,0,0,24.55408
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,46.81428,46.81428,1.518725,1.518725,0,0,0,1.518725,0,0,0,0,1.598658,1.518725,0,0,5.768145,24.40765,0,1.598658,-1.598658,31.8428,81.64805,0.139193,1.670598,0,0,24.40765
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.2830599,47.35332,46.52802,0,0,0,0,0,0,0,0,0,0.2830599,0,0,0,0,7.544432,22.80899,0.2830599,0,0.2830599,32.11134,82.33659,0.1391878,0,0.2264479,0,23.09205
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.424135,50.38472,46.14974,0,0,0,0,0,0,0,0,0,1.424135,0,0,0,0,7.261372,23.06374,1.424135,0,1.424135,33.46239,85.80083,0.1391611,0,1.139308,0,24.48788
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.094919,57.22401,47.59128,0,0,0,0,0,0,0,0,0,3.094919,0,0,0,0,5.837236,24.34546,3.094919,0,3.094919,36.39849,93.32927,0.1391032,0,2.475935,0,27.44038
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,4.969148,67.83398,51.1798,1.387761,1.387761,0,0,0,1.387761,358.0694,0.7660298,0,4.969148,1.460801,1.387761,0,0,2.742317,27.13089,2.742317,0,2.742317,39.00008,100,0.1390519,1.526537,3.975318,0,32.10004
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,6.003788,76.30605,54.891,0.8796617,0.8796617,0,0,0,0.8796617,682.511,5.077828,0,6.003788,0.9259596,0.8796617,0,0,0,29.59898,0,0,0,39.00008,100,0.1390519,0.9676278,4.80303,0,35.60276
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,7.431113,86.74806,57.999,5.94402,5.94402,0,0,0,5.94402,125.0183,1.17425,0,7.431113,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.1390519,6.538422,5.94489,0,37.03009
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,5.995953,83.08689,60.55492,6.163082,6.163082,0,0,0,6.163082,97.28822,8.881784E-16,0,5.995953,6.487455,6.163082,0,0,0,29.59898,0,0.4915017,-0.4915017,38.48199,98.67157,0.1390519,6.77939,4.796762,0,35.59493
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,2.750088,72.63497,63.0904,7.945809,7.945809,5.852033,0,1.816564,7.945809,34.61055,1.110223E-16,0,2.750088,2.203975,2.093776,0,0,0.546113,29.10748,0.546113,0,0.546113,39.00008,100,0.1390613,8.740391,2.20007,12,31.85756
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,4.250216,80.00243,64.40926,3.096602,3.096602,0,0,0,3.096602,137.2542,0.9906355,0,4.250216,3.259581,3.096602,0,0,0,29.59898,0,0,0,39.00008,100,0.1390613,3.406262,3.400173,0,33.84919
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,4.588723,81.6908,64.63418,1.551646,1.551646,0,0,0,1.551646,295.7325,2.955411,0,4.588723,1.633312,1.551646,0,0,0,29.59898,0,0,0,39.00008,100,0.1390613,1.706811,3.670979,0,34.1877
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,4.187294,80.33208,64.93066,2.451357,2.451357,0,0,0,2.451357,170.8154,1.606919,0,4.187294,2.580376,2.451357,0,0,0,29.59898,0,0,0,39.00008,100,0.1390613,2.696493,3.349835,0,33.78627
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,1.775967,69.74905,63.71405,3.929391,3.929391,0,0,0,3.929391,45.19701,8.881784E-16,0,1.775967,4.136201,3.929391,0,0,0,29.59898,0,2.360234,-2.360234,36.51217,93.62077,0.1390613,4.32233,1.420774,0,31.37494
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,61.41372,61.41372,1.116903,1.116903,0,0,0,1.116903,0,0,2.220446E-16,0,1.175687,1.116903,0,0,2.622482,27.23874,0,1.175687,-1.175687,35.27289,90.44313,0.1390613,1.228593,0,0,27.23874
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,59.00092,59.00092,3.895805,3.895805,0,0,0,3.895805,0,0,8.881784E-16,0,4.100848,3.895805,0,0,3.928801,26.06306,0,4.100848,-4.100848,30.95022,79.35938,0.1390613,4.285386,0,0,26.06306
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,56.66992,56.66992,0.4227846,0.4227846,0,0,0,0.4227846,0,0,5.551115E-17,0,0.4450364,0.4227846,0,0,8.485298,21.96221,0,0.4450364,-0.4450364,30.48111,78.15653,0.1390613,0.4650631,0,0,21.96221
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,54.63541,54.63541,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.979783,21.51717,0,0,0,30.48111,78.15653,0.1390613,0,0,0,21.51717
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,52.67246,52.67246,0.3860156,0.3860156,0,0,0,0.3860156,0,0,5.551115E-17,0,0.4063322,0.3860156,0,0,8.979783,21.51717,0,0.4063322,-0.4063322,30.0528,77.0583,0.1390613,0.4246172,0,0,21.51717
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,51.49673,51.49673,0.9540773,0.9540773,0,0,0,0.9540773,0,0,1.110223E-16,0,1.004292,0.9540773,0,0,9.431264,21.11084,0,1.004292,-1.004292,28.99418,74.3439,0.1390613,1.049485,0,0,21.11084
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,50.54593,50.54593,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.54714,20.10655,0,0,0,28.99418,74.3439,0.1390613,0,0,0,20.10655
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,49.48267,49.48267,1.845671,1.845671,0,0,0,1.845671,0,0,2.220446E-16,0,1.942811,1.845671,0,0,10.54714,20.10655,0,1.942811,-1.942811,26.94628,69.09288,0.1390613,2.030238,0,0,20.10655
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,48.68522,48.68522,1.405147,1.405147,0,0,0,1.405147,0,0,2.220446E-16,0,1.479102,1.405147,0,0,12.70582,18.16374,0,1.479102,-1.479102,25.38717,65.09517,0.1390613,1.545661,0,0,18.16374
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,48.05135,48.05135,2.458033,2.458033,0,0,0,2.458033,0,0,4.440892E-16,0,2.587403,2.458033,0,0,14.34927,16.68464,0,2.587403,-2.587403,22.6598,58.10194,0.1390613,2.703836,0,0,16.68464
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,47.35614,47.35614,0.9229231,0.9229231,0,0,0,0.9229231,0,0,1.110223E-16,0,0.971498,0.9229231,0,0,17.22416,14.09723,0,0.971498,-0.971498,21.63576,55.47618,0.1390613,1.015215,0,0,14.09723
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,46.81428,46.81428,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,1.863432,1.77026,0,0,18.3036,13.12573,0,1.863432,-1.863432,19.67152,50.4397,0.1390613,1.947286,0,0,13.12573
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.3571033,47.53979,46.49735,1.705569,1.705569,0,0,0,1.705569,20.93749,0,0,0.3571033,1.795336,1.705569,0,0,20.37408,11.2623,0,1.438232,-1.438232,18.15549,46.55246,0.1390613,1.876126,0.2856826,0,11.61941
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.247561,52.91514,46.11907,0,0,0,0,0,0,0,0,0,2.247561,0,0,0,0,21.97212,9.82407,2.247561,0,2.247561,20.28772,52.01969,0.1390193,0,1.798049,0,12.07163
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.199384,60.97061,47.56061,5.025355,5.025355,0,0,0,5.025355,83.56393,8.881784E-16,0,4.199384,5.289847,5.025355,0,0,19.72456,11.84688,0,1.090464,-1.090464,19.13827,49.07239,0.1390193,5.527891,3.359507,0,16.04626
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.202366,65.08278,51.27181,3.999534,3.999534,0,0,0,3.999534,105.0714,0,0,4.202366,4.210036,3.999534,0,0,20.93618,10.75641,0,0.007670261,-0.007670261,19.13018,49.05165,0.1390193,4.399488,3.361893,0,14.95878
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,6.303386,77.76793,55.03413,0,0,0,0,0,0,0,0,0,6.303386,0,0,0,0,20.94471,10.74874,6.303386,0,6.303386,25.1101,64.38474,0.1389017,0,5.042709,0,17.05213
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,5.266403,77.06573,58.1728,3.566006,3.566006,0,0,0,3.566006,147.6835,0,0,5.266403,3.75369,3.566006,0,0,14.64132,16.42179,1.512712,0,1.512712,26.54519,68.06445,0.1388735,3.922606,4.213122,0,21.68819
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,7.59354,91.18941,60.72873,1.810955,1.810955,0,0,0,1.810955,419.3112,0,0,7.59354,1.906269,1.810955,0,0,13.12861,17.78323,5.687271,0,5.687271,31.94061,81.89883,0.1387676,1.992051,6.074831,0,25.37677
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,7.376845,93.47633,63.31532,0,0,0,0,0,0,0,0,0,7.376845,0,0,0,0,7.441338,22.90177,7.376845,0,7.376845,38.9389,99.84312,0.1386305,0,5.901476,0,30.27862
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,6.896482,92.63257,64.63418,0,0,0,0,0,0,0,6.831989,0,6.896482,0,0,0,0,0.06449268,29.54094,0.06449268,0,0.06449268,39.00008,100,0.1386293,0,5.517185,0,36.43742
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,5.146254,84.41121,64.86932,3.664326,3.664326,0,0,0,3.664326,140.442,1.289069,0,5.146254,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.1386293,4.030759,4.117003,0,34.74523
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,2.66264,74.47228,65.10447,3.412312,3.412312,0,0,0,3.412312,78.03036,0,0,2.66264,3.591908,3.412312,0,0,0,29.59898,0,0.9292678,-0.9292678,38.02054,97.48838,0.1386293,3.753543,2.130112,0,32.26162
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.345264,68.47881,63.94919,0,0,0,0,0,0,0,0.3127443,0,1.345264,0,0,0,0,1.03252,28.66971,1.03252,0,1.03252,39.00008,100,0.1386101,0,1.076211,0,30.01497
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,61.58752,61.58752,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1386101,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,59.17472,59.17472,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1386101,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,56.79261,56.79261,6.497136,6.497136,0,0,0,6.497136,0,0,8.881784E-16,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.1386101,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,54.74787,54.74787,1.372092,1.372092,0,0,0,1.372092,0,0,2.220446E-16,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.1386101,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,52.76447,52.76447,0.6296682,0.6296682,0,0,0,0.6296682,0,0,1.110223E-16,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.1386101,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,51.58875,51.58875,0.2646377,0.2646377,0,0,0,0.2646377,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.1386101,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,50.60727,50.60727,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.1386101,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,49.54401,49.54401,1.525243,1.525243,0,0,0,1.525243,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.1386101,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,48.73634,48.73634,0.5875203,0.5875203,0,0,0,0.5875203,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.1386101,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,48.05135,48.05135,0.4566089,0.4566089,0,0,0,0.4566089,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.1386101,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,47.35614,47.35614,0.8181482,0.8181482,0,0,0,0.8181482,0,0,1.110223E-16,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.1386101,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,46.81428,46.81428,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.1386101,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.02778097,46.57795,46.49735,1.311999,1.311999,0,0,0,1.311999,2.117454,0,0,0.02778097,1.381052,1.311999,0,0,15.65217,15.51202,0,1.353271,-1.353271,22.72465,58.26822,0.1386101,1.443199,0.02222478,0,15.5398
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.2345937,46.76982,46.0884,6.797248,6.797248,0,0,0,6.797248,3.451304,0,8.881784E-16,0.2345937,7.154998,6.797248,0,0,17.15581,14.15875,0,6.920404,-6.920404,15.4299,39.56378,0.1386101,7.476973,0.187675,0,14.39335
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05233057,47.74425,47.59128,6.106719,6.106719,0,0,0,6.106719,0.8569344,0,8.881784E-16,0.05233057,6.428125,6.106719,0,0,24.84514,7.238348,0,6.375794,-6.375794,8.709228,22.33131,0.1386101,6.717391,0.04186445,0,7.290679
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4173574,52.64399,51.38427,5.229064,5.229064,12,0,3.372,5.229064,7.981493,0,0,0.4173574,0,0,6.770936,6.432389,31.92936,0.8625543,6.849746,0,6.849746,15.20747,38.99343,0.1387527,5.751971,0.3338859,12,1.279912
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.508666,60.02494,55.23861,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.508666,0,0,8.8,8.36,25.07961,7.027326,9.868667,0,9.868667,24.56971,62.99912,0.1387876,0,1.206933,12,8.535993
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.080786,61.8392,58.36705,2.164141,2.164141,10.96414,0,3.109928,2.164141,49.94067,1.776357E-15,0,1.080786,0,0,8.8,8.36,15.21095,15.90913,9.440786,0,9.440786,33.52602,85.96399,0.1389115,2.380555,0.8646291,12,16.98991
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.651061,66.44266,60.96387,3.409569,3.409569,0,0,0,3.409569,48.42434,0,4.440892E-16,1.651061,3.58902,3.409569,0,0,5.770161,24.40583,0,1.937959,-1.937959,31.48323,80.72608,0.1389115,3.750525,1.320849,0,26.05689
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.8784212,66.46585,63.55046,2.409131,2.409131,0,0,0,2.409131,36.46216,0,0,0.8784212,2.535927,2.409131,0,0,7.923448,22.46787,0,1.657506,-1.657506,29.73607,76.24619,0.1389115,2.650044,0.702737,0,23.3463
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.3744695,66.10899,64.86932,0.2226671,0.2226671,0,0,0,0.2226671,168.1747,0,0,0.3744695,0.2343864,0.2226671,0,0,9.765121,20.81037,0.1400832,0,0.1400832,29.86897,76.58694,0.1389089,0.2449338,0.2995757,0,21.18484
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.403265,69.87742,65.10447,3.448205,3.448205,0,0,0,3.448205,40.6955,0,4.440892E-16,1.403265,3.62969,3.448205,0,0,9.625038,20.93644,0,2.226425,-2.226425,27.52211,70.56936,0.1389089,3.793026,1.122612,0,22.33971
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.7652973,67.95792,65.39073,3.376741,3.376741,0,0,0,3.376741,22.66378,0,4.440892E-16,0.7652973,3.554465,3.376741,0,0,12.09884,18.71002,0,2.789167,-2.789167,24.58207,63.03081,0.1389089,3.714416,0.6122379,0,19.47532
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.4888144,65.78864,64.17411,0,0,0,0,0,0,0,0,0,0.4888144,0,0,0,0,15.19792,15.92085,0.4888144,0,0.4888144,25.0458,64.21986,0.1388999,0,0.3910515,0,16.40967
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,61.82266,61.82266,7.137014,7.137014,0,0,0,7.137014,0,0,8.881784E-16,0,7.512647,7.137014,0,0,14.7091,16.36078,0,7.512647,-7.512647,17.12677,43.91471,0.1388999,7.850716,0,0,16.36078
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,59.40987,59.40987,10.1855,10.1855,12,0,3.372,10.1855,0,0,0,0,0,0,1.8145,1.723775,23.05649,8.848137,1.723775,0,1.723775,18.76209,48.10782,0.138936,11.20405,0,12,8.848137
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,56.96641,56.96641,3.685364,3.685364,12,0,3.372,3.685364,0,0,0,0,0,0,8.314635,7.898904,21.33271,10.39953,7.898904,0,7.898904,26.25565,67.32204,0.1391012,4.053901,0,12,10.39953
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,54.86033,54.86033,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,13.43381,17.50855,8.36,0,8.36,34.18664,87.65787,0.1391635,0,0,12,17.50855
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,52.87693,52.87693,1.161663,1.161663,0,0,0,1.161663,0,0,2.220446E-16,0,1.222803,1.161663,0,0,5.073812,25.03255,0,1.222803,-1.222803,32.89769,84.35288,0.1391635,1.277829,0,0,25.03255
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,51.67054,51.67054,1.386644,1.386644,0,0,0,1.386644,0,0,2.220446E-16,0,1.459625,1.386644,0,0,6.432481,23.80975,0,1.459625,-1.459625,31.35911,80.40781,0.1391635,1.525308,0,0,23.80975
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,50.66861,50.66861,0.2175238,0.2175238,0,0,0,0.2175238,0,0,2.775558E-17,0,0.2289724,0.2175238,0,0,8.054287,22.35012,0,0.2289724,-0.2289724,31.11775,79.78895,0.1391635,0.2392762,0,0,22.35012
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,49.60535,49.60535,0.2314908,0.2314908,0,0,0,0.2314908,0,0,0,0,0.2436746,0.2314908,0,0,8.308701,22.12115,0,0.2436746,-0.2436746,30.8609,79.13035,0.1391635,0.2546399,0,0,22.12115
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,48.76701,48.76701,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.579451,21.87747,0,0,0,30.8609,79.13035,0.1391635,0,0,0,21.87747
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,48.10247,48.10247,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.579451,21.87747,0,0,0,30.8609,79.13035,0.1391635,0,0,0,21.87747
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,47.38681,47.38681,0.5358554,0.5358554,0,0,0,0.5358554,0,0,1.110223E-16,0,0.5640584,0.5358554,0,0,8.579451,21.87747,0,0.5640584,-0.5640584,30.26633,77.60581,0.1391635,0.589441,0,0,21.87747
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,46.81428,46.81428,0.3541807,0.3541807,0,0,0,0.3541807,0,0,5.551115E-17,0,0.3728218,0.3541807,0,0,9.206182,21.31342,0,0.3728218,-0.3728218,29.87334,76.59815,0.1391635,0.3895988,0,0,21.31342
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1153665,46.80185,46.46668,2.116062,2.116062,0,0,0,2.116062,5.451944,0,0,0.1153665,2.227434,2.116062,0,0,9.620428,20.94059,0,2.112067,-2.112067,27.64702,70.88966,0.1391635,2.327668,0.09229322,0,21.05596
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.131648,49.41182,46.06795,4.136875,4.136875,0,0,0,4.136875,27.35515,0,0,1.131648,4.354605,4.136875,0,0,11.96717,18.82853,0,3.222956,-3.222956,24.24973,62.17867,0.1391635,4.550562,0.9053187,0,19.96017
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,2.719547,55.98508,47.59128,0,0,0,0,0,0,0,0,0,2.719547,0,0,0,0,15.54823,15.60557,2.719547,0,2.719547,26.82972,68.79401,0.1391131,0,2.175637,0,18.32512
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.224847,61.82523,51.46606,3.313561,3.313561,0,0,0,3.313561,97.32272,0,0,3.224847,3.487959,3.313561,0,0,12.82869,18.05316,0,0.2631114,-0.2631114,26.55237,68.08288,0.1391131,3.644917,2.579878,0,21.27801
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.038337,72.86735,55.35107,3.004356,3.004356,0,0,0,3.004356,167.7011,0,0,5.038337,3.16248,3.004356,0,0,13.12103,17.79005,1.875857,0,1.875857,28.33197,72.64593,0.1390784,3.304792,4.03067,0,22.82839
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.03468,68.74809,58.51019,5.063609,5.063609,0,0,0,5.063609,59.93118,0,0,3.03468,5.330114,5.063609,0,0,11.24517,19.47832,0,2.295434,-2.295434,25.91237,66.44184,0.1390784,5.569969,2.427744,0,22.513
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,5.414484,81.11207,61.07633,7.199236,7.199236,0,0,0,7.199236,75.20914,0,0,5.414484,7.578144,7.199236,0,0,13.79566,17.18289,0,2.16366,-2.16366,23.63167,60.59391,0.1390784,7.91916,4.331587,0,22.59737
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,4.705958,81.13044,63.71405,5.958043,5.958043,0,0,0,5.958043,78.98497,0,8.881784E-16,4.705958,6.271624,5.958043,0,0,16.19972,15.01923,0,1.565666,-1.565666,21.98131,56.36223,0.1390784,6.553847,3.764766,0,19.72519
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,3.461644,77.50278,65.04312,0.5292161,0.5292161,0,0,0,0.5292161,654.1079,0,0,3.461644,0.5570695,0.5292161,0,0,17.93935,13.45356,2.904575,0,2.904575,24.73684,63.42766,0.1390247,0.5821377,2.769315,0,16.91521
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,1.860018,71.74261,65.32939,2.512233,2.512233,0,0,0,2.512233,74.03842,0,0,1.860018,2.644456,2.512233,0,0,15.03478,16.06768,0,0.7844382,-0.7844382,23.90997,61.30748,0.1390247,2.763457,1.488014,0,17.9277
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,1.695843,71.39689,65.56453,3.362788,3.362788,0,0,0,3.362788,50.42966,0,0,1.695843,3.539777,3.362788,0,0,15.90637,15.28324,0,1.843934,-1.843934,21.96629,56.3237,0.1390247,3.699067,1.356674,0,16.97908
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.8580836,67.21098,64.34792,2.44132,2.44132,0,0,0,2.44132,35.14835,0,0,0.8580836,2.56981,2.44132,0,0,17.95519,13.43931,0,1.711727,-1.711727,20.16197,51.69725,0.1390247,2.685452,0.6864669,0,14.29739
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,61.99646,61.99646,4.47066,4.47066,0,0,0,4.47066,0,0,0,0,4.705958,4.47066,0,0,19.85711,11.72758,0,4.705958,-4.705958,15.20145,38.97801,0.1390247,4.917726,0,0,11.72758
