Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,59.57345,59.57345,7.170667,7.170667,12,0,3.372,7.170667,0,0,0,0,0,0,4.829333,4.587867,25.08595,7.021621,4.587867,0,4.587867,19.55389,50.13807,0.1391203,7.887733,0,12,7.021621
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,57.07887,57.07887,4.815274,4.815274,12,0,3.372,4.815274,0,0,0,0,0,0,7.184726,6.82549,20.49809,11.1507,6.82549,0,6.82549,26.02912,66.74119,0.1392625,5.296802,0,12,11.1507
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,54.97279,54.97279,3.47038,3.47038,12,0,3.372,3.47038,0,0,0,0,0,0,8.52962,8.103139,13.6726,17.29364,8.103139,0,8.103139,33.71643,86.4522,0.1394308,3.817418,0,12,17.29364
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,52.93827,52.93827,2.466599,2.466599,0,0,0,2.466599,0,0,4.440892E-16,0,2.59642,2.466599,0,0,5.569457,24.58647,0,2.59642,-2.59642,30.97956,79.43462,0.1394308,2.713259,0,0,24.58647
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,51.70121,51.70121,0.9856321,0.9856321,0,0,0,0.9856321,0,0,1.110223E-16,0,1.037507,0.9856321,0,0,8.454368,21.99005,0,1.037507,-1.037507,29.88593,76.63044,0.1394308,1.084195,0,0,21.99005
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,50.66861,50.66861,1.028328,1.028328,0,0,0,1.028328,0,0,0,0,1.082451,1.028328,0,0,9.607153,20.95254,0,1.082451,-1.082451,28.74493,73.7048,0.1394308,1.131161,0,0,20.95254
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,49.60535,49.60535,0.164065,0.164065,0,0,0,0.164065,0,0,2.775558E-17,0,0.1727,0.164065,0,0,10.80988,19.87009,0,0.1727,-0.1727,28.56289,73.23803,0.1394308,0.1804715,0,0,19.87009
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,48.73634,48.73634,0.570013,0.570013,0,0,0,0.570013,0,0,1.110223E-16,0,0.6000137,0.570013,0,0,11.00177,19.69739,0,0.6000137,-0.6000137,27.93042,71.61631,0.1394308,0.6270143,0,0,19.69739
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,48.0718,48.0718,0.5246352,0.5246352,0,0,0,0.5246352,0,0,1.110223E-16,0,0.5522476,0.5246352,0,0,11.66845,19.09738,0,0.5522476,-0.5522476,27.3483,70.1237,0.1394308,0.5770987,0,0,19.09738
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,47.35614,47.35614,1.12887,1.12887,0,0,0,1.12887,0,0,2.220446E-16,0,1.188284,1.12887,0,0,12.28206,18.54513,0,1.188284,-1.188284,26.09574,66.91201,0.1394308,1.241757,0,0,18.54513
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,46.75294,46.75294,1.48808,1.48808,0,0,0,1.48808,0,0,2.220446E-16,0,1.566399,1.48808,0,0,13.60237,17.35684,0,1.566399,-1.566399,24.4446,62.67835,0.1394308,1.636887,0,0,17.35684
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02047387,46.46469,46.40533,0.4931014,0.4931014,0,0,0,0.4931014,4.152061,0,5.551115E-17,0.02047387,0.5190541,0.4931014,0,0,15.34282,15.79044,0,0.4985802,-0.4985802,23.91906,61.33079,0.1394308,0.5424115,0.0163791,0,15.81092
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2120059,46.62184,46.00661,0.2580903,0.2580903,0,0,0,0.2580903,82.14407,0,0,0.2120059,0.271674,0.2580903,0,0,15.89679,15.29186,0,0.0596681,-0.0596681,23.85616,61.16952,0.1394308,0.2838993,0.1696047,0,15.50387
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4402512,48.8568,47.56061,0,0,0,0,0,0,0,0,0,0.4402512,0,0,0,0,15.96309,15.2322,0.4402512,0,0.4402512,24.27382,62.24044,0.1394227,0,0.352201,0,15.67245
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.9160834,54.32352,51.5274,5.577073,5.577073,0,0,0,5.577073,16.42588,0,0,0.9160834,5.870603,5.577073,0,0,15.52284,15.62842,0,4.954519,-4.954519,19.0513,48.84938,0.1394227,6.13478,0.7328668,0,16.54451
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.7064129,57.73111,55.52487,2.816544,2.816544,0,0,0,2.816544,25.08084,0,0,0.7064129,2.964783,2.816544,0,0,21.02786,10.6739,0,2.25837,-2.25837,16.67077,42.74547,0.1394227,3.098198,0.5651303,0,11.38032
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.116695,62.31403,58.71466,0,0,0,0,0,0,0,0,0,1.116695,0,0,0,0,23.53716,8.415533,1.116695,0,1.116695,17.73016,45.46185,0.139402,0,0.893356,0,9.532228
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.5470917,63.07404,61.30125,4.78315,4.78315,0,0,0,4.78315,11.4379,0,8.881784E-16,0.5470917,5.034894,4.78315,0,0,22.42047,9.420558,0,4.487803,-4.487803,12.9996,33.33223,0.139402,5.261465,0.4376733,0,9.96765
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.025806,67.37592,63.94919,4.324866,4.324866,0,0,0,4.324866,23.71879,0,0,1.025806,4.55249,4.324866,0,0,27.40691,4.932756,0,3.526685,-3.526685,9.282145,23.80032,0.139402,4.757352,0.8206445,0,5.958561
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,1.919838,71.89493,65.26804,1.507893,1.507893,0,0,0,1.507893,127.3193,0,0,1.919838,1.587256,1.507893,0,0,31.32545,1.406071,0.3325824,0,0.3325824,9.59766,24.60934,0.1393959,1.658682,1.53587,0,3.325909
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.100213,69.22779,65.50319,0,0,0,0,0,0,0,0,0,1.100213,0,0,0,0,30.99287,1.705395,1.100213,0,1.100213,10.64141,27.28562,0.1393756,0,0.8801701,0,2.805608
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.7012786,68.14506,65.78945,0,0,0,0,0,0,0,0,0,0.7012786,0,0,0,0,29.89266,2.695587,0.7012786,0,0.7012786,11.3067,28.99149,0.1393626,0,0.5610229,0,3.396865
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3125992,65.55249,64.52172,4.934975,4.934975,12,0,3.372,4.934975,6.334363,0,0,0.3125992,0,0,7.065025,6.711773,29.19138,3.326738,7.024373,0,7.024373,17.97061,46.0784,0.1395071,5.428473,0.2500794,12,3.639337
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,62.17027,62.17027,8.226432,8.226432,12,0,3.372,8.226432,0,0,0,0,0,0,3.773568,3.584889,22.16701,9.648673,3.584889,0,3.584889,21.37153,54.7987,0.1395813,9.049075,0,12,9.648673
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,59.74725,59.74725,1.154665,1.154665,9.954665,0,2.85453,1.154665,0,0,0,0,0,0,8.8,8.36,18.58212,12.87507,8.36,0,8.36,29.30253,75.13454,0.1396856,1.270131,0,12,12.87507
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,57.222,57.222,0.06989644,0.06989644,8.869897,0,2.580084,0.06989644,0,0,0,0,0,0,8.8,8.36,10.22212,20.39907,8.36,0,8.36,37.23352,95.47038,0.1397493,0.07688608,0,12,20.39907
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,55.09547,55.09547,1.317095,1.317095,0,0,0,1.317095,0,0,2.220446E-16,0,1.386416,1.317095,0,0,1.862116,27.92307,0,1.386416,-1.386416,35.77211,91.72318,0.1397493,1.448805,0,0,27.92307
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,53.02007,53.02007,1.673195,1.673195,0,0,0,1.673195,0,0,2.220446E-16,0,1.761257,1.673195,0,0,3.402579,26.53666,0,1.761257,-1.761257,33.91558,86.96285,0.1397493,1.840514,0,0,26.53666
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,51.76255,51.76255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.359531,24.7754,0,0,0,33.91558,86.96285,0.1397493,0,0,0,24.7754
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,50.71973,50.71973,0.6785685,0.6785685,0,0,0,0.6785685,0,0,0,0,0.7142826,0.6785685,0,0,5.359531,24.7754,0,0.7142826,-0.7142826,33.16266,85.0323,0.1397493,0.7464254,0,0,24.7754
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,49.6258,49.6258,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.153179,24.06112,0,0,0,33.16266,85.0323,0.1397493,0,0,0,24.06112
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,48.73634,48.73634,2.227808,2.227808,0,0,0,2.227808,0,0,0,0,2.345061,2.227808,0,0,6.153179,24.06112,0,2.345061,-2.345061,30.69075,78.69407,0.1397493,2.450589,0,0,24.06112
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,48.05135,48.05135,0.3288598,0.3288598,0,0,0,0.3288598,0,0,5.551115E-17,0,0.3461682,0.3288598,0,0,8.758802,21.71606,0,0.3461682,-0.3461682,30.32586,77.75845,0.1397493,0.3617457,0,0,21.71606
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,47.30502,47.30502,1.429156,1.429156,0,0,0,1.429156,0,0,2.220446E-16,0,1.504375,1.429156,0,0,9.143434,21.36989,0,1.504375,-1.504375,28.7401,73.69243,0.1397493,1.572072,0,0,21.36989
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,46.70182,46.70182,1.38107,1.38107,0,0,0,1.38107,0,0,2.220446E-16,0,1.453758,1.38107,0,0,10.81496,19.86551,0,1.453758,-1.453758,27.20771,69.76321,0.1397493,1.519177,0,0,19.86551
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4294732,47.57755,46.32355,1.633326,1.633326,0,0,0,1.633326,26.2944,0,0,0.4294732,1.71929,1.633326,0,0,12.43025,18.41175,0,1.289817,-1.289817,25.84812,66.27711,0.1397493,1.796658,0.3435785,0,18.84123
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.542731,53.65112,45.92482,6.139047,6.139047,0,0,0,6.139047,41.41899,0,8.881784E-16,2.542731,6.462154,6.139047,0,0,13.86338,17.12194,0,3.919423,-3.919423,21.71669,55.6837,0.1397493,6.752952,2.034185,0,19.66467
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,4.554557,62.23272,47.56061,4.316237,4.316237,0,0,0,4.316237,105.5215,0,0,4.554557,4.543407,4.316237,0,0,18.21829,13.20251,0.01114985,0,0.01114985,21.72727,55.71083,0.1397491,4.74786,3.643646,0,17.75707
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.221286,69.29344,51.6092,6.064991,6.064991,0,0,0,6.064991,86.08894,0,0,5.221286,6.384201,6.064991,0,0,18.20714,13.21255,0,1.162915,-1.162915,20.50145,52.5677,0.1397491,6.67149,4.177029,0,18.43384
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,5.671557,75.86106,55.69867,4.868612,4.868612,0,0,0,4.868612,116.4923,0,0,5.671557,5.124855,4.868612,0,0,19.49927,12.04963,0.5467028,0,0.5467028,21.02009,53.89757,0.139739,5.355473,4.537246,0,17.72119
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,6.675873,84.20834,58.89869,6.469054,6.469054,0,0,0,6.469054,103.1971,0,0,6.675873,6.809531,6.469054,0,0,18.95257,12.54167,0,0.1336577,-0.1336577,20.87921,53.53632,0.139739,7.11596,5.340698,0,19.21754
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,6.927684,88.78251,61.5364,5.407423,5.407423,0,0,0,5.407423,128.1143,0,0,6.927684,5.692024,5.407423,0,0,19.10108,12.40801,1.23566,0,1.23566,22.05146,56.54208,0.1397162,5.948165,5.542147,0,19.33569
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,7.124816,93.24918,64.17411,1.680769,1.680769,0,0,0,1.680769,423.9021,0,0,7.124816,1.769231,1.680769,0,0,17.86542,13.5201,5.355586,0,5.355586,27.13221,69.56963,0.1396174,1.848846,5.699853,0,20.64492
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,6.311508,90.72399,65.50319,5.354064,5.354064,0,0,0,5.354064,117.8826,0,0,6.311508,5.635857,5.354064,0,0,12.50983,18.34013,0.6756507,0,0.6756507,27.77319,71.21317,0.139605,5.889471,5.049206,0,24.65164
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,5.006136,84.796,65.72811,1.440907,1.440907,0,0,0,1.440907,347.4295,0,0,5.006136,1.516744,1.440907,0,0,11.83418,18.94822,3.489392,0,3.489392,31.08352,79.70116,0.1395407,1.584998,4.004909,0,23.95435
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.109756,77.18011,66.01437,4.171413,4.171413,0,0,0,4.171413,74.5492,0,0,3.109756,4.390961,4.171413,0,0,8.344789,22.08867,0,1.281206,-1.281206,29.73301,76.23833,0.1395407,4.588555,2.487804,0,25.19842
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.527803,69.95638,64.75686,5.956833,5.956833,0,0,0,5.956833,25.64791,0,0,1.527803,6.27035,5.956833,0,0,9.768351,20.80746,0,4.742548,-4.742548,24.73392,63.42019,0.1395407,6.552516,1.222242,0,22.33527
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,62.33385,62.33385,11.95567,11.95567,12,0,3.372,11.95567,0,0,0,0,0,0,0.04432687,0.04211052,15.03785,16.06491,0.04211052,0,0.04211052,24.77387,63.52262,0.1395416,13.15124,0,12,16.06491
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,59.86994,59.86994,2.903278,2.903278,11.70328,0,3.296929,2.903278,0,1.776357E-15,0,0,0,0,8.8,8.36,14.99574,16.10281,8.36,0,8.36,32.70486,83.85846,0.1397102,3.193606,0,12,16.10281
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,57.36513,57.36513,0.7318508,0.7318508,0,0,0,0.7318508,0,0,1.110223E-16,0,0.7703693,0.7318508,0,0,6.635737,23.62681,0,0.7703693,-0.7703693,31.89282,81.77631,0.1397102,0.8050359,0,0,23.62681
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,55.20794,55.20794,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.491704,22.85645,0,0,0,31.89282,81.77631,0.1397102,0,0,0,22.85645
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,53.11208,53.11208,0.2628012,0.2628012,0,0,0,0.2628012,0,0,0,0,0.2766328,0.2628012,0,0,7.491704,22.85645,0,0.2766328,-0.2766328,31.60123,81.02863,0.1397102,0.2890813,0,0,22.85645
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,51.84434,51.84434,1.775241,1.775241,0,0,0,1.775241,0,0,2.220446E-16,0,1.868675,1.775241,0,0,7.799073,22.57981,0,1.868675,-1.868675,29.63147,75.97798,0.1397102,1.952765,0,0,22.57981
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,50.78107,50.78107,0.05553366,0.05553366,0,0,0,0.05553366,0,0,0,0,0.05845648,0.05553366,0,0,9.875379,20.71114,0,0.05845648,-0.05845648,29.56985,75.81998,0.1397102,0.06108703,0,0,20.71114
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,49.65647,49.65647,0.8559805,0.8559805,0,0,0,0.8559805,0,0,1.110223E-16,0,0.9010321,0.8559805,0,0,9.94033,20.65268,0,0.9010321,-0.9010321,28.62008,73.38468,0.1397102,0.9415786,0,0,20.65268
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,48.76701,48.76701,0.8127224,0.8127224,0,0,0,0.8127224,0,0,0,0,0.8554972,0.8127224,0,0,10.94148,19.75165,0,0.8554972,-0.8554972,27.71831,71.07244,0.1397102,0.8939946,0,0,19.75165
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,48.05135,48.05135,0.5503945,0.5503945,0,0,0,0.5503945,0,0,0,0,0.5793626,0.5503945,0,0,11.89203,18.89615,0,0.5793626,-0.5793626,27.10761,69.50655,0.1397102,0.6054339,0,0,18.89615
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,47.30502,47.30502,0.2538716,0.2538716,0,0,0,0.2538716,0,0,0,0,0.2672332,0.2538716,0,0,12.53577,18.31679,0,0.2672332,-0.2672332,26.82592,68.78427,0.1397102,0.2792587,0,0,18.31679
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,46.67115,46.67115,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0.3556191,0.3378381,0,0,12.83269,18.04956,0,0.3556191,-0.3556191,26.45106,67.8231,0.1397102,0.3716219,0,0,18.04956
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2566223,47.03958,46.29287,0.3196848,0.3196848,0,0,0,0.3196848,80.27355,0,0,0.2566223,0.3365103,0.3196848,0,0,13.22782,17.69394,0,0.07988797,-0.07988797,26.36685,67.60718,0.1397102,0.3516532,0.2052979,0,17.95056
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.43217,53.23332,45.86348,4.846786,4.846786,0,0,0,4.846786,50.1811,0,0,2.43217,5.10188,4.846786,0,0,13.31659,17.61405,0,2.669709,-2.669709,23.55273,60.3915,0.1397102,5.331464,1.945736,0,20.04622
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,4.516073,62.09479,47.56061,2.716367,2.716367,0,0,0,2.716367,166.2542,0,0,4.516073,2.859333,2.716367,0,0,16.28293,14.94434,1.65674,0,1.65674,25.12445,64.42155,0.1396797,2.988003,3.612858,0,19.46041
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,6.25288,73.55006,51.70121,2.373792,2.373792,0,0,0,2.373792,263.4132,0,0,6.25288,2.498728,2.373792,0,0,14.62619,16.43541,3.754152,0,3.754152,28.68596,73.55358,0.1396107,2.611171,5.002304,0,22.68829
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,5.772203,76.49007,55.87247,0.9577204,0.9577204,0,0,0,0.9577204,602.7024,0,0,5.772203,1.008127,0.9577204,0,0,10.87204,19.81414,4.764077,0,4.764077,33.20555,85.14228,0.1395232,1.053492,4.617763,0,25.58635
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,6.511611,83.70177,59.11338,3.257872,3.257872,0,0,0,3.257872,199.8732,0,0,6.511611,3.429339,3.257872,0,0,6.107963,24.10181,3.082273,0,3.082273,36.12966,92.63996,0.1394666,3.583659,5.209289,0,30.61342
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,7.888994,94.14818,61.7102,1.125565,1.125565,0,0,0,1.125565,700.8921,3.678499,0,7.888994,1.184805,1.125565,0,0,3.02569,26.87586,3.02569,0,3.02569,39.00008,100,0.1394111,1.238121,6.311195,0,34.76485
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,5.754647,86.58138,64.34792,5.085283,5.085283,0,0,0,5.085283,113.1628,0.4017184,0,5.754647,5.352929,5.085283,0,0,0,29.59898,0,0,0,39.00008,100,0.1394111,5.593811,4.603718,0,35.35363
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,6.331283,91.04368,65.67699,7.813741,7.813741,3,0,1.095,7.813741,81.02755,1.264187,0,6.331283,5.067096,4.813741,0,0,0,29.59898,0,0,0,39.00008,100,0.1394111,8.595115,5.065026,12,35.93026
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,4.936365,84.76002,65.96326,2.288898,2.288898,0,0,0,2.288898,215.6655,2.526998,0,4.936365,2.409366,2.288898,0,0,0,29.59898,0,0,0,39.00008,100,0.1394111,2.517788,3.949092,0,34.53534
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.35073,78.32421,66.18818,2.591084,2.591084,0,0,0,2.591084,129.3177,0.6232723,0,3.35073,2.727457,2.591084,0,0,0,29.59898,0,0,0,39.00008,100,0.1394111,2.850193,2.680584,0,32.94971
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.305085,69.35282,64.93066,2.545414,2.545414,0,0,0,2.545414,51.272,0,4.440892E-16,1.305085,2.679383,2.545414,0,0,0,29.59898,0,1.374298,-1.374298,37.55144,96.28555,0.1394111,2.799955,1.044068,0,30.90406
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,62.50765,62.50765,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.526998,28.22468,0,0,0,37.55144,96.28555,0.1394111,0,0,0,28.22468
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,60.03352,60.03352,1.645919,1.645919,0,0,0,1.645919,0,0,2.220446E-16,0,1.732547,1.645919,0,0,1.526998,28.22468,0,1.732547,-1.732547,35.72517,91.60283,0.1394111,1.810511,0,0,28.22468
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,57.47759,57.47759,8.938225,8.938225,12,0,3.372,8.938225,0,4.440892E-16,0,0,0,0,3.061775,2.908686,3.45205,26.49213,2.908686,0,2.908686,38.4846,98.67826,0.1394709,9.832047,0,12,26.49213
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,55.3204,55.3204,3.893942,3.893942,0,0,0,3.893942,0,0,8.881784E-16,0,4.098886,3.893942,0,0,0.5433639,29.10995,0,4.098886,-4.098886,34.16399,87.59981,0.1394709,4.283336,0,0,29.10995
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,53.19387,53.19387,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.097682,25.01106,0,0,0,34.16399,87.59981,0.1394709,0,0,0,25.01106
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,51.87501,51.87501,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.097682,25.01106,0,0,0,34.16399,87.59981,0.1394709,0,0,0,25.01106
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,50.81174,50.81174,1.766357,1.766357,0,0,0,1.766357,0,0,2.220446E-16,0,1.859324,1.766357,0,0,5.097682,25.01106,0,1.859324,-1.859324,32.20409,82.57443,0.1394709,1.942993,0,0,25.01106
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,49.65647,49.65647,0.510554,0.510554,0,0,0,0.510554,0,0,0,0,0.5374252,0.510554,0,0,7.163597,23.15174,0,0.5374252,-0.5374252,31.6376,81.12188,0.1394709,0.5616093,0,0,23.15174
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,48.76701,48.76701,0.6344973,0.6344973,0,0,0,0.6344973,0,0,1.110223E-16,0,0.6678919,0.6344973,0,0,7.760736,22.61432,0,0.6678919,-0.6678919,30.93358,79.3167,0.1394709,0.6979471,0,0,22.61432
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,48.05135,48.05135,1.463685,1.463685,0,0,0,1.463685,0,0,2.220446E-16,0,1.540721,1.463685,0,0,8.502838,21.94642,0,1.540721,-1.540721,29.30951,75.15245,0.1394709,1.610054,0,0,21.94642
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,47.24368,47.24368,0.1579218,0.1579218,0,0,0,0.1579218,0,0,0,0,0.1662335,0.1579218,0,0,10.21475,20.4057,0,0.1662335,-0.1662335,29.13429,74.70316,0.1394709,0.173714,0,0,20.4057
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,46.57914,46.57914,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,1.187694,1.12831,0,0,10.39945,20.23947,0,1.187694,-1.187694,27.88235,71.49306,0.1394709,1.241141,0,0,20.23947
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5156835,47.71819,46.21109,2.374747,2.374747,0,0,0,2.374747,21.71531,0,4.440892E-16,0.5156835,2.499733,2.374747,0,0,11.71911,19.05177,0,1.98405,-1.98405,25.79098,66.13058,0.1394709,2.612221,0.4125468,0,19.56746
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.482045,53.29554,45.77147,4.851558,4.851558,0,0,0,4.851558,51.15975,0,0,2.482045,5.106903,4.851558,0,0,13.92361,17.06773,0,2.624858,-2.624858,23.02413,59.03613,0.1394709,5.336713,1.985636,0,19.54977
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,4.760783,62.90814,47.49927,2.600272,2.600272,0,0,0,2.600272,183.0879,0,0,4.760783,2.737128,2.600272,0,0,16.84012,14.44287,2.023655,0,2.023655,24.94394,63.9587,0.1394338,2.860299,3.808627,0,19.20365
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,5.48404,70.50019,51.76255,4.58694,4.58694,0,0,0,4.58694,119.5577,0,0,5.48404,4.828358,4.58694,0,0,14.81647,16.26416,0.655682,0,0.655682,25.56598,65.55366,0.1394218,5.045634,4.387232,0,21.7482
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,5.414599,75.12838,55.98494,0,0,0,0,0,0,0,0,0,5.414599,0,0,0,0,14.16079,16.85427,5.414599,0,5.414599,30.70272,78.72475,0.1393227,0,4.331679,0,22.26887
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,4.639337,75.71024,59.23607,0,0,0,0,0,0,0,0,0,4.639337,0,0,0,0,8.746186,21.72741,4.639337,0,4.639337,35.10398,90.01003,0.1392379,0,3.71147,0,26.36675
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,5.716172,83.40878,61.87378,1.455741,1.455741,0,0,0,1.455741,392.6639,0.0769631,0,5.716172,1.532359,1.455741,0,0,4.106849,25.90281,4.106849,0,4.106849,39.00008,100,0.1391629,1.601316,4.572937,0,31.61899
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,5.751061,86.7761,64.52172,8.437099,8.437099,3,0,1.095,8.437099,68.16396,0.02779808,0,5.751061,5.723263,5.4371,0,0,0,29.59898,0,0,0,39.00008,100,0.1391629,9.280809,4.600849,12,35.35004
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,5.563765,87.56963,65.90192,2.687869,2.687869,0,0,0,2.687869,206.9954,2.734429,0,5.563765,2.829335,2.687869,0,0,0,29.59898,0,0,0,39.00008,100,0.1391629,2.956656,4.451012,0,35.16274
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,4.396463,82.59474,66.13706,0.5409654,0.5409654,0,0,0,0.5409654,812.7068,3.827026,0,4.396463,0.5694373,0.5409654,0,0,0,29.59898,0,0,0,39.00008,100,0.1391629,0.595062,3.51717,0,33.99544
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,2.993509,77.10416,66.36198,4.552814,4.552814,0,0,0,4.552814,65.75074,0,0,2.993509,4.792436,4.552814,0,0,0,29.59898,0,1.798927,-1.798927,37.10384,95.13787,0.1391629,5.008095,2.394807,0,32.59249
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.030983,68.57837,65.10447,3.237472,3.237472,0,0,0,3.237472,31.84531,0,4.440892E-16,1.030983,3.407865,3.237472,0,0,1.998808,27.80005,0,2.376882,-2.376882,34.59839,88.71364,0.1391629,3.561219,0.8247864,0,28.83103
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,62.63033,62.63033,2.209171,2.209171,0,0,0,2.209171,0,0,0,0,2.325444,2.209171,0,0,4.639788,25.42317,0,2.325444,-2.325444,32.14716,82.42844,0.1391629,2.430088,0,0,25.42317
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,60.1562,60.1562,4.328835,4.328835,0,0,0,4.328835,0,0,0,0,4.556669,4.328835,0,0,7.223614,23.09772,0,4.556669,-4.556669,27.34401,70.11269,0.1391629,4.761719,0,0,23.09772
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,57.56961,57.56961,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.28658,18.54106,0,0,0,27.34401,70.11269,0.1391629,0,0,0,18.54106
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,55.38174,55.38174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.28658,18.54106,0,0,0,27.34401,70.11269,0.1391629,0,0,0,18.54106
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,53.25521,53.25521,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.28658,18.54106,0,0,0,27.34401,70.11269,0.1391629,0,0,0,18.54106
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,51.90568,51.90568,1.317829,1.317829,0,0,0,1.317829,0,0,2.220446E-16,0,1.387189,1.317829,0,0,12.28658,18.54106,0,1.387189,-1.387189,25.88178,66.3634,0.1391629,1.449612,0,0,18.54106
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,50.81174,50.81174,0.9991294,0.9991294,0,0,0,0.9991294,0,0,2.220446E-16,0,1.051715,0.9991294,0,0,13.8279,17.15387,0,1.051715,-1.051715,24.77317,63.52084,0.1391629,1.099042,0,0,17.15387
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,49.68714,49.68714,0.8504457,0.8504457,0,0,0,0.8504457,0,0,1.110223E-16,0,0.895206,0.8504457,0,0,14.99647,16.10215,0,0.895206,-0.895206,23.82955,61.10128,0.1391629,0.9354903,0,0,16.10215
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,48.76701,48.76701,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.99115,15.20695,0,0,0,23.82955,61.10128,0.1391629,0,0,0,15.20695
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,48.05135,48.05135,1.313811,1.313811,0,0,0,1.313811,0,0,2.220446E-16,0,1.382959,1.313811,0,0,15.99115,15.20695,0,1.382959,-1.382959,22.37178,57.36342,0.1391629,1.445192,0,0,15.20695
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,47.24368,47.24368,2.298965,2.298965,0,0,0,2.298965,0,0,0,0,2.419963,2.298965,0,0,17.52777,13.82399,0,2.419963,-2.419963,19.82091,50.82275,0.1391629,2.528861,0,0,13.82399
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,46.54847,46.54847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.21661,11.40403,0,0,0,19.82091,50.82275,0.1391629,0,0,0,11.40403
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3274581,47.10295,46.14974,0.150443,0.150443,0,0,0,0.150443,217.6626,0,0,0.3274581,0.158361,0.150443,0,0,20.21661,11.40403,0.1690971,0,0.1690971,19.98133,51.23409,0.1391598,0.1654873,0.2619665,0,11.73148
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.127011,52.11804,45.72035,1.644209,1.644209,0,0,0,1.644209,129.3638,0,0,2.127011,1.730747,1.644209,0,0,20.04752,11.55621,0.3962644,0,0.3962644,20.35726,52.19801,0.1391526,1.80863,1.701609,0,13.68322
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.127298,60.59367,47.44815,0,0,0,0,0,0,0,0,0,4.127298,0,0,0,0,19.65125,11.91285,4.127298,0,4.127298,24.27276,62.23772,0.1390773,0,3.301838,0,16.04015
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,5.591621,70.95117,51.783,3.821157,3.821157,0,0,0,3.821157,146.3332,0,0,5.591621,4.02227,3.821157,0,0,15.52396,15.62742,1.569351,0,1.569351,25.76158,66.0552,0.1390487,4.203272,4.473297,0,21.21904
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.159155,78.42191,56.0974,0,0,0,0,0,0,0,0,0,6.159155,0,0,0,0,13.9546,17.03983,6.159155,0,6.159155,31.60467,81.03744,0.1389366,0,4.927324,0,23.19899
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,7.967619,91.43661,59.40987,0.8144004,0.8144004,0,0,0,0.8144004,978.3418,0,0,7.967619,0.8572636,0.8144004,0,0,7.795449,22.58307,7.110356,0,7.110356,38.35014,98.3335,0.1388073,0.8958404,6.374095,0,30.55069
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,8.124045,95.97411,62.04758,0,0,0,0,0,0,0,7.438951,0,8.124045,0,0,0,0,0.6850938,28.98239,0.6850938,0,0.6850938,39.00008,100,0.1387949,0,6.499236,0,37.10644
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,7.814138,97.94839,64.75686,6.005086,6.005086,0,0,0,6.005086,130.1253,1.492995,0,7.814138,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1387949,6.605595,6.25131,0,37.41312
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,6.794661,93.97269,66.07572,0,0,0,0,0,0,0,6.794661,0,6.794661,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1387949,0,5.435729,0,36.39364
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,5.724827,88.83604,66.31086,3.326682,3.326682,0,0,0,3.326682,172.0882,2.223057,0,5.724827,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1387949,3.65935,4.579862,0,35.32381
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,3.677651,80.0998,66.59712,3.55369,3.55369,0,0,0,3.55369,103.4882,0,0,3.677651,3.740726,3.55369,0,0,0,29.59898,0,0.06307575,-0.06307575,38.93359,99.82952,0.1387949,3.909059,2.942121,0,33.27663
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.487308,70.34405,65.26804,0.509204,0.509204,0,0,0,0.509204,292.0849,0.8812197,0,1.487308,0.5360042,0.509204,0,0,0.07008417,29.5359,0.07008417,0,0.07008417,39.00008,100,0.1387936,0.5601244,1.189846,0,31.02321
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,62.80413,62.80413,5.415518,5.415518,0,0,0,5.415518,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1387936,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,60.26866,60.26866,1.678885,1.678885,0,0,0,1.678885,0,0,2.220446E-16,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1387936,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,57.71274,57.71274,1.135973,1.135973,0,0,0,1.135973,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1387936,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,55.46353,55.46353,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1387936,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,53.30633,53.30633,1.345855,1.345855,0,0,0,1.345855,0,0,2.220446E-16,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1387936,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,51.9568,51.9568,0.6053884,0.6053884,0,0,0,0.6053884,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1387936,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,50.86287,50.86287,0.4892727,0.4892727,0,0,0,0.4892727,0,0,1.110223E-16,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1387936,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,49.71781,49.71781,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1387936,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,48.76701,48.76701,2.469081,2.469081,0,0,0,2.469081,0,0,4.440892E-16,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1387936,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,48.02068,48.02068,0.9707691,0.9707691,0,0,0,0.9707691,0,0,1.110223E-16,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1387936,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,47.18233,47.18233,1.139456,1.139456,0,0,0,1.139456,0,0,2.220446E-16,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1387936,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,46.49735,46.49735,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1387936,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1169683,46.42741,46.0884,1.503832,1.503832,0,0,0,1.503832,7.778016,0,0,0.1169683,1.582981,1.503832,0,0,19.06163,12.44351,0,1.466013,-1.466013,19.37132,49.66994,0.1387936,1.654216,0.09357466,0,12.56048
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,1.8669,51.24198,45.65901,4.348086,4.348086,0,0,0,4.348086,42.93613,0,0,1.8669,4.576932,4.348086,0,0,20.69053,10.9775,0,2.710033,-2.710033,16.51469,42.34528,0.1387936,4.782895,1.49352,0,12.8444
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,3.905298,59.82053,47.44815,0,0,0,0,0,0,0,0,0,3.905298,0,0,0,0,23.70168,8.267467,3.905298,0,3.905298,20.21958,51.84498,0.1387228,0,3.124238,0,12.17276
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,6.357251,74.19527,51.87501,0,0,0,0,0,0,0,0,0,6.357251,0,0,0,0,19.79638,11.78224,6.357251,0,6.357251,26.2506,67.3091,0.1386076,0,5.085801,0,18.13949
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.049495,78.11659,56.24053,2.881666,2.881666,0,0,0,2.881666,209.9304,0,0,6.049495,3.033333,2.881666,0,0,13.43913,17.50376,3.016162,0,3.016162,29.11198,74.64596,0.138553,3.169833,4.839596,0,23.55326
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,7.709863,90.26615,59.57345,4.001054,4.001054,0,0,0,4.001054,192.6958,0,0,7.709863,4.211636,4.001054,0,0,10.42297,20.21831,3.498227,0,3.498227,32.43069,83.15546,0.1384897,4.401159,6.16789,0,27.92817
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,7.715553,93.87257,62.22139,4.671628,4.671628,0,0,0,4.671628,165.1577,0,0,7.715553,4.917503,4.671628,0,0,6.924741,23.36671,2.79805,0,2.79805,35.08516,89.96175,0.1384392,5.138791,6.172442,0,31.08226
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,6.496564,90.85842,64.86932,2.679241,2.679241,0,0,0,2.679241,242.4778,0,0,6.496564,2.820254,2.679241,0,0,4.126691,25.88496,3.676311,0,3.676311,38.57281,98.90444,0.1383728,2.947165,5.197252,0,32.38152
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,4.851544,84.717,66.24952,0,0,0,0,0,0,0,4.401164,0,4.851544,0,0,0,0,0.4503804,29.19364,0.4503804,0,0.4503804,39.00008,100,0.1383647,0,3.881235,0,34.04518
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,3.846308,80.66874,66.48466,5.864591,5.864591,0,0,0,5.864591,65.58527,0,0,3.846308,6.173253,5.864591,0,0,0,29.59898,0,2.326945,-2.326945,36.54726,93.71074,0.1383647,6.451049,3.077046,0,33.44529
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.657585,72.45484,66.70959,0,0,0,0,0,0,0,0,0,1.657585,0,0,0,0,2.585495,27.27203,1.657585,0,1.657585,38.11979,97.74284,0.1383348,0,1.326068,0,28.92962
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.18997,69.42493,65.39073,2.909692,2.909692,0,0,0,2.909692,40.89676,0,4.440892E-16,1.18997,3.062834,2.909692,0,0,0.92791,28.76386,0,1.872864,-1.872864,36.14561,92.68088,0.1383348,3.200661,0.9519758,0,29.95383
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,62.9166,62.9166,8.319436,8.319436,11.48667,0,3.242127,8.319436,0,0,0,0,0,0,3.167231,3.00887,3.00887,26.891,3.00887,0,3.00887,39.00008,100,0.1383965,9.15138,0,12,26.891
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,60.38112,60.38112,6.887041,6.887041,0,0,0,6.887041,0,0,8.881784E-16,0,7.249516,6.887041,0,0,0,29.59898,0,7.249516,-7.249516,31.35842,80.40604,0.1383965,7.575745,0,0,29.59898
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,57.79453,57.79453,7.793066,7.793066,12,0,3.372,7.793066,0,0,0,0,0,0,4.206934,3.996588,8.055018,22.34946,3.996588,0,3.996588,35.14991,90.1278,0.1384785,8.572372,0,12,22.34946
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,55.55554,55.55554,6.492661,6.492661,0,0,0,6.492661,0,0,8.881784E-16,0,6.83438,6.492661,0,0,4.058431,25.94639,0,6.83438,-6.83438,27.94584,71.65587,0.1384785,7.141927,0,0,25.94639
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,53.36767,53.36767,0.690926,0.690926,0,0,0,0.690926,0,0,1.110223E-16,0,0.7272906,0.690926,0,0,11.65219,19.11201,0,0.7272906,-0.7272906,27.17921,69.69015,0.1384785,0.7600186,0,0,19.11201
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,51.98747,51.98747,0.4035327,0.4035327,0,0,0,0.4035327,0,0,5.551115E-17,0,0.4247712,0.4035327,0,0,12.46029,18.38472,0,0.4247712,-0.4247712,26.73146,68.54208,0.1384785,0.443886,0,0,18.38472
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,50.86287,50.86287,0.9164786,0.9164786,0,0,0,0.9164786,0,0,1.110223E-16,0,0.9647144,0.9164786,0,0,12.93225,17.95995,0,0.9647144,-0.9647144,25.71457,65.93465,0.1384785,1.008126,0,0,17.95995
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,49.68714,49.68714,0.5126395,0.5126395,0,0,0,0.5126395,0,0,1.110223E-16,0,0.5396205,0.5126395,0,0,14.00416,16.99524,0,0.5396205,-0.5396205,25.14576,64.47617,0.1384785,0.5639034,0,0,16.99524
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,48.73634,48.73634,1.086704,1.086704,0,0,0,1.086704,0,0,0,0,1.143899,1.086704,0,0,14.60374,16.45561,0,1.143899,-1.143899,23.93998,61.38444,0.1384785,1.195374,0,0,16.45561
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,47.95934,47.95934,0.8354067,0.8354067,0,0,0,0.8354067,0,0,1.110223E-16,0,0.8793755,0.8354067,0,0,15.87474,15.31172,0,0.8793755,-0.8793755,23.01304,59.00767,0.1384785,0.9189474,0,0,15.31172
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,47.16189,47.16189,1.11764,1.11764,0,0,0,1.11764,0,0,0,0,1.176464,1.11764,0,0,16.85182,14.43234,0,1.176464,-1.176464,21.77294,55.82793,0.1384785,1.229405,0,0,14.43234
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,46.43601,46.43601,0.4058501,0.4058501,0,0,0,0.4058501,0,0,0,0,0.4272107,0.4058501,0,0,18.159,13.25588,0,0.4272107,-0.4272107,21.32262,54.67327,0.1384785,0.4464352,0,0,13.25588
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1674551,46.49215,46.00661,1.119703,1.119703,0,0,0,1.119703,14.95531,0,0,0.1674551,1.178635,1.119703,0,0,18.63368,12.82867,0,1.01118,-1.01118,20.25674,51.94025,0.1384785,1.231674,0.1339641,0,12.99612
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.087311,48.74549,45.54655,3.560628,3.560628,0,0,0,3.560628,30.53705,0,0,1.087311,3.748029,3.560628,0,0,19.75721,11.81749,0,2.660718,-2.660718,17.4521,44.74887,0.1384785,3.916691,0.8698486,0,12.9048
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.100593,56.99131,47.35614,3.315981,3.315981,0,0,0,3.315981,93.50455,0,0,3.100593,3.490507,3.315981,0,0,22.71357,9.156767,0,0.3899132,-0.3899132,17.04109,43.69502,0.1384785,3.647579,2.480475,0,12.25736
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,6.411979,74.46302,51.90568,2.615537,2.615537,0,0,0,2.615537,245.1496,0,0,6.411979,2.753197,2.615537,0,0,23.1468,8.766853,3.658781,0,3.658781,20.51212,52.59506,0.1384126,2.877091,5.129583,0,15.17883
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,5.801804,77.16125,56.33254,3.641034,3.641034,0,0,0,3.641034,159.345,0,0,5.801804,3.832668,3.641034,0,0,19.48802,12.05976,1.969136,0,1.969136,22.3802,57.38502,0.1383771,4.005137,4.641443,0,17.86156
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,6.337702,83.61064,59.69613,3.220622,3.220622,0,0,0,3.220622,196.785,0,0,6.337702,3.390128,3.220622,0,0,17.51889,13.83198,2.947574,0,2.947574,25.17652,64.55504,0.138324,3.542684,5.070162,0,20.16968
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,6.529418,87.88943,62.39519,2.868963,2.868963,0,0,0,2.868963,227.5881,0,0,6.529418,3.019961,2.868963,0,0,14.57131,16.4848,3.509458,0,3.509458,28.50588,73.09186,0.1382609,3.155859,5.223535,0,23.01422
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,7.272892,95.22076,65.04312,1.746814,1.746814,0,0,0,1.746814,416.3518,0,0,7.272892,1.838752,1.746814,0,0,11.06186,19.64331,5.43414,0,5.43414,33.66116,86.31049,0.1381633,1.921496,5.818314,0,26.9162
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,3.873553,80.64378,66.36198,3.311048,3.311048,0,0,0,3.311048,116.9887,0,0,3.873553,3.485314,3.311048,0,0,5.627715,24.53403,0.3882394,0,0.3882394,34.02948,87.25489,0.1381563,3.642153,3.098842,0,28.40759
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,3.919792,81.10062,66.59712,1.309545,1.309545,0,0,0,1.309545,299.3247,0,0,3.919792,1.378469,1.309545,0,0,5.239476,24.88345,2.541323,0,2.541323,36.44039,93.4367,0.1381107,1.4405,3.135834,0,28.80324
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.722836,72.80908,66.82204,1.81062,1.81062,0,0,0,1.81062,95.15173,0,0,1.722836,1.905915,1.81062,0,0,2.698152,27.17064,0,0.1830795,-0.1830795,36.2474,92.94187,0.1381107,1.991682,1.378269,0,28.89348
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.8491894,68.36005,65.50319,0,0,0,0,0,0,0,0,0,0.8491894,0,0,0,0,2.901574,26.98756,0.8491894,0,0.8491894,37.05302,95.00754,0.1380955,0,0.6793516,0,27.83675
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,62.96772,62.96772,0.9607471,0.9607471,0,0,0,0.9607471,0,0,1.110223E-16,0,1.011313,0.9607471,0,0,2.052384,27.75183,0,1.011313,-1.011313,35.987,92.27417,0.1380955,1.056822,0,0,27.75183
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,60.5038,60.5038,3.62261,3.62261,0,0,0,3.62261,0,0,4.440892E-16,0,3.813273,3.62261,0,0,3.176065,26.74052,0,3.813273,-3.813273,31.96745,81.96767,0.1380955,3.984871,0,0,26.74052
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,57.88654,57.88654,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.413036,22.92725,0,0,0,31.96745,81.96767,0.1380955,0,0,0,22.92725
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,55.63733,55.63733,5.618682,5.618682,0,0,0,5.618682,0,0,8.881784E-16,0,5.914402,5.618682,0,0,7.413036,22.92725,0,5.914402,-5.914402,25.73313,65.98225,0.1380955,6.180551,0,0,22.92725
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,53.39834,53.39834,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.98459,17.01284,0,0,0,25.73313,65.98225,0.1380955,0,0,0,17.01284
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,52.01814,52.01814,0.7901239,0.7901239,0,0,0,0.7901239,0,0,1.110223E-16,0,0.8317093,0.7901239,0,0,13.98459,17.01284,0,0.8317093,-0.8317093,24.85643,63.73431,0.1380955,0.8691362,0,0,17.01284
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,50.86287,50.86287,0.4118357,0.4118357,0,0,0,0.4118357,0,0,5.551115E-17,0,0.4335113,0.4118357,0,0,14.90872,16.18113,0,0.4335113,-0.4335113,24.39947,62.56261,0.1380955,0.4530193,0,0,16.18113
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,49.68714,49.68714,0.8809681,0.8809681,0,0,0,0.8809681,0,0,0,0,0.9273348,0.8809681,0,0,15.3904,15.74762,0,0.9273348,-0.9273348,23.42197,60.05621,0.1380955,0.9690649,0,0,15.74762
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,48.70567,48.70567,1.784434,1.784434,0,0,0,1.784434,0,0,2.220446E-16,0,1.878351,1.784434,0,0,16.42077,14.82029,0,1.878351,-1.878351,21.44201,54.97942,0.1380955,1.962877,0,0,14.82029
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,47.92867,47.92867,0.9309351,0.9309351,0,0,0,0.9309351,0,0,0,0,0.9799317,0.9309351,0,0,18.50782,12.94194,0,0.9799317,-0.9799317,20.40908,52.33086,0.1380955,1.024029,0,0,12.94194
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,47.06987,47.06987,0.02367881,0.02367881,0,0,0,0.02367881,0,0,3.469447E-18,0,0.02492507,0.02367881,0,0,19.59664,11.962,0,0.02492507,-0.02492507,20.3828,52.26349,0.1380955,0.0260467,0,0,11.962
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,46.35422,46.35422,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,2.324255,2.208042,0,0,19.62433,11.93708,0,2.324255,-2.324255,17.93282,45.98151,0.1380955,2.428847,0,0,11.93708
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2515197,46.62405,45.89415,0,0,0,0,0,0,0,0,0,0.2515197,0,0,0,0,22.20684,9.612824,0.2515197,0,0.2515197,18.17143,46.59333,0.1380909,0,0.2012158,0,9.864345
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.575088,50.10951,45.43409,3.723361,3.723361,0,0,0,3.723361,42.30286,0,0,1.575088,3.919327,3.723361,0,0,21.95532,9.839192,0,2.344239,-2.344239,15.70039,40.25733,0.1380909,4.095696,1.26007,0,11.41428
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.542759,55.0746,47.27435,0,0,0,0,0,0,0,0,0,2.542759,0,0,0,0,24.56003,7.494954,2.542759,0,2.542759,18.11266,46.44263,0.1380454,0,2.034208,0,10.03771
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.31716,70.00822,51.90568,6.981047,6.981047,0,0,0,6.981047,76.16564,0,0,5.31716,7.348471,6.981047,0,0,22.01727,9.783437,0,2.031311,-2.031311,15.97147,40.95242,0.1380454,7.679152,4.253727,0,15.1006
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,5.898201,77.67116,56.41433,1.810066,1.810066,0,0,0,1.810066,325.8555,0,0,5.898201,1.905333,1.810066,0,0,24.27428,7.752126,3.992868,0,3.992868,19.75944,50.66513,0.1379738,1.991073,4.718561,0,13.65033
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,2.759582,69.14515,59.80859,6.263268,6.263268,0,0,0,6.263268,44.05978,0,0,2.759582,6.592914,6.263268,0,0,20.28141,11.34571,0,3.833332,-3.833332,15.71875,40.30442,0.1379738,6.889596,2.207666,0,14.10529
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.059696,81.25068,62.50765,9.134813,9.134813,12,0,3.372,9.134813,55.38915,-4.440892E-16,0,5.059696,0,0,2.865186,2.721927,24.54067,7.512375,7.781623,0,7.781623,23.10105,59.23335,0.1381142,10.0483,4.047757,12,12.57207
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,5.434142,86.13754,65.21693,4.477815,4.477815,11.86689,0,3.338323,4.477815,121.357,0,0,5.434142,0,0,7.389075,7.019621,16.75905,14.51584,12.45376,0,12.45376,34.91573,89.52733,0.1382142,4.925596,4.347313,12,19.94998
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,3.527925,79.48938,66.59712,5.353554,5.353554,0,0,0,5.353554,65.89875,0,0,3.527925,5.63532,5.353554,0,0,4.305284,25.72422,0,2.107394,-2.107394,32.69434,83.83147,0.1382142,5.888909,2.82234,0,29.25215
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,2.900648,77.18635,66.77093,3.095186,3.095186,0,0,0,3.095186,93.71481,0,0,2.900648,3.25809,3.095186,0,0,6.646833,23.61683,0,0.3574428,-0.3574428,32.31756,82.86537,0.1382142,3.404705,2.320518,0,26.51748
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,2.887869,77.38067,66.99585,4.655806,4.655806,0,0,0,4.655806,62.02727,0,0,2.887869,4.900848,4.655806,0,0,7.043993,23.25938,0,2.012979,-2.012979,30.19569,77.42471,0.1382142,5.121386,2.310295,0,26.14725
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.567788,70.99165,65.61565,0,0,0,0,0,0,0,0,0,1.567788,0,0,0,0,9.280636,21.24641,1.567788,0,1.567788,31.68303,81.23837,0.1381862,0,1.254231,0,22.81419
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,63.0904,63.0904,4.760458,4.760458,0,0,0,4.760458,0,0,8.881784E-16,0,5.011009,4.760458,0,0,7.712847,22.65742,0,5.011009,-5.011009,26.40096,67.69464,0.1381862,5.236505,0,0,22.65742
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,60.55492,60.55492,4.340166,4.340166,0,0,0,4.340166,0,0,0,0,4.568596,4.340166,0,0,13.28063,17.64641,0,4.568596,-4.568596,21.58524,55.34665,0.1381862,4.774183,0,0,17.64641
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,57.93766,57.93766,4.144114,4.144114,0,0,0,4.144114,0,0,0,0,4.362225,4.144114,0,0,18.35685,13.07781,0,4.362225,-4.362225,16.98705,43.55645,0.1381862,4.558525,0,0,13.07781
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,55.668,55.668,6.974217,6.974217,0,0,0,6.974217,0,0,8.881784E-16,0,7.341281,6.974217,0,0,23.20377,8.715586,0,7.341281,-7.341281,9.248659,23.71446,0.1381862,7.671639,0,0,8.715586
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,53.39834,53.39834,0.6279565,0.6279565,0,0,0,0.6279565,0,0,0,0,0.6610069,0.6279565,0,0,31.36075,1.374304,0,0.6610069,-0.6610069,8.551897,21.9279,0.1381862,0.6907521,0,0,1.374304
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,51.98747,51.98747,0.5966808,0.5966808,0,0,0,0.5966808,0,0,0,0,0.628085,0.5966808,0,0,32.0952,0.7132972,0,0.628085,-0.628085,7.889837,20.23031,0.1381862,0.6563488,0,0,0.7132972
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,50.8322,50.8322,2.720815,2.720815,11.52081,0,3.250766,2.720815,0,1.776357E-15,0,0,0,0,8.8,8.36,32.79307,0.08521222,8.36,0,8.36,15.82083,40.56615,0.1383465,2.992897,0,12,0.08521222
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,49.65647,49.65647,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,24.43307,7.609212,8.36,0,8.36,23.75182,60.90199,0.1384077,0,0,12,7.609212
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,48.68522,48.68522,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,16.07307,15.13321,8.36,0,8.36,31.68281,81.23782,0.1384687,0,0,12,15.13321
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,47.87755,47.87755,0.1735997,0.1735997,0,0,0,0.1735997,0,0,0,0,0.1827365,0.1735997,0,0,7.713073,22.65721,0,0.1827365,-0.1827365,31.49019,80.74393,0.1384687,0.1909597,0,0,22.65721
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,47.00853,47.00853,1.578587,1.578587,0,0,0,1.578587,0,0,2.220446E-16,0,1.661671,1.578587,0,0,7.916114,22.47448,0,1.661671,-1.661671,29.73864,76.25277,0.1384687,1.736446,0,0,22.47448
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,46.2622,46.2622,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.762415,20.81281,0,0,0,29.73864,76.25277,0.1384687,0,0,0,20.81281
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.5965727,47.54367,45.80214,0,0,0,0,0,0,0,0,0,0.5965727,0,0,0,0,9.762415,20.81281,0.5965727,0,0.5965727,30.3046,77.70394,0.1384581,0,0.4772581,0,21.40938
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.543589,53.03962,45.34207,0,0,0,0,0,0,0,0,0,2.543589,0,0,0,0,9.165842,21.34972,2.543589,0,2.543589,32.71766,83.89126,0.1384127,0,2.034871,0,23.89331
