Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,3.897602,59.50348,47.18233,3.885597,3.885597,0,0,0,3.885597,100.309,0,0,3.897602,4.090103,3.885597,0,0,6.622253,23.63895,0,0.1925005,-0.1925005,32.51474,83.37097,0.1384127,4.274157,3.118082,0,27.53655
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.064742,73.01307,51.90568,4.519585,4.519585,0,0,0,4.519585,134.188,0,0,6.064742,4.757458,4.519585,0,0,6.836142,23.44645,1.307284,0,1.307284,33.75494,86.55096,0.1383893,4.971543,4.851794,0,29.51119
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,4.688637,72.79858,56.50634,6.303012,6.303012,0,0,0,6.303012,74.38725,0,8.881784E-16,4.688637,6.63475,6.303012,0,0,5.528858,24.62301,0,1.946112,-1.946112,31.70356,81.29102,0.1383893,6.933313,3.75091,0,29.31164
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,5.462468,79.9543,59.92105,6.151661,6.151661,0,0,0,6.151661,88.79664,0,0,5.462468,6.475433,6.151661,0,0,7.691205,22.67689,0,1.012965,-1.012965,30.6358,78.55318,0.1383893,6.766828,4.369975,0,28.13936
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,6.795651,89.58366,62.68145,3.746654,3.746654,0,0,0,3.746654,181.3792,0,0,6.795651,3.943847,3.746654,0,0,8.816721,21.66393,2.851805,0,2.851805,33.34126,85.49024,0.1383385,4.12132,5.436521,0,28.45958
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,6.321481,90.63229,65.39073,4.131765,4.131765,0,0,0,4.131765,152.9971,0,0,6.321481,4.349226,4.131765,0,0,5.964916,24.23055,1.972254,0,1.972254,35.21231,90.28778,0.1383033,4.544942,5.057185,0,30.55203
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,6.738605,94.49986,66.70959,1.821174,1.821174,0,0,0,1.821174,370.0143,0.828917,0,6.738605,1.917026,1.821174,0,0,3.992662,26.00558,3.992662,0,3.992662,39.00008,100,0.1382322,2.003292,5.390883,0,32.74419
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,5.575412,88.81732,66.88339,0,0,0,0,0,0,0,5.575412,0,5.575412,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1382322,0,4.46033,0,35.17439
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,3.790231,81.13631,67.10831,5.26931,5.26931,0,0,0,5.26931,71.93033,0,8.881784E-16,3.790231,5.546641,5.26931,0,0,0,29.59898,0,1.75641,-1.75641,37.14866,95.25278,0.1382322,5.79624,3.032185,0,33.38921
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.647648,71.39463,65.72811,2.889838,2.889838,0,0,0,2.889838,57.01523,0,0,1.647648,3.041935,2.889838,0,0,1.951567,27.84257,0,1.394287,-1.394287,35.67895,91.48431,0.1382322,3.178822,1.318119,0,29.49022
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,63.14152,63.14152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.500775,26.44828,0,0,0,35.67895,91.48431,0.1382322,0,0,0,26.44828
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,60.61626,60.61626,1.202308,1.202308,0,0,0,1.202308,0,0,2.220446E-16,0,1.265587,1.202308,0,0,3.500775,26.44828,0,1.265587,-1.265587,34.34491,88.06368,0.1382322,1.322539,0,0,26.44828
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,57.96833,57.96833,1.583059,1.583059,0,0,0,1.583059,0,0,2.220446E-16,0,1.666378,1.583059,0,0,4.906982,25.18269,0,1.666378,-1.666378,32.58839,83.55981,0.1382322,1.741365,0,0,25.18269
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,55.69867,55.69867,5.925098,5.925098,0,0,0,5.925098,0,0,0,0,6.236946,5.925098,0,0,6.758514,23.51632,0,6.236946,-6.236946,26.01407,66.70261,0.1382322,6.517608,0,0,23.51632
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,53.42901,53.42901,1.77963,1.77963,0,0,0,1.77963,0,0,2.220446E-16,0,1.873295,1.77963,0,0,13.68845,17.27937,0,1.873295,-1.873295,24.03944,61.63948,0.1382322,1.957593,0,0,17.27937
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,51.9568,51.9568,0.905418,0.905418,0,0,0,0.905418,0,0,1.110223E-16,0,0.9530715,0.905418,0,0,15.76989,15.40607,0,0.9530715,-0.9530715,23.03482,59.06352,0.1382322,0.9959598,0,0,15.40607
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,50.81174,50.81174,1.17244,1.17244,0,0,0,1.17244,0,0,2.220446E-16,0,1.234147,1.17244,0,0,16.82886,14.453,0,1.234147,-1.234147,21.73391,55.72787,0.1382322,1.289684,0,0,14.453
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,49.6258,49.6258,0.8721616,0.8721616,0,0,0,0.8721616,0,0,1.110223E-16,0,0.9180648,0.8721616,0,0,18.20014,13.21886,0,0.9180648,-0.9180648,20.76619,53.24653,0.1382322,0.9593778,0,0,13.21886
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,48.62387,48.62387,0.2300814,0.2300814,0,0,0,0.2300814,0,0,2.775558E-17,0,0.2421909,0.2300814,0,0,19.22021,12.30079,0,0.2421909,-0.2421909,20.5109,52.59194,0.1382322,0.2530895,0,0,12.30079
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,47.8162,47.8162,0.6197867,0.6197867,0,0,0,0.6197867,0,0,1.110223E-16,0,0.6524071,0.6197867,0,0,19.48931,12.0586,0,0.6524071,-0.6524071,19.8232,50.82861,0.1382322,0.6817654,0,0,12.0586
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,46.95741,46.95741,0.6592903,0.6592903,0,0,0,0.6592903,0,0,0,0,0.6939898,0.6592903,0,0,20.2142,11.40619,0,0.6939898,-0.6939898,19.09167,48.9529,0.1382322,0.7252192,0,0,11.40619
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,46.18041,46.18041,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0.6626281,0.6294966,0,0,20.98531,10.7122,0,0.6626281,-0.6626281,18.3932,47.16195,0.1382322,0.6924463,0,0,10.7122
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1715946,46.21701,45.72035,0.4252317,0.4252317,0,0,0,0.4252317,40.35319,0,5.551115E-17,0.1715946,0.4476123,0.4252317,0,0,21.72156,10.04958,0,0.2760178,-0.2760178,18.10225,46.41593,0.1382322,0.4677549,0.1372757,0,10.22117
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.501496,49.64233,45.19894,0.7313628,0.7313628,0,0,0,0.7313628,205.3011,0,0,1.501496,0.7698556,0.7313628,0,0,22.02824,9.773558,0.7316402,0,0.7316402,18.79634,48.19566,0.1382192,0.804499,1.201197,0,11.27505
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,3.827721,59.20686,47.13122,5.557222,5.557222,0,0,0,5.557222,68.8783,0,0,3.827721,5.849708,5.557222,0,0,21.2966,10.43203,0,2.021987,-2.021987,16.66498,42.73064,0.1382192,6.112945,3.062176,0,14.25975
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,5.7853,71.87197,51.90568,3.596798,3.596798,0,0,0,3.596798,160.8459,0,0,5.7853,3.786103,3.596798,0,0,23.54326,8.410047,1.999198,0,1.999198,18.56159,47.59372,0.1381836,3.956477,4.62824,0,14.19535
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,6.581599,80.86549,56.55746,4.572727,4.572727,0,0,0,4.572727,143.9316,0,0,6.581599,4.813397,4.572727,0,0,21.54406,10.20932,1.768202,0,1.768202,20.23905,51.8949,0.1381522,5.03,5.265279,0,16.79092
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,7.395382,89.22393,60.03352,1.669573,1.669573,0,0,0,1.669573,442.9505,0,0,7.395382,1.757445,1.669573,0,0,19.77586,11.80071,5.637937,0,5.637937,25.58767,65.60928,0.138052,1.83653,5.916306,0,19.19609
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,7.023824,90.91582,62.80413,1.694861,1.694861,0,0,0,1.694861,414.4189,0,0,7.023824,1.784064,1.694861,0,0,14.13792,16.87485,5.23976,0,5.23976,30.55854,78.35508,0.137959,1.864347,5.619059,0,23.89867
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,5.788183,88.15125,65.50319,0,0,0,0,0,0,0,0,0,5.788183,0,0,0,0,8.898161,21.59063,5.788183,0,5.788183,36.04969,92.43493,0.1378565,0,4.630546,0,27.37882
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,5.704248,89.43816,66.88339,0.5877247,0.5877247,0,0,0,0.5877247,970.5646,1.975613,0,5.704248,0.6186576,0.5877247,0,0,3.109978,26.8,3.109978,0,3.109978,39.00008,100,0.1378015,0.6464972,4.563399,0,32.50425
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.026227,82.0669,67.05719,4.106969,4.106969,0,0,0,4.106969,98.03403,0,0,4.026227,4.323125,4.106969,0,0,0,29.59898,0,0.2968979,-0.2968979,38.68712,99.19755,0.1378015,4.517666,3.220982,0,33.62521
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,1.740637,73.30197,67.231,1.911773,1.911773,0,0,0,1.911773,91.04829,0,0,1.740637,2.012393,1.911773,0,0,0.3298866,29.30208,0,0.2717559,-0.2717559,38.40067,98.46304,0.1378015,2.102951,1.39251,0,31.04272
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.23316,70.05044,65.85079,2.106538,2.106538,0,0,0,2.106538,58.53965,0,4.440892E-16,1.23316,2.217408,2.106538,0,0,0.6318376,29.03032,0,0.9842484,-0.9842484,37.36317,95.80282,0.1378015,2.317192,0.9865278,0,30.26348
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,63.2642,63.2642,1.398815,1.398815,0,0,0,1.398815,0,0,0,0,1.472437,1.398815,0,0,1.725447,28.04608,0,1.472437,-1.472437,35.81109,91.82313,0.1378015,1.538696,0,0,28.04608
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,60.72873,60.72873,0.7619529,0.7619529,0,0,0,0.7619529,0,0,0,0,0.8020557,0.7619529,0,0,3.361487,26.57364,0,0.8020557,-0.8020557,34.96565,89.65533,0.1378015,0.8381482,0,0,26.57364
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,58.05012,58.05012,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.25266,25.77158,0,0,0,34.96565,89.65533,0.1378015,0,0,0,25.77158
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,55.72934,55.72934,1.176124,1.176124,0,0,0,1.176124,0,0,0,0,1.238026,1.176124,0,0,4.25266,25.77158,0,1.238026,-1.238026,33.66066,86.3092,0.1378015,1.293737,0,0,25.77158
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,53.42901,53.42901,0.7747121,0.7747121,0,0,0,0.7747121,0,0,1.110223E-16,0,0.8154864,0.7747121,0,0,5.628244,24.53356,0,0.8154864,-0.8154864,32.80106,84.10511,0.1378015,0.8521833,0,0,24.53356
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,51.9568,51.9568,0.4412999,0.4412999,0,0,0,0.4412999,0,0,0,0,0.4645262,0.4412999,0,0,6.53434,23.71807,0,0.4645262,-0.4645262,32.31141,82.84959,0.1378015,0.4854299,0,0,23.71807
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,50.81174,50.81174,1.309645,1.309645,0,0,0,1.309645,0,0,2.220446E-16,0,1.378574,1.309645,0,0,7.050481,23.25355,0,1.378574,-1.378574,30.85826,79.12359,0.1378015,1.44061,0,0,23.25355
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,49.60535,49.60535,0.4748069,0.4748069,0,0,0,0.4748069,0,0,5.551115E-17,0,0.4997968,0.4748069,0,0,8.58223,21.87497,0,0.4997968,-0.4997968,30.33143,77.77274,0.1378015,0.5222876,0,0,21.87497
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,48.56253,48.56253,0.7569749,0.7569749,0,0,0,0.7569749,0,0,1.110223E-16,0,0.7968158,0.7569749,0,0,9.137559,21.37518,0,0.7968158,-0.7968158,29.49151,75.61911,0.1378015,0.8326724,0,0,21.37518
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,47.73441,47.73441,0.1934822,0.1934822,0,0,0,0.1934822,0,0,2.775558E-17,0,0.2036654,0.1934822,0,0,10.02291,20.57836,0,0.2036654,-0.2036654,29.27683,75.06864,0.1378015,0.2128304,0,0,20.57836
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,46.8654,46.8654,1.768767,1.768767,0,0,0,1.768767,0,0,2.220446E-16,0,1.86186,1.768767,0,0,10.2492,20.37469,0,1.86186,-1.86186,27.31426,70.03642,0.1378015,1.945644,0,0,20.37469
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,46.06795,46.06795,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0.7889625,0.7495144,0,0,12.31794,18.51283,0,0.7889625,-0.7889625,26.48262,67.90401,0.1378015,0.8244659,0,0,18.51283
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2611519,46.33366,45.57722,0.569987,0.569987,0,0,0,0.569987,45.81716,0,0,0.2611519,0.5999863,0.569987,0,0,13.19456,17.72387,0,0.3388345,-0.3388345,26.12545,66.9882,0.1378015,0.6269857,0.2089215,0,17.98502
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.042702,51.16127,45.05581,2.283328,2.283328,0,0,0,2.283328,89.46161,0,4.440892E-16,2.042702,2.403503,2.283328,0,0,13.57105,17.38504,0,0.3608011,-0.3608011,25.74514,66.01304,0.1378015,2.511661,1.634162,0,19.42774
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.441338,61.24921,47.0392,4.446808,4.446808,0,0,0,4.446808,99.877,0,8.881784E-16,4.441338,4.680851,4.446808,0,0,13.97194,17.02424,0,0.2395123,-0.2395123,25.49267,65.36568,0.1378015,4.891489,3.553071,0,21.46557
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,5.768224,71.76704,51.87501,4.348384,4.348384,0,0,0,4.348384,132.6521,0,0,5.768224,4.577247,4.348384,0,0,14.23806,16.78472,1.190977,0,1.190977,26.62253,68.26276,0.1377804,4.783223,4.614579,0,22.55295
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.045938,78.51843,56.58813,3.715274,3.715274,0,0,0,3.715274,162.7319,0,0,6.045938,3.910815,3.715274,0,0,13.04708,17.8566,2.135123,0,2.135123,28.64808,73.45647,0.1377427,4.086802,4.83675,0,23.90254
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,6.038827,82.79789,60.1562,8.39539,8.39539,12,0,3.372,8.39539,71.93027,0,0,6.038827,0,0,3.604611,3.42438,10.91196,19.77821,9.463207,0,9.463207,37.62567,96.47588,0.1378998,9.234928,4.831061,12,25.81704
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,5.546453,83.89188,62.9166,3.276603,3.276603,0,0,0,3.276603,169.2745,0.6486427,0,5.546453,3.449056,3.276603,0,0,1.448754,28.2951,1.448754,0,1.448754,39.00008,100,0.1378742,3.604264,4.437162,0,33.84155
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,4.665934,83.15961,65.61565,0,0,0,0,0,0,0,4.665934,0,4.665934,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1378742,0,3.732747,0,34.26491
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.043392,82.0699,66.99585,0,0,0,0,0,0,0,4.043392,0,4.043392,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1378742,0,3.234713,0,33.64237
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,3.721366,80.91966,67.16965,0,0,0,0,0,0,0,3.721366,0,3.721366,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1378742,0,2.977093,0,33.32034
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.516314,76.31989,67.34345,6.393154,6.393154,0,0,0,6.393154,39.3595,0,8.881784E-16,2.516314,6.729636,6.393154,0,0,0,29.59898,0,4.213322,-4.213322,34.55885,88.61225,0.1378742,7.032469,2.013051,0,32.11529
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.445352,70.9167,65.96326,4.264414,4.264414,0,0,0,4.264414,33.89334,0,0,1.445352,4.488856,4.264414,0,0,4.681469,25.38566,0,3.043504,-3.043504,31.35071,80.38628,0.1378742,4.690855,1.156282,0,26.83101
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,63.31532,63.31532,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.063141,22.34215,0,0,0,31.35071,80.38628,0.1378742,0,0,0,22.34215
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,60.79007,60.79007,1.313411,1.313411,0,0,0,1.313411,0,0,0,0,1.382538,1.313411,0,0,8.063141,22.34215,0,1.382538,-1.382538,29.89339,76.64956,0.1378742,1.444752,0,0,22.34215
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,58.08079,58.08079,5.5734,5.5734,0,0,0,5.5734,0,0,8.881784E-16,0,5.866737,5.5734,0,0,9.599294,20.95961,0,5.866737,-5.866737,23.7093,60.79296,0.1378742,6.130741,0,0,20.95961
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,55.74979,55.74979,3.657739,3.657739,0,0,0,3.657739,0,0,4.440892E-16,0,3.850252,3.657739,0,0,16.11789,15.09288,0,3.850252,-3.850252,19.65078,50.38652,0.1378742,4.023513,0,0,15.09288
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,53.42901,53.42901,0.3203321,0.3203321,0,0,0,0.3203321,0,0,5.551115E-17,0,0.3371916,0.3203321,0,0,20.39595,11.24262,0,0.3371916,-0.3371916,19.29535,49.47516,0.1378742,0.3523653,0,0,11.24262
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,51.9568,51.9568,0.05350768,0.05350768,0,0,0,0.05350768,0,0,6.938894E-18,0,0.05632387,0.05350768,0,0,20.77061,10.90543,0,0.05632387,-0.05632387,19.23598,49.32293,0.1378742,0.05885845,0,0,10.90543
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,50.78107,50.78107,0.4782619,0.4782619,0,0,0,0.4782619,0,0,5.551115E-17,0,0.5034336,0.4782619,0,0,20.83319,10.84911,0,0.5034336,-0.5034336,18.70531,47.96225,0.1378742,0.5260882,0,0,10.84911
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,49.57468,49.57468,0.9858736,0.9858736,0,0,0,0.9858736,0,0,1.110223E-16,0,1.037762,0.9858736,0,0,21.39256,10.34568,0,1.037762,-1.037762,17.61142,45.15739,0.1378742,1.084461,0,0,10.34568
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,48.51141,48.51141,1.144114,1.144114,0,0,0,1.144114,0,0,2.220446E-16,0,1.20433,1.144114,0,0,22.54563,9.307914,0,1.20433,-1.20433,16.34194,41.90233,0.1378742,1.258525,0,0,9.307914
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,47.67307,47.67307,1.898624,1.898624,0,0,0,1.898624,0,0,2.220446E-16,0,1.998552,1.898624,0,0,23.88377,8.103583,0,1.998552,-1.998552,14.23528,36.50066,0.1378742,2.088487,0,0,8.103583
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,46.78361,46.78361,0.7152557,0.7152557,0,0,0,0.7152557,0,0,1.110223E-16,0,0.7529007,0.7152557,0,0,26.10439,6.105032,0,0.7529007,-0.7529007,13.44166,34.46572,0.1378742,0.7867813,0,0,6.105032
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,45.94527,45.94527,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,2.371998,2.253398,0,0,26.94094,5.352131,0,2.371998,-2.371998,10.94135,28.05469,0.1378742,2.478738,0,0,5.352131
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2533123,46.16703,45.43409,0.693426,0.693426,0,0,0,0.693426,36.53054,0,0,0.2533123,0.7299221,0.693426,0,0,29.57649,2.980133,0,0.4766098,-0.4766098,10.43896,26.76651,0.1378742,0.7627685,0.2026498,0,3.233445
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.440623,52.26059,44.91268,1.261729,1.261729,0,0,0,1.261729,193.4348,0,0,2.440623,1.328136,1.261729,0,0,30.10606,2.503523,1.112487,0,1.112487,11.49436,29.47266,0.1378546,1.387902,1.952498,0,4.944146
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.108163,59.95375,46.92674,3.576597,3.576597,0,0,0,3.576597,114.8623,0,0,4.108163,3.764839,3.576597,0,0,28.99357,3.504762,0.3433242,0,0.3433242,11.82006,30.3078,0.1378485,3.934257,3.286531,0,7.612925
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,3.994296,64.92631,51.81367,0,0,0,0,0,0,0,0,0,3.994296,0,0,0,0,28.65025,3.813753,3.994296,0,3.994296,15.60939,40.02399,0.137778,0,3.195437,0,7.808049
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,3.770515,69.39913,56.6188,0,0,0,0,0,0,0,0,0,3.770515,0,0,0,0,24.65595,7.40862,3.770515,0,3.770515,19.18641,49.19583,0.1377115,0,3.016412,0,11.17913
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,5.485484,80.39317,60.20732,3.112019,3.112019,0,0,0,3.112019,176.2677,0,0,5.485484,3.27581,3.112019,0,0,20.88544,10.80208,2.209674,0,2.209674,21.28269,54.5709,0.1376726,3.423221,4.388387,0,16.28757
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,7.791428,95.32584,62.96772,2.908574,2.908574,0,0,0,2.908574,267.8779,0,0,7.791428,3.061657,2.908574,0,0,18.67576,12.79079,4.729771,0,4.729771,25.76975,66.07614,0.1375893,3.199432,6.233142,0,20.58222
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,6.968127,94.45373,65.72811,3.354669,3.354669,0,0,0,3.354669,207.7143,0,0,6.968127,3.53123,3.354669,0,0,13.94599,17.04758,3.436897,0,3.436897,29.03027,74.43645,0.1375289,3.690136,5.574502,0,24.01571
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,6.820889,95.40331,67.05719,3.361538,3.361538,0,0,0,3.361538,202.9098,0,0,6.820889,3.538461,3.361538,0,0,10.5091,20.14079,3.282429,0,3.282429,32.14426,82.42101,0.1374712,3.697692,5.456712,0,26.96168
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,5.469761,88.73485,67.231,0,0,0,0,0,0,0,0,0,5.469761,0,0,0,0,7.226668,23.09498,5.469761,0,5.469761,37.33333,95.7263,0.1373752,0,4.375809,0,28.56474
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,2.812879,77.52045,67.39458,4.686979,4.686979,0,0,0,4.686979,60.01475,0,0,2.812879,4.933662,4.686979,0,0,1.756907,28.01776,0,2.120783,-2.120783,35.09783,89.99425,0.1373752,5.155677,2.250303,0,30.83064
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.251738,70.2318,65.96326,0.361233,0.361233,0,0,0,0.361233,346.5181,0,0,1.251738,0.3802452,0.361233,0,0,4.113333,25.89698,0.8714926,0,0.8714926,35.9246,92.11417,0.1373599,0.3973563,1.00139,0,27.14872
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,63.31532,63.31532,10.00459,10.00459,12,0,3.372,10.00459,0,0,0,0,0,0,1.995409,1.895639,3.24184,26.68132,1.895639,0,1.895639,37.72296,96.72534,0.1373983,11.00505,0,12,26.68132
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,60.72873,60.72873,5.036734,5.036734,0,0,0,5.036734,0,0,8.881784E-16,0,5.301825,5.036734,0,0,1.346201,28.3874,0,5.301825,-5.301825,32.13435,82.39559,0.1373983,5.540407,0,0,28.3874
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,58.05012,58.05012,9.416224,9.416224,12,0,3.372,9.416224,0,0,0,0,0,0,2.583777,2.454588,7.237118,23.08557,2.454588,0,2.454588,34.46297,88.36642,0.1374479,10.35785,0,12,23.08557
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,55.72934,55.72934,1.48438,1.48438,0,0,0,1.48438,0,0,2.220446E-16,0,1.562505,1.48438,0,0,4.78253,25.2947,0,1.562505,-1.562505,32.81594,84.14329,0.1374479,1.632818,0,0,25.2947
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,53.39834,53.39834,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.518647,23.73219,0,0,0,32.81594,84.14329,0.1374479,0,0,0,23.73219
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,51.90568,51.90568,1.738828,1.738828,0,0,0,1.738828,0,0,0,0,1.830345,1.738828,0,0,6.518647,23.73219,0,1.830345,-1.830345,30.88659,79.19624,0.1374479,1.912711,0,0,23.73219
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,50.71973,50.71973,0.4169615,0.4169615,0,0,0,0.4169615,0,0,5.551115E-17,0,0.4389068,0.4169615,0,0,8.552364,21.90185,0,0.4389068,-0.4389068,30.42394,78.00996,0.1374479,0.4586577,0,0,21.90185
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,49.51334,49.51334,0.7301907,0.7301907,0,0,0,0.7301907,0,0,1.110223E-16,0,0.7686218,0.7301907,0,0,9.040038,21.46294,0,0.7686218,-0.7686218,29.61375,75.93253,0.1374479,0.8032098,0,0,21.46294
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,48.45007,48.45007,0.08271679,0.08271679,0,0,0,0.08271679,0,0,0,0,0.08707029,0.08271679,0,0,9.894062,20.69432,0,0.08707029,-0.08707029,29.52197,75.6972,0.1374479,0.09098846,0,0,20.69432
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,47.59128,47.59128,0.9906521,0.9906521,0,0,0,0.9906521,0,0,1.110223E-16,0,1.042792,0.9906521,0,0,9.990808,20.60725,0,1.042792,-1.042792,28.42277,72.87875,0.1374479,1.089717,0,0,20.60725
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,46.70182,46.70182,0.855898,0.855898,0,0,0,0.855898,0,0,1.110223E-16,0,0.9009453,0.855898,0,0,11.14946,19.56446,0,0.9009453,-0.9009453,27.47309,70.44367,0.1374479,0.9414878,0,0,19.56446
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,45.83281,45.83281,0.5951048,0.5951048,0,0,0,0.5951048,0,0,0,0,0.6264261,0.5951048,0,0,12.15052,18.66352,0,0.6264261,-0.6264261,26.81278,68.75057,0.1374479,0.6546152,0,0,18.66352
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1057869,45.59592,45.29095,1.323287,1.323287,0,0,0,1.323287,7.994253,0,2.220446E-16,0.1057869,1.392934,1.323287,0,0,12.84654,18.03709,0,1.287147,-1.287147,25.456,65.27168,0.1374479,1.455616,0.08462956,0,18.14288
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.874511,47.31874,44.76955,0.03181692,0.03181692,0,0,0,0.03181692,2748.572,0,0,0.874511,0.03349149,0.03181692,0,0,14.27671,16.74994,0.8410195,0,0.8410195,26.25386,67.31747,0.1374332,0.03499861,0.6996088,0,17.62445
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.6512721,48.73018,46.81428,7.142283,7.142283,0,0,0,7.142283,9.118543,0,0,0.6512721,7.518193,7.142283,0,0,13.43569,17.50686,0,6.86692,-6.86692,19.0155,48.75758,0.1374332,7.856511,0.5210177,0,18.15813
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.176726,58.62271,51.783,0.6320528,0.6320528,0,0,0,0.6320528,344.3898,0,0,2.176726,0.6653188,0.6320528,0,0,21.0656,10.63994,1.511407,0,1.511407,20.44934,52.4341,0.1374067,0.6952581,1.741381,0,12.81666
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.42412,61.20452,56.64948,0,0,0,0,0,0,0,0,0,1.42412,0,0,0,0,19.55419,12.0002,1.42412,0,1.42412,21.80038,55.8983,0.1373817,0,1.139296,0,13.42432
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.352138,68.171,60.26866,3.832354,3.832354,0,0,0,3.832354,61.3758,0,4.440892E-16,2.352138,4.034057,3.832354,0,0,18.13007,13.28191,0,1.681919,-1.681919,20.02748,51.35242,0.1373817,4.215589,1.88171,0,15.63405
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.048838,66.57406,63.0904,0,0,0,0,0,0,0,0,0,1.048838,0,0,0,0,19.99887,11.59999,1.048838,0,1.048838,21.0225,53.90373,0.1373634,0,0.8390707,0,12.64883
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,1.915999,72.42912,65.78945,0.8232134,0.8232134,0,0,0,0.8232134,232.7464,0,0,1.915999,0.8665404,0.8232134,0,0,18.95003,12.54395,1.049459,0,1.049459,22.0181,56.45656,0.137345,0.9055347,1.532799,0,14.45995
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,1.844627,73.55401,67.10831,0,0,0,0,0,0,0,0,0,1.844627,0,0,0,0,17.90057,13.48846,1.844627,0,1.844627,23.76807,60.94365,0.1373127,0,1.475702,0,15.33309
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.258581,71.61765,67.28211,0.4533779,0.4533779,0,0,0,0.4533779,277.6009,0,0,1.258581,0.4772398,0.4533779,0,0,16.05595,15.14863,0.781341,0,0.781341,24.50932,62.84427,0.137299,0.4987157,1.006865,0,16.40721
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.488185,72.62032,67.45592,5.101454,5.101454,0,0,0,5.101454,29.17178,0,0,1.488185,5.369952,5.101454,0,0,15.27461,15.85183,0,3.881767,-3.881767,20.41757,52.35265,0.137299,5.611599,1.190548,0,17.34002
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.9045357,69.07312,66.01437,3.711027,3.711027,0,0,0,3.711027,24.37427,0,4.440892E-16,0.9045357,3.906344,3.711027,0,0,19.58768,11.97007,0,3.001808,-3.001808,17.25339,44.23937,0.137299,4.082129,0.7236286,0,12.8746
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,63.31532,63.31532,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.92302,8.968258,0,0,0,17.25339,44.23937,0.137299,0,0,0,8.968258
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,60.72873,60.72873,1.862307,1.862307,0,0,0,1.862307,0,0,2.220446E-16,0,1.960323,1.862307,0,0,22.92302,8.968258,0,1.960323,-1.960323,15.18703,38.94102,0.137299,2.048538,0,0,8.968258
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,58.02967,58.02967,9.333835,9.333835,12,0,3.372,9.333835,0,0,0,0,0,0,2.666165,2.532857,25.10116,7.007935,2.532857,0,2.532857,17.58991,45.10223,0.1373502,10.26722,0,12,7.007935
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,55.69867,55.69867,5.866168,5.866168,12,0,3.372,5.866168,0,0,0,0,0,0,6.133832,5.827141,22.5683,9.287506,5.827141,0,5.827141,23.11802,59.27685,0.1374678,6.452784,0,12,9.287506
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,53.36767,53.36767,0.8345029,0.8345029,9.634503,0,2.773529,0.8345029,0,1.776357E-15,0,0,0,0,8.8,8.36,16.74116,14.53193,8.36,0,8.36,31.04901,79.61269,0.1375589,0.9179533,0,12,14.53193
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,51.87501,51.87501,1.064696,1.064696,9.864697,0,2.831768,1.064696,0,1.776357E-15,0,0,0,0,8.8,8.36,8.381162,22.05593,8.36,0,8.36,38.98,99.94852,0.1376579,1.171166,0,12,22.05593
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,50.68906,50.68906,2.225754,2.225754,0,0,0,2.225754,0,0,0,0,2.342899,2.225754,0,0,0.02116125,29.57993,0,2.342899,-2.342899,36.51037,93.61614,0.1376579,2.44833,0,0,29.57993
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,49.46222,49.46222,1.24385,1.24385,0,0,0,1.24385,0,0,2.220446E-16,0,1.309315,1.24385,0,0,2.624383,27.23703,0,1.309315,-1.309315,35.13023,90.07733,0.1376579,1.368235,0,0,27.23703
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,48.38873,48.38873,1.509206,1.509206,0,0,0,1.509206,0,0,2.220446E-16,0,1.588638,1.509206,0,0,4.079178,25.92772,0,1.588638,-1.588638,33.45566,85.78357,0.1376579,1.660127,0,0,25.92772
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,47.52994,47.52994,1.750288,1.750288,0,0,0,1.750288,0,0,2.220446E-16,0,1.842409,1.750288,0,0,5.844331,24.33908,0,1.842409,-1.842409,31.51359,80.80392,0.1376579,1.925317,0,0,24.33908
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,46.60981,46.60981,1.393433,1.393433,0,0,0,1.393433,0,0,0,0,1.466772,1.393433,0,0,7.891451,22.49667,0,1.466772,-1.466772,29.96748,76.83953,0.1376579,1.532777,0,0,22.49667
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,45.72035,45.72035,1.679151,1.679151,0,0,0,1.679151,0,0,2.220446E-16,0,1.767528,1.679151,0,0,9.521198,21.0299,0,1.767528,-1.767528,28.10434,72.06226,0.1376579,1.847066,0,0,21.0299
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1436124,45.58225,45.16827,1.041891,1.041891,0,0,0,1.041891,13.78382,0,0,0.1436124,1.096728,1.041891,0,0,11.48512,19.26237,0,0.9531153,-0.9531153,27.09967,69.48618,0.1376579,1.14608,0.11489,0,19.40598
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.118957,47.90046,44.62641,3.29996,3.29996,0,0,0,3.29996,33.90819,0,4.440892E-16,1.118957,3.473642,3.29996,0,0,12.54414,18.30926,0,2.354685,-2.354685,24.61761,63.12195,0.1376579,3.629956,0.8951653,0,19.42821
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.771901,52.04943,46.72227,0.02626094,0.02626094,0,0,0,0.02626094,6747.285,0,0,1.771901,0.0276431,0.02626094,0,0,15.16045,15.95457,1.744257,0,1.744257,26.27236,67.36489,0.1376274,0.02888704,1.41752,0,17.72647
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,3.681353,63.74799,51.76255,3.775783,3.775783,0,0,0,3.775783,97.49906,0,0,3.681353,3.974508,3.775783,0,0,13.41619,17.5244,0,0.2931555,-0.2931555,25.96335,66.57255,0.1376274,4.153361,2.945082,0,21.20576
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,4.612403,72.66049,56.64948,4.962693,4.962693,0,0,0,4.962693,92.94154,0,0,4.612403,5.223887,4.962693,0,0,13.74192,17.23125,0,0.6114842,-0.6114842,25.31878,64.91983,0.1376274,5.458962,3.689922,0,21.84365
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,4.861083,77.80568,60.26866,0,0,0,0,0,0,0,0,0,4.861083,0,0,0,0,14.42135,16.61976,4.861083,0,4.861083,29.93041,76.74449,0.1375425,0,3.888866,0,21.48085
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,6.967872,90.99681,63.0904,0,0,0,0,0,0,0,0,0,6.967872,0,0,0,0,9.560266,20.99474,6.967872,0,6.967872,36.54072,93.69396,0.137421,0,5.574298,0,27.96261
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,5.50639,87.1636,65.78945,6.590313,6.590313,0,0,0,6.590313,83.55278,0,0,5.50639,6.937172,6.590313,0,0,2.592394,27.26582,0,1.430782,-1.430782,35.03254,89.82684,0.137421,7.249345,4.405112,0,32.77221
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,2.602405,76.46324,67.16965,2.25536,2.25536,0,0,0,2.25536,115.3876,0,0,2.602405,2.374063,2.25536,0,0,4.182152,25.83504,0.2283418,0,0.2283418,35.24916,90.38229,0.137417,2.480896,2.081924,0,28.43745
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.05219,78.40502,67.34345,0,0,0,0,0,0,0,0,0,3.05219,0,0,0,0,3.95381,26.04055,3.05219,0,3.05219,38.14473,97.80679,0.1373638,0,2.441752,0,29.09274
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.060248,74.71764,67.45592,0,0,0,0,0,0,0,1.158627,0,2.060248,0,0,0,0,0.9016207,28.78752,0.9016207,0,0.9016207,39.00008,100,0.1373481,0,1.648198,0,30.84777
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.533689,71.34853,66.07572,1.958855,1.958855,0,0,0,1.958855,78.29517,0,0,1.533689,2.061952,1.958855,0,0,0,29.59898,0,0.5282638,-0.5282638,38.44324,98.57221,0.1373481,2.15474,1.226951,0,31.13267
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,63.31532,63.31532,2.693544,2.693544,0,0,0,2.693544,0,0,4.440892E-16,0,2.83531,2.693544,0,0,0.5869598,29.07071,0,2.83531,-2.83531,35.45456,90.90895,0.1373481,2.962898,0,0,29.07071
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,60.72873,60.72873,8.100727,8.100727,12,0,3.372,8.100727,0,0,0,0,0,0,3.899273,3.70431,3.737304,26.2354,3.70431,0,3.70431,38.96878,99.91974,0.1374225,8.910799,0,12,26.2354
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,58.02967,58.02967,1.558358,1.558358,0,0,0,1.558358,0,0,2.220446E-16,0,1.640377,1.558358,0,0,0.03299399,29.56928,0,1.640377,-1.640377,37.23967,95.48614,0.1374225,1.714194,0,0,29.56928
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,55.69867,55.69867,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.855635,27.92891,0,0,0,37.23967,95.48614,0.1374225,0,0,0,27.92891
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,53.337,53.337,1.47476,1.47476,0,0,0,1.47476,0,0,2.220446E-16,0,1.552379,1.47476,0,0,1.855635,27.92891,0,1.552379,-1.552379,35.60332,91.29037,0.1374225,1.622236,0,0,27.92891
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,51.81367,51.81367,0.7620479,0.7620479,0,0,0,0.7620479,0,0,0,0,0.8021557,0.7620479,0,0,3.5805,26.37653,0,0.8021557,-0.8021557,34.75777,89.12231,0.1374225,0.8382527,0,0,26.37653
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,50.60727,50.60727,0.6734082,0.6734082,0,0,0,0.6734082,0,0,1.110223E-16,0,0.7088507,0.6734082,0,0,4.471784,25.57437,0,0.7088507,-0.7088507,34.01058,87.20644,0.1374225,0.7407489,0,0,25.57437
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,49.40088,49.40088,1.096886,1.096886,0,0,0,1.096886,0,0,0,0,1.154617,1.096886,0,0,5.259396,24.86552,0,1.154617,-1.154617,32.7935,84.08574,0.1374225,1.206575,0,0,24.86552
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,48.30694,48.30694,0.8928496,0.8928496,0,0,0,0.8928496,0,0,1.110223E-16,0,0.9398417,0.8928496,0,0,6.542304,23.71091,0,0.9398417,-0.9398417,31.80282,81.54554,0.1374225,0.9821346,0,0,23.71091
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,47.44815,47.44815,0.4944586,0.4944586,0,0,0,0.4944586,0,0,5.551115E-17,0,0.5204828,0.4944586,0,0,7.586573,22.77106,0,0.5204828,-0.5204828,31.25419,80.13878,0.1374225,0.5439045,0,0,22.77106
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,46.52802,46.52802,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.164886,22.25058,0,0,0,31.25419,80.13878,0.1374225,0,0,0,22.25058
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,45.62834,45.62834,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,1.150062,1.092559,0,0,8.164886,22.25058,0,1.150062,-1.150062,30.04191,77.0304,0.1374225,1.201815,0,0,22.25058
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.6754219,47.02088,45.05581,0.2361424,0.2361424,0,0,0,0.2361424,286.0231,0,0,0.6754219,0.248571,0.2361424,0,0,9.442733,21.10052,0.4268509,0,0.4268509,30.44686,78.06872,0.1374151,0.2597567,0.5403375,0,21.77594
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,2.876394,53.22964,44.51395,2.592127,2.592127,0,0,0,2.592127,110.9666,0,0,2.876394,2.728555,2.592127,0,0,9.015882,21.48468,0.1478395,0,0.1478395,30.58711,78.42834,0.1374125,2.85134,2.301115,0,24.36108
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,4.983314,62.71746,46.60981,3.265903,3.265903,0,0,0,3.265903,152.5861,0,0,4.983314,3.437793,3.265903,0,0,8.868043,21.61774,1.545521,0,1.545521,32.05333,82.18784,0.1373856,3.592494,3.986651,0,26.60105
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,6.950225,76.53495,51.70121,4.453088,4.453088,0,0,0,4.453088,156.0765,0,0,6.950225,4.687461,4.453088,0,0,7.322522,23.00871,2.262764,0,2.262764,34.19997,87.69205,0.1373463,4.898396,5.56018,0,29.95893
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,6.851422,82.2225,56.64948,0,0,0,0,0,0,0,1.791664,0,6.851422,0,0,0,0,5.059758,25.0452,5.059758,0,5.059758,39.00008,100,0.1372583,0,5.481138,0,31.89662
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,7.823361,91.89736,60.33,7.262171,7.262171,0,0,0,7.262171,107.7276,0.1789705,0,7.823361,7.644391,7.262171,0,0,0,29.59898,0,0,0,39.00008,100,0.1372583,7.988388,6.258689,0,37.42234
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,7.866512,95.99979,63.14152,1.313102,1.313102,0,0,0,1.313102,599.0783,6.484299,0,7.866512,1.382213,1.313102,0,0,0,29.59898,0,0,0,39.00008,100,0.1372583,1.444413,6.29321,0,37.46549
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,7.306473,96.50108,65.85079,4.583055,4.583055,0,0,0,4.583055,159.4236,2.482204,0,7.306473,4.824268,4.583055,0,0,0,29.59898,0,0,0,39.00008,100,0.1372583,5.04136,5.845178,0,36.90545
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,5.790316,90.21008,67.16965,5.952641,5.952641,0,0,0,5.952641,97.27306,0,0,5.790316,6.265938,5.952641,0,0,0,29.59898,0,0.4756221,-0.4756221,38.49873,98.71449,0.1372583,6.547905,4.632253,0,35.38929
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.040926,86.86362,67.34345,2.918502,2.918502,0,0,0,2.918502,172.7231,1.44035,0,5.040926,3.072108,2.918502,0,0,0.528469,29.12336,0.528469,0,0.528469,39.00008,100,0.1372491,3.210352,4.032742,0,34.16428
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,3.653403,81.02743,67.51726,2.764473,2.764473,0,0,0,2.764473,132.1555,0.7434314,0,3.653403,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1372491,3.04092,2.922723,0,33.25238
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.428437,70.97321,66.07572,9.580847,9.580847,8.223832,0,2.41663,9.580847,14.90929,4.440892E-16,0,1.428437,1.428437,1.357015,0,0,0,29.59898,0,0,0,39.00008,100,0.1372491,10.53893,1.142749,12,31.02741
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,63.31532,63.31532,4.413167,4.413167,0,0,0,4.413167,0,0,0,0,4.64544,4.413167,0,0,0,29.59898,0,4.64544,-4.64544,34.10336,87.44433,0.1372491,4.854484,0,0,29.59898
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,60.72873,60.72873,2.208654,2.208654,0,0,0,2.208654,0,0,4.440892E-16,0,2.324899,2.208654,0,0,5.1616,24.95354,0,2.324899,-2.324899,31.6527,81.1606,0.1372491,2.429519,0,0,24.95354
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,57.999,57.999,9.820566,9.820566,12,0,3.372,9.820566,0,0,0,0,0,0,2.179434,2.070462,7.74482,22.62864,2.070462,0,2.070462,33.61691,86.19703,0.1372907,10.80262,0,12,22.62864
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,55.668,55.668,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.674358,24.49206,0,0,0,33.61691,86.19703,0.1372907,0,0,0,24.49206
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,53.28588,53.28588,0.5446893,0.5446893,0,0,0,0.5446893,0,0,1.110223E-16,0,0.5733572,0.5446893,0,0,5.674358,24.49206,0,0.5733572,-0.5733572,33.01254,84.64736,0.1372907,0.5991582,0,0,24.49206
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,51.73188,51.73188,1.390895,1.390895,0,0,0,1.390895,0,0,0,0,1.4641,1.390895,0,0,6.311422,23.9187,0,1.4641,-1.4641,31.46924,80.6902,0.1372907,1.529985,0,0,23.9187
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,50.54593,50.54593,0.8748047,0.8748047,0,0,0,0.8748047,0,0,1.110223E-16,0,0.9208471,0.8748047,0,0,7.9382,22.4546,0,0.9208471,-0.9208471,30.49858,78.20134,0.1372907,0.9622852,0,0,22.4546
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,49.30886,49.30886,0.4514182,0.4514182,0,0,0,0.4514182,0,0,5.551115E-17,0,0.4751771,0.4514182,0,0,8.961364,21.53375,0,0.4751771,-0.4751771,29.9977,76.91703,0.1372907,0.49656,0,0,21.53375
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,48.22515,48.22515,1.103271,1.103271,0,0,0,1.103271,0,0,2.220446E-16,0,1.161337,1.103271,0,0,9.489338,21.05857,0,1.161337,-1.161337,28.77354,73.77817,0.1372907,1.213598,0,0,21.05857
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,47.32547,47.32547,1.445356,1.445356,0,0,0,1.445356,0,0,0,0,1.521427,1.445356,0,0,10.77971,19.89724,0,1.521427,-1.521427,27.16982,69.66606,0.1372907,1.589891,0,0,19.89724
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,46.40533,46.40533,0.9444735,0.9444735,0,0,0,0.9444735,0,0,1.110223E-16,0,0.9941826,0.9444735,0,0,12.47019,18.37581,0,0.9941826,-0.9941826,26.12186,66.97899,0.1372907,1.038921,0,0,18.37581
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,45.4852,45.4852,1.207117,1.207117,0,0,0,1.207117,0,0,0,0,1.27065,1.207117,0,0,13.57483,17.38163,0,1.27065,-1.27065,24.78248,63.54469,0.1372907,1.327829,0,0,17.38163
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.51983,46.41922,44.91268,1.161503,1.161503,0,0,0,1.161503,44.75495,0,2.220446E-16,0.51983,1.222635,1.161503,0,0,14.98667,16.11098,0,0.7028046,-0.7028046,24.04165,61.64515,0.1372907,1.277653,0.415864,0,16.63081
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.118262,50.68223,44.37082,0,0,0,0,0,0,0,0,0,2.118262,0,0,0,0,15.76756,15.40817,2.118262,0,2.118262,26.05121,66.79785,0.1372539,0,1.694609,0,17.52643
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.618989,54.46821,46.46668,0.7985577,0.7985577,0,0,0,0.7985577,327.9649,0,0,2.618989,0.8405871,0.7985577,0,0,13.6493,17.31461,1.778402,0,1.778402,27.73836,71.12385,0.137223,0.8784135,2.095191,0,19.9336
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.101278,61.55258,51.6092,0,0,0,0,0,0,0,0,0,3.101278,0,0,0,0,11.8709,18.91517,3.101278,0,3.101278,30.68048,78.66776,0.1371693,0,2.481022,0,22.01645
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.273291,71.27138,56.58813,3.663656,3.663656,0,0,0,3.663656,116.6401,0,0,4.273291,3.85648,3.663656,0,0,8.769621,21.70632,0.416811,0,0.416811,31.07591,79.68166,0.137162,4.030021,3.418633,0,25.97961
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,2.958498,70.36736,60.26866,4.909774,4.909774,0,0,0,4.909774,60.25731,0,0,2.958498,5.168183,4.909774,0,0,8.35281,22.08145,0,2.209686,-2.209686,28.74669,73.70933,0.137162,5.400751,2.366798,0,25.03995
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,2.920356,73.27386,63.0904,0,0,0,0,0,0,0,0,0,2.920356,0,0,0,0,10.80802,19.87176,2.920356,0,2.920356,31.51719,80.81314,0.1371114,0,2.336285,0,22.79212
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,2.991221,76.53901,65.85079,2.252737,2.252737,0,0,0,2.252737,132.7817,0,0,2.991221,2.371302,2.252737,0,0,7.88766,22.50008,0.6199194,0,0.6199194,32.10529,82.3211,0.1371007,2.478011,2.392977,0,25.4913
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,3.755855,81.06246,67.16965,3.750614,3.750614,0,0,0,3.750614,100.1397,4.440892E-16,0,3.755855,3.948015,3.750614,0,0,7.267741,23.05801,0,0.19216,-0.19216,31.90274,81.80173,0.1371007,4.125676,3.004684,0,26.81387
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,3.486597,80.14958,67.34345,1.373109,1.373109,0,0,0,1.373109,253.92,0,0,3.486597,1.445378,1.373109,0,0,7.481252,22.86585,2.04122,0,2.04122,33.83921,86.76703,0.1370654,1.51042,2.789278,0,26.35245
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.45247,72.55531,67.51726,0,0,0,0,0,0,0,0,0,1.45247,0,0,0,0,5.440032,24.70295,1.45247,0,1.45247,35.21714,90.30019,0.1370402,0,1.161976,0,26.15542
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.4418885,67.49174,66.01437,0,0,0,0,0,0,0,0,0,0.4418885,0,0,0,0,3.987562,26.01017,0.4418885,0,0.4418885,35.63636,91.37509,0.1370326,0,0.3535108,0,26.45206
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,63.2642,63.2642,6.193373,6.193373,0,0,0,6.193373,0,0,0,0,6.51934,6.193373,0,0,3.545674,26.40787,0,6.51934,-6.51934,28.76437,73.75465,0.1370326,6.81271,0,0,26.40787
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,60.66739,60.66739,6.615833,6.615833,0,0,0,6.615833,0,0,8.881784E-16,0,6.964035,6.615833,0,0,10.78938,19.88853,0,6.964035,-6.964035,21.42363,54.93228,0.1370326,7.277416,0,0,19.88853
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,57.96833,57.96833,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.5272,12.9245,0,0,0,21.42363,54.93228,0.1370326,0,0,0,12.9245
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,55.60666,55.60666,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.5272,12.9245,0,0,0,21.42363,54.93228,0.1370326,0,0,0,12.9245
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,53.25521,53.25521,1.68041,1.68041,0,0,0,1.68041,0,0,0,0,1.768853,1.68041,0,0,18.5272,12.9245,0,1.768853,-1.768853,19.5591,50.15143,0.1370326,1.848451,0,0,12.9245
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,51.70121,51.70121,1.583245,1.583245,0,0,0,1.583245,0,0,0,0,1.666574,1.583245,0,0,20.49259,11.15564,0,1.666574,-1.666574,17.80237,45.64702,0.1370326,1.74157,0,0,11.15564
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,50.49481,50.49481,0.4786001,0.4786001,0,0,0,0.4786001,0,0,5.551115E-17,0,0.5037896,0.4786001,0,0,22.34434,9.489071,0,0.5037896,-0.5037896,17.27133,44.28538,0.1370326,0.5264602,0,0,9.489071
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,49.25774,49.25774,0.2908801,0.2908801,0,0,0,0.2908801,0,0,0,0,0.3061896,0.2908801,0,0,22.90411,8.985281,0,0.3061896,-0.3061896,16.94858,43.45781,0.1370326,0.3199681,0,0,8.985281
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,48.13314,48.13314,1.916567,1.916567,0,0,0,1.916567,0,0,0,0,2.017439,1.916567,0,0,23.24432,8.679091,0,2.017439,-2.017439,14.82201,38.00509,0.1370326,2.108223,0,0,8.679091
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,47.24368,47.24368,0.01099771,0.01099771,0,0,0,0.01099771,0,0,1.734723E-18,0,0.01157654,0.01099771,0,0,25.48592,6.661653,0,0.01157654,-0.01157654,14.80981,37.9738,0.1370326,0.01209748,0,0,6.661653
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,46.32355,46.32355,0.2282394,0.2282394,0,0,0,0.2282394,0,0,2.775558E-17,0,0.240252,0.2282394,0,0,25.49878,6.650076,0,0.240252,-0.240252,14.55656,37.32445,0.1370326,0.2510633,0,0,6.650076
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,45.37274,45.37274,0.7341813,0.7341813,0,0,0,0.7341813,0,0,1.110223E-16,0,0.7728224,0.7341813,0,0,25.76573,6.409824,0,0.7728224,-0.7728224,13.74194,35.23566,0.1370326,0.8075995,0,0,6.409824
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2420088,45.46665,44.76955,1.157403,1.157403,0,0,0,1.157403,20.90965,0,0,0.2420088,1.218319,1.157403,0,0,26.62442,5.637002,0,0.9763098,-0.9763098,12.71282,32.5969,0.1370326,1.273143,0.193607,0,5.879011
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.224559,47.7772,44.19702,1.202587,1.202587,0,0,0,1.202587,101.8271,0,0,1.224559,1.265881,1.202587,0,0,27.70921,4.660692,0,0.04132207,-0.04132207,12.66926,32.48521,0.1370326,1.322846,0.9796474,0,5.885251
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.314036,53.34042,46.32355,3.985796,3.985796,0,0,0,3.985796,58.05707,0,0,2.314036,4.195575,3.985796,0,0,27.75512,4.61937,0,1.881539,-1.881539,10.68594,27.3998,0.1370326,4.384376,1.851229,0,6.933406
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,3.867217,64.08662,51.46606,1.214936,1.214936,0,0,0,1.214936,318.3061,0,0,3.867217,1.27888,1.214936,0,0,29.84572,2.737831,2.588336,0,2.588336,13.14145,33.69597,0.1369878,1.33643,3.093774,0,6.605048
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.275585,71.21149,56.52679,4.790494,4.790494,0,0,0,4.790494,89.25145,0,0,4.275585,5.042625,4.790494,0,0,27.25738,5.067334,0,0.76704,-0.76704,12.33292,31.62282,0.1369878,5.269543,3.420468,0,9.342919
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.176221,79.06097,60.20732,4.494374,4.494374,0,0,0,4.494374,115.1711,0,0,5.176221,4.73092,4.494374,0,0,28.10965,4.300294,0.445301,0,0.445301,12.75537,32.70602,0.1369801,4.943812,4.140977,0,9.476516
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,3.950339,77.28564,63.0904,0,0,0,0,0,0,0,0,0,3.950339,0,0,0,0,27.66435,4.701065,3.950339,0,3.950339,16.50299,42.31528,0.1369118,0,3.160271,0,8.651404
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,4.878355,84.29736,65.78945,5.368828,5.368828,0,0,0,5.368828,90.86443,0,0,4.878355,5.651398,5.368828,0,0,23.71401,8.25637,0,0.7730434,-0.7730434,15.68813,40.22591,0.1369118,5.905711,3.902684,0,13.13472
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.233431,83.07708,67.16965,4.418384,4.418384,0,0,0,4.418384,95.81402,0,0,4.233431,4.65093,4.418384,0,0,24.57295,7.483326,0,0.4174991,-0.4174991,15.24805,39.09749,0.1369118,4.860222,3.386745,0,11.71676
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,4.803296,85.71114,67.28211,4.027567,4.027567,0,0,0,4.027567,119.2605,0,0,4.803296,4.239544,4.027567,0,0,25.03683,7.065827,0.5637519,0,0.5637519,15.78287,40.46883,0.1369021,4.430324,3.842637,0,11.86912
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,3.735072,81.29701,67.45592,0,0,0,0,0,0,0,0,0,3.735072,0,0,0,0,24.47308,7.573204,3.735072,0,3.735072,19.32627,49.55445,0.1368376,0,2.988057,0,11.30828
