Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.901316,69.06199,66.01437,0,0,0,0,0,0,0,0,0,0.901316,0,0,0,0,20.73801,10.93477,0.901316,0,0.901316,20.18134,51.74691,0.1368221,0,0.7210528,0,11.83609
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,63.20286,63.20286,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.83669,11.74595,0,0,0,20.18134,51.74691,0.1368221,0,0,0,11.74595
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,60.61626,60.61626,3.178239,3.178239,0,0,0,3.178239,0,0,4.440892E-16,0,3.345515,3.178239,0,0,19.83669,11.74595,0,3.345515,-3.345515,16.65486,42.70467,0.1368221,3.496063,0,0,11.74595
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,57.90699,57.90699,2.297654,2.297654,0,0,0,2.297654,0,0,0,0,2.418583,2.297654,0,0,23.55393,8.400438,0,2.418583,-2.418583,14.10544,36.16773,0.1368221,2.52742,0,0,8.400438
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,55.55554,55.55554,3.200281,3.200281,0,0,0,3.200281,0,0,4.440892E-16,0,3.368717,3.200281,0,0,26.24125,5.981855,0,3.368717,-3.368717,10.55451,27.06278,0.1368221,3.520309,0,0,5.981855
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,53.1632,53.1632,1.20083,1.20083,0,0,0,1.20083,0,0,0,0,1.264032,1.20083,0,0,29.98427,2.613138,0,1.264032,-1.264032,9.222098,23.64636,0.1368221,1.320913,0,0,2.613138
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,51.58875,51.58875,1.096296,1.096296,0,0,0,1.096296,0,0,2.220446E-16,0,1.153995,1.096296,0,0,31.38875,1.349106,0,1.153995,-1.153995,8.005681,20.52735,0.1368221,1.205925,0,0,1.349106
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,50.37213,50.37213,1.940051,1.940051,10.74005,0,3.053233,1.940051,0,0,0,0,0,0,8.8,8.36,32.67096,0.195111,8.36,0,8.36,15.93667,40.86318,0.136952,2.134056,0,12,0.195111
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,49.14528,49.14528,0.1485745,0.1485745,8.948574,0,2.599989,0.1485745,0,1.776357E-15,0,0,0,0,8.8,8.36,24.31096,7.719111,8.36,0,8.36,23.86767,61.19902,0.1370184,0.163432,0,12,7.719111
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,48.02068,48.02068,0.9871453,0.9871453,9.787146,0,2.812148,0.9871453,0,0,0,0,0,0,8.8,8.36,15.95096,15.24311,8.36,0,8.36,31.79866,81.53486,0.1371142,1.08586,0,12,15.24311
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,47.13122,47.13122,2.20143,2.20143,0,0,0,2.20143,0,0,4.440892E-16,0,2.317294,2.20143,0,0,7.590963,22.76711,0,2.317294,-2.317294,29.35602,75.27168,0.1371142,2.421572,0,0,22.76711
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,46.18041,46.18041,0.8544955,0.8544955,0,0,0,0.8544955,0,0,1.110223E-16,0,0.899469,0.8544955,0,0,10.16574,20.44982,0,0.899469,-0.899469,28.40789,72.8406,0.1371142,0.9399451,0,0,20.44982
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,45.22961,45.22961,0.6977089,0.6977089,0,0,0,0.6977089,0,0,1.110223E-16,0,0.7344304,0.6977089,0,0,11.16514,19.55035,0,0.7344304,-0.7344304,27.63373,70.85558,0.1371142,0.7674798,0,0,19.55035
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6310672,46.42474,44.59574,0.9231357,0.9231357,0,0,0,0.9231357,68.36126,0,1.110223E-16,0.6310672,0.9717218,0.9231357,0,0,11.98118,18.81592,0,0.3406546,-0.3406546,27.27465,69.93487,0.1371142,1.015449,0.5048538,0,19.44699
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.663243,52.0291,44.02322,2.555095,2.555095,0,0,0,2.555095,104.2326,0,0,2.663243,2.689574,2.555095,0,0,12.35968,18.47526,0,0.02633127,-0.02633127,27.2469,69.8637,0.1371142,2.810605,2.130594,0,21.13851
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,4.827151,61.66994,46.18041,4.120372,4.120372,0,0,0,4.120372,117.1533,0,0,4.827151,4.337234,4.120372,0,0,12.38894,18.44893,0.4899174,0,0.4899174,27.71167,71.05543,0.1371058,4.532409,3.861721,0,23.27608
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,6.548049,74.41146,51.38427,4.456412,4.456412,0,0,0,4.456412,146.9355,0,0,6.548049,4.69096,4.456412,0,0,11.89902,18.88986,1.857089,0,1.857089,29.47346,75.57283,0.1370738,4.902053,5.23844,0,25.43791
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,7.023706,82.81319,56.47567,4.669998,4.669998,0,0,0,4.669998,150.4007,0,0,7.023706,4.915787,4.669998,0,0,10.04193,20.56124,2.10792,0,2.10792,31.47321,80.70038,0.1370375,5.136997,5.618965,0,27.58494
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,7.88296,92.05757,60.20732,1.813697,1.813697,0,0,0,1.813697,434.635,0,0,7.88296,1.909154,1.813697,0,0,7.934014,22.45837,5.973805,0,5.973805,37.14046,95.23176,0.1369347,1.995066,6.306368,0,30.34133
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,7.675563,94.75068,63.02906,3.120199,3.120199,0,0,0,3.120199,245.9959,2.430934,0,7.675563,3.28442,3.120199,0,0,1.960209,27.83479,1.960209,0,1.960209,39.00008,100,0.1369011,3.432219,6.14045,0,35.51035
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,6.224869,90.64859,65.78945,0,0,0,0,0,0,0,6.224869,0,6.224869,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1369011,0,4.979895,0,35.82385
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.115679,86.92825,67.10831,5.668345,5.668345,0,0,0,5.668345,90.24995,0,0,5.115679,5.96668,5.668345,0,0,0,29.59898,0,0.8510004,-0.8510004,38.10305,97.69992,0.1369011,6.23518,4.092543,0,34.71466
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,4.946481,86.35913,67.28211,0.9137955,0.9137955,0,0,0,0.9137955,541.3116,3.039035,0,4.946481,0.96189,0.9137955,0,0,0.945556,28.74798,0.945556,0,0.945556,39.00008,100,0.1368848,1.005175,3.957185,0,33.69446
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,3.493676,80.23517,67.39458,2.957552,2.957552,0,0,0,2.957552,118.1273,0.3804631,0,3.493676,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1368848,3.253307,2.794941,0,33.09266
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.55704,71.31503,65.96326,5.946273,5.946273,0,0,0,5.946273,26.18514,0,8.881784E-16,1.55704,6.259234,5.946273,0,0,0,29.59898,0,4.702194,-4.702194,34.04353,87.29092,0.1368848,6.5409,1.245632,0,31.15602
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,63.14152,63.14152,6.361953,6.361953,0,0,0,6.361953,0,0,0,0,6.696793,6.361953,0,0,5.22466,24.89678,0,6.696793,-6.696793,26.98449,69.19086,0.1368848,6.998148,0,0,24.89678
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,60.5038,60.5038,7.767175,7.767175,12,0,3.372,7.767175,0,0,0,0,0,0,4.232825,4.021184,12.66554,18.19999,4.021184,0,4.021184,30.79932,78.97246,0.136965,8.543892,0,12,18.19999
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,57.8252,57.8252,2.567113,2.567113,11.36711,0,3.211879,2.567113,0,1.776357E-15,0,0,0,0,8.8,8.36,8.644357,21.81906,8.36,0,8.36,38.73031,99.3083,0.1371162,2.823824,0,12,21.81906
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,55.46353,55.46353,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2843571,29.34306,0,0,0,38.73031,99.3083,0.1371162,0,0,0,29.34306
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,53.08141,53.08141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2843571,29.34306,0,0,0,38.73031,99.3083,0.1371162,0,0,0,29.34306
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,51.49673,51.49673,0.8894243,0.8894243,0,0,0,0.8894243,0,0,1.110223E-16,0,0.9362361,0.8894243,0,0,0.2843571,29.34306,0,0.9362361,-0.9362361,37.74343,96.77784,0.1371162,0.9783668,0,0,29.34306
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,50.29034,50.29034,0.7030017,0.7030017,0,0,0,0.7030017,0,0,0,0,0.7400019,0.7030017,0,0,1.32462,28.40682,0,0.7400019,-0.7400019,36.9634,94.77777,0.1371162,0.7733019,0,0,28.40682
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,49.0226,49.0226,0.8210733,0.8210733,0,0,0,0.8210733,0,0,1.110223E-16,0,0.8642877,0.8210733,0,0,2.146844,27.66682,0,0.8642877,-0.8642877,36.05236,92.44177,0.1371162,0.9031806,0,0,27.66682
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,47.90822,47.90822,0.6297166,0.6297166,0,0,0,0.6297166,0,0,1.110223E-16,0,0.6628596,0.6297166,0,0,3.107163,26.80253,0,0.6628596,-0.6628596,35.35365,90.6502,0.1371162,0.6926883,0,0,26.80253
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,47.00853,47.00853,0.7186562,0.7186562,0,0,0,0.7186562,0,0,0,0,0.7564802,0.7186562,0,0,3.843674,26.13967,0,0.7564802,-0.7564802,34.55625,88.60559,0.1371162,0.7905219,0,0,26.13967
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,46.03728,46.03728,1.753172,1.753172,0,0,0,1.753172,0,0,0,0,1.845444,1.753172,0,0,4.684207,25.38319,0,1.845444,-1.845444,32.61098,83.61773,0.1371162,1.928489,0,0,25.38319
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,45.05581,45.05581,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0.7820762,0.7429724,0,0,6.734702,23.53775,0,0.7820762,-0.7820762,31.7866,81.50394,0.1371162,0.8172696,0,0,23.53775
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.1982273,44.97068,44.40149,1.137624,1.137624,0,0,0,1.137624,17.42468,0,2.220446E-16,0.1982273,1.197499,1.137624,0,0,7.603675,22.75567,0,0.9992715,-0.9992715,30.73327,78.80311,0.1371162,1.251386,0.1585818,0,22.9539
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.8656058,46.29472,43.78807,4.082791,4.082791,0,0,0,4.082791,21.20133,0,0,0.8656058,4.297675,4.082791,0,0,8.713977,21.7564,0,3.432069,-3.432069,27.11555,69.52692,0.1371162,4.49107,0.6924847,0,22.62201
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.6522363,47.88417,45.97594,3.394562,3.394562,0,0,0,3.394562,19.21415,0,0,0.6522363,3.573223,3.394562,0,0,12.52739,18.32433,0,2.920987,-2.920987,24.03657,61.6321,0.1371162,3.734018,0.521789,0,18.97657
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.582789,59.40009,51.24114,5.31524,5.31524,0,0,0,5.31524,48.59215,0,0,2.582789,5.594989,5.31524,0,0,15.77293,15.40334,0,3.0122,-3.0122,20.86143,53.49073,0.1371162,5.846764,2.066231,0,17.98613
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,1.78676,62.13566,56.38366,1.52454,1.52454,0,0,0,1.52454,117.2,0,0,1.78676,1.604779,1.52454,0,0,19.11982,12.39114,0.1819812,0,0.1819812,21.03407,53.93341,0.1371131,1.676994,1.429408,0,14.1779
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.335786,64.5291,60.1562,0,0,0,0,0,0,0,0,0,1.335786,0,0,0,0,18.93784,12.55493,1.335786,0,1.335786,22.30131,57.18273,0.1370901,0,1.068629,0,13.89071
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,4.48766,79.41975,63.02906,5.486689,5.486689,0,0,0,5.486689,81.79179,0,0,4.48766,5.775462,5.486689,0,0,17.60205,13.75713,0,1.287801,-1.287801,20.94385,53.70206,0.1370901,6.035357,3.590128,0,18.24479
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,5.722032,88.18477,65.78945,1.184263,1.184263,0,0,0,1.184263,483.1725,0,0,5.722032,1.246592,1.184263,0,0,19.03294,12.46933,4.47544,0,4.47544,25.18962,64.58865,0.1370133,1.302689,4.577625,0,18.19136
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,3.771295,81.05772,67.10831,5.256404,5.256404,0,0,0,5.256404,71.74668,0,0,3.771295,5.533057,5.256404,0,0,14.5575,16.49723,0,1.761761,-1.761761,23.33256,59.82696,0.1370133,5.782044,3.017036,0,20.26852
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,3.835226,81.51888,67.28211,10.31983,10.31983,12,0,3.372,10.31983,37.16365,0,0,3.835226,0,0,1.680171,1.596162,16.51501,14.73547,5.431388,0,5.431388,28.48523,73.0389,0.1371074,11.35181,3.068181,12,18.57069
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,2.799636,77.46884,67.39458,4.493115,4.493115,11.95869,0,3.361549,4.493115,62.30946,0,0,2.799636,0,0,7.465576,7.092297,11.08362,19.62372,9.891933,0,9.891933,37.86954,97.10119,0.1372526,4.942427,2.239709,12,22.42335
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.345179,70.56146,65.96326,5.896222,5.896222,0,0,0,5.896222,22.81426,0,8.881784E-16,1.345179,6.206549,5.896222,0,0,1.191691,28.52646,0,4.86137,-4.86137,32.74521,83.9619,0.1372526,6.485844,1.076144,0,29.87164
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,63.0904,63.0904,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.593213,23.66509,0,0,0,32.74521,83.9619,0.1372526,0,0,0,23.66509
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,60.44246,60.44246,2.783818,2.783818,0,0,0,2.783818,0,0,4.440892E-16,0,2.930334,2.783818,0,0,6.593213,23.66509,0,2.930334,-2.930334,29.65636,76.04181,0.1372526,3.062199,0,0,23.66509
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,57.76386,57.76386,6.402851,6.402851,0,0,0,6.402851,0,0,8.881784E-16,0,6.739842,6.402851,0,0,9.84914,20.73475,0,6.739842,-6.739842,22.55194,57.82539,0.1372526,7.043136,0,0,20.73475
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,55.38174,55.38174,0.3500745,0.3500745,0,0,0,0.3500745,0,0,5.551115E-17,0,0.3684995,0.3500745,0,0,17.33785,13.99491,0,0.3684995,-0.3684995,22.16351,56.82941,0.1372526,0.3850819,0,0,13.99491
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,52.9894,52.9894,1.237531,1.237531,0,0,0,1.237531,0,0,2.220446E-16,0,1.302665,1.237531,0,0,17.7473,13.62641,0,1.302665,-1.302665,20.79038,53.30857,0.1372526,1.361285,0,0,13.62641
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,51.41494,51.41494,0.3517769,0.3517769,0,0,0,0.3517769,0,0,5.551115E-17,0,0.3702915,0.3517769,0,0,19.1947,12.32375,0,0.3702915,-0.3702915,20.40006,52.30775,0.1372526,0.3869546,0,0,12.32375
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,50.17788,50.17788,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.60614,11.95345,0,0,0,20.40006,52.30775,0.1372526,0,0,0,11.95345
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,48.91014,48.91014,1.390574,1.390574,0,0,0,1.390574,0,0,2.220446E-16,0,1.463762,1.390574,0,0,19.60614,11.95345,0,1.463762,-1.463762,18.85712,48.3515,0.1372526,1.529631,0,0,11.95345
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,47.76509,47.76509,0.4171411,0.4171411,0,0,0,0.4171411,0,0,5.551115E-17,0,0.4390959,0.4171411,0,0,21.23254,10.48969,0,0.4390959,-0.4390959,18.39427,47.16471,0.1372526,0.4588552,0,0,10.48969
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,46.81428,46.81428,0.195423,0.195423,0,0,0,0.195423,0,0,2.775558E-17,0,0.2057084,0.195423,0,0,21.72042,10.0506,0,0.2057084,-0.2057084,18.17744,46.60872,0.1372526,0.2149653,0,0,10.0506
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,45.83281,45.83281,2.0844,2.0844,0,0,0,2.0844,0,0,4.440892E-16,0,2.194105,2.0844,0,0,21.94899,9.844888,0,2.194105,-2.194105,15.86465,40.6785,0.1372526,2.29284,0,0,9.844888
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,44.83089,44.83089,0.5536279,0.5536279,0,0,0,0.5536279,0,0,0,0,0.5827662,0.5536279,0,0,24.38688,7.650782,0,0.5827662,-0.5827662,15.25036,39.1034,0.1372526,0.6089907,0,0,7.650782
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7153373,46.23708,44.16635,0.5097705,0.5097705,0,0,0,0.5097705,140.3254,0,0,0.7153373,0.5366005,0.5097705,0,0,25.0344,7.068016,0.1787368,0,0.1787368,15.41992,39.53819,0.1372496,0.5607476,0.5722699,0,7.783353
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.820264,48.89296,43.53248,3.050033,3.050033,0,0,0,3.050033,59.68014,0,4.440892E-16,1.820264,3.210561,3.050033,0,0,24.85567,7.228879,0,1.390297,-1.390297,13.95442,35.78049,0.1372496,3.355036,1.456211,0,9.049143
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,1.928602,51.52944,45.75102,4.864659,4.864659,0,0,0,4.864659,39.64515,0,0,1.928602,5.120694,4.864659,0,0,26.40044,5.838582,0,3.192092,-3.192092,10.58966,27.15292,0.1372496,5.351125,1.542881,0,7.767184
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,3.781748,63.37844,51.09801,4.288018,4.288018,12,0,3.372,4.288018,88.19338,0,0,3.781748,0,0,7.711982,7.326383,29.94721,2.64649,11.10813,0,11.10813,21.12776,54.17363,0.137375,4.716819,3.025398,12,6.428237
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,5.361447,75.31449,56.33254,1.582898,1.582898,10.3829,0,2.962873,1.582898,338.7109,1.776357E-15,0,5.361447,0,0,8.8,8.36,18.83908,12.64381,13.72145,0,13.72145,34.14507,87.55128,0.1373987,1.741188,4.289158,12,18.00525
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,6.752397,86.15565,60.1562,2.834916,2.834916,0,0,0,2.834916,238.1869,0,0,6.752397,2.984122,2.834916,0,0,5.117631,24.99311,3.768275,0,3.768275,37.71997,96.71767,0.1373343,3.118407,5.401917,0,31.74551
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,6.578918,88.93583,63.02906,0.5268732,0.5268732,0,0,0,0.5268732,1248.672,4.674959,0,6.578918,0.5546033,0.5268732,0,0,1.349356,28.38456,1.349356,0,1.349356,39.00008,100,0.1373112,0.5795605,5.263134,0,34.96347
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,5.160964,85.56819,65.78945,1.427803,1.427803,0,0,0,1.427803,361.4619,3.658013,0,5.160964,1.502951,1.427803,0,0,0,29.59898,0,0,0,39.00008,100,0.1373112,1.570583,4.128771,0,34.75994
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,5.491697,88.69064,67.10831,0.6834731,0.6834731,0,0,0,0.6834731,803.4987,4.772252,0,5.491697,0.7194453,0.6834731,0,0,0,29.59898,0,0,0,39.00008,100,0.1373112,0.7518203,4.393358,0,35.09068
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,3.750647,81.1669,67.28211,1.740006,1.740006,0,0,0,1.740006,215.5537,1.919062,0,3.750647,1.831585,1.740006,0,0,0,29.59898,0,0,0,39.00008,100,0.1373112,1.914006,3.000518,0,33.34962
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,2.99813,78.24715,67.39458,0.6312877,0.6312877,0,0,0,0.6312877,474.9229,2.333616,0,2.99813,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.1373112,0.6944165,2.398504,0,32.59711
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.06641,69.58271,65.96326,2.212204,2.212204,0,0,0,2.212204,48.20576,0,4.440892E-16,1.06641,2.328636,2.212204,0,0,0,29.59898,0,1.262226,-1.262226,37.66957,96.58846,0.1373112,2.433425,0.8531281,0,30.66539
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,63.02906,63.02906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.402474,28.33675,0,0,0,37.66957,96.58846,0.1373112,0,0,0,28.33675
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,60.38112,60.38112,4.378857,4.378857,0,0,0,4.378857,0,0,0,0,4.609323,4.378857,0,0,1.402474,28.33675,0,4.609323,-4.609323,32.81092,84.1304,0.1373112,4.816742,0,0,28.33675
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,57.68207,57.68207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.523943,23.72743,0,0,0,32.81092,84.1304,0.1373112,0,0,0,23.72743
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,55.28973,55.28973,10.9093,10.9093,12,0,3.372,10.9093,0,0,0,0,0,0,1.090702,1.036167,6.523943,23.72743,1.036167,0,1.036167,33.79391,86.65089,0.1373317,12.00023,0,12,23.72743
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,52.9076,52.9076,0.2378051,0.2378051,0,0,0,0.2378051,0,0,0,0,0.2503212,0.2378051,0,0,5.487776,24.65998,0,0.2503212,-0.2503212,33.53006,85.97433,0.1373317,0.2615856,0,0,24.65998
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,51.30248,51.30248,1.400147,1.400147,0,0,0,1.400147,0,0,0,0,1.473839,1.400147,0,0,5.765911,24.40966,0,1.473839,-1.473839,31.97649,81.99084,0.1373317,1.540162,0,0,24.40966
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,50.03474,50.03474,1.747147,1.747147,0,0,0,1.747147,0,0,2.220446E-16,0,1.839102,1.747147,0,0,7.40351,22.93582,0,1.839102,-1.839102,30.03791,77.02013,0.1373317,1.921862,0,0,22.93582
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,48.76701,48.76701,0.9120334,0.9120334,0,0,0,0.9120334,0,0,1.110223E-16,0,0.9600351,0.9120334,0,0,9.446957,21.09672,0,0.9600351,-0.9600351,29.02594,74.42535,0.1373317,1.003237,0,0,21.09672
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,47.59128,47.59128,2.320184,2.320184,0,0,0,2.320184,0,0,4.440892E-16,0,2.4423,2.320184,0,0,10.51366,20.13668,0,2.4423,-2.4423,26.45153,67.8243,0.1373317,2.552203,0,0,20.13668
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,46.64048,46.64048,1.204423,1.204423,0,0,0,1.204423,0,0,2.220446E-16,0,1.267813,1.204423,0,0,13.22733,17.69438,0,1.267813,-1.267813,25.11514,64.39767,0.1373317,1.324865,0,0,17.69438
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,45.65901,45.65901,2.092098,2.092098,0,0,0,2.092098,0,0,0,0,2.202208,2.092098,0,0,14.63601,16.42657,0,2.202208,-2.202208,22.79381,58.44555,0.1373317,2.301307,0,0,16.42657
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,44.62641,44.62641,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0.05168674,0.0491024,0,0,17.08291,14.22436,0,0.05168674,-0.05168674,22.73933,58.30585,0.1373317,0.05401264,0,0,14.22436
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5171682,45.42047,43.9312,1.149842,1.149842,0,0,0,1.149842,44.97733,0,0,0.5171682,1.21036,1.149842,0,0,17.14034,14.17267,0,0.6931918,-0.6931918,22.00864,56.43229,0.1373317,1.264826,0.4137346,0,14.68984
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,2.951622,52.18975,43.30756,0,0,0,0,0,0,0,0,0,2.951622,0,0,0,0,17.91055,13.47948,2.951622,0,2.951622,24.80879,63.61216,0.1372812,0,2.361298,0,16.4311
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,4.959679,61.43547,45.54655,4.568924,4.568924,0,0,0,4.568924,108.5524,0,0,4.959679,4.809393,4.568924,0,0,14.95893,16.13594,0.1502848,0,0.1502848,24.95136,63.97773,0.1372787,5.025816,3.967743,0,21.09562
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,6.300198,72.85637,50.95488,4.478733,4.478733,0,0,0,4.478733,140.6692,0,0,6.300198,4.714455,4.478733,0,0,14.80864,16.2712,1.585742,0,1.585742,26.45573,67.83508,0.1372516,4.926606,5.040158,0,22.5714
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,6.627278,80.68266,56.24053,7.384453,7.384453,0,0,0,7.384453,89.74637,0,0,6.627278,7.773108,7.384453,0,0,13.2229,17.69837,0,1.14583,-1.14583,25.24792,64.73813,0.1372516,8.122898,5.301823,0,24.32565
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,7.299029,88.8873,60.1562,6.702667,6.702667,0,0,0,6.702667,108.8974,0,0,7.299029,7.055439,6.702667,0,0,14.49605,16.55254,0.24359,0,0.24359,25.47901,65.33067,0.1372474,7.372934,5.839223,0,23.85157
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,6.510454,88.59525,63.02906,0,0,0,0,0,0,0,0,0,6.510454,0,0,0,0,14.25246,16.77177,6.510454,0,6.510454,31.65537,81.16746,0.1371364,0,5.208364,0,23.28222
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,5.703048,88.09406,65.78945,1.337573,1.337573,0,0,0,1.337573,426.3728,0,0,5.703048,1.407972,1.337573,0,0,7.742002,22.63118,4.295076,0,4.295076,35.73004,91.6153,0.1370632,1.471331,4.562438,0,28.33422
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.058908,86.66721,67.10831,6.846969,6.846969,0,0,0,6.846969,73.88537,0,0,5.058908,7.207335,6.846969,0,0,3.446925,26.49675,0,2.148427,-2.148427,33.4654,85.80854,0.1370632,7.531665,4.047127,0,31.55565
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,4.31219,83.4866,67.231,0.09322147,0.09322147,0,0,0,0.09322147,4625.747,0,0,4.31219,0.09812786,0.09322147,0,0,5.834067,24.34832,4.214062,0,4.214062,37.46321,96.05931,0.1369915,0.1025436,3.449752,0,28.66051
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.306815,75.57789,67.39458,0,0,0,0,0,0,0,0.6868104,0,2.306815,0,0,0,0,1.620005,28.14097,1.620005,0,1.620005,39.00008,100,0.136964,0,1.845452,0,30.44779
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.8473533,68.76083,65.90192,5.646591,5.646591,0,0,0,5.646591,15.00646,0,0,0.8473533,5.94378,5.646591,0,0,0,29.59898,0,5.096427,-5.096427,33.62797,86.2254,0.136964,6.21125,0.6778826,0,30.44633
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,62.96772,62.96772,5.571306,5.571306,0,0,0,5.571306,0,0,8.881784E-16,0,5.864533,5.571306,0,0,5.662696,24.50255,0,5.864533,-5.864533,27.44621,70.37476,0.136964,6.128437,0,0,24.50255
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,60.26866,60.26866,5.346036,5.346036,0,0,0,5.346036,0,0,8.881784E-16,0,5.627407,5.346036,0,0,12.17884,18.63802,0,5.627407,-5.627407,21.5144,55.16503,0.136964,5.88064,0,0,18.63802
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,57.59005,57.59005,1.955896,1.955896,0,0,0,1.955896,0,0,0,0,2.058837,1.955896,0,0,18.43152,13.01061,0,2.058837,-2.058837,19.3442,49.60041,0.136964,2.151485,0,0,13.01061
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,55.20794,55.20794,2.988434,2.988434,0,0,0,2.988434,0,0,4.440892E-16,0,3.14572,2.988434,0,0,20.71912,10.95177,0,3.14572,-3.14572,16.02832,41.09817,0.136964,3.287277,0,0,10.95177
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,52.79514,52.79514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.21436,7.806055,0,0,0,16.02832,41.09817,0.136964,0,0,0,7.806055
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,51.1798,51.1798,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.21436,7.806055,0,0,0,16.02832,41.09817,0.136964,0,0,0,7.806055
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,49.91206,49.91206,1.066795,1.066795,0,0,0,1.066795,0,0,2.220446E-16,0,1.122942,1.066795,0,0,24.21436,7.806055,0,1.122942,-1.122942,14.84464,38.06309,0.136964,1.173475,0,0,7.806055
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,48.62387,48.62387,0.7658108,0.7658108,0,0,0,0.7658108,0,0,1.110223E-16,0,0.8061167,0.7658108,0,0,25.46207,6.683112,0,0.8061167,-0.8061167,13.99491,35.88432,0.136964,0.842392,0,0,6.683112
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,47.44815,47.44815,0.5856377,0.5856377,0,0,0,0.5856377,0,0,0,0,0.6164607,0.5856377,0,0,26.35776,5.876996,0,0.6164607,-0.6164607,13.34511,34.21815,0.136964,0.6442015,0,0,5.876996
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,46.49735,46.49735,0.4465812,0.4465812,0,0,0,0.4465812,0,0,5.551115E-17,0,0.4700855,0.4465812,0,0,27.04272,5.260535,0,0.4700855,-0.4700855,12.84959,32.94761,0.136964,0.4912393,0,0,5.260535
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,45.4852,45.4852,0.4274819,0.4274819,0,0,0,0.4274819,0,0,5.551115E-17,0,0.4499809,0.4274819,0,0,27.56503,4.79045,0,0.4499809,-0.4499809,12.37527,31.7314,0.136964,0.4702301,0,0,4.79045
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,44.42194,44.42194,0.2203621,0.2203621,0,0,0,0.2203621,0,0,2.775558E-17,0,0.2319601,0.2203621,0,0,28.06501,4.340468,0,0.2319601,-0.2319601,12.13076,31.10446,0.136964,0.2423983,0,0,4.340468
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.4710485,45.09055,43.73695,0.3836786,0.3836786,0,0,0,0.3836786,122.7717,0,0,0.4710485,0.4038722,0.3836786,0,0,28.32274,4.108509,0.06717633,0,0.06717633,12.19449,31.26787,0.1369628,0.4220464,0.3768388,0,4.579557
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.520802,50.57807,43.07241,5.37883,5.37883,12,0,3.372,5.37883,46.86524,0,0,2.520802,0,0,6.62117,6.290111,28.25557,4.168967,8.810913,0,8.810913,20.55326,52.70056,0.1371269,5.916714,2.016641,12,6.689769
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,4.77589,60.58291,45.37274,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,4.77589,0,0,8.8,8.36,19.44465,12.09879,13.13589,0,13.13589,33.01506,84.65382,0.1371057,0,3.820712,12,16.87468
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,6.657288,74.14623,50.78107,1.484722,1.484722,0,0,0,1.484722,448.3861,0,0,6.657288,1.562865,1.484722,0,0,6.308765,23.92109,5.094422,0,5.094422,37.84805,97.04609,0.1370194,1.633194,5.32583,0,30.57838
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,7.284025,83.61417,56.12807,5.702844,5.702844,0,0,0,5.702844,127.7262,0.06668871,0,7.284025,6.002994,5.702844,0,0,1.214342,28.50607,1.214342,0,1.214342,39.00008,100,0.1369988,6.273129,5.82722,0,35.7901
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,7.218007,88.31339,60.03352,4.561295,4.561295,0,0,0,4.561295,158.2447,2.416644,0,7.218007,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.1369988,5.017424,5.774405,0,36.81699
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,7.137612,91.72745,62.96772,1.278812,1.278812,0,0,0,1.278812,558.1441,5.791494,0,7.137612,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1369988,1.406693,5.710089,0,36.73659
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,6.574605,92.35884,65.72811,9.584688,9.584688,3.338814,0,1.18072,9.584688,68.59487,0,0,6.574605,6.574605,6.245874,0,0,0,29.59898,0,0,0,39.00008,100,0.1369988,10.54316,5.259684,12,36.17358
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,6.015501,91.18732,67.05719,4.025803,4.025803,0,0,0,4.025803,149.4236,1.777814,0,6.015501,4.237687,4.025803,0,0,0,29.59898,0,0,0,39.00008,100,0.1369988,4.428383,4.812401,0,35.61448
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,5.335158,88.09734,67.231,3.490305,3.490305,0,0,0,3.490305,152.8565,1.661153,0,5.335158,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.1369988,3.839336,4.268127,0,34.93414
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,3.785762,81.38162,67.34345,6.35654,6.35654,0,0,0,6.35654,59.55697,0,0,3.785762,6.691094,6.35654,0,0,0,29.59898,0,2.905332,-2.905332,35.93759,92.14748,0.1369988,6.992194,3.02861,0,33.38474
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,1.831159,72.18507,65.85079,0,0,0,0,0,0,0,0,0,1.831159,0,0,0,0,3.228147,26.69365,1.831159,0,1.831159,37.67478,96.60181,0.1369677,0,1.464927,0,28.52481
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,62.85526,62.85526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.396988,28.34169,0,0,0,37.67478,96.60181,0.1369677,0,0,0,28.34169
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,60.1562,60.1562,1.637475,1.637475,0,0,0,1.637475,0,0,2.220446E-16,0,1.723657,1.637475,0,0,1.396988,28.34169,0,1.723657,-1.723657,35.85788,91.94311,0.1369677,1.801222,0,0,28.34169
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,57.47759,57.47759,1.735939,1.735939,0,0,0,1.735939,0,0,2.220446E-16,0,1.827304,1.735939,0,0,3.312162,26.61803,0,1.827304,-1.827304,33.93174,87.00428,0.1369677,1.909533,0,0,26.61803
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,55.09547,55.09547,2.772348,2.772348,0,0,0,2.772348,0,0,4.440892E-16,0,2.918261,2.772348,0,0,5.3425,24.79073,0,2.918261,-2.918261,30.85562,79.11681,0.1369677,3.049583,0,0,24.79073
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,52.67246,52.67246,0.4857273,0.4857273,0,0,0,0.4857273,0,0,0,0,0.5112918,0.4857273,0,0,8.585012,21.87247,0,0.5112918,-0.5112918,30.31667,77.7349,0.1369677,0.5343,0,0,21.87247
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,51.06734,51.06734,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.153114,21.36118,0,0,0,30.31667,77.7349,0.1369677,0,0,0,21.36118
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,49.76893,49.76893,0.03761041,0.03761041,0,0,0,0.03761041,0,0,6.938894E-18,0,0.0395899,0.03761041,0,0,9.153114,21.36118,0,0.0395899,-0.0395899,30.27494,77.6279,0.1369677,0.04137145,0,0,21.36118
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,48.48074,48.48074,0.8536071,0.8536071,0,0,0,0.8536071,0,0,1.110223E-16,0,0.8985338,0.8536071,0,0,9.197104,21.32158,0,0.8985338,-0.8985338,29.3278,75.19934,0.1369677,0.9389678,0,0,21.32158
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,47.30502,47.30502,0.6099573,0.6099573,0,0,0,0.6099573,0,0,0,0,0.6420603,0.6099573,0,0,10.19547,20.42305,0,0.6420603,-0.6420603,28.65101,73.46398,0.1369677,0.670953,0,0,20.42305
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,46.32355,46.32355,1.628304,1.628304,0,0,0,1.628304,0,0,2.220446E-16,0,1.714004,1.628304,0,0,10.90887,19.78099,0,1.714004,-1.714004,26.84429,68.83138,0.1369677,1.791134,0,0,19.78099
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,45.3114,45.3114,0.06037274,0.06037274,0,0,0,0.06037274,0,0,6.938894E-18,0,0.06355025,0.06037274,0,0,12.81332,18.06699,0,0.06355025,-0.06355025,26.7773,68.65961,0.1369677,0.06641001,0,0,18.06699
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,44.22769,44.22769,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0.03016105,0.028653,0,0,12.88393,18.00344,0,0.03016105,-0.03016105,26.74551,68.5781,0.1369677,0.0315183,0,0,18.00344
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5393801,45.08235,43.53248,1.369625,1.369625,0,0,0,1.369625,39.3816,0,0,0.5393801,1.44171,1.369625,0,0,12.91745,17.97328,0,0.90233,-0.90233,25.79437,66.13928,0.1369677,1.506587,0.4315041,0,18.51266
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.557537,50.47798,42.86794,3.784153,3.784153,0,0,0,3.784153,67.58546,0,0,2.557537,3.983319,3.784153,0,0,13.92004,17.07095,0,1.425781,-1.425781,24.29147,62.28569,0.1369677,4.162568,2.04603,0,19.62848
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.004124,57.70202,45.19894,0,0,0,0,0,0,0,0,0,4.004124,0,0,0,0,15.50424,15.64516,4.004124,0,4.004124,28.09011,72.02579,0.1369,0,3.203299,0,19.64929
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.277901,68.39889,50.63794,3.181709,3.181709,0,0,0,3.181709,165.8826,0,0,5.277901,3.349168,3.181709,0,0,11.50011,19.24888,1.928734,0,1.928734,29.91987,76.71746,0.1368673,3.49988,4.222321,0,24.52678
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,6.223922,78.60674,56.01561,3.842778,3.842778,0,0,0,3.842778,161.9641,0,0,6.223922,4.04503,3.842778,0,0,9.57138,20.98474,2.178893,0,2.178893,31.98695,82.01765,0.1368305,4.227057,4.979138,0,27.20866
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,6.867044,86.49538,59.9824,1.745841,1.745841,0,0,0,1.745841,393.3374,0,0,6.867044,1.837727,1.745841,0,0,7.392487,22.94574,5.029317,0,5.029317,36.75818,94.25155,0.1367455,1.920425,5.493636,0,29.81278
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,5.312286,82.84096,62.9166,2.808639,2.808639,0,0,0,2.808639,189.1409,0,0,5.312286,2.956462,2.808639,0,0,2.363169,27.47213,2.355824,0,2.355824,38.99311,99.98213,0.1367058,3.089503,4.249829,0,32.78441
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,4.697464,83.36852,65.67699,0.009078801,0.009078801,0,0,0,0.009078801,51741.02,4.680562,0,4.697464,0.009556632,0.009078801,0,0,0.007345427,29.59237,0.007345427,0,0.007345427,39.00008,100,0.1367057,0.009986681,3.757971,0,34.28983
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.025023,86.37885,66.99585,6.075128,6.075128,0,0,0,6.075128,82.71469,0,8.881784E-16,5.025023,6.394872,6.075128,0,0,0,29.59898,0,1.369848,-1.369848,37.55613,96.29758,0.1367057,6.682641,4.020019,0,34.624
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.220003,83.01945,67.16965,1.457566,1.457566,0,0,0,1.457566,289.524,1.163669,0,4.220003,1.53428,1.457566,0,0,1.522054,28.22913,1.522054,0,1.522054,39.00008,100,0.13668,1.603323,3.376002,0,32.44913
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.460965,76.04281,67.28211,3.954198,3.954198,0,0,0,3.954198,62.23678,0,4.440892E-16,2.460965,4.162313,3.954198,0,0,0,29.59898,0,1.701348,-1.701348,37.2067,95.4016,0.13668,4.349617,1.968772,0,32.05994
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.9616743,69.04065,65.78945,2.969305,2.969305,0,0,0,2.969305,32.38719,0,4.440892E-16,0.9616743,3.125584,2.969305,0,0,1.890387,27.89763,0,2.16391,-2.16391,34.92574,89.55299,0.13668,3.266235,0.7693394,0,28.8593
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,62.80413,62.80413,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.294731,25.73372,0,0,0,34.92574,89.55299,0.13668,0,0,0,25.73372
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,60.09486,60.09486,2.072352,2.072352,0,0,0,2.072352,0,0,0,0,2.181424,2.072352,0,0,4.294731,25.73372,0,2.181424,-2.181424,32.62632,83.65705,0.13668,2.279588,0,0,25.73372
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,57.3958,57.3958,5.570029,5.570029,0,0,0,5.570029,0,0,0,0,5.863189,5.570029,0,0,6.718535,23.5523,0,5.863189,-5.863189,26.44597,67.81005,0.13668,6.127032,0,0,23.5523
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,54.97279,54.97279,2.624021,2.624021,0,0,0,2.624021,0,0,4.440892E-16,0,2.762128,2.624021,0,0,13.23319,17.68911,0,2.762128,-2.762128,23.53443,60.34458,0.13668,2.886423,0,0,17.68911
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,52.59067,52.59067,1.469987,1.469987,0,0,0,1.469987,0,0,2.220446E-16,0,1.547355,1.469987,0,0,16.30222,14.92698,0,1.547355,-1.547355,21.90338,56.1624,0.13668,1.616986,0,0,14.92698
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,50.92421,50.92421,1.679557,1.679557,0,0,0,1.679557,0,0,0,0,1.767955,1.679557,0,0,18.0215,13.37963,0,1.767955,-1.767955,20.03979,51.38398,0.13668,1.847513,0,0,13.37963
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,49.65647,49.65647,0.3498683,0.3498683,0,0,0,0.3498683,0,0,5.551115E-17,0,0.3682824,0.3498683,0,0,19.9859,11.61167,0,0.3682824,-0.3682824,19.65159,50.38858,0.13668,0.3848551,0,0,11.61167
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,48.33761,48.33761,1.211532,1.211532,0,0,0,1.211532,0,0,2.220446E-16,0,1.275297,1.211532,0,0,20.3951,11.24339,0,1.275297,-1.275297,18.30731,46.94172,0.13668,1.332685,0,0,11.24339
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,47.13122,47.13122,2.272895,2.272895,0,0,0,2.272895,0,0,0,0,2.392521,2.272895,0,0,21.8121,9.968091,0,2.392521,-2.392521,15.78537,40.47522,0.13668,2.500185,0,0,9.968091
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,46.14974,46.14974,1.24195,1.24195,0,0,0,1.24195,0,0,0,0,1.307316,1.24195,0,0,24.47045,7.57557,0,1.307316,-1.307316,14.40734,36.94181,0.13668,1.366145,0,0,7.57557
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,45.14782,45.14782,1.851247,1.851247,0,0,0,1.851247,0,0,2.220446E-16,0,1.948681,1.851247,0,0,25.92303,6.268254,0,1.948681,-1.948681,12.35325,31.67493,0.13668,2.036371,0,0,6.268254
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,44.05389,44.05389,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,1.09344,1.038768,0,0,28.08823,4.319573,0,1.09344,-1.09344,11.20066,28.71958,0.13668,1.142645,0,0,4.319573
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.6641939,45.23843,43.32801,0.3284169,0.3284169,0,0,0,0.3284169,202.2411,0,0,0.6641939,0.345702,0.3284169,0,0,29.30316,3.226133,0.3184919,0,0.3184919,11.50281,29.49432,0.1366746,0.3612586,0.5313551,0,3.890327
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,1.914379,48.28926,42.67369,0,0,0,0,0,0,0,0,0,1.914379,0,0,0,0,28.98467,3.512776,1.914379,0,1.914379,13.31895,34.15107,0.1366423,0,1.531503,0,5.427155
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.325301,55.21512,45.00469,7.305497,7.305497,12,0,3.372,7.305497,45.5178,0,0,3.325301,0,0,4.694503,4.459777,27.07029,5.235717,7.785079,0,7.785079,20.70452,53.08841,0.1367833,8.036047,2.660241,12,8.561018
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,5.479731,68.98198,50.46414,6.544807,6.544807,12,0,3.372,6.544807,83.72639,0,0,5.479731,0,0,5.455193,5.182433,19.28521,12.24229,10.66216,0,10.66216,30.81954,79.02429,0.1369152,7.199288,4.383784,12,17.72202
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,6.991469,81.90334,55.87247,5.605567,5.605567,7.155566,0,2.146358,5.605567,124.7237,0,0,6.991469,0,0,1.549999,1.472499,8.623048,21.83824,8.463968,0,8.463968,38.84916,99.61304,0.1369164,6.166123,5.593175,12,28.8297
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,7.074536,87.37886,59.86994,3.804698,3.804698,0,0,0,3.804698,185.9421,2.910512,0,7.074536,4.004946,3.804698,0,0,0.1590789,29.45581,0.1590789,0,0.1590789,39.00008,100,0.1369137,4.185168,5.659629,0,36.53034
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,5.166282,82.12359,62.85526,0.5529303,0.5529303,0,0,0,0.5529303,934.3459,4.58425,0,5.166282,0.5820319,0.5529303,0,0,0,29.59898,0,0,0,39.00008,100,0.1369137,0.6082233,4.133025,0,34.76526
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,6.867001,93.75891,65.61565,0.644808,0.644808,0,0,0,0.644808,1064.968,6.188256,0,6.867001,0.6787452,0.644808,0,0,0,29.59898,0,0,0,39.00008,100,0.1369137,0.7092888,5.493601,0,36.46598
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,6.074235,91.32879,66.93451,0,0,0,0,0,0,0,6.074235,0,6.074235,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1369137,0,4.859388,0,35.67321
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,5.434093,88.41675,67.10831,5.829396,5.829396,0,0,0,5.829396,93.2188,0,0,5.434093,6.136206,5.829396,0,0,0,29.59898,0,0.7021133,-0.7021133,38.25999,98.10233,0.1369137,6.412335,4.347274,0,35.03307
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,3.561245,80.32946,67.231,8.068384,8.068384,5.426321,0,1.708859,8.068384,44.13827,5.551115E-16,0,3.561245,2.781119,2.642063,0,0,0.7801259,28.89686,0.7801259,0,0.7801259,39.00008,100,0.1369262,8.875222,2.848996,12,32.45811
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.381382,70.4461,65.72811,0,0,0,0,0,0,0,1.381382,0,1.381382,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1369262,0,1.105105,0,30.98036
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,62.68145,62.68145,5.975003,5.975003,0,0,0,5.975003,0,0,0,0,6.289477,5.975003,0,0,0,29.59898,0,6.289477,-6.289477,32.37039,83.00082,0.1369262,6.572504,0,0,29.59898
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,59.92105,59.92105,0.5045372,0.5045372,0,0,0,0.5045372,0,0,1.110223E-16,0,0.5310918,0.5045372,0,0,6.988308,23.3095,0,0.5310918,-0.5310918,31.81057,81.56539,0.1369262,0.5549909,0,0,23.3095
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,57.25267,57.25267,3.360934,3.360934,0,0,0,3.360934,0,0,0,0,3.537826,3.360934,0,0,7.57841,22.77841,0,3.537826,-3.537826,28.08137,72.00337,0.1369262,3.697028,0,0,22.77841
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,54.86033,54.86033,3.718005,3.718005,0,0,0,3.718005,0,0,4.440892E-16,0,3.913689,3.718005,0,0,11.50933,19.24058,0,3.913689,-3.913689,23.95598,61.42547,0.1369262,4.089805,0,0,19.24058
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,52.44754,52.44754,0.1743955,0.1743955,0,0,0,0.1743955,0,0,0,0,0.1835742,0.1743955,0,0,15.85787,15.32689,0,0.1835742,-0.1835742,23.76248,60.92931,0.1369262,0.191835,0,0,15.32689
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,50.78107,50.78107,0.7911718,0.7911718,0,0,0,0.7911718,0,0,1.110223E-16,0,0.8328124,0.7911718,0,0,16.06184,15.14332,0,0.8328124,-0.8328124,22.88461,58.67838,0.1369262,0.870289,0,0,15.14332
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,49.48267,49.48267,0.6022065,0.6022065,0,0,0,0.6022065,0,0,0,0,0.6339015,0.6022065,0,0,16.98719,14.31051,0,0.6339015,-0.6339015,22.21642,56.96508,0.1369262,0.6624271,0,0,14.31051
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,48.16381,48.16381,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.69152,13.67661,0,0,0,22.21642,56.96508,0.1369262,0,0,0,13.67661
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,46.95741,46.95741,0.9067148,0.9067148,0,0,0,0.9067148,0,0,0,0,0.9544366,0.9067148,0,0,17.69152,13.67661,0,0.9544366,-0.9544366,21.21036,54.38543,0.1369262,0.9973863,0,0,13.67661
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,45.97594,45.97594,0.03864568,0.03864568,0,0,0,0.03864568,0,0,6.938894E-18,0,0.04067967,0.03864568,0,0,18.75201,12.72217,0,0.04067967,-0.04067967,21.16748,54.27548,0.1369262,0.04251025,0,0,12.72217
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,44.94335,44.94335,1.136313,1.136313,0,0,0,1.136313,0,0,0,0,1.196118,1.136313,0,0,18.79721,12.68149,0,1.196118,-1.196118,19.90666,51.04261,0.1369262,1.249944,0,0,12.68149
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,43.84941,43.84941,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.12623,11.48537,0,0,0,19.90666,51.04261,0.1369262,0,0,0,11.48537
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.4820229,44.5138,43.13375,1.127922,1.127922,0,0,0,1.127922,42.73548,0,0,0.4820229,1.187286,1.127922,0,0,20.12623,11.48537,0,0.7052633,-0.7052633,19.16325,49.13643,0.1369262,1.240714,0.3856183,0,11.96739
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.178379,48.85192,42.43855,2.846895,2.846895,0,0,0,2.846895,76.51772,0,4.440892E-16,2.178379,2.996732,2.846895,0,0,20.90985,10.78011,0,0.8183526,-0.8183526,18.30063,46.92459,0.1369262,3.131585,1.742703,0,12.95849
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.486923,58.92855,44.80022,4.346857,4.346857,0,0,0,4.346857,103.2223,0,0,4.486923,4.575638,4.346857,0,0,21.81914,9.961756,0,0.08871541,-0.08871541,18.20711,46.68481,0.1369262,4.781542,3.589539,0,14.44868
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,6.733098,73.87375,50.29034,0,0,0,0,0,0,0,0,0,6.733098,0,0,0,0,21.91771,9.87304,6.733098,0,6.733098,24.59469,63.06318,0.1368129,0,5.386478,0,16.60614
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,6.991798,81.751,55.74979,0,0,0,0,0,0,0,0,0,6.991798,0,0,0,0,15.18461,15.93283,6.991798,0,6.991798,31.22769,80.07085,0.1366955,0,5.593439,0,22.92463
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,7.898811,91.51914,59.74725,0,0,0,0,0,0,0,0,0,7.898811,0,0,0,0,8.192813,22.22545,7.898811,0,7.898811,38.72116,99.28484,0.1365631,0,6.319049,0,30.12426
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,7.19754,91.74924,62.74279,5.271474,5.271474,0,0,0,5.271474,136.5375,1.354619,0,7.19754,5.54892,5.271474,0,0,0.2940018,29.33438,0.2940018,0,0.2940018,39.00008,100,0.1365582,5.798621,5.758032,0,36.53192
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,7.008326,94.3754,65.50319,5.668314,5.668314,0,0,0,5.668314,123.6404,1.041679,0,7.008326,5.966647,5.668314,0,0,0,29.59898,0,0,0,39.00008,100,0.1365582,6.235146,5.606661,0,36.6073
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,5.155077,86.84214,66.88339,3.814273,3.814273,0,0,0,3.814273,135.1523,1.140053,0,5.155077,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.1365582,4.1957,4.124062,0,34.75406
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.03676,82.11139,67.05719,3.719821,3.719821,0,0,0,3.719821,108.5203,0.121159,0,4.03676,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.1365582,4.091803,3.229408,0,33.63574
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.27953,75.23544,67.16965,0,0,0,0,0,0,0,2.27953,0,2.27953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1365582,0,1.823624,0,31.87851
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.25015,69.9308,65.67699,2.035415,2.035415,0,0,0,2.035415,61.41991,0,0,1.25015,2.142543,2.035415,0,0,0,29.59898,0,0.8923923,-0.8923923,38.05941,97.58804,0.1365582,2.238957,1.00012,0,30.84913
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,62.56899,62.56899,4.793657,4.793657,0,0,0,4.793657,0,0,0,0,5.045955,4.793657,0,0,0.991547,28.70658,0,5.045955,-5.045955,32.74051,83.94986,0.1365582,5.273023,0,0,28.70658
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,59.80859,59.80859,0.5474018,0.5474018,0,0,0,0.5474018,0,0,0,0,0.5762125,0.5474018,0,0,6.598163,23.66063,0,0.5762125,-0.5762125,32.13313,82.39247,0.1365582,0.602142,0,0,23.66063
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,57.10954,57.10954,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.2384,23.08442,0,0,0,32.13313,82.39247,0.1365582,0,0,0,23.08442
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,54.7172,54.7172,2.584505,2.584505,0,0,0,2.584505,0,0,0,0,2.720532,2.584505,0,0,7.2384,23.08442,0,2.720532,-2.720532,29.26544,75.03944,0.1365582,2.842956,0,0,23.08442
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,52.30441,52.30441,1.538146,1.538146,0,0,0,1.538146,0,0,2.220446E-16,0,1.619101,1.538146,0,0,10.26121,20.36389,0,1.619101,-1.619101,27.55875,70.66333,0.1365582,1.691961,0,0,20.36389
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,50.60727,50.60727,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.06021,18.74479,0,0,0,27.55875,70.66333,0.1365582,0,0,0,18.74479
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,49.30886,49.30886,2.102988,2.102988,0,0,0,2.102988,0,0,0,0,2.213672,2.102988,0,0,12.06021,18.74479,0,2.213672,-2.213672,25.22534,64.68023,0.1365582,2.313287,0,0,18.74479
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,47.99001,47.99001,0.7241887,0.7241887,0,0,0,0.7241887,0,0,1.110223E-16,0,0.7623039,0.7241887,0,0,14.51985,16.53111,0,0.7623039,-0.7623039,24.4218,62.61988,0.1365582,0.7966076,0,0,16.53111
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,46.78361,46.78361,1.130554,1.130554,0,0,0,1.130554,0,0,0,0,1.190057,1.130554,0,0,15.36685,15.76881,0,1.190057,-1.190057,23.16737,59.4034,0.1365582,1.24361,0,0,15.76881
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,45.77147,45.77147,0.8398457,0.8398457,0,0,0,0.8398457,0,0,1.110223E-16,0,0.8840481,0.8398457,0,0,16.68914,14.57875,0,0.8840481,-0.8840481,22.2355,57.01399,0.1365582,0.9238303,0,0,14.57875
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,44.73887,44.73887,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.67142,13.69471,0,0,0,22.2355,57.01399,0.1365582,0,0,0,13.69471
