Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,43.59382,43.59382,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,1.527681,1.451297,0,0,17.67142,13.69471,0,1.527681,-1.527681,20.62519,52.88498,0.1365582,1.596426,0,0,13.69471
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7110851,44.90893,42.86794,1.308375,1.308375,0,0,0,1.308375,54.34871,0,0,0.7110851,1.377237,1.308375,0,0,19.36884,12.16702,0,0.6661521,-0.6661521,19.923,51.08451,0.1365582,1.439213,0.5688681,0,12.87811
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.453277,49.43305,42.18295,1.815694,1.815694,0,0,0,1.815694,135.1151,0,0,2.453277,1.911257,1.815694,0,0,20.10901,11.50087,0.5420203,0,0.5420203,20.4372,52.40298,0.1365491,1.997264,1.962622,0,13.95415
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.26106,61.41739,44.56507,2.906479,2.906479,0,0,0,2.906479,181.0115,0,0,5.26106,3.059452,2.906479,0,0,19.56699,11.98869,2.201609,0,2.201609,22.52584,57.75843,0.1365123,3.197127,4.208848,0,17.24975
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,6.846091,74.14392,50.11654,3.46595,3.46595,0,0,0,3.46595,197.5242,0,0,6.846091,3.648368,3.46595,0,0,17.36538,13.97014,3.197722,0,3.197722,25.55946,65.53695,0.1364588,3.812545,5.476872,0,20.81623
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,6.428692,78.98888,55.58621,1.451247,1.451247,0,0,0,1.451247,442.9772,0,0,6.428692,1.527628,1.451247,0,0,14.16765,16.84809,4.901064,0,4.901064,30.20902,77.45886,0.1363769,1.596371,5.142953,0,23.27678
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,5.59153,80.17651,59.63479,1.723367,1.723367,0,0,0,1.723367,324.4538,0,0,5.59153,1.814071,1.723367,0,0,9.266591,21.25905,3.777459,0,3.777459,33.79263,86.6476,0.1363139,1.895704,4.473224,0,26.85057
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,5.365054,82.73608,62.63033,5.949282,5.949282,0,0,0,5.949282,90.17986,0,0,5.365054,6.262402,5.949282,0,0,5.489132,24.65876,0,0.8973481,-0.8973481,32.84674,84.22224,0.1363139,6.54421,4.292043,0,30.02381
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,5.928682,88.75343,65.44185,2.647805,2.647805,0,0,0,2.647805,223.9093,0,0,5.928682,2.787163,2.647805,0,0,6.486186,23.76141,3.141519,0,3.141519,35.82705,91.86404,0.1362615,2.912586,4.742946,0,29.69009
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,5.833995,89.93226,66.77093,5.464906,5.464906,0,0,0,5.464906,106.7538,0,0,5.833995,5.752533,5.464906,0,0,3.344667,26.58878,0.08146188,0,0.08146188,35.90433,92.0622,0.1362601,6.011397,4.667196,0,32.42277
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,4.880473,85.6506,66.93451,5.484617,5.484617,0,0,0,5.484617,88.98475,0,0,4.880473,5.773282,5.484617,0,0,3.263206,26.66209,0,0.8928087,-0.8928087,34.96323,89.64912,0.1362601,6.033079,3.904378,0,31.54257
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,2.885626,77.43849,67.05719,2.504491,2.504491,0,0,0,2.504491,115.2181,0,0,2.885626,2.636306,2.504491,0,0,4.255215,25.76929,0.24932,0,0.24932,35.19975,90.25559,0.1362559,2.75494,2.308501,0,28.65491
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.067025,69.17541,65.56453,0,0,0,0,0,0,0,0,0,1.067025,0,0,0,0,4.005895,25.99367,1.067025,0,1.067025,36.21202,92.85115,0.1362382,0,0.8536197,0,27.0607
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,62.45653,62.45653,2.709377,2.709377,0,0,0,2.709377,0,0,0,0,2.851976,2.709377,0,0,2.93887,26.95399,0,2.851976,-2.851976,33.20578,85.14284,0.1362382,2.980314,0,0,26.95399
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,59.69613,59.69613,6.032875,6.032875,0,0,0,6.032875,0,0,8.881784E-16,0,6.350394,6.032875,0,0,6.107732,24.10202,0,6.350394,-6.350394,26.51187,67.97902,0.1362382,6.636162,0,0,24.10202
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,56.96641,56.96641,1.801727,1.801727,0,0,0,1.801727,0,0,2.220446E-16,0,1.896555,1.801727,0,0,13.16373,17.75163,0,1.896555,-1.896555,24.51273,62.85302,0.1362382,1.9819,0,0,17.75163
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,54.5434,54.5434,1.471634,1.471634,0,0,0,1.471634,0,0,2.220446E-16,0,1.549088,1.471634,0,0,15.27101,15.85507,0,1.549088,-1.549088,22.87984,58.66615,0.1362382,1.618797,0,0,15.85507
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,52.1306,52.1306,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.99222,14.30598,0,0,0,22.87984,58.66615,0.1362382,0,0,0,14.30598
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,50.46414,50.46414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.99222,14.30598,0,0,0,22.87984,58.66615,0.1362382,0,0,0,14.30598
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,49.14528,49.14528,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.99222,14.30598,0,0,0,22.87984,58.66615,0.1362382,0,0,0,14.30598
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,47.8162,47.8162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.99222,14.30598,0,0,0,22.87984,58.66615,0.1362382,0,0,0,14.30598
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,46.57914,46.57914,0.2045307,0.2045307,0,0,0,0.2045307,0,0,0,0,0.2152955,0.2045307,0,0,16.99222,14.30598,0,0.2152955,-0.2152955,22.6529,58.08425,0.1362382,0.2249838,0,0,14.30598
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,45.60789,45.60789,0.1609405,0.1609405,0,0,0,0.1609405,0,0,2.775558E-17,0,0.169411,0.1609405,0,0,17.23144,14.09069,0,0.169411,-0.169411,22.47433,57.62637,0.1362382,0.1770345,0,0,14.09069
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,44.54462,44.54462,1.105384,1.105384,0,0,0,1.105384,0,0,0,0,1.163562,1.105384,0,0,17.41967,13.92128,0,1.163562,-1.163562,21.24783,54.4815,0.1362382,1.215922,0,0,13.92128
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,43.38935,43.38935,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0.3524943,0.3348696,0,0,18.71251,12.75771,0,0.3524943,-0.3524943,20.87626,53.52878,0.1362382,0.3683566,0,0,12.75771
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.3637641,43.67897,42.64302,0,0,0,0,0,0,0,0,0,0.3637641,0,0,0,0,19.10418,12.40522,0.3637641,0,0.3637641,21.22136,54.41364,0.1362321,0,0.2910112,0,12.76898
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,1.979936,47.73486,41.94781,0,0,0,0,0,0,0,0,0,1.979936,0,0,0,0,18.74041,12.73261,1.979936,0,1.979936,23.0997,59.22987,0.1361991,0,1.583949,0,14.71254
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,3.720529,55.80991,44.34015,2.725486,2.725486,0,0,0,2.725486,136.5088,0,0,3.720529,2.868933,2.725486,0,0,16.76048,14.51455,0.8515966,0,0.8515966,23.90759,61.30139,0.1361849,2.998035,2.976424,0,18.23508
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,6.596079,72.81461,49.89161,2.887566,2.887566,0,0,0,2.887566,228.4305,0,0,6.596079,3.039543,2.887566,0,0,15.90888,15.28099,3.556536,0,3.556536,27.28162,69.95272,0.1361257,3.176322,5.276863,0,21.87707
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,7.545293,83.96278,55.41241,0,0,0,0,0,0,0,0,0,7.545293,0,0,0,0,12.35234,18.48187,7.545293,0,7.545293,34.43971,88.30677,0.1360003,0,6.036235,0,26.02716
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,5.705115,80.54027,59.52233,4.386271,4.386271,0,0,0,4.386271,130.0676,0,0,5.705115,4.617127,4.386271,0,0,4.807049,25.27263,1.087988,0,1.087988,35.47187,90.95332,0.1359822,4.824898,4.564092,0,30.97775
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,5.612799,83.7021,62.50765,3.977154,3.977154,0,0,0,3.977154,141.126,0,0,5.612799,4.186478,3.977154,0,0,3.719061,26.25182,1.426321,0,1.426321,36.82499,94.42287,0.1359586,4.37487,4.490239,0,31.86462
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,6.102628,89.38815,65.26804,1.616819,1.616819,0,0,0,1.616819,377.4467,2.107973,0,6.102628,1.701914,1.616819,0,0,2.29274,27.53551,2.29274,0,2.29274,39.00008,100,0.1359205,1.7785,4.882102,0,33.63814
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,4.787911,84.89999,66.64825,1.772692,1.772692,0,0,0,1.772692,270.0927,2.92192,0,4.787911,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1359205,1.949961,3.830328,0,34.38689
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,4.747621,84.92361,66.82204,0.7939407,0.7939407,0,0,0,0.7939407,597.9819,3.911894,0,4.747621,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1359205,0.8733347,3.798097,0,34.3466
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.276656,78.85001,66.93451,0,0,0,0,0,0,0,3.276656,0,3.276656,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1359205,0,2.621325,0,32.87563
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.286633,69.81615,65.44185,4.20372,4.20372,0,0,0,4.20372,30.607,0,8.881784E-16,1.286633,4.424968,4.20372,0,0,0,29.59898,0,3.138336,-3.138336,35.69198,91.51772,0.1359205,4.624092,1.029306,0,30.88561
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,62.28273,62.28273,2.159882,2.159882,0,0,0,2.159882,0,0,0,0,2.27356,2.159882,0,0,3.48704,26.46064,0,2.27356,-2.27356,33.29544,85.37275,0.1359205,2.37587,0,0,26.46064
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,59.52233,59.52233,5.150905,5.150905,0,0,0,5.150905,0,0,0,0,5.422005,5.150905,0,0,6.013217,24.18708,0,5.422005,-5.422005,27.58014,70.71818,0.1359205,5.665995,0,0,24.18708
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,56.79261,56.79261,3.739612,3.739612,0,0,0,3.739612,0,0,4.440892E-16,0,3.936434,3.739612,0,0,12.03767,18.76508,0,3.936434,-3.936434,23.43078,60.0788,0.1359205,4.113573,0,0,18.76508
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,54.36959,54.36959,1.096476,1.096476,0,0,0,1.096476,0,0,0,0,1.154185,1.096476,0,0,16.41148,14.82864,0,1.154185,-1.154185,22.21416,56.95927,0.1359205,1.206123,0,0,14.82864
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,51.9568,51.9568,0.1303578,0.1303578,0,0,0,0.1303578,0,0,0,0,0.1372187,0.1303578,0,0,17.69391,13.67446,0,0.1372187,-0.1372187,22.06952,56.5884,0.1359205,0.1433936,0,0,13.67446
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,50.25967,50.25967,0.4354183,0.4354183,0,0,0,0.4354183,0,0,5.551115E-17,0,0.458335,0.4354183,0,0,17.84638,13.53724,0,0.458335,-0.458335,21.58639,55.34961,0.1359205,0.4789601,0,0,13.53724
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,48.94081,48.94081,1.020842,1.020842,0,0,0,1.020842,0,0,0,0,1.074571,1.020842,0,0,18.35564,13.07891,0,1.074571,-1.074571,20.4537,52.44527,0.1359205,1.122926,0,0,13.07891
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,47.59128,47.59128,0.6103418,0.6103418,0,0,0,0.6103418,0,0,1.110223E-16,0,0.6424651,0.6103418,0,0,19.5496,12.00433,0,0.6424651,-0.6424651,19.77648,50.70882,0.1359205,0.671376,0,0,12.00433
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,46.38489,46.38489,0.1452735,0.1452735,0,0,0,0.1452735,0,0,2.775558E-17,0,0.1529195,0.1452735,0,0,20.26345,11.36187,0,0.1529195,-0.1529195,19.61529,50.29551,0.1359205,0.1598009,0,0,11.36187
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,45.37274,45.37274,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.43336,11.20895,0,0,0,19.61529,50.29551,0.1359205,0,0,0,11.20895
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,44.34015,44.34015,1.352518,1.352518,0,0,0,1.352518,0,0,2.220446E-16,0,1.423703,1.352518,0,0,20.43336,11.20895,0,1.423703,-1.423703,18.11457,46.44753,0.1359205,1.487769,0,0,11.20895
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,43.16442,43.16442,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,1.183482,1.124308,0,0,22.01526,9.785247,0,1.183482,-1.183482,16.86707,43.24882,0.1359205,1.236738,0,0,9.785247
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.8415272,44.82193,42.40787,0,0,0,0,0,0,0,0,0,0.8415272,0,0,0,0,23.33024,8.601766,0.8415272,0,0.8415272,17.66541,45.29585,0.1359066,0,0.6732217,0,9.443293
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.09976,50.9439,41.69221,3.564402,3.564402,0,0,0,3.564402,86.96436,0,0,3.09976,3.752002,3.564402,0,0,22.48871,9.359139,0,0.6522427,-0.6522427,16.97789,43.53297,0.1359066,3.920842,2.479808,0,12.4589
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.253322,60.86876,44.10501,4.453266,4.453266,0,0,0,4.453266,117.9656,0,0,5.253322,4.687648,4.453266,0,0,23.21342,8.706897,0.5656734,0,0.5656734,17.51454,44.90898,0.1358972,4.898592,4.202657,0,13.96022
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,6.225526,71.04261,49.68714,3.306351,3.306351,0,0,0,3.306351,188.2899,0,0,6.225526,3.48037,3.306351,0,0,22.64775,9.216003,2.745157,0,2.745157,20.11882,51.58662,0.1358517,3.636986,4.980421,0,15.44153
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,7.341106,82.71431,55.20794,0.649533,0.649533,0,0,0,0.649533,1130.213,0,0,7.341106,0.6837189,0.649533,0,0,19.90259,11.68664,6.657387,0,6.657387,26.43457,67.78082,0.1357415,0.7144862,5.872885,0,19.02775
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,7.965375,91.25744,59.28719,7.117932,7.117932,0,0,0,7.117932,111.9057,0,0,7.965375,7.49256,7.117932,0,0,13.24521,17.67829,0.4728149,0,0.4728149,26.88312,68.93095,0.1357336,7.829725,6.3723,0,25.64367
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,7.708841,93.98837,62.33385,2.336437,2.336437,0,0,0,2.336437,329.9401,0,0,7.708841,2.459407,2.336437,0,0,12.77239,18.10382,5.249434,0,5.249434,31.86317,81.70028,0.1356469,2.57008,6.167073,0,25.81267
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,7.088537,94.35261,65.15559,2.272972,2.272972,0,0,0,2.272972,311.862,0,0,7.088537,2.392602,2.272972,0,0,7.522957,22.82832,4.695934,0,4.695934,36.31813,93.12322,0.1355693,2.500269,5.670829,0,29.91685
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,5.776728,89.36313,66.53578,3.752348,3.752348,0,0,0,3.752348,153.9497,0,0,5.776728,3.94984,3.752348,0,0,2.827023,27.05466,1.826888,0,1.826888,38.05127,97.56715,0.1355392,4.127583,4.621383,0,32.83139
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,5.074059,86.26367,66.70959,2.888334,2.888334,0,0,0,2.888334,175.6743,1.033573,0,5.074059,3.040351,2.888334,0,0,1.000135,28.69886,1.000135,0,1.000135,39.00008,100,0.1355227,3.177167,4.059247,0,33.77291
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,3.477247,79.53341,66.82204,4.818525,4.818525,0,0,0,4.818525,72.16415,0,0,3.477247,5.072131,4.818525,0,0,0,29.59898,0,1.594884,-1.594884,37.31892,95.68935,0.1355227,5.300377,2.781798,0,33.07623
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.599537,70.74296,65.26804,0.4569076,0.4569076,0,0,0,0.4569076,350.0788,0,0,1.599537,0.4809554,0.4569076,0,0,1.772093,28.00409,1.118581,0,1.118581,38.3801,98.41032,0.1355042,0.5025983,1.279629,0,29.60363
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,62.10892,62.10892,7.844614,7.844614,8.532521,0,2.494728,7.844614,0,-1.110223E-16,0,0,0,0,0.6879073,0.6535119,0.6535119,29.01082,0.6535119,0,0.6535119,39.00008,100,0.135517,8.629075,0,12,29.01082
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,59.28719,59.28719,4.047038,4.047038,0,0,0,4.047038,0,0,0,0,4.26004,4.047038,0,0,0,29.59898,0,4.26004,-4.26004,34.5096,88.48598,0.135517,4.451742,0,0,29.59898
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,56.58813,56.58813,3.524479,3.524479,0,0,0,3.524479,0,0,4.440892E-16,0,3.709977,3.524479,0,0,4.733377,25.33894,0,3.709977,-3.709977,30.59894,78.45867,0.135517,3.876926,0,0,25.33894
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,54.17534,54.17534,3.710391,3.710391,0,0,0,3.710391,0,0,4.440892E-16,0,3.905675,3.710391,0,0,8.855575,21.62896,0,3.905675,-3.905675,26.482,67.90243,0.135517,4.08143,0,0,21.62896
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,51.76255,51.76255,0.942019,0.942019,0,0,0,0.942019,0,0,1.110223E-16,0,0.9915989,0.942019,0,0,13.19521,17.72329,0,0.9915989,-0.9915989,25.43676,65.22234,0.135517,1.036221,0,0,17.72329
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,50.03474,50.03474,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.29699,16.73169,0,0,0,25.43676,65.22234,0.135517,0,0,0,16.73169
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,48.70567,48.70567,1.124858,1.124858,0,0,0,1.124858,0,0,0,0,1.184061,1.124858,0,0,14.29699,16.73169,0,1.184061,-1.184061,24.18865,62.02206,0.135517,1.237344,0,0,16.73169
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,47.35614,47.35614,0.3567248,0.3567248,0,0,0,0.3567248,0,0,5.551115E-17,0,0.3754998,0.3567248,0,0,15.61261,15.54763,0,0.3754998,-0.3754998,23.79284,61.00716,0.135517,0.3923973,0,0,15.54763
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,46.14974,46.14974,1.682282,1.682282,0,0,0,1.682282,0,0,2.220446E-16,0,1.770823,1.682282,0,0,16.02983,15.17213,0,1.770823,-1.770823,21.92623,56.22099,0.135517,1.85051,0,0,15.17213
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,45.14782,45.14782,0.8750876,0.8750876,0,0,0,0.8750876,0,0,1.110223E-16,0,0.9211448,0.8750876,0,0,17.99742,13.4013,0,0.9211448,-0.9211448,20.95526,53.73132,0.135517,0.9625963,0,0,13.4013
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,44.08456,44.08456,1.079633,1.079633,0,0,0,1.079633,0,0,2.220446E-16,0,1.136456,1.079633,0,0,19.02091,12.48016,0,1.136456,-1.136456,19.75733,50.65971,0.135517,1.187596,0,0,12.48016
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,42.92928,42.92928,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,1.335923,1.269127,0,0,20.28364,11.3437,0,1.335923,-1.335923,18.34914,47.04898,0.135517,1.39604,0,0,11.3437
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1103692,42.46419,42.15228,1.487081,1.487081,0,0,0,1.487081,7.421866,0,0,0.1103692,1.565349,1.487081,0,0,21.768,10.00778,0,1.454979,-1.454979,16.81546,43.11647,0.135517,1.635789,0.08829534,0,10.11815
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.294831,45.15905,41.43662,0,0,0,0,0,0,0,0,0,1.294831,0,0,0,0,23.38464,8.5528,1.294831,0,1.294831,18.04384,46.26617,0.1354957,0,1.035864,0,9.847631
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.0736,53.15823,43.84941,5.969196,5.969196,0,0,0,5.969196,51.49103,0,0,3.0736,6.283364,5.969196,0,0,22.08981,9.718147,0,3.209764,-3.209764,14.66045,37.59083,0.1354957,6.566115,2.45888,0,12.79175
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.106519,66.40255,49.46222,5.010599,5.010599,0,0,0,5.010599,101.9144,0,0,5.106519,5.274314,5.010599,0,0,25.65622,6.508384,0,0.1677952,-0.1677952,14.48358,37.13732,0.1354957,5.511659,4.085216,0,11.6149
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,7.005639,80.84229,54.97279,0,0,0,0,0,0,0,0,0,7.005639,0,0,0,0,25.84266,6.340589,7.005639,0,7.005639,21.12971,54.17865,0.1353803,0,5.604511,0,13.34623
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,7.419479,88.14229,59.11338,0.1714055,0.1714055,0,0,0,0.1714055,4328.612,0,0,7.419479,0.1804269,0.1714055,0,0,18.83702,12.64566,7.239052,0,7.239052,27.99728,71.78776,0.1352613,0.1885461,5.935583,0,20.06514
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,5.827227,84.274,62.17027,5.827888,5.827888,0,0,0,5.827888,99.98866,8.881784E-16,0,5.827227,6.134619,5.827888,0,0,11.59796,19.16081,0,0.3073923,-0.3073923,27.67326,70.95694,0.1352613,6.410677,4.661782,0,24.98804
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,7.521534,96.54655,64.98178,0.7938707,0.7938707,0,0,0,0.7938707,947.4507,0,0,7.521534,0.8356534,0.7938707,0,0,11.93951,18.85342,6.685881,0,6.685881,34.01605,87.22046,0.1351516,0.8732578,6.017228,0,26.37495
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,5.631921,88.45258,66.36198,0.8027685,0.8027685,0,0,0,0.8027685,701.5623,0,0,5.631921,0.8450194,0.8027685,0,0,5.25363,24.87071,4.786901,0,4.786901,38.5573,98.86468,0.1350731,0.8830453,4.505537,0,30.50263
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,2.87501,76.83147,66.53578,4.420293,4.420293,0,0,0,4.420293,65.04116,0,0,2.87501,4.65294,4.420293,0,0,0.4667287,29.17892,0,1.77793,-1.77793,36.6832,94.05929,0.1350731,4.862323,2.300008,0,32.05393
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.008067,70.08211,66.64825,4.841141,4.841141,0,0,0,4.841141,20.82293,0,0,1.008067,5.095938,4.841141,0,0,2.442207,27.40099,0,4.087871,-4.087871,32.3742,83.01061,0.1350731,5.325255,0.806454,0,28.40906
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.6740603,67.40782,65.15559,0,0,0,0,0,0,0,0,0,0.6740603,0,0,0,0,6.984285,23.31312,0.6740603,0,0.6740603,33.01367,84.65028,0.1350621,0,0.5392483,0,23.98718
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,61.93512,61.93512,3.16842,3.16842,0,0,0,3.16842,0,0,4.440892E-16,0,3.335179,3.16842,0,0,6.310225,23.91978,0,3.335179,-3.335179,29.49809,75.63596,0.1350621,3.485262,0,0,23.91978
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,59.11338,59.11338,0.1669057,0.1669057,0,0,0,0.1669057,0,0,2.775558E-17,0,0.1756902,0.1669057,0,0,10.01598,20.5846,0,0.1756902,-0.1756902,29.31289,75.16111,0.1350621,0.1835963,0,0,20.5846
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,56.38366,56.38366,2.674247,2.674247,0,0,0,2.674247,0,0,4.440892E-16,0,2.814997,2.674247,0,0,10.21119,20.40891,0,2.814997,-2.814997,26.34562,67.55275,0.1350621,2.941671,0,0,20.40891
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,53.97087,53.97087,3.017567,3.017567,0,0,0,3.017567,0,0,4.440892E-16,0,3.176387,3.017567,0,0,13.33896,17.59391,0,3.176387,-3.176387,22.99742,58.96762,0.1350621,3.319324,0,0,17.59391
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,51.55807,51.55807,1.415811,1.415811,0,0,0,1.415811,0,0,0,0,1.490328,1.415811,0,0,16.86828,14.41752,0,1.490328,-1.490328,21.42648,54.93957,0.1350621,1.557392,0,0,14.41752
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,49.7996,49.7996,1.455929,1.455929,0,0,0,1.455929,0,0,2.220446E-16,0,1.532557,1.455929,0,0,18.5242,12.9272,0,1.532557,-1.532557,19.81102,50.79738,0.1350621,1.601522,0,0,12.9272
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,48.48074,48.48074,0.9228371,0.9228371,0,0,0,0.9228371,0,0,1.110223E-16,0,0.9714075,0.9228371,0,0,20.22704,11.39464,0,0.9714075,-0.9714075,18.78707,48.17187,0.1350621,1.015121,0,0,11.39464
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,47.13122,47.13122,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.30639,10.42323,0,0,0,18.78707,48.17187,0.1350621,0,0,0,10.42323
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,45.89415,45.89415,0.02090658,0.02090658,0,0,0,0.02090658,0,0,3.469447E-18,0,0.02200692,0.02090658,0,0,21.30639,10.42323,0,0.02200692,-0.02200692,18.76387,48.11239,0.1350621,0.02299723,0,0,10.42323
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,44.88201,44.88201,0.7145153,0.7145153,0,0,0,0.7145153,0,0,1.110223E-16,0,0.7521214,0.7145153,0,0,21.33084,10.40122,0,0.7521214,-0.7521214,17.97106,46.07956,0.1350621,0.7859669,0,0,10.40122
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,43.81874,43.81874,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.16653,9.649103,0,0,0,17.97106,46.07956,0.1350621,0,0,0,9.649103
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,42.67369,42.67369,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.16653,9.649103,0,0,0,17.97106,46.07956,0.1350621,0,0,0,9.649103
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.00673,44.78395,41.89669,0.2460041,0.2460041,0,0,0,0.2460041,409.2331,0,0,1.00673,0.2589517,0.2460041,0,0,22.16653,9.649103,0.7477785,0,0.7477785,18.68047,47.89854,0.1350498,0.2706045,0.8053841,0,10.65583
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.223518,47.64561,41.15036,0,0,0,0,0,0,0,0,0,2.223518,0,0,0,0,21.41875,10.3221,2.223518,0,2.223518,20.78988,53.30729,0.1350134,0,1.778814,0,12.54562
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,3.697651,54.92552,43.59382,2.412407,2.412407,0,0,0,2.412407,153.2764,0,0,3.697651,2.539376,2.412407,0,0,19.19523,12.32327,1.158275,0,1.158275,21.88872,56.12481,0.1349945,2.653648,2.958121,0,16.02092
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.187379,66.40532,49.1964,0.7925131,0.7925131,0,0,0,0.7925131,654.548,0,0,5.187379,0.8342244,0.7925131,0,0,18.03696,13.36572,4.353155,0,4.353155,26.01848,66.71393,0.1349233,0.8717645,4.149903,0,18.55309
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,5.979789,76.07014,54.77854,0.8088684,0.8088684,0,0,0,0.8088684,739.2783,0,0,5.979789,0.8514404,0.8088684,0,0,13.6838,17.28356,5.128348,0,5.128348,30.88366,79.18872,0.1348396,0.8897552,4.783831,0,23.26334
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,6.612136,83.97083,58.9498,0.8488998,0.8488998,0,0,0,0.8488998,778.9065,0,0,6.612136,0.8935788,0.8488998,0,0,8.555454,21.89907,5.718557,0,5.718557,36.30876,93.0992,0.1347463,0.9337898,5.289709,0,28.51121
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,5.962982,84.68974,61.99646,2.784776,2.784776,0,0,0,2.784776,214.1279,0.1947411,0,5.962982,2.931344,2.784776,0,0,2.836897,27.04577,2.836897,0,2.836897,39.00008,100,0.1347001,3.063254,4.770385,0,33.00875
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,5.031441,83.82569,64.80798,0,0,0,0,0,0,0,5.031441,0,5.031441,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1347001,0,4.025153,0,34.63042
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,4.410482,82.71373,66.18818,4.851571,4.851571,0,0,0,4.851571,90.90833,0,0,4.410482,5.106916,4.851571,0,0,0,29.59898,0,0.6964343,-0.6964343,38.26597,98.11768,0.1347001,5.336728,3.528386,0,34.00946
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,3.763632,80.18994,66.36198,0,0,0,0,0,0,0,2.989816,0,3.763632,0,0,0,0,0.7738159,28.90254,0.7738159,0,0.7738159,39.00008,100,0.1346875,0,3.010906,0,32.66618
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.056913,73.67881,66.48466,3.017983,3.017983,0,0,0,3.017983,68.15524,0,0,2.056913,3.176824,3.017983,0,0,0,29.59898,0,1.119911,-1.119911,37.81959,96.97311,0.1346875,3.319781,1.645531,0,31.65589
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.168562,68.92924,64.98178,2.728827,2.728827,0,0,0,2.728827,42.82286,0,0,1.168562,2.872449,2.728827,0,0,1.244345,28.47907,0,1.703888,-1.703888,36.02353,92.36785,0.1346875,3.00171,0.9348494,0,29.64763
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,61.76132,61.76132,1.991918,1.991918,0,0,0,1.991918,0,0,2.220446E-16,0,2.096756,1.991918,0,0,3.137554,26.77518,0,2.096756,-2.096756,33.81336,86.70074,0.1346875,2.191109,0,0,26.77518
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,58.89869,58.89869,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.467282,24.67842,0,0,0,33.81336,86.70074,0.1346875,0,0,0,24.67842
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,56.15874,56.15874,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.467282,24.67842,0,0,0,33.81336,86.70074,0.1346875,0,0,0,24.67842
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,53.74594,53.74594,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.467282,24.67842,0,0,0,33.81336,86.70074,0.1346875,0,0,0,24.67842
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,51.32293,51.32293,0.3324063,0.3324063,0,0,0,0.3324063,0,0,5.551115E-17,0,0.3499013,0.3324063,0,0,5.467282,24.67842,0,0.3499013,-0.3499013,33.44453,85.75504,0.1346875,0.3656469,0,0,24.67842
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,49.57468,49.57468,1.097962,1.097962,0,0,0,1.097962,0,0,2.220446E-16,0,1.15575,1.097962,0,0,5.856061,24.32852,0,1.15575,-1.15575,32.22626,82.63128,0.1346875,1.207758,0,0,24.32852
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,48.2456,48.2456,1.838827,1.838827,0,0,0,1.838827,0,0,2.220446E-16,0,1.935607,1.838827,0,0,7.140228,23.17277,0,1.935607,-1.935607,30.18596,77.39973,0.1346875,2.022709,0,0,23.17277
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,46.8654,46.8654,0.29257,0.29257,0,0,0,0.29257,0,0,0,0,0.3079684,0.29257,0,0,9.290902,21.23717,0,0.3079684,-0.3079684,29.86133,76.56735,0.1346875,0.321827,0,0,21.23717
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,45.62834,45.62834,2.691819,2.691819,0,0,0,2.691819,0,0,4.440892E-16,0,2.833494,2.691819,0,0,9.633089,20.9292,0,2.833494,-2.833494,26.87456,68.909,0.1346875,2.961001,0,0,20.9292
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,44.62641,44.62641,1.058771,1.058771,0,0,0,1.058771,0,0,0,0,1.114496,1.058771,0,0,12.78142,18.09571,0,1.114496,-1.114496,25.69978,65.89674,0.1346875,1.164649,0,0,18.09571
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,43.53248,43.53248,1.248069,1.248069,0,0,0,1.248069,0,0,2.220446E-16,0,1.313757,1.248069,0,0,14.01974,16.98121,0,1.313757,-1.313757,24.31496,62.34592,0.1346875,1.372876,0,0,16.98121
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,42.38742,42.38742,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,1.385261,1.315998,0,0,15.47948,15.66745,0,1.385261,-1.385261,22.85476,58.60184,0.1346875,1.447598,0,0,15.66745
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001142784,41.61364,41.61042,1.873961,1.873961,0,0,0,1.873961,0.06098226,0,0,0.001142784,1.97259,1.873961,0,0,17.01865,14.28219,0,1.971448,-1.971448,20.77668,53.27342,0.1346875,2.061357,0.0009142271,0,14.28333
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3656242,41.89366,40.86409,3.357952,3.357952,0,0,0,3.357952,10.88831,0,4.440892E-16,0.3656242,3.534686,3.357952,0,0,19.20915,12.31074,0,3.169062,-3.169062,17.43619,44.7081,0.1346875,3.693747,0.2924994,0,12.67637
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.723852,45.39161,43.30756,1.385896,1.385896,0,0,0,1.385896,52.22989,0,0,0.723852,1.458838,1.385896,0,0,22.73033,9.14168,0,0.7349858,-0.7349858,16.66145,42.72158,0.1346875,1.524485,0.5790815,0,9.865532
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,2.675137,57.26956,48.94081,1.846715,1.846715,0,0,0,1.846715,144.8592,0,0,2.675137,1.943911,1.846715,0,0,23.54698,8.406694,0.7312264,0,0.7312264,17.35515,44.5003,0.1346756,2.031387,2.14011,0,11.08183
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,4.547593,70.06271,54.57407,3.154004,3.154004,0,0,0,3.154004,144.1847,0,0,4.547593,3.320004,3.154004,0,0,22.81576,9.064797,1.227588,0,1.227588,18.51974,47.48643,0.1346556,3.469405,3.638074,0,13.61239
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,3.622041,71.21653,58.776,0,0,0,0,0,0,0,0,0,3.622041,0,0,0,0,21.58817,10.16963,3.622041,0,3.622041,21.95591,56.2971,0.1345966,0,2.897633,0,13.79167
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.380002,73.69709,61.87378,1.309125,1.309125,0,0,0,1.309125,258.1879,0,0,3.380002,1.378026,1.309125,0,0,17.96613,13.42946,2.001976,0,2.001976,23.85515,61.16694,0.1345641,1.440037,2.704002,0,16.80947
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.261825,72.47491,64.63418,3.632356,3.632356,0,0,0,3.632356,62.26881,0,0,2.261825,3.823533,3.632356,0,0,15.96415,15.23124,0,1.561708,-1.561708,22.20897,56.94596,0.1345641,3.995592,1.80946,0,17.49307
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.340203,78.15834,66.07572,1.712953,1.712953,0,0,0,1.712953,194.9968,0,0,3.340203,1.803108,1.712953,0,0,17.69938,13.66953,1.537095,0,1.537095,23.66719,60.68497,0.1345391,1.884248,2.672162,0,17.00974
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,1.837634,72.62691,66.24952,4.411542,4.411542,0,0,0,4.411542,41.65514,0,0,1.837634,4.643729,4.411542,0,0,16.16229,15.05292,0,2.806094,-2.806094,20.7093,53.10067,0.1345391,4.852696,1.470107,0,16.89055
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.3307655,67.46764,66.36198,0.2796939,0.2796939,0,0,0,0.2796939,118.2598,0,0,0.3307655,0.2944146,0.2796939,0,0,19.28017,12.24683,0.03635091,0,0.03635091,20.74379,53.18909,0.1345385,0.3076633,0.2646124,0,12.57759
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.3284542,65.89365,64.80798,2.484548,2.484548,0,0,0,2.484548,13.21988,0,4.440892E-16,0.3284542,2.615313,2.484548,0,0,19.24382,12.27954,0,2.286859,-2.286859,18.33323,47.00818,0.1345385,2.733002,0.2627634,0,12.608
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,61.58752,61.58752,3.132274,3.132274,0,0,0,3.132274,0,0,0,0,3.297131,3.132274,0,0,21.78477,9.992682,0,3.297131,-3.297131,14.85775,38.09671,0.1345385,3.445502,0,0,9.992682
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,58.68399,58.68399,1.832297,1.832297,0,0,0,1.832297,0,0,2.220446E-16,0,1.928734,1.832297,0,0,25.44825,6.695551,0,1.928734,-1.928734,12.82468,32.88374,0.1345385,2.015527,0,0,6.695551
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,55.92359,55.92359,4.955656,4.955656,12,0,3.372,4.955656,0,0,0,0,0,0,7.044344,6.692127,27.59129,4.766818,6.692127,0,6.692127,19.17339,49.16245,0.1346688,5.451221,0,12,4.766818
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,53.54147,53.54147,8.730158,8.730158,12,0,3.372,8.730158,0,0,0,0,0,0,3.269842,3.10635,20.89916,10.78973,3.10635,0,3.10635,22.12033,56.71869,0.1347293,9.603174,0,12,10.78973
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,51.12868,51.12868,2.373957,2.373957,11.17396,0,3.163011,2.373957,0,1.776357E-15,0,0,0,0,8.8,8.36,17.79281,13.58545,8.36,0,8.36,30.05133,77.05453,0.1348704,2.611353,0,12,13.58545
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,49.3702,49.3702,0.1175271,0.1175271,8.917527,0,2.592134,0.1175271,0,1.776357E-15,0,0,0,0,8.8,8.36,9.432813,21.10945,8.36,0,8.36,37.98232,97.39037,0.134935,0.1292798,0,12,21.10945
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,48.02068,48.02068,2.64421,2.64421,0,0,0,2.64421,0,0,4.440892E-16,0,2.783379,2.64421,0,0,1.072813,28.63345,0,2.783379,-2.783379,35.04838,89.86746,0.134935,2.908631,0,0,28.63345
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,46.64048,46.64048,0.3626371,0.3626371,0,0,0,0.3626371,0,0,0,0,0.3817233,0.3626371,0,0,4.165456,25.85007,0,0.3817233,-0.3817233,34.64601,88.83574,0.134935,0.3989008,0,0,25.85007
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,45.40341,45.40341,2.667835,2.667835,0,0,0,2.667835,0,0,0,0,2.808247,2.667835,0,0,4.589593,25.46834,0,2.808247,-2.808247,31.68586,81.24562,0.134935,2.934618,0,0,25.46834
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,44.40149,44.40149,0.2931496,0.2931496,0,0,0,0.2931496,0,0,5.551115E-17,0,0.3085786,0.2931496,0,0,7.709868,22.6601,0,0.3085786,-0.3085786,31.36058,80.4116,0.134935,0.3224646,0,0,22.6601
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,43.30756,43.30756,0.5018229,0.5018229,0,0,0,0.5018229,0,0,0,0,0.5282347,0.5018229,0,0,8.052733,22.35152,0,0.5282347,-0.5282347,30.80378,78.98389,0.134935,0.5520052,0,0,22.35152
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,42.18295,42.18295,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.639661,21.82328,0,0,0,30.80378,78.98389,0.134935,0,0,0,21.82328
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1197773,41.71218,41.37528,1.699075,1.699075,0,0,0,1.699075,7.049563,0,0,0.1197773,1.788499,1.699075,0,0,8.639661,21.82328,0,1.668722,-1.668722,29.04479,74.47367,0.134935,1.868982,0.09582187,0,21.94306
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.083477,43.71526,40.62895,5.750253,5.750253,0,0,0,5.750253,18.84224,0,8.881784E-16,1.083477,6.052897,5.750253,0,0,10.4938,20.15456,0,4.969421,-4.969421,23.80656,61.04234,0.134935,6.325278,0.8667812,0,21.23804
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.029729,52.18965,43.07241,2.404243,2.404243,0,0,0,2.404243,126.0159,0,0,3.029729,2.530783,2.404243,0,0,16.01538,15.18514,0.4989465,0,0.4989465,24.2799,62.25603,0.1349269,2.644668,2.423783,0,18.21487
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,5.421732,66.73425,48.70567,0.2846306,0.2846306,0,0,0,0.2846306,1904.831,0,0,5.421732,0.2996112,0.2846306,0,0,15.51643,15.63419,5.122121,0,5.122121,29.13917,74.71568,0.1348437,0.3130937,4.337386,0,21.05593
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.025321,71.66645,54.34914,4.867551,4.867551,0,0,0,4.867551,103.2413,0,0,5.025321,5.123738,4.867551,0,0,10.39431,20.2441,0,0.09841666,-0.09841666,29.03543,74.44968,0.1348437,5.354306,4.020257,0,25.26942
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,5.73442,79.53432,58.57153,2.245874,2.245874,0,0,0,2.245874,255.3313,0,0,5.73442,2.364078,2.245874,0,0,10.50366,20.14569,3.370342,0,3.370342,32.23282,82.64809,0.1347891,2.470462,4.587536,0,25.8801
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,5.662485,82.96943,61.7102,2.227537,2.227537,0,0,0,2.227537,254.2038,0,0,5.662485,2.344776,2.227537,0,0,7.133317,23.17899,3.317709,0,3.317709,35.38028,90.71847,0.1347353,2.450291,4.529988,0,28.84148
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,3.964289,78.8912,64.4706,4.876605,4.876605,0,0,0,4.876605,81.29199,0,0,3.964289,5.133268,4.876605,0,0,3.815609,26.16493,0,1.168979,-1.168979,34.14806,87.55896,0.1347353,5.364265,3.171432,0,30.12922
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,2.625299,75.18785,65.90192,3.67081,3.67081,0,0,0,3.67081,71.51825,0,0,2.625299,3.86401,3.67081,0,0,5.114474,24.99595,0,1.238711,-1.238711,32.84235,84.21098,0.1347353,4.03789,2.100239,0,27.62125
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.24588,77.78371,66.07572,3.338287,3.338287,0,0,0,3.338287,97.23191,0,4.440892E-16,3.24588,3.513986,3.338287,0,0,6.49082,23.75724,0,0.268106,-0.268106,32.55974,83.48634,0.1347353,3.672115,2.596704,0,27.00312
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.164337,70.1565,66.18818,1.410141,1.410141,0,0,0,1.410141,82.56884,0,2.220446E-16,1.164337,1.484359,1.410141,0,0,6.788715,23.48913,0,0.3200219,-0.3200219,32.2224,82.62138,0.1347353,1.551155,0.9314699,0,24.65347
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3281241,65.71741,64.63418,0.7045188,0.7045188,0,0,0,0.7045188,46.57422,0,0,0.3281241,0.7415987,0.7045188,0,0,7.144295,23.16911,0,0.4134746,-0.4134746,31.78656,81.50385,0.1347353,0.7749707,0.2624993,0,23.49724
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,61.41372,61.41372,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.603712,22.75564,0,0,0,31.78656,81.50385,0.1347353,0,0,0,22.75564
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,58.48974,58.48974,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.603712,22.75564,0,0,0,31.78656,81.50385,0.1347353,0,0,0,22.75564
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,55.72934,55.72934,1.889305,1.889305,0,0,0,1.889305,0,0,2.220446E-16,0,1.988743,1.889305,0,0,7.603712,22.75564,0,1.988743,-1.988743,29.69024,76.12868,0.1347353,2.078236,0,0,22.75564
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,53.337,53.337,5.902174,5.902174,0,0,0,5.902174,0,0,0,0,6.212815,5.902174,0,0,9.813426,20.7669,0,6.212815,-6.212815,23.14136,59.33671,0.1347353,6.492392,0,0,20.7669
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,50.92421,50.92421,1.578641,1.578641,0,0,0,1.578641,0,0,0,0,1.661727,1.578641,0,0,16.71655,14.55408,0,1.661727,-1.661727,21.38975,54.8454,0.1347353,1.736505,0,0,14.55408
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,49.16573,49.16573,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.56292,12.89235,0,0,0,21.38975,54.8454,0.1347353,0,0,0,12.89235
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,47.8162,47.8162,1.460743,1.460743,0,0,0,1.460743,0,0,0,0,1.537624,1.460743,0,0,18.56292,12.89235,0,1.537624,-1.537624,19.76895,50.68951,0.1347353,1.606817,0,0,12.89235
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,46.43601,46.43601,1.040316,1.040316,0,0,0,1.040316,0,0,2.220446E-16,0,1.095069,1.040316,0,0,20.27139,11.35473,0,1.095069,-1.095069,18.61465,47.72977,0.1347353,1.144348,0,0,11.35473
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,45.19894,45.19894,0.6310833,0.6310833,0,0,0,0.6310833,0,0,0,0,0.6642981,0.6310833,0,0,21.48813,10.25966,0,0.6642981,-0.6642981,17.91441,45.9343,0.1347353,0.6941916,0,0,10.25966
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,44.16635,44.16635,0.210946,0.210946,0,0,0,0.210946,0,0,2.775558E-17,0,0.2220484,0.210946,0,0,22.22624,9.595361,0,0.2220484,-0.2220484,17.68036,45.33415,0.1347353,0.2320406,0,0,9.595361
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,43.10308,43.10308,0.6638938,0.6638938,0,0,0,0.6638938,0,0,1.110223E-16,0,0.6988355,0.6638938,0,0,22.47296,9.373312,0,0.6988355,-0.6988355,16.94372,43.44534,0.1347353,0.7302831,0,0,9.373312
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,41.94781,41.94781,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0.6192599,0.5882969,0,0,23.24944,8.674477,0,0.6192599,-0.6192599,16.29096,41.77161,0.1347353,0.6471266,0,0,8.674477
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.09537813,41.41813,41.15036,0.8014165,0.8014165,0,0,0,0.8014165,11.90119,0,0,0.09537813,0.8435963,0.8014165,0,0,23.93751,8.055217,0,0.7482181,-0.7482181,15.50227,39.74933,0.1347353,0.8815581,0.07630251,0,8.150595
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.367295,41.43533,40.40403,4.20088,4.20088,0,0,0,4.20088,8.743289,0,0,0.367295,4.421978,4.20088,0,0,24.76887,7.306999,0,4.054684,-4.054684,11.22826,28.79034,0.1347353,4.620967,0.293836,0,7.674294
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,2.838106,51.30787,42.81682,0,0,0,0,0,0,0,0,0,2.838106,0,0,0,0,29.27407,3.252315,2.838106,0,2.838106,13.92072,35.69408,0.1346893,0,2.270485,0,6.090421
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.37796,55.81168,48.48074,2.399983,2.399983,0,0,0,2.399983,99.08235,0,0,2.37796,2.526298,2.399983,0,0,26.43596,5.806611,0,0.1483383,-0.1483383,13.76436,35.29316,0.1346893,2.639982,1.902368,0,8.18457
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.55378,62.34735,54.114,4.123298,4.123298,0,0,0,4.123298,61.93539,0,0,2.55378,4.340313,4.123298,0,0,26.60078,5.658273,0,1.786533,-1.786533,11.88119,30.46452,0.1346893,4.535627,2.043024,0,8.212052
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.074615,61.81889,58.36705,0,0,0,0,0,0,0,0,0,1.074615,0,0,0,0,28.58582,3.87174,1.074615,0,1.074615,12.90066,33.07854,0.134672,0,0.8596919,0,4.946354
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,2.710824,70.75447,61.47506,2.528539,2.528539,0,0,0,2.528539,107.2091,0,0,2.710824,2.66162,2.528539,0,0,27.51121,4.838893,0.0492037,0,0.0492037,12.94734,33.19823,0.1346712,2.781393,2.168659,0,7.549717
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.021515,74.96651,64.29679,8.703031,8.703031,12,0,3.372,8.703031,34.71796,0,0,3.021515,0,0,3.296969,3.132121,27.462,4.883176,6.153636,0,6.153636,18.78519,48.16705,0.1347798,9.573334,2.417212,12,7.904691
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.441215,70.65807,65.72811,4.879001,4.879001,12,0,3.372,4.879001,29.53913,0,0,1.441215,0,0,7.120999,6.764949,21.30837,10.42145,8.206163,0,8.206163,26.57024,68.12868,0.1349334,5.366901,1.152972,12,11.86266
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.9358004,69.06622,65.90192,4.740095,4.740095,12,0,3.372,4.740095,19.74223,0,0,0.9358004,0,0,7.259905,6.89691,13.1022,17.807,7.83271,0,7.83271,34.001,87.18188,0.1350813,5.214105,0.7486403,12,18.7428
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.263113,70.32462,66.01437,5.496259,5.496259,0,0,0,5.496259,22.98133,0,8.881784E-16,1.263113,5.785536,5.496259,0,0,5.269492,24.85644,0,4.522423,-4.522423,29.23395,74.95869,0.1350813,6.045885,1.010491,0,26.11955
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.3563786,65.64651,64.4706,3.794707,3.794707,0,0,0,3.794707,9.391467,0,4.440892E-16,0.3563786,3.994428,3.794707,0,0,10.29441,20.33401,0,3.63805,-3.63805,25.39911,65.12578,0.1350813,4.174178,0.2851029,0,20.69039
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,61.18879,61.18879,0.3592151,0.3592151,0,0,0,0.3592151,0,0,5.551115E-17,0,0.3781211,0.3592151,0,0,14.33668,16.69596,0,0.3781211,-0.3781211,25.00053,64.1038,0.1350813,0.3951366,0,0,16.69596
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,58.25459,58.25459,3.727556,3.727556,0,0,0,3.727556,0,0,4.440892E-16,0,3.923743,3.727556,0,0,14.75682,16.31784,0,3.923743,-3.923743,20.86454,53.49872,0.1350813,4.100312,0,0,16.31784
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,55.4942,55.4942,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.11653,12.3941,0,0,0,20.86454,53.49872,0.1350813,0,0,0,12.3941
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,53.11208,53.11208,3.065363,3.065363,0,0,0,3.065363,0,0,4.440892E-16,0,3.226698,3.065363,0,0,19.11653,12.3941,0,3.226698,-3.226698,17.4633,44.77761,0.1350813,3.371899,0,0,12.3941
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,50.71973,50.71973,0.7617776,0.7617776,0,0,0,0.7617776,0,0,0,0,0.8018711,0.7617776,0,0,22.70175,9.1674,0,0.8018711,-0.8018711,16.61806,42.61032,0.1350813,0.8379553,0,0,9.1674
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,48.94081,48.94081,0.8859959,0.8859959,0,0,0,0.8859959,0,0,1.110223E-16,0,0.9326273,0.8859959,0,0,23.59272,8.365529,0,0.9326273,-0.9326273,15.63498,40.08962,0.1350813,0.9745955,0,0,8.365529
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,47.59128,47.59128,1.052294,1.052294,0,0,0,1.052294,0,0,2.220446E-16,0,1.107678,1.052294,0,0,24.62897,7.432902,0,1.107678,-1.107678,14.46739,37.09579,0.1350813,1.157523,0,0,7.432902
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,46.21109,46.21109,1.347321,1.347321,0,0,0,1.347321,0,0,2.220446E-16,0,1.418232,1.347321,0,0,25.85973,6.325224,0,1.418232,-1.418232,12.97244,33.2626,0.1350813,1.482053,0,0,6.325224
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,44.97402,44.97402,0.4158482,0.4158482,0,0,0,0.4158482,0,0,0,0,0.4377349,0.4158482,0,0,27.43554,4.906992,0,0.4377349,-0.4377349,12.51103,32.07949,0.1350813,0.457433,0,0,4.906992
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,43.9312,43.9312,1.394173,1.394173,0,0,0,1.394173,0,0,2.220446E-16,0,1.467551,1.394173,0,0,27.92191,4.469257,0,1.467551,-1.467551,10.96409,28.113,0.1350813,1.53359,0,0,4.469257
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,42.84749,42.84749,1.944498,1.944498,0,0,0,1.944498,0,0,2.220446E-16,0,2.046839,1.944498,0,0,29.55252,3.001706,0,2.046839,-2.046839,8.806534,22.58081,0.1350813,2.138947,0,0,3.001706
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,41.69221,41.69221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.82679,0.9548669,0,0,0,8.806534,22.58081,0.1350813,0,0,0,0.9548669
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.526524,45.27634,40.88454,0.2543318,0.2543318,0,0,0,0.2543318,600.2097,0,0,1.526524,0.2677177,0.2543318,0,0,31.82679,0.9548669,1.258806,0,1.258806,10.00074,25.64288,0.1350609,0.279765,1.221219,0,2.481391
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.105213,49.27482,40.10754,7.832642,7.832642,12,0,3.372,7.832642,39.64451,0,0,3.105213,0,0,4.167358,3.95899,30.56798,2.087792,7.064203,0,7.064203,16.70243,42.82667,0.1351862,8.615907,2.48417,12,5.193005
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.113785,58.5962,42.53056,4.123963,4.123963,11.99171,0,3.369902,4.123963,124.0017,0,0,5.113785,0,0,7.867745,7.474358,23.50378,8.445575,12.58814,0,12.58814,28.64459,73.44753,0.1352849,4.53636,4.091028,12,13.55936
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,7.447717,74.37919,48.19448,4.659313,4.659313,7.953838,0,2.348321,4.659313,159.8458,0,0,7.447717,0,0,3.294525,3.129799,10.91564,19.7749,10.57752,0,10.57752,38.67931,99.17751,0.1352804,5.125244,5.958174,12,27.22262
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,7.91669,83.76812,53.85841,6.448634,6.448634,0,0,0,6.448634,122.7654,0.7905314,0,7.91669,6.788036,6.448634,0,0,0.3381223,29.29467,0.3381223,0,0.3381223,39.00008,100,0.1352749,7.093498,6.333352,0,37.21136
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,6.46875,82.3018,58.14213,0,0,0,0,0,0,0,6.46875,0,6.46875,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352749,0,5.175001,0,36.06773
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,6.912448,88.33832,61.25013,3.012774,3.012774,0,0,0,3.012774,229.438,3.741107,0,6.912448,3.171342,3.012774,0,0,0,29.59898,0,0,0,39.00008,100,0.1352749,3.314052,5.529959,0,36.51143
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,6.380027,89.24963,64.06165,0.2050985,0.2050985,0,0,0,0.2050985,3110.714,6.164134,0,6.380027,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.1352749,0.2256083,5.104022,0,35.979
