Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,6.065686,89.49904,65.50319,1.991411,1.991411,0,0,0,1.991411,304.5924,3.969464,0,6.065686,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.1352749,2.190552,4.852549,0,35.66467
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,4.933441,84.41068,65.67699,0,0,0,0,0,0,0,4.933441,0,4.933441,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352749,0,3.946753,0,34.53242
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.163797,77.14633,65.78945,0.7072693,0.7072693,0,0,0,0.7072693,447.3257,2.419303,0,3.163797,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.1352749,0.7779962,2.531038,0,32.76278
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.625898,69.82488,64.29679,2.982003,2.982003,0,0,0,2.982003,54.52371,0,0,1.625898,3.13895,2.982003,0,0,0,29.59898,0,1.513052,-1.513052,37.40518,95.91053,0.1352749,3.280203,1.300719,0,31.22488
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,60.96387,60.96387,8.298683,8.298683,10.06833,0,2.883289,8.298683,0,4.440892E-16,0,0,0,0,1.769651,1.681169,1.681169,28.08593,1.681169,0,1.681169,39.00008,100,0.1353071,9.128551,0,12,28.08593
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,58.02967,58.02967,8.821995,8.821995,8.821995,0,2.567965,8.821995,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1353071,9.704194,0,12,29.59898
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,55.28973,55.28973,4.19953,4.19953,0,0,0,4.19953,0,0,8.881784E-16,0,4.420557,4.19953,0,0,0,29.59898,0,4.420557,-4.420557,34.3404,88.05213,0.1353071,4.619483,0,0,29.59898
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,52.9076,52.9076,6.386237,6.386237,0,0,0,6.386237,0,0,8.881784E-16,0,6.722355,6.386237,0,0,4.911731,25.17842,0,6.722355,-6.722355,27.25442,69.88298,0.1353071,7.024861,0,0,25.17842
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,50.52548,50.52548,0.6521448,0.6521448,0,0,0,0.6521448,0,0,0,0,0.6864682,0.6521448,0,0,12.38101,18.45607,0,0.6864682,-0.6864682,26.53082,68.0276,0.1353071,0.7173592,0,0,18.45607
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,48.70567,48.70567,1.848566,1.848566,0,0,0,1.848566,0,0,2.220446E-16,0,1.945859,1.848566,0,0,13.14376,17.7696,0,1.945859,-1.945859,24.4797,62.76834,0.1353071,2.033423,0,0,17.7696
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,47.35614,47.35614,0.3462484,0.3462484,0,0,0,0.3462484,0,0,5.551115E-17,0,0.364472,0.3462484,0,0,15.30582,15.82374,0,0.364472,-0.364472,24.09551,61.78325,0.1353071,0.3808732,0,0,15.82374
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,45.97594,45.97594,1.329819,1.329819,0,0,0,1.329819,0,0,2.220446E-16,0,1.39981,1.329819,0,0,15.71079,15.45927,0,1.39981,-1.39981,22.61998,57.99984,0.1353071,1.462801,0,0,15.45927
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,44.76955,44.76955,0.4879838,0.4879838,0,0,0,0.4879838,0,0,5.551115E-17,0,0.5136672,0.4879838,0,0,17.26614,14.05946,0,0.5136672,-0.5136672,22.07853,56.6115,0.1353071,0.5367821,0,0,14.05946
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,43.70628,43.70628,2.292605,2.292605,0,0,0,2.292605,0,0,4.440892E-16,0,2.413268,2.292605,0,0,17.83688,13.54579,0,2.413268,-2.413268,19.53472,50.08893,0.1353071,2.521865,0,0,13.54579
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,42.61235,42.61235,1.261019,1.261019,0,0,0,1.261019,0,0,2.220446E-16,0,1.327389,1.261019,0,0,20.51829,11.13252,0,1.327389,-1.327389,18.13553,46.50127,0.1353071,1.387121,0,0,11.13252
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,41.48774,41.48774,1.124443,1.124443,0,0,0,1.124443,0,0,2.220446E-16,0,1.183624,1.124443,0,0,21.99316,9.805132,0,1.183624,-1.183624,16.88788,43.30218,0.1353071,1.236887,0,0,9.805132
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4377185,41.9231,40.69029,0.6398004,0.6398004,0,0,0,0.6398004,68.41486,0,0,0.4377185,0.6734741,0.6398004,0,0,23.3083,8.621508,0,0.2357556,-0.2357556,16.63937,42.66498,0.1353071,0.7037804,0.3501748,0,9.059226
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.426879,46.97182,39.91329,3.055864,3.055864,0,0,0,3.055864,79.41711,0,0,2.426879,3.216699,3.055864,0,0,23.57025,8.385753,0,0.7898199,-0.7898199,15.80683,40.53025,0.1353071,3.361451,1.941503,0,10.81263
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,4.869045,57.51011,42.32608,0,0,0,0,0,0,0,0,0,4.869045,0,0,0,0,24.44783,7.595932,4.869045,0,4.869045,20.42601,52.37429,0.1352285,0,3.895236,0,12.46498
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,6.483522,70.03752,47.95934,0.8673036,0.8673036,0,0,0,0.8673036,747.5494,0,0,6.483522,0.9129511,0.8673036,0,0,19.57878,11.97807,5.570571,0,5.570571,25.71072,65.9248,0.1351388,0.9540339,5.186818,0,18.4616
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,7.886391,83.3116,53.62326,3.119706,3.119706,0,0,0,3.119706,252.7928,0,0,7.886391,3.283901,3.119706,0,0,14.00821,16.99159,4.60249,0,4.60249,30.07703,77.12042,0.1350646,3.431677,6.309113,0,24.87798
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,6.880909,83.93842,57.90699,0.3928398,0.3928398,0,0,0,0.3928398,1751.581,0,0,6.880909,0.4135156,0.3928398,0,0,9.405723,21.13383,6.467394,0,6.467394,36.21254,92.85247,0.1349607,0.4321238,5.504727,0,28.01474
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,6.03297,83.81662,61.01499,0.3468048,0.3468048,0,0,0,0.3468048,1739.587,2.729583,0,6.03297,0.3650577,0.3468048,0,0,2.938329,26.95448,2.938329,0,2.938329,39.00008,100,0.1349135,0.3814853,4.826376,0,32.98745
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,6.595106,90.04367,63.83673,3.34326,3.34326,0,0,0,3.34326,197.2657,3.075885,0,6.595106,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1349135,3.677586,5.276085,0,36.19408
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,7.22858,95.27588,65.26804,6.445133,6.445133,0,0,0,6.445133,112.1556,0.444229,0,7.22858,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1349135,7.089646,5.782864,0,36.82756
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,5.994889,89.07576,65.44185,4.937928,4.937928,0,0,0,4.937928,121.405,0.7970701,0,5.994889,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1349135,5.431721,4.795912,0,35.59387
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,3.645704,78.8758,65.61565,3.98407,3.98407,0,0,0,3.98407,91.50702,0,4.440892E-16,3.645704,4.193758,3.98407,0,0,0,29.59898,0,0.5480541,-0.5480541,38.42238,98.51872,0.1349135,4.382477,2.916563,0,33.24468
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.675916,69.82098,64.12299,4.044894,4.044894,0,0,0,4.044894,41.43288,0,0,1.675916,4.257783,4.044894,0,0,0.608949,29.05092,0,2.581867,-2.581867,35.70085,91.54046,0.1349135,4.449383,1.340733,0,30.72684
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,60.79007,60.79007,1.736639,1.736639,0,0,0,1.736639,0,0,2.220446E-16,0,1.828041,1.736639,0,0,3.47769,26.46906,0,1.828041,-1.828041,33.77393,86.59964,0.1349135,1.910303,0,0,26.46906
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,57.79453,57.79453,4.987802,4.987802,0,0,0,4.987802,0,0,0,0,5.250318,4.987802,0,0,5.508847,24.64102,0,5.250318,-5.250318,28.2396,72.4091,0.1349135,5.486582,0,0,24.64102
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,55.09547,55.09547,4.805738,4.805738,0,0,0,4.805738,0,0,8.881784E-16,0,5.058672,4.805738,0,0,11.34253,19.3907,0,5.058672,-5.058672,22.9073,58.73654,0.1349135,5.286312,0,0,19.3907
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,52.70313,52.70313,8.682729,8.682729,12,0,3.372,8.682729,0,0,0,0,0,0,3.317272,3.151408,16.96328,14.33203,3.151408,0,3.151408,25.89699,66.4024,0.1349738,9.551002,0,12,14.33203
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,50.32101,50.32101,0.3791757,0.3791757,9.179175,0,2.658331,0.3791757,0,0,0,0,0,0,8.8,8.36,13.81187,17.16829,8.36,0,8.36,33.82798,86.73824,0.1350462,0.4170933,0,12,17.16829
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,48.51141,48.51141,0.4500515,0.4500515,0,0,0,0.4500515,0,0,5.551115E-17,0,0.4737384,0.4500515,0,0,5.451872,24.69229,0,0.4737384,-0.4737384,33.32861,85.45782,0.1350462,0.4950566,0,0,24.69229
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,47.16189,47.16189,0.4137599,0.4137599,0,0,0,0.4137599,0,0,5.551115E-17,0,0.4355368,0.4137599,0,0,5.978248,24.21856,0,0.4355368,-0.4355368,32.86952,84.28065,0.1350462,0.4551359,0,0,24.21856
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,45.77147,45.77147,2.304813,2.304813,0,0,0,2.304813,0,0,0,0,2.426119,2.304813,0,0,6.462178,23.78302,0,2.426119,-2.426119,30.31216,77.72334,0.1350462,2.535295,0,0,23.78302
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,44.51395,44.51395,0.5242932,0.5242932,0,0,0,0.5242932,0,0,1.110223E-16,0,0.5518875,0.5242932,0,0,9.157866,21.3569,0,0.5518875,-0.5518875,29.73042,76.2317,0.1350462,0.5767224,0,0,21.3569
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,43.45069,43.45069,0.1849429,0.1849429,0,0,0,0.1849429,0,0,2.775558E-17,0,0.1946767,0.1849429,0,0,9.771074,20.80501,0,0.1946767,-0.1946767,29.52522,75.70553,0.1350462,0.2034371,0,0,20.80501
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,42.35675,42.35675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.987382,20.61033,0,0,0,29.52522,75.70553,0.1350462,0,0,0,20.61033
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,41.23215,41.23215,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0.3751026,0.3563475,0,0,9.987382,20.61033,0,0.3751026,-0.3751026,29.12982,74.6917,0.1350462,0.3919822,0,0,20.61033
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.58461,44.95355,40.40403,0.5537319,0.5537319,0,0,0,0.5537319,286.1693,0,0,1.58461,0.5828757,0.5537319,0,0,10.40416,20.23523,1.001735,0,1.001735,30.08015,77.12844,0.1350301,0.6091051,1.267688,0,21.81984
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,2.878054,48.05669,39.62703,0,0,0,0,0,0,0,0,0,2.878054,0,0,0,0,9.402428,21.13679,2.878054,0,2.878054,32.81051,84.12936,0.1349839,0,2.302443,0,24.01485
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,5.687222,60.09108,42.03982,0,0,0,0,0,0,0,0,0,5.687222,0,0,0,0,6.524374,23.72704,5.687222,0,5.687222,38.20589,97.96362,0.1348928,0,4.549778,0,29.41426
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,7.203172,72.71886,47.70374,0.9084622,0.9084622,0,0,0,0.9084622,792.8972,5.409744,0,7.203172,0.956276,0.9084622,0,0,0.8371519,28.84554,0.8371519,0,0.8371519,39.00008,100,0.1348794,0.9993084,5.762537,0,36.04871
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,8.406116,85.62946,53.39834,1.279907,1.279907,0,0,0,1.279907,656.7753,7.058845,0,8.406116,1.347271,1.279907,0,0,0,29.59898,0,0,0,39.00008,100,0.1348794,1.407898,6.724892,0,38.00509
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,8.321586,91.05751,57.71274,7.537344,7.537344,0,0,0,7.537344,110.4047,0.3875387,0,8.321586,7.934047,7.537344,0,0,0,29.59898,0,0,0,39.00008,100,0.1348794,8.291079,6.657269,0,37.92056
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,8.352731,95.61636,60.84119,0,0,0,0,0,0,0,8.352731,0,8.352731,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1348794,0,6.682184,0,37.95171
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,8.19398,98.69415,63.66293,0.3375824,0.3375824,0,0,0,0.3375824,2427.253,7.838631,0,8.19398,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1348794,0.3713407,6.555184,0,37.79296
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,6.906786,93.30238,65.10447,7.053203,7.053203,0,0,0,7.053203,97.92411,0,0,6.906786,7.424424,7.053203,0,0,0,29.59898,0,0.5176378,-0.5176378,38.45444,98.60093,0.1348794,7.758523,5.525429,0,36.50576
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,5.89791,88.39025,65.26804,0.3819263,0.3819263,0,0,0,0.3819263,1544.253,4.920729,0,5.89791,0.4020277,0.3819263,0,0,0.5751532,29.08134,0.5751532,0,0.5751532,39.00008,100,0.1348702,0.4201189,4.718328,0,34.97925
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.170739,80.8431,65.44185,4.00344,4.00344,0,0,0,4.00344,104.1789,0,0,4.170739,4.214147,4.00344,0,0,0,29.59898,0,0.043408,-0.043408,38.95432,99.88268,0.1348702,4.403784,3.336591,0,33.76972
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,1.781108,70.01328,63.94919,1.085032,1.085032,0,0,0,1.085032,164.1526,0.5907382,0,1.781108,1.142139,1.085032,0,0,0.04823111,29.55557,0.04823111,0,0.04823111,39.00008,100,0.1348694,1.193535,1.424887,0,31.33668
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,60.61626,60.61626,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1348694,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,57.56961,57.56961,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1348694,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,54.86033,54.86033,3.259336,3.259336,0,0,0,3.259336,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1348694,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,52.50888,52.50888,5.804923,5.804923,0,0,0,5.804923,0,0,8.881784E-16,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1348694,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,50.11654,50.11654,0.359373,0.359373,0,0,0,0.359373,0,0,5.551115E-17,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1348694,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,48.30694,48.30694,1.019011,1.019011,0,0,0,1.019011,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1348694,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,46.92674,46.92674,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1348694,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,45.51587,45.51587,1.040593,1.040593,0,0,0,1.040593,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1348694,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,44.24814,44.24814,0.6813282,0.6813282,0,0,0,0.6813282,0,0,1.110223E-16,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1348694,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,43.21555,43.21555,3.043668,3.043668,0,0,0,3.043668,0,0,4.440892E-16,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1348694,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,42.10116,42.10116,3.220738,3.220738,0,0,0,3.220738,0,0,4.440892E-16,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1348694,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,41.00723,41.00723,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1348694,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.381385,44.08231,40.13821,1.219614,1.219614,0,0,0,1.219614,113.2641,0,0,1.381385,1.283804,1.219614,0,0,22.1299,9.682067,0.09758086,0,0.09758086,18.09838,46.40602,0.1348678,1.341576,1.105108,0,11.06345
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.455739,46.48116,39.36121,4.011116,4.011116,0,0,0,4.011116,61.22334,0,0,2.455739,4.222227,4.011116,0,0,22.03232,9.76989,0,1.766488,-1.766488,16.23634,41.63157,0.1348678,4.412227,1.964591,0,12.22563
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.040905,54.09963,41.78423,0,0,0,0,0,0,0,0,0,4.040905,0,0,0,0,23.99508,8.003402,4.040905,0,4.040905,20.06988,51.46113,0.1348032,0,3.232724,0,12.04431
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,6.394568,69.07152,47.44815,3.201335,3.201335,0,0,0,3.201335,199.7469,0,0,6.394568,3.369826,3.201335,0,0,19.95418,11.64022,3.024742,0,3.024742,22.9394,58.81886,0.1347548,3.521469,5.115654,0,18.03478
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,7.489099,80.81133,53.1632,0.3282052,0.3282052,0,0,0,0.3282052,2281.834,0,0,7.489099,0.3454792,0.3282052,0,0,16.92944,14.36248,7.14362,0,7.14362,29.71644,76.19584,0.1346408,0.3610258,5.991279,0,21.85158
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,6.026138,79.50118,57.47759,0.1629667,0.1629667,0,0,0,0.1629667,3697.772,0,0,6.026138,0.1715439,0.1629667,0,0,9.785818,20.79174,5.854594,0,5.854594,35.27059,90.43723,0.1345474,0.1792634,4.82091,0,26.81788
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,8.237336,94.6227,60.61626,0.1778593,0.1778593,0,0,0,0.1778593,4631.377,4.118892,0,8.237336,0.1872203,0.1778593,0,0,3.931224,26.06088,3.931224,0,3.931224,39.00008,100,0.1344848,0.1956453,6.589869,0,34.29821
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,6.880282,91.05888,63.48912,0,0,0,0,0,0,0,6.880282,0,6.880282,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344848,0,5.504226,0,36.47926
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,6.943637,93.27174,64.93066,5.303663,5.303663,0,0,0,5.303663,130.9215,1.360834,0,6.943637,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1344848,5.834029,5.55491,0,36.54261
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,5.548412,86.53276,65.10447,5.725562,5.725562,0,0,0,5.725562,96.90598,0,0,5.548412,6.026907,5.725562,0,0,0,29.59898,0,0.4784953,-0.4784953,38.4957,98.70673,0.1344848,6.298118,4.438729,0,35.14739
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,3.729863,78.8295,65.26804,1.382211,1.382211,0,0,0,1.382211,269.8475,1.743242,0,3.729863,1.454959,1.382211,0,0,0.5316615,29.12048,0.5316615,0,0.5316615,39.00008,100,0.1344764,1.520432,2.983891,0,32.85035
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.909187,66.80008,63.77539,5.427754,5.427754,0,0,0,5.427754,16.7507,0,0,0.909187,5.713426,5.427754,0,0,0,29.59898,0,4.804239,-4.804239,33.93597,87.01512,0.1344764,5.97053,0.7273496,0,30.50817
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,60.38112,60.38112,4.360711,4.360711,0,0,0,4.360711,0,0,8.881784E-16,0,4.590222,4.360711,0,0,5.338043,24.79474,0,4.590222,-4.590222,29.09745,74.60869,0.1344764,4.796782,0,0,24.79474
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,57.36513,57.36513,5.645151,5.645151,0,0,0,5.645151,0,0,0,0,5.942264,5.645151,0,0,10.43829,20.20452,0,5.942264,-5.942264,22.83375,58.54796,0.1344764,6.209666,0,0,20.20452
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,54.66608,54.66608,4.026646,4.026646,0,0,0,4.026646,0,0,0,0,4.238575,4.026646,0,0,17.04081,14.26225,0,4.238575,-4.238575,18.3659,47.09196,0.1344764,4.429311,0,0,14.26225
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,52.27374,52.27374,8.746432,8.746432,12,0,3.372,8.746432,0,0,0,0,0,0,3.253568,3.09089,21.75033,10.02368,3.09089,0,3.09089,21.29818,54.6106,0.1345354,9.621075,0,12,10.02368
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,49.89161,49.89161,0.6022617,0.6022617,9.402262,0,2.714772,0.6022617,0,1.776357E-15,0,0,0,0,8.8,8.36,18.65944,12.80548,8.36,0,8.36,29.22917,74.94643,0.1346152,0.6624879,0,12,12.80548
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,48.0718,48.0718,0.06236271,0.06236271,8.862363,0,2.578178,0.06236271,0,0,0,0,0,0,8.8,8.36,10.29944,20.32948,8.36,0,8.36,37.16016,95.28227,0.1346769,0.06859899,0,12,20.32948
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,46.70182,46.70182,1.453266,1.453266,0,0,0,1.453266,0,0,2.220446E-16,0,1.529753,1.453266,0,0,1.939443,27.85348,0,1.529753,-1.529753,35.54766,91.14766,0.1346769,1.598592,0,0,27.85348
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,45.29095,45.29095,0.9222194,0.9222194,0,0,0,0.9222194,0,0,1.110223E-16,0,0.9707572,0.9222194,0,0,3.639169,26.32373,0,0.9707572,-0.9707572,34.52439,88.5239,0.1346769,1.014441,0,0,26.32373
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,44.05389,44.05389,1.003174,1.003174,0,0,0,1.003174,0,0,2.220446E-16,0,1.055973,1.003174,0,0,4.717788,25.35297,0,1.055973,-1.055973,33.4113,85.66982,0.1346769,1.103491,0,0,25.35297
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,42.99062,42.99062,1.174466,1.174466,0,0,0,1.174466,0,0,2.220446E-16,0,1.236279,1.174466,0,0,5.891091,24.297,0,1.236279,-1.236279,32.10815,82.32841,0.1346769,1.291912,0,0,24.297
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,41.86602,41.86602,1.633859,1.633859,0,0,0,1.633859,0,0,2.220446E-16,0,1.719851,1.633859,0,0,7.264735,23.06072,0,1.719851,-1.719851,30.29526,77.68001,0.1346769,1.797245,0,0,23.06072
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,40.74141,40.74141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.175681,21.34086,0,0,0,30.29526,77.68001,0.1346769,0,0,0,21.34086
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.519678,44.22552,39.88262,0.2110105,0.2110105,0,0,0,0.2110105,720.1907,0,0,1.519678,0.2221163,0.2110105,0,0,9.175681,21.34086,1.297562,0,1.297562,31.52624,80.83634,0.1346563,0.2321115,1.215742,0,22.86054
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.313648,45.75158,39.07495,2.585351,2.585351,0,0,0,2.585351,89.49068,0,0,2.313648,2.721422,2.585351,0,0,7.878119,22.50867,0,0.407774,-0.407774,31.09641,79.73421,0.1346563,2.843886,1.850918,0,24.82232
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.263674,48.15271,41.51841,4.75491,4.75491,0,0,0,4.75491,47.60709,0,8.881784E-16,2.263674,5.005168,4.75491,0,0,8.331202,22.1009,0,2.741494,-2.741494,28.20662,72.32452,0.1346563,5.230401,1.810939,0,24.36457
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,3.721152,58.89689,47.18233,0.8615085,0.8615085,0,0,0,0.8615085,431.9345,0,0,3.721152,0.9068511,0.8615085,0,0,11.37731,19.3594,2.814301,0,2.814301,30.8765,79.17035,0.1346115,0.9476593,2.976922,0,23.08055
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,5.707989,72.76814,52.93827,0.1815764,0.1815764,0,0,0,0.1815764,3143.574,0,0,5.707989,0.1911331,0.1815764,0,0,8.563005,21.89227,5.516856,0,5.516856,36.11025,92.59019,0.1345239,0.199734,4.566391,0,27.60026
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,3.857779,70.44934,57.27312,2.650947,2.650947,0,0,0,2.650947,145.5246,0,0,3.857779,2.79047,2.650947,0,0,3.046149,26.85744,1.067309,0,1.067309,37.12278,95.18644,0.134507,2.916041,3.086223,0,30.71522
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,5.819604,82.15232,60.44246,1.937205,1.937205,0,0,0,1.937205,300.4124,1.8016,0,5.819604,2.039164,1.937205,0,0,1.97884,27.81802,1.97884,0,1.97884,39.00008,100,0.1344756,2.130926,4.655684,0,33.63763
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,5.617213,84.63177,63.2642,4.987109,4.987109,0,0,0,4.987109,112.6347,0.3676246,0,5.617213,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1344756,5.48582,4.493771,0,35.21619
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,6.744499,91.91325,64.69552,0.3468311,0.3468311,0,0,0,0.3468311,1944.606,6.379414,0,6.744499,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1344756,0.3815142,5.395599,0,36.34348
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.013552,79.61131,64.93066,3.581923,3.581923,0,0,0,3.581923,112.0502,0.2431067,0,4.013552,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1344756,3.940116,3.210842,0,33.61253
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.554755,74.06554,65.10447,0.6558641,0.6558641,0,0,0,0.6558641,389.5251,1.864372,0,2.554755,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1344756,0.7214505,2.043804,0,32.15373
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,1.784311,69.6076,63.55046,0,0,0,0,0,0,0,1.784311,0,1.784311,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344756,0,1.427449,0,31.38329
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,60.20732,60.20732,7.816295,7.816295,7.816295,0,2.313523,7.816295,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344756,8.597924,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,57.12999,57.12999,7.215114,7.215114,0,0,0,7.215114,0,0,8.881784E-16,0,7.594857,7.215114,0,0,0,29.59898,0,7.594857,-7.594857,30.9944,79.47265,0.1344756,7.936625,0,0,29.59898
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,54.43093,54.43093,6.185076,6.185076,0,0,0,6.185076,0,0,8.881784E-16,0,6.510606,6.185076,0,0,8.438729,22.00412,0,6.510606,-6.510606,24.13161,61.87581,0.1344756,6.803584,0,0,22.00412
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,52.04881,52.04881,0.7519754,0.7519754,0,0,0,0.7519754,0,0,1.110223E-16,0,0.7915531,0.7519754,0,0,15.67274,15.49352,0,0.7915531,-0.7915531,23.29725,59.7364,0.1344756,0.827173,0,0,15.49352
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,49.65647,49.65647,0.6699387,0.6699387,0,0,0,0.6699387,0,0,1.110223E-16,0,0.7051986,0.6699387,0,0,16.55224,14.70196,0,0.7051986,-0.7051986,22.5539,57.83039,0.1344756,0.7369326,0,0,14.70196
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,47.84687,47.84687,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.33579,13.99676,0,0,0,22.5539,57.83039,0.1344756,0,0,0,13.99676
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,46.46668,46.46668,0.6135285,0.6135285,0,0,0,0.6135285,0,0,0,0,0.6458195,0.6135285,0,0,17.33579,13.99676,0,0.6458195,-0.6458195,21.87315,56.08488,0.1344756,0.6748813,0,0,13.99676
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,45.05581,45.05581,1.090657,1.090657,0,0,0,1.090657,0,0,0,0,1.14806,1.090657,0,0,18.05337,13.35094,0,1.14806,-1.14806,20.66298,52.98191,0.1344756,1.199723,0,0,13.35094
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,43.78807,43.78807,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1344756,0,0,0,12.20288
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,42.70436,42.70436,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1344756,0,0,0,12.20288
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,41.57975,41.57975,0.5688482,0.5688482,0,0,0,0.5688482,0,0,0,0,0.5987875,0.5688482,0,0,19.32899,12.20288,0,0.5987875,-0.5987875,20.03181,51.36351,0.1344756,0.625733,0,0,12.20288
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,40.45515,40.45515,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,2.28689,2.172545,0,0,19.99431,11.6041,0,2.28689,-2.28689,17.62121,45.18251,0.1344756,2.3898,0,0,11.6041
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.293491,43.27052,39.59636,1.349122,1.349122,0,0,0,1.349122,95.87656,2.220446E-16,0,1.293491,1.420128,1.349122,0,0,22.5353,9.317206,0,0.1266367,-0.1266367,17.48773,44.84024,0.1344756,1.484034,1.034793,0,10.6107
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,1.991175,44.52038,38.81936,3.013991,3.013991,0,0,0,3.013991,66.06439,0,0,1.991175,3.172622,3.013991,0,0,22.67601,9.19057,0,1.181447,-1.181447,16.24237,41.64703,0.1344756,3.31539,1.59294,0,11.18174
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.428833,51.50378,41.23215,4.05838,4.05838,0,0,0,4.05838,84.48775,0,0,3.428833,4.271979,4.05838,0,0,23.98873,8.009123,0,0.8431452,-0.8431452,15.35362,39.36818,0.1344756,4.464218,2.743067,0,11.43796
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.259234,60.48204,46.92674,3.441269,3.441269,0,0,0,3.441269,123.7693,0,0,4.259234,3.622389,3.441269,0,0,24.92556,7.165977,0.6368455,0,0.6368455,15.95778,40.91731,0.1344655,3.785396,3.407387,0,11.42521
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,7.32503,79.42805,52.67246,8.206889,8.206889,12,0,3.372,8.206889,89.25465,0,0,7.32503,0,0,3.793111,3.603455,24.28871,7.739138,10.92848,0,10.92848,26.32545,67.50103,0.1345904,9.027578,5.860024,12,15.06417
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,7.970841,88.26551,57.0482,6.643561,6.643561,11.76348,0,3.312159,6.643561,119.9785,0,0,7.970841,0,0,5.119915,4.863919,13.36023,17.57478,12.83476,0,12.83476,38.50158,98.72179,0.1346769,7.307917,6.376673,12,25.54562
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,8.296806,94.39267,60.20732,6.417966,6.417966,0,0,0,6.417966,129.2747,1.015588,0,8.296806,6.755754,6.417966,0,0,0.525465,29.12606,0.525465,0,0.525465,39.00008,100,0.1346686,7.059762,6.637445,0,37.42287
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,7.91532,96.12726,63.02906,2.726175,2.726175,0,0,0,2.726175,290.3453,5.045663,0,7.91532,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1346686,2.998792,6.332256,0,37.5143
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,4.963409,83.1884,64.52172,0.5938479,0.5938479,0,0,0,0.5938479,835.8049,4.338306,0,4.963409,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1346686,0.6532326,3.970727,0,34.56239
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,4.635696,81.96337,64.69552,5.393102,5.393102,0,0,0,5.393102,85.95603,0,0,4.635696,5.67695,5.393102,0,0,0,29.59898,0,1.041253,-1.041253,37.9025,97.18571,0.1346686,5.932412,3.708557,0,34.23467
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.380635,76.99023,64.86932,2.056394,2.056394,0,0,0,2.056394,164.3963,0.05906167,0,3.380635,2.164625,2.056394,0,0,1.156948,28.55772,1.156948,0,1.156948,39.00008,100,0.1346503,2.262033,2.704508,0,31.93836
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.247739,67.54997,63.37666,4.369798,4.369798,0,0,0,4.369798,28.55371,0,8.881784E-16,1.247739,4.599787,4.369798,0,0,0,29.59898,0,3.352048,-3.352048,35.46671,90.9401,0.1346503,4.806777,0.9981916,0,30.84672
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,59.9824,59.9824,7.863934,7.863934,11.78446,0,3.317468,7.863934,0,4.440892E-16,0,0,0,0,3.920524,3.724497,3.724497,26.24693,3.724497,0,3.724497,39.00008,100,0.1347208,8.650328,0,12,26.24693
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,56.90507,56.90507,1.727746,1.727746,0,0,0,1.727746,0,0,2.220446E-16,0,1.81868,1.727746,0,0,0,29.59898,0,1.81868,-1.81868,37.08302,95.08448,0.1347208,1.900521,0,0,29.59898
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,54.20601,54.20601,5.324644,5.324644,0,0,0,5.324644,0,0,8.881784E-16,0,5.604888,5.324644,0,0,2.020756,27.7803,0,5.604888,-5.604888,31.17495,79.93561,0.1347208,5.857108,0,0,27.7803
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,51.81367,51.81367,2.545456,2.545456,0,0,0,2.545456,0,0,4.440892E-16,0,2.679427,2.545456,0,0,8.248409,22.17541,0,2.679427,-2.679427,28.35059,72.69366,0.1347208,2.800001,0,0,22.17541
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,49.46222,49.46222,1.492952,1.492952,0,0,0,1.492952,0,0,0,0,1.571529,1.492952,0,0,11.22555,19.49598,0,1.571529,-1.571529,26.69405,68.44614,0.1347208,1.642247,0,0,19.49598
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,47.61173,47.61173,0.5255246,0.5255246,0,0,0,0.5255246,0,0,0,0,0.5531837,0.5255246,0,0,12.97169,17.92445,0,0.5531837,-0.5531837,26.11094,66.951,0.1347208,0.578077,0,0,17.92445
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,46.23153,46.23153,1.033329,1.033329,0,0,0,1.033329,0,0,2.220446E-16,0,1.087715,1.033329,0,0,13.58634,17.37127,0,1.087715,-1.087715,24.96439,64.01113,0.1347208,1.136662,0,0,17.37127
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,44.80022,44.80022,0.7628992,0.7628992,0,0,0,0.7628992,0,0,1.110223E-16,0,0.8030517,0.7628992,0,0,14.79491,16.28355,0,0.8030517,-0.8030517,24.1179,61.84064,0.1347208,0.8391891,0,0,16.28355
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,43.53248,43.53248,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.68719,15.4805,0,0,0,24.1179,61.84064,0.1347208,0,0,0,15.4805
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,42.43855,42.43855,0.7259501,0.7259501,0,0,0,0.7259501,0,0,1.110223E-16,0,0.764158,0.7259501,0,0,15.68719,15.4805,0,0.764158,-0.764158,23.31241,59.77528,0.1347208,0.7985451,0,0,15.4805
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,41.32416,41.32416,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.53626,14.71635,0,0,0,23.31241,59.77528,0.1347208,0,0,0,14.71635
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,40.16888,40.16888,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0.5995355,0.5695587,0,0,16.53626,14.71635,0,0.5995355,-0.5995355,22.68044,58.15486,0.1347208,0.6265146,0,0,14.71635
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2142827,39.90603,39.31009,0.6850228,0.6850228,0,0,0,0.6850228,31.2811,0,0,0.2142827,0.7210766,0.6850228,0,0,17.20241,14.11681,0,0.5067939,-0.5067939,22.14623,56.7851,0.1347208,0.753525,0.1714261,0,14.33109
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.393937,42.4412,38.50242,1.369748,1.369748,0,0,0,1.369748,101.766,0,0,1.393937,1.44184,1.369748,0,0,17.76551,13.61002,0,0.0479028,-0.0479028,22.09574,56.65562,0.1347208,1.506723,1.11515,0,15.00395
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.578912,48.55448,40.97655,4.418476,4.418476,0,0,0,4.418476,58.36656,0,0,2.578912,4.651027,4.418476,0,0,17.81874,13.56211,0,2.072115,-2.072115,19.91154,51.05512,0.1347208,4.860323,2.06313,0,16.14103
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,4.641737,61.55371,46.67115,2.654709,2.654709,0,0,0,2.654709,174.8492,0,0,4.641737,2.79443,2.654709,0,0,20.12109,11.49,1.847306,0,1.847306,21.66405,55.54873,0.1346916,2.92018,3.71339,0,16.13173
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,7.351603,79.26703,52.44754,2.654839,2.654839,0,0,0,2.654839,276.9133,0,0,7.351603,2.794568,2.654839,0,0,18.27378,13.15257,4.557035,0,4.557035,25.98723,66.63379,0.1346196,2.920323,5.881282,0,20.50418
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,8.374449,90.1082,56.81305,1.192978,1.192978,0,0,0,1.192978,701.9782,0,0,8.374449,1.255767,1.192978,0,0,13.71675,17.25391,7.118682,0,7.118682,32.7406,83.9501,0.1345072,1.312276,6.699559,0,25.62836
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.009084,82.45158,59.9824,0.8596528,0.8596528,0,0,0,0.8596528,699.0129,0,0,6.009084,0.9048977,0.8596528,0,0,6.598065,23.66072,5.104187,0,5.104187,37.58286,96.36612,0.1344267,0.9456181,4.807267,0,29.6698
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,4.583718,79.62294,62.85526,2.380784,2.380784,0,0,0,2.380784,192.5298,0.583751,0,4.583718,2.506089,2.380784,0,0,1.493879,28.25449,1.493879,0,1.493879,39.00008,100,0.1344031,2.618863,3.666975,0,32.83821
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,5.287162,84.42745,64.34792,0,0,0,0,0,0,0,5.287162,0,5.287162,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344031,0,4.22973,0,34.88614
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,4.462442,81.02314,64.52172,4.677179,4.677179,0,0,0,4.677179,95.40883,0,0,4.462442,4.923347,4.677179,0,0,0,29.59898,0,0.4609046,-0.4609046,38.51424,98.75427,0.1344031,5.144897,3.569953,0,34.06142
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,2.676498,74.15092,64.75686,5.595779,5.595779,0,0,0,5.595779,47.83066,0,0,2.676498,5.890294,5.595779,0,0,0.5121162,29.13807,0,3.213795,-3.213795,35.12661,90.06804,0.1344031,6.155357,2.141198,0,31.81457
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.7276147,65.60297,63.20286,1.332421,1.332421,0,0,0,1.332421,54.60848,0,0,0.7276147,1.402548,1.332421,0,0,4.083,25.92428,0,0.6749334,-0.6749334,34.41516,88.24383,0.1344031,1.465663,0.5820917,0,26.65189
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,59.80859,59.80859,3.650603,3.650603,0,0,0,3.650603,0,0,4.440892E-16,0,3.84274,3.650603,0,0,4.832926,25.24934,0,3.84274,-3.84274,30.36456,77.85769,0.1344031,4.015663,0,0,25.24934
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,56.70059,56.70059,4.401708,4.401708,0,0,0,4.401708,0,0,8.881784E-16,0,4.633377,4.401708,0,0,9.102637,21.4066,0,4.633377,-4.633377,25.48055,65.33462,0.1344031,4.841879,0,0,21.4066
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,54.00154,54.00154,9.036965,9.036965,12,0,3.372,9.036965,0,0,0,0,0,0,2.963035,2.814883,14.25083,16.77323,2.814883,0,2.814883,28.15098,72.18186,0.1344564,9.940661,0,12,16.77323
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,51.6092,51.6092,5.038435,5.038435,12,0,3.372,5.038435,0,0,0,0,0,0,6.961565,6.613487,11.43595,19.30662,6.613487,0,6.613487,34.42509,88.26928,0.1345814,5.542278,0,12,19.30662
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,49.25774,49.25774,1.598004,1.598004,0,0,0,1.598004,0,0,2.220446E-16,0,1.682109,1.598004,0,0,4.822463,25.25876,0,1.682109,-1.682109,32.65199,83.72288,0.1345814,1.757804,0,0,25.25876
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,47.38681,47.38681,0.4060512,0.4060512,0,0,0,0.4060512,0,0,5.551115E-17,0,0.4274223,0.4060512,0,0,6.691474,23.57665,0,0.4274223,-0.4274223,32.20145,82.56764,0.1345814,0.4466563,0,0,23.57665
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,46.00661,46.00661,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.166388,23.14923,0,0,0,32.20145,82.56764,0.1345814,0,0,0,23.14923
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,44.56507,44.56507,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.166388,23.14923,0,0,0,32.20145,82.56764,0.1345814,0,0,0,23.14923
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,43.27689,43.27689,0.6764516,0.6764516,0,0,0,0.6764516,0,0,1.110223E-16,0,0.7120543,0.6764516,0,0,7.166388,23.14923,0,0.7120543,-0.7120543,31.45087,80.6431,0.1345814,0.7440968,0,0,23.14923
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,42.21362,42.21362,0.6514714,0.6514714,0,0,0,0.6514714,0,0,1.110223E-16,0,0.6857594,0.6514714,0,0,7.957559,22.43718,0,0.6857594,-0.6857594,30.72802,78.78964,0.1345814,0.7166185,0,0,22.43718
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,41.05835,41.05835,0.6705844,0.6705844,0,0,0,0.6705844,0,0,1.110223E-16,0,0.7058783,0.6705844,0,0,8.719514,21.75142,0,0.7058783,-0.7058783,29.98396,76.8818,0.1345814,0.7376429,0,0,21.75142
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,39.91329,39.91329,1.056199,1.056199,0,0,0,1.056199,0,0,2.220446E-16,0,1.111789,1.056199,0,0,9.503823,21.04554,0,1.111789,-1.111789,28.81203,73.87685,0.1345814,1.161819,0,0,21.04554
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.2935487,39.86043,39.04428,0,0,0,0,0,0,0,0,0,0.2935487,0,0,0,0,10.73914,19.93375,0.2935487,0,0.2935487,29.09052,74.59092,0.1345768,0,0.234839,0,20.2273
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.278155,41.8449,38.24683,1.38268,1.38268,0,0,0,1.38268,92.44041,0,0,1.278155,1.455452,1.38268,0,0,10.44559,20.19794,0,0.1772975,-0.1772975,28.90363,74.11172,0.1345768,1.520948,1.022524,0,21.4761
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.177524,50.12317,40.69029,1.211755,1.211755,0,0,0,1.211755,262.2249,0,0,3.177524,1.275532,1.211755,0,0,10.64259,20.02065,1.901992,0,1.901992,30.70802,78.73835,0.1345468,1.332931,2.542019,0,23.19817
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,1.86104,51.99862,46.40533,3.034113,3.034113,0,0,0,3.034113,61.33722,0,0,1.86104,3.193803,3.034113,0,0,8.740601,21.73244,0,1.332762,-1.332762,29.30316,75.13616,0.1345468,3.337524,1.488832,0,23.59348
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.364498,56.43673,52.21239,1.021726,1.021726,0,0,0,1.021726,133.5482,0,0,1.364498,1.075502,1.021726,0,0,10.22145,20.39968,0.2889962,0,0.2889962,29.57733,75.83915,0.1345423,1.123899,1.091598,0,21.76417
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.188967,60.40065,56.6188,7.698005,7.698005,12,0,3.372,7.698005,15.44513,0,0,1.188967,0,0,4.301995,4.086895,9.932451,20.65977,5.275862,0,5.275862,34.58245,88.67277,0.1346378,8.467805,0.9511734,12,21.84874
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.110321,66.76619,59.74725,1.425148,1.425148,0,0,0,1.425148,148.0773,0,0,2.110321,1.500156,1.425148,0,0,4.656589,25.40805,0.6101649,0,0.6101649,35.1613,90.15701,0.1346282,1.567663,1.688257,0,27.51837
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,3.853718,76.38437,62.63033,3.463873,3.463873,0,0,0,3.463873,111.2546,0,0,3.853718,3.646183,3.463873,0,0,4.046424,25.9572,0.2075353,0,0.2075353,35.35819,90.66184,0.134625,3.810261,3.082974,0,29.81091
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.55268,69.38535,64.12299,0.7489886,0.7489886,0,0,0,0.7489886,207.3035,0,0,1.55268,0.7884091,0.7489886,0,0,3.838889,26.14398,0.7642706,0,0.7642706,36.08324,92.52094,0.1346129,0.8238874,1.242144,0,27.69666
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2564541,65.19139,64.34792,0.5789023,0.5789023,0,0,0,0.5789023,44.30005,0,0,0.2564541,0.6093709,0.5789023,0,0,3.074618,26.83182,0,0.3529168,-0.3529168,35.71123,91.56708,0.1346129,0.6367925,0.2051632,0,27.08828
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1040495,64.86314,64.52172,4.608768,4.608768,0,0,0,4.608768,2.257643,0,8.881784E-16,0.1040495,4.851334,4.608768,0,0,3.466748,26.4789,0,4.747285,-4.747285,30.70716,78.73614,0.1346129,5.069644,0.08323961,0,26.58295
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3446879,64.15447,63.02906,0,0,0,0,0,0,0,0,0,0.3446879,0,0,0,0,8.741508,21.73162,0.3446879,0,0.3446879,31.03415,79.57459,0.1346075,0,0.2757503,0,22.07631
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,59.57345,59.57345,14.57124,14.57124,12,0,3.372,14.57124,0,0,0,0,2.706569,2.571241,0,0,8.396821,22.04184,0,2.706569,-2.706569,28.18118,72.25929,0.1346075,16.02836,0,12,22.04184
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,56.47567,56.47567,0.5519838,0.5519838,9.351984,0,2.702052,0.5519838,0,1.776357E-15,0,0,0,0,8.8,8.36,11.40412,19.33527,8.36,0,8.36,36.11217,92.59513,0.1346846,0.6071822,0,12,19.33527
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,53.7664,53.7664,0.1085444,0.1085444,0,0,0,0.1085444,0,0,1.387779E-17,0,0.1142573,0.1085444,0,0,3.04412,26.85927,0,0.1142573,-0.1142573,35.99173,92.28632,0.1346846,0.1193988,0,0,26.85927
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,51.41494,51.41494,2.594169,2.594169,0,0,0,2.594169,0,0,4.440892E-16,0,2.730704,2.594169,0,0,3.171073,26.74501,0,2.730704,-2.730704,33.11332,84.90578,0.1346846,2.853586,0,0,26.74501
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,49.05327,49.05327,2.047049,2.047049,0,0,0,2.047049,0,0,4.440892E-16,0,2.154789,2.047049,0,0,6.205189,24.01431,0,2.154789,-2.154789,30.84197,79.08183,0.1346846,2.251754,0,0,24.01431
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,47.21301,47.21301,2.706224,2.706224,0,0,0,2.706224,0,0,4.440892E-16,0,2.848657,2.706224,0,0,8.599399,21.85952,0,2.848657,-2.848657,27.83922,71.38248,0.1346846,2.976846,0,0,21.85952
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,45.80214,45.80214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.76457,19.01086,0,0,0,27.83922,71.38248,0.1346846,0,0,0,19.01086
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,44.37082,44.37082,1.141249,1.141249,0,0,0,1.141249,0,0,2.220446E-16,0,1.201315,1.141249,0,0,11.76457,19.01086,0,1.201315,-1.201315,26.57293,68.13557,0.1346846,1.255374,0,0,19.01086
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,43.07241,43.07241,0.4812085,0.4812085,0,0,0,0.4812085,0,0,5.551115E-17,0,0.5065353,0.4812085,0,0,13.09937,17.80955,0,0.5065353,-0.5065353,26.03899,66.76652,0.1346846,0.5293294,0,0,17.80955
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,41.97848,41.97848,0.01190199,0.01190199,0,0,0,0.01190199,0,0,1.734723E-18,0,0.01252841,0.01190199,0,0,13.66218,17.30301,0,0.01252841,-0.01252841,26.02579,66.73265,0.1346846,0.01309219,0,0,17.30301
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,40.83342,40.83342,0.8590361,0.8590361,0,0,0,0.8590361,0,0,1.110223E-16,0,0.9042485,0.8590361,0,0,13.6761,17.29049,0,0.9042485,-0.9042485,25.07262,64.28865,0.1346846,0.9449397,0,0,17.29049
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,39.67815,39.67815,0.5213627,0.5213627,0,0,0,0.5213627,0,0,1.110223E-16,0,0.5488028,0.5213627,0,0,14.68082,16.38624,0,0.5488028,-0.5488028,24.49414,62.80535,0.1346846,0.5734989,0,0,16.38624
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5251215,40.2832,38.81936,1.625102,1.625102,0,0,0,1.625102,32.31315,0,0,0.5251215,1.710634,1.625102,0,0,15.29061,15.83743,0,1.185512,-1.185512,23.2445,59.60115,0.1346846,1.787612,0.4200972,0,16.36255
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.702436,42.83413,38.01168,3.48074,3.48074,0,0,0,3.48074,48.91016,0,0,1.702436,3.663937,3.48074,0,0,16.60784,14.65192,0,1.961501,-1.961501,21.17689,54.29962,0.1346846,3.828814,1.361948,0,16.35436
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,3.970045,52.42027,40.45515,0,0,0,0,0,0,0,0,0,3.970045,0,0,0,0,18.78729,12.69042,3.970045,0,3.970045,24.94321,63.95682,0.1346222,0,3.176036,0,16.66047
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.018364,58.79078,46.14974,5.186754,5.186754,0,0,0,5.186754,77.47359,0,0,4.018364,5.459741,5.186754,0,0,14.81724,16.26346,0,1.441376,-1.441376,23.42386,60.06107,0.1346222,5.705429,3.214692,0,20.28182
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.312691,70.04956,51.9568,1.109615,1.109615,0,0,0,1.109615,478.7869,0,0,5.312691,1.168016,1.109615,0,0,16.41877,14.82208,4.144675,0,4.144675,27.35585,70.14306,0.1345571,1.220577,4.250153,0,20.13478
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,5.932157,77.75623,56.36321,6.90784,6.90784,0,0,0,6.90784,85.87571,0,0,5.932157,7.271411,6.90784,0,0,12.2741,18.55229,0,1.339254,-1.339254,25.94415,66.52333,0.1345571,7.598625,4.745726,0,24.48445
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,4.800676,76.69648,59.52233,5.2767,5.2767,0,0,0,5.2767,90.97876,0,0,4.800676,5.554421,5.2767,0,0,13.76216,17.21304,0,0.7537447,-0.7537447,25.14963,64.48611,0.1345571,5.80437,3.840541,0,22.01371
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,3.76214,75.75939,62.39519,1.54809,1.54809,0,0,0,1.54809,243.0182,0,0,3.76214,1.629568,1.54809,0,0,14.59965,16.45929,2.132572,0,2.132572,27.17277,69.67363,0.1345236,1.702899,3.009712,0,20.22143
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,1.83244,70.1321,63.88785,2.607597,2.607597,0,0,0,2.607597,70.27313,0,4.440892E-16,1.83244,2.744839,2.607597,0,0,12.46708,18.37861,0,0.9123987,-0.9123987,26.21102,67.2076,0.1345236,2.868356,1.465952,0,20.21105
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.637065,69.68333,64.12299,6.519633,6.519633,0,0,0,6.519633,25.10977,0,0,1.637065,6.862772,6.519633,0,0,13.48085,17.46621,0,5.225707,-5.225707,20.70264,53.08358,0.1345236,7.171597,1.309652,0,19.10328
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,1.868642,70.74397,64.34792,1.86213,1.86213,0,0,0,1.86213,100.3497,0,0,1.868642,1.960136,1.86213,0,0,19.2872,12.2405,0,0.09149424,-0.09149424,20.6062,52.83629,0.1345236,2.048342,1.494914,0,14.10914
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.8368471,65.61593,62.85526,5.024782,5.024782,0,0,0,5.024782,16.6544,0,8.881784E-16,0.8368471,5.289244,5.024782,0,0,19.38885,12.14901,0,4.452396,-4.452396,15.91296,40.80237,0.1345236,5.52726,0.6694776,0,12.98586
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,59.40987,59.40987,2.605106,2.605106,0,0,0,2.605106,0,0,4.440892E-16,0,2.742217,2.605106,0,0,24.33596,7.696611,0,2.742217,-2.742217,13.02241,33.39072,0.1345236,2.865617,0,0,7.696611
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,56.20986,56.20986,5.78917,5.78917,12,0,3.372,5.78917,0,0,0,0,0,0,6.21083,5.900289,27.38287,4.954395,5.900289,0,5.900289,18.61991,47.74327,0.1346346,6.368087,0,12,4.954395
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,53.54147,53.54147,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,21.48258,10.26465,8.36,0,8.36,26.5509,68.0791,0.1346934,0,0,12,10.26465
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,51.1798,51.1798,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,13.12258,17.78865,8.36,0,8.36,34.4819,88.41494,0.1347522,0,0,12,17.78865
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,48.82835,48.82835,0.08560956,0.08560956,0,0,0,0.08560956,0,0,1.387779E-17,0,0.09011532,0.08560956,0,0,4.762582,25.31265,0,0.09011532,-0.09011532,34.38691,88.17138,0.1347522,0.09417052,0,0,25.31265
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,46.98809,46.98809,1.023155,1.023155,0,0,0,1.023155,0,0,0,0,1.077005,1.023155,0,0,4.86271,25.22254,0,1.077005,-1.077005,33.25164,85.26045,0.1347522,1.12547,0,0,25.22254
