Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.8279238,65.05425,62.33385,6.509551,6.509551,0,0,0,6.509551,12.7186,0,0,0.8279238,6.852159,6.509551,0,0,5.6509,24.51317,0,6.024235,-6.024235,27.28906,69.97182,0.1338241,7.160506,0.6623391,0,25.34109
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.8189189,65.37844,62.68145,0,0,0,0,0,0,0,0,0,0.8189189,0,0,0,0,12.34449,18.48893,0.8189189,0,0.8189189,28.06596,71.96385,0.1338116,0,0.6551352,0,19.30785
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.1816365,61.71046,61.12745,1.182318,1.182318,0,0,0,1.182318,15.36273,0,2.220446E-16,0.1816365,1.244546,1.182318,0,0,11.52558,19.22596,0,1.062909,-1.062909,26.94555,69.09102,0.1338116,1.30055,0.1453092,0,19.4076
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,57.56961,57.56961,2.972178,2.972178,0,0,0,2.972178,0,0,4.440892E-16,0,3.128608,2.972178,0,0,12.70659,18.16305,0,3.128608,-3.128608,23.64771,60.63503,0.1338116,3.269396,0,0,18.16305
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,54.22646,54.22646,2.352001,2.352001,0,0,0,2.352001,0,0,4.440892E-16,0,2.47579,2.352001,0,0,16.18282,15.03444,0,2.47579,-2.47579,21.038,53.94348,0.1338116,2.587201,0,0,15.03444
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,51.5274,51.5274,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.93369,12.55865,0,0,0,21.038,53.94348,0.1338116,0,0,0,12.55865
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,49.14528,49.14528,9.598918,9.598918,12,0,3.372,9.598918,0,0,0,0,0,0,2.401082,2.281028,18.93369,12.55865,2.281028,0,2.281028,23.20197,59.49212,0.1338536,10.55881,0,12,12.55865
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,46.75294,46.75294,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,16.65267,14.61158,8.36,0,8.36,31.13296,79.82795,0.1339117,0,0,12,14.61158
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,44.88201,44.88201,0.7644513,0.7644513,9.493575,0,2.737875,0.7644513,0,1.776357E-15,0,0,0,0,8.729123,8.292667,8.292667,22.13558,8.292667,0,8.292667,39.00008,100,0.1339928,0.8408964,0,12,22.13558
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,43.42002,43.42002,2.221581,2.221581,0,0,0,2.221581,0,0,0,0,2.338506,2.221581,0,0,0,29.59898,0,2.338506,-2.338506,36.53508,93.6795,0.1339928,2.443739,0,0,29.59898
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,41.92736,41.92736,0.3962424,0.3962424,0,0,0,0.3962424,0,0,5.551115E-17,0,0.4170972,0.3962424,0,0,2.59834,27.26047,0,0.4170972,-0.4170972,36.09542,92.55216,0.1339928,0.4358666,0,0,27.26047
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,40.59828,40.59828,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.061782,26.84337,0,0,0,36.09542,92.55216,0.1339928,0,0,0,26.84337
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,39.45322,39.45322,0.11879,0.11879,0,0,0,0.11879,0,0,0,0,0.1250421,0.11879,0,0,3.061782,26.84337,0,0.1250421,-0.1250421,35.96361,92.2142,0.1339928,0.130669,0,0,26.84337
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,38.21616,38.21616,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.200717,26.71833,0,0,0,35.96361,92.2142,0.1339928,0,0,0,26.71833
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,37.15289,37.15289,2.411541,2.411541,0,0,0,2.411541,0,0,4.440892E-16,0,2.538464,2.411541,0,0,3.200717,26.71833,0,2.538464,-2.538464,33.28783,85.35325,0.1339928,2.652695,0,0,26.71833
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,36.26343,36.26343,0.8577885,0.8577885,0,0,0,0.8577885,0,0,1.110223E-16,0,0.9029353,0.8577885,0,0,6.021233,24.17987,0,0.9029353,-0.9029353,32.33606,82.9128,0.1339928,0.9435673,0,0,24.17987
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.510513,39.55542,35.36375,5.712164,5.712164,0,0,0,5.712164,26.44379,0,0,1.510513,6.012805,5.712164,0,0,7.024495,23.27693,0,4.502292,-4.502292,27.59023,70.74403,0.1339928,6.283381,1.20841,0,24.78745
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.693424,45.57079,37.80721,0,0,0,0,0,0,0,0,0,2.693424,0,0,0,0,12.02704,18.77464,2.693424,0,2.693424,30.14543,77.29582,0.1339519,0,2.154739,0,21.46807
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.485516,57.48767,43.50181,3.426456,3.426456,0,0,0,3.426456,130.9083,0,0,4.485516,3.606796,3.426456,0,0,9.333617,21.19872,0.8787196,0,0.8787196,30.97906,79.43332,0.1339385,3.769102,3.588412,0,25.68424
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,6.169261,70.43981,49.3702,0,0,0,0,0,0,0,0,0,6.169261,0,0,0,0,8.454898,21.98957,6.169261,0,6.169261,36.83173,94.44015,0.1338449,0,4.935409,0,28.15883
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,6.307096,76.42697,53.90953,0,0,0,0,0,0,0,4.021459,0,6.307096,0,0,0,0,2.285637,27.5419,2.285637,0,2.285637,39.00008,100,0.1338103,0,5.045677,0,33.849
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,6.378084,80.72147,57.19133,0,0,0,0,0,0,0,6.378084,0,6.378084,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1338103,0,5.102467,0,35.97706
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,6.376698,84.42403,60.20732,0.6371407,0.6371407,0,0,0,0.6371407,1000.83,5.706024,0,6.376698,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.1338103,0.7008548,5.101358,0,35.97568
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,6.480793,86.93236,61.82266,5.57705,5.57705,0,0,0,5.57705,116.2047,0.6102141,0,6.480793,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.1338103,6.134755,5.184635,0,36.07977
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,5.198474,81.4585,62.17027,2.474659,2.474659,0,0,0,2.474659,210.0683,2.59357,0,5.198474,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.1338103,2.722125,4.15878,0,34.79745
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.500087,71.03193,62.45653,3.084944,3.084944,0,0,0,3.084944,81.04154,0,0,2.500087,3.24731,3.084944,0,0,0,29.59898,0,0.7472233,-0.7472233,38.21244,97.98041,0.1338103,3.393439,2.000069,0,32.09906
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.199486,64.90089,60.96387,6.426756,6.426756,0,0,0,6.426756,18.66395,0,8.881784E-16,1.199486,6.765006,6.426756,0,0,0.8302481,28.85176,0,5.56552,-5.56552,32.34586,82.93794,0.1338103,7.069431,0.9595891,0,30.05124
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,57.36513,57.36513,8.972027,8.972027,12,0,3.372,8.972027,0,4.440892E-16,0,0,0,0,3.027974,2.876575,7.014159,23.28624,2.876575,0,2.876575,35.07482,89.93526,0.1338631,9.869229,0,12,23.28624
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,54.03221,54.03221,2.167895,2.167895,0,0,0,2.167895,0,0,4.440892E-16,0,2.281995,2.167895,0,0,4.137584,25.87515,0,2.281995,-2.281995,32.66939,83.76749,0.1338631,2.384684,0,0,25.87515
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,51.30248,51.30248,2.652961,2.652961,0,0,0,2.652961,0,0,0,0,2.79259,2.652961,0,0,6.673134,23.59316,0,2.79259,-2.79259,29.72574,76.21969,0.1338631,2.918257,0,0,23.59316
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,48.91014,48.91014,2.275682,2.275682,0,0,0,2.275682,0,0,0,0,2.395454,2.275682,0,0,9.776011,20.80057,0,2.395454,-2.395454,27.20071,69.74527,0.1338631,2.50325,0,0,20.80057
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,46.54847,46.54847,0.5550505,0.5550505,0,0,0,0.5550505,0,0,0,0,0.5842637,0.5550505,0,0,12.43763,18.40511,0,0.5842637,-0.5842637,26.58484,68.16612,0.1338631,0.6105555,0,0,18.40511
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,44.68776,44.68776,1.264663,1.264663,0,0,0,1.264663,0,0,2.220446E-16,0,1.331224,1.264663,0,0,13.08681,17.82085,0,1.331224,-1.331224,25.18161,64.56809,0.1338631,1.391129,0,0,17.82085
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,43.21555,43.21555,2.169203,2.169203,0,0,0,2.169203,0,0,0,0,2.283371,2.169203,0,0,14.56595,16.48963,0,2.283371,-2.283371,22.77472,58.39661,0.1338631,2.386123,0,0,16.48963
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,41.69221,41.69221,1.049069,1.049069,0,0,0,1.049069,0,0,2.220446E-16,0,1.104283,1.049069,0,0,17.10303,14.20625,0,1.104283,-1.104283,21.61071,55.41195,0.1338631,1.153976,0,0,14.20625
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,40.40403,40.40403,0.9124592,0.9124592,0,0,0,0.9124592,0,0,1.110223E-16,0,0.9604834,0.9124592,0,0,18.33001,13.10197,0,0.9604834,-0.9604834,20.59827,52.81596,0.1338631,1.003705,0,0,13.10197
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,39.24875,39.24875,0.5589186,0.5589186,0,0,0,0.5589186,0,0,1.110223E-16,0,0.5883353,0.5589186,0,0,19.39721,12.14149,0,0.5883353,-0.5883353,19.97811,51.22581,0.1338631,0.6148105,0,0,12.14149
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,38.01168,38.01168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.05092,11.55315,0,0,0,19.97811,51.22581,0.1338631,0,0,0,11.55315
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,36.94842,36.94842,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0.2836654,0.2694821,0,0,20.05092,11.55315,0,0.2836654,-0.2836654,19.6791,50.45913,0.1338631,0.2964303,0,0,11.55315
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,36.05896,36.05896,0.2980029,0.2980029,0,0,0,0.2980029,0,0,0,0,0.3136873,0.2980029,0,0,20.3661,11.26949,0,0.3136873,-0.3136873,19.34844,49.61129,0.1338631,0.3278032,0,0,11.26949
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.318164,38.81051,35.1695,0,0,0,0,0,0,0,0,0,1.318164,0,0,0,0,20.71464,10.9558,1.318164,0,1.318164,20.59896,52.81775,0.1338431,0,1.054531,0,12.27396
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,1.953381,43.12579,37.58229,3.600948,3.600948,0,0,0,3.600948,54.2463,0,0,1.953381,3.790472,3.600948,0,0,19.39648,12.14215,0,1.837091,-1.837091,18.6625,47.85247,0.1338431,3.961043,1.562705,0,14.09553
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.52315,50.80051,43.27689,3.531936,3.531936,0,0,0,3.531936,71.43817,0,0,2.52315,3.717827,3.531936,0,0,21.43769,10.30506,0,1.194677,-1.194677,17.4032,44.6235,0.1338431,3.885129,2.01852,0,12.82821
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.223398,52.84276,49.14528,2.548464,2.548464,0,0,0,2.548464,48.00528,0,4.440892E-16,1.223398,2.682594,2.548464,0,0,22.76511,9.11038,0,1.459197,-1.459197,15.86507,40.67959,0.1338431,2.803311,0.9787181,0,10.33378
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,4.802649,70.00433,53.65393,0,0,0,0,0,0,0,0,0,4.802649,0,0,0,0,24.38644,7.651184,4.802649,0,4.802649,20.42126,52.36211,0.1337703,0,3.842119,0,12.45383
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.251782,67.86742,56.96641,3.96682,3.96682,0,0,0,3.96682,81.97454,0,0,3.251782,4.1756,3.96682,0,0,19.58379,11.97357,0,0.9238175,-0.9238175,19.44748,49.86522,0.1337703,4.363502,2.601426,0,15.22535
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.486043,68.34507,59.9824,5.368722,5.368722,0,0,0,5.368722,46.30604,0,0,2.486043,5.651287,5.368722,0,0,20.61025,11.04975,0,3.165244,-3.165244,16.11102,41.31021,0.1337703,5.905595,1.988834,0,13.53579
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,4.427831,77.52785,61.58752,0,0,0,0,0,0,0,0,0,4.427831,0,0,0,0,24.12719,7.884506,4.427831,0,4.427831,20.31162,52.08098,0.1337034,0,3.542265,0,12.31234
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,3.593568,74.5892,61.93512,7.132665,7.132665,0,0,0,7.132665,50.38184,0,8.881784E-16,3.593568,7.508068,7.132665,0,0,19.69936,11.86955,0,3.9145,-3.9145,16.18538,41.50089,0.1337034,7.845932,2.874854,0,15.46312
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,1.840053,68.47833,62.28273,5.862084,5.862084,0,0,0,5.862084,31.38905,0,8.881784E-16,1.840053,6.170615,5.862084,0,0,24.04881,7.955053,0,4.330562,-4.330562,11.62056,29.79626,0.1337034,6.448293,1.472042,0,9.795106
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.4490708,62.17479,60.72873,3.263421,3.263421,11.42946,0,3.227654,3.263421,13.76074,0,0,0.4490708,0,0,8.16604,7.757739,28.86054,3.624491,8.206809,0,8.206809,19.40623,49.75946,0.1338471,3.589763,0.3592566,12,4.073562
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,57.12999,57.12999,5.327631,5.327631,12,0,3.372,5.327631,0,0,0,0,0,0,6.672369,6.338751,20.65373,11.01062,6.338751,0,6.338751,25.41969,65.17857,0.1339631,5.860394,0,12,11.01062
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,53.79707,53.79707,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,14.31498,16.7155,8.36,0,8.36,33.35069,85.51441,0.1340207,0,0,12,16.7155
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,51.09801,51.09801,2.805993,2.805993,0,0,0,2.805993,0,0,4.440892E-16,0,2.953677,2.805993,0,0,5.954981,24.2395,0,2.953677,-2.953677,30.23724,77.53123,0.1340207,3.086593,0,0,24.2395
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,48.70567,48.70567,3.905677,3.905677,0,0,0,3.905677,0,0,4.440892E-16,0,4.111239,3.905677,0,0,9.236844,21.28582,0,4.111239,-4.111239,25.90361,66.41938,0.1340207,4.296245,0,0,21.28582
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,46.38489,46.38489,0.4064876,0.4064876,0,0,0,0.4064876,0,0,5.551115E-17,0,0.4278817,0.4064876,0,0,13.80489,17.17458,0,0.4278817,-0.4278817,25.45259,65.26291,0.1340207,0.4471364,0,0,17.17458
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,44.48328,44.48328,1.386084,1.386084,0,0,0,1.386084,0,0,2.220446E-16,0,1.459036,1.386084,0,0,14.28031,16.7467,0,1.459036,-1.459036,23.91463,61.31943,0.1340207,1.524692,0,0,16.7467
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,43.01107,43.01107,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.90146,15.28766,0,0,0,23.91463,61.31943,0.1340207,0,0,0,15.28766
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,41.48774,41.48774,0.8044568,0.8044568,0,0,0,0.8044568,0,0,0,0,0.8467966,0.8044568,0,0,15.90146,15.28766,0,0.8467966,-0.8467966,23.02202,59.03071,0.1340207,0.8849025,0,0,15.28766
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,40.19955,40.19955,0.2292987,0.2292987,0,0,0,0.2292987,0,0,0,0,0.241367,0.2292987,0,0,16.84235,14.44086,0,0.241367,-0.241367,22.7676,58.37835,0.1340207,0.2522285,0,0,14.44086
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,39.02383,39.02383,1.004836,1.004836,0,0,0,1.004836,0,0,2.220446E-16,0,1.057722,1.004836,0,0,17.11053,14.1995,0,1.057722,-1.057722,21.65266,55.51954,0.1340207,1.105319,0,0,14.1995
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,37.78676,37.78676,0.9762402,0.9762402,0,0,0,0.9762402,0,0,1.110223E-16,0,1.027621,0.9762402,0,0,18.28578,13.14178,0,1.027621,-1.027621,20.56946,52.74209,0.1340207,1.073864,0,0,13.14178
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,36.7235,36.7235,0.2814,0.2814,0,0,0,0.2814,0,0,0,0,0.2962105,0.2814,0,0,19.42758,12.11415,0,0.2962105,-0.2962105,20.25722,51.94149,0.1340207,0.3095399,0,0,12.11415
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,35.82381,35.82381,1.327425,1.327425,0,0,0,1.327425,0,0,0,0,1.39729,1.327425,0,0,19.7567,11.81794,0,1.39729,-1.39729,18.78435,48.1649,0.1340207,1.460168,0,0,11.81794
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.282672,38.46985,34.93435,0.05652358,0.05652358,0,0,0,0.05652358,2269.269,0,0,1.282672,0.05949851,0.05652358,0,0,21.30925,10.42065,1.223173,0,1.223173,19.94475,51.14029,0.1340022,0.06217594,1.026138,0,11.70333
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.633129,44.90468,37.34715,1.914746,1.914746,0,0,0,1.914746,137.5184,0,0,2.633129,2.015522,1.914746,0,0,20.08607,11.52151,0.6176067,0,0.6176067,20.53067,52.64263,0.1339929,2.106221,2.106503,0,14.15464
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.223765,49.58961,43.01107,3.171055,3.171055,0,0,0,3.171055,70.127,0,0,2.223765,3.337952,3.171055,0,0,19.46847,12.07736,0,1.114187,-1.114187,19.35621,49.63121,0.1339929,3.48816,1.779012,0,14.30112
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,3.760484,60.84698,48.8488,0.2368491,0.2368491,0,0,0,0.2368491,1587.714,0,0,3.760484,0.2493148,0.2368491,0,0,20.70645,10.96317,3.511169,0,3.511169,22.6872,58.17219,0.1339398,0.260534,3.008388,0,14.72365
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,5.354101,71.8417,53.36767,2.33882,2.33882,0,0,0,2.33882,228.9232,0,0,5.354101,2.461916,2.33882,0,0,17.19528,14.12322,2.892185,0,2.892185,25.43097,65.20747,0.1338962,2.572702,4.28328,0,19.47732
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,6.640767,81.27436,56.66992,4.892688,4.892688,0,0,0,4.892688,135.7284,0,0,6.640767,5.150198,4.892688,0,0,14.3031,16.72619,1.490569,0,1.490569,26.84505,68.83331,0.1338737,5.381957,5.312613,0,23.36695
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,5.607458,80.31903,59.69613,4.720335,4.720335,0,0,0,4.720335,118.7937,0,0,5.607458,4.968773,4.720335,0,0,12.81253,18.0677,0.6386847,0,0.6386847,27.45095,70.38692,0.1338641,5.192368,4.485966,0,23.67516
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.176746,76.255,61.36259,3.542949,3.542949,0,0,0,3.542949,117.8889,0,0,4.176746,3.72942,3.542949,0,0,12.17385,18.64252,0.4473253,0,0.4473253,27.87532,71.47504,0.1338573,3.897244,3.341397,0,22.81926
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,4.344975,77.32863,61.7102,2.047636,2.047636,0,0,0,2.047636,212.1947,0,0,4.344975,2.155406,2.047636,0,0,11.72652,19.04511,2.189569,0,2.189569,29.95253,76.80121,0.1338243,2.2524,3.47598,0,23.39009
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.54481,67.14856,61.99646,0,0,0,0,0,0,0,0,0,1.54481,0,0,0,0,9.536952,21.01572,1.54481,0,1.54481,31.41807,80.55898,0.133801,0,1.235848,0,22.56053
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.9006566,63.48174,60.55492,0,0,0,0,0,0,0,0,0,0.9006566,0,0,0,0,7.992142,22.40605,0.9006566,0,0.9006566,32.2725,82.74985,0.1337875,0,0.7205253,0,23.30671
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,56.93574,56.93574,5.795016,5.795016,0,0,0,5.795016,0,0,8.881784E-16,0,6.100017,5.795016,0,0,7.091486,23.21664,0,6.100017,-6.100017,25.84252,66.26274,0.1337875,6.374518,0,0,23.21664
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,53.57214,53.57214,3.053426,3.053426,0,0,0,3.053426,0,0,4.440892E-16,0,3.214132,3.053426,0,0,13.86928,17.11662,0,3.214132,-3.214132,22.45453,57.5756,0.1337875,3.358768,0,0,17.11662
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,50.86287,50.86287,4.977149,4.977149,0,0,0,4.977149,0,0,8.881784E-16,0,5.239104,4.977149,0,0,17.44054,13.90249,0,5.239104,-5.239104,16.93203,43.41537,0.1337875,5.474864,0,0,13.90249
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,48.48074,48.48074,3.025209,3.025209,0,0,0,3.025209,0,0,4.440892E-16,0,3.184431,3.025209,0,0,23.26177,8.663388,0,3.184431,-3.184431,13.57534,34.8085,0.1337875,3.32773,0,0,8.663388
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,46.14974,46.14974,0.8822046,0.8822046,0,0,0,0.8822046,0,0,1.110223E-16,0,0.9286364,0.8822046,0,0,26.80002,5.478957,0,0.9286364,-0.9286364,12.59647,32.29859,0.1337875,0.9704251,0,0,5.478957
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,44.24814,44.24814,0.3387356,0.3387356,0,0,0,0.3387356,0,0,0,0,0.3565637,0.3387356,0,0,27.83184,4.550321,0,0.3565637,-0.3565637,12.22062,31.33487,0.1337875,0.3726091,0,0,4.550321
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,42.78615,42.78615,2.20028,2.20028,0,0,0,2.20028,0,0,4.440892E-16,0,2.316084,2.20028,0,0,28.22802,4.193757,0,2.316084,-2.316084,9.779257,25.07497,0.1337875,2.420308,0,0,4.193757
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,41.26282,41.26282,0.9713746,0.9713746,0,0,0,0.9713746,0,0,1.110223E-16,0,1.0225,0.9713746,0,0,30.80145,1.877673,0,1.0225,-1.0225,8.701447,22.31136,0.1337875,1.068512,0,0,1.877673
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,39.94396,39.94396,0.959478,0.959478,9.759478,0,2.805148,0.959478,0,1.776357E-15,0,0,0,0,8.8,8.36,31.93756,0.8551733,8.36,0,8.36,16.63244,42.6472,0.1338754,1.055426,0,12,0.8551733
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,38.78868,38.78868,1.301471,1.301471,10.10147,0,2.891672,1.301471,0,1.776357E-15,0,0,0,0,8.8,8.36,23.57756,8.379173,8.36,0,8.36,24.56343,62.98303,0.133974,1.431619,0,12,8.379173
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,37.52095,37.52095,2.312599,2.312599,11.1126,0,3.147488,2.312599,0,1.776357E-15,0,0,0,0,8.8,8.36,15.21756,15.90317,8.36,0,8.36,32.49442,83.31887,0.1341043,2.543859,0,12,15.90317
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,36.48835,36.48835,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,1.41138,1.340811,0,0,6.857561,23.42717,0,1.41138,-1.41138,31.0067,79.5042,0.1341043,1.474892,0,0,23.42717
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,35.56822,35.56822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.42576,22.01579,0,0,0,31.0067,79.5042,0.1341043,0,0,0,22.01579
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.090492,43.46833,34.67876,5.901793,5.901793,0,0,0,5.901793,52.36531,0,0,3.090492,6.212414,5.901793,0,0,8.42576,22.01579,0,3.121922,-3.121922,27.71591,71.06628,0.1341043,6.491973,2.472394,0,25.10629
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,5.665937,54.39347,37.09155,7.28198,7.28198,0,0,0,7.28198,77.80765,0,0,5.665937,7.665242,7.28198,0,0,11.89456,18.89387,0,1.999305,-1.999305,25.60845,65.66257,0.1341043,8.010178,4.53275,0,24.55981
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,7.253976,66.90638,42.75548,4.797039,4.797039,0,0,0,4.797039,151.2178,0,0,7.253976,5.049514,4.797039,0,0,14.11601,16.89457,2.204462,0,2.204462,27.69979,71.02496,0.1340711,5.276742,5.803181,0,24.14854
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,7.507366,75.09921,48.56253,3.126529,3.126529,0,0,0,3.126529,240.1183,0,0,7.507366,3.291083,3.126529,0,0,11.91155,18.87858,4.216283,0,4.216283,31.69971,81.28114,0.1340077,3.439182,6.005893,0,26.38595
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,6.393371,75.7993,53.08141,4.543331,4.543331,0,0,0,4.543331,140.7199,0,0,6.393371,4.782454,4.543331,0,0,7.695267,22.67324,1.610917,0,1.610917,33.22796,85.19972,0.1339835,4.997664,5.114697,0,29.06661
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,6.358037,79.64613,56.38366,6.004478,6.004478,0,0,0,6.004478,105.8883,0,0,6.358037,6.320504,6.004478,0,0,6.08435,24.12306,0.03753386,0,0.03753386,33.26357,85.29102,0.1339829,6.604926,5.08643,0,30.4811
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,6.572575,84.35728,59.40987,1.271016,1.271016,0,0,0,1.271016,517.1119,0,0,6.572575,1.337912,1.271016,0,0,6.046816,24.15684,5.234663,0,5.234663,38.2296,98.02443,0.1339042,1.398118,5.25806,0,30.72942
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,4.932241,79.03819,61.07633,4.735828,4.735828,0,0,0,4.735828,104.1474,0,0,4.932241,4.985082,4.735828,0,0,0.8121523,28.86804,0,0.0528412,-0.0528412,38.1739,97.88161,0.1339042,5.209411,3.945793,0,33.80028
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,4.670938,78.33249,61.41372,0,0,0,0,0,0,0,3.800073,0,4.670938,0,0,0,0,0.8708648,28.8152,0.8708648,0,0.8708648,39.00008,100,0.1338912,0,3.736751,0,33.48614
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,2.810188,71.42838,61.76132,1.768197,1.768197,0,0,0,1.768197,158.9296,0.9489276,0,2.810188,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1338912,1.945017,2.24815,0,32.40916
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.673657,65.86083,60.33,4.457434,4.457434,0,0,0,4.457434,37.54755,0,8.881784E-16,1.673657,4.692036,4.457434,0,0,0,29.59898,0,3.018378,-3.018378,35.81843,91.84194,0.1338912,4.903177,1.338926,0,31.27263
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,56.70059,56.70059,4.666983,4.666983,0,0,0,4.666983,0,0,0,0,4.912614,4.666983,0,0,3.353754,26.5806,0,4.912614,-4.912614,30.64008,78.56415,0.1338912,5.133681,0,0,26.5806
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,53.337,53.337,4.778406,4.778406,0,0,0,4.778406,0,0,8.881784E-16,0,5.029901,4.778406,0,0,8.812214,21.66799,0,5.029901,-5.029901,25.3381,64.96935,0.1338912,5.256246,0,0,21.66799
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,50.63794,50.63794,3.118344,3.118344,0,0,0,3.118344,0,0,0,0,3.282467,3.118344,0,0,14.40099,16.63808,0,3.282467,-3.282467,21.87807,56.09751,0.1338912,3.430178,0,0,16.63808
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,48.27627,48.27627,4.759837,4.759837,0,0,0,4.759837,0,0,8.881784E-16,0,5.010355,4.759837,0,0,18.04818,13.35562,0,5.010355,-5.010355,16.5967,42.55555,0.1338912,5.23582,0,0,13.35562
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,45.92482,45.92482,1.916915,1.916915,0,0,0,1.916915,0,0,2.220446E-16,0,2.017805,1.916915,0,0,23.61524,8.345263,0,2.017805,-2.017805,14.46974,37.10183,0.1338912,2.108606,0,0,8.345263
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,44.02322,44.02322,1.432607,1.432607,0,0,0,1.432607,0,0,2.220446E-16,0,1.508008,1.432607,0,0,25.85724,6.327458,0,1.508008,-1.508008,12.88016,33.02599,0.1338912,1.575868,0,0,6.327458
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,42.56123,42.56123,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.53281,4.819451,0,0,0,12.88016,33.02599,0.1338912,0,0,0,4.819451
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,41.02768,41.02768,2.421474,2.421474,0,0,0,2.421474,0,0,4.440892E-16,0,2.54892,2.421474,0,0,27.53281,4.819451,0,2.54892,-2.54892,10.19337,26.13678,0.1338912,2.663621,0,0,4.819451
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,39.70882,39.70882,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.36494,2.270531,0,0,0,10.19337,26.13678,0.1338912,0,0,0,2.270531
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,38.53309,38.53309,1.185215,1.185215,0,0,0,1.185215,0,0,2.220446E-16,0,1.247595,1.185215,0,0,30.36494,2.270531,0,1.247595,-1.247595,8.878284,22.76479,0.1338912,1.303737,0,0,2.270531
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,37.29602,37.29602,1.602823,1.602823,10.40282,0,2.967914,1.602823,0,1.776357E-15,0,0,0,0,8.8,8.36,31.75116,1.022936,8.36,0,8.36,16.80928,43.10062,0.1339989,1.763106,0,12,1.022936
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,36.23276,36.23276,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,8.8,8.36,23.39116,8.546936,8.36,0,8.36,24.74027,63.43646,0.1340784,0.7831308,0,12,8.546936
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,35.3433,35.3433,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,15.03116,16.07094,8.36,0,8.36,32.67126,83.7723,0.1341354,0,0,12,16.07094
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,2.799641,42.32834,34.42317,5.622066,5.622066,0,0,0,5.622066,49.79736,0,0,2.799641,5.917964,5.622066,0,0,6.671158,23.59494,0,3.118324,-3.118324,29.38426,75.34411,0.1341354,6.184273,2.239712,0,26.39458
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,5.924815,55.00231,36.83596,10.08337,10.08337,12,0,3.372,10.08337,58.75829,0,0,5.924815,0,0,1.916633,1.820801,10.13596,20.47661,7.745615,0,7.745615,36.7324,94.18544,0.1342562,11.0917,4.739851,12,26.40143
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,7.266306,66.61008,42.46922,2.20811,2.20811,0,0,0,2.20811,329.0736,2.551634,0,7.266306,2.324326,2.20811,0,0,2.390347,27.44767,2.390347,0,2.390347,39.00008,100,0.1342204,2.428921,5.813045,0,34.71397
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,7.509061,74.78793,48.30694,2.673381,2.673381,0,0,0,2.673381,280.8826,4.694976,0,7.509061,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1342204,2.940719,6.007249,0,37.10804
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,8.366879,84.61908,52.79514,1.41117,1.41117,0,0,0,1.41117,592.9037,6.881437,0,8.366879,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1342204,1.552287,6.693503,0,37.96586
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,8.722733,91.04635,56.0974,6.799109,6.799109,0,0,0,6.799109,128.2923,1.565777,0,8.722733,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1342204,7.47902,6.978187,0,38.32171
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,8.341702,93.11649,59.11338,1.798736,1.798736,0,0,0,1.798736,463.7537,6.448297,0,8.341702,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1342204,1.978609,6.673362,0,37.94068
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,7.289327,89.73306,60.84119,1.824334,1.824334,0,0,0,1.824334,399.5611,5.368976,0,7.289327,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1342204,2.006767,5.831461,0,36.88831
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,5.932374,83.56597,61.18879,3.399053,3.399053,0,0,0,3.399053,174.5302,2.354423,0,5.932374,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1342204,3.738958,4.745899,0,35.53135
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,3.867953,75.22113,61.5364,2.034066,2.034066,0,0,0,2.034066,190.1587,1.726831,0,3.867953,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1342204,2.237473,3.094362,0,33.46693
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.589407,65.32745,60.09486,3.251322,3.251322,0,0,0,3.251322,48.88497,0,4.440892E-16,1.589407,3.422444,3.251322,0,0,0,29.59898,0,1.833036,-1.833036,37.06789,95.04568,0.1342204,3.576454,1.271526,0,31.18839
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,56.50634,56.50634,0.9061704,0.9061704,0,0,0,0.9061704,0,0,1.110223E-16,0,0.9538635,0.9061704,0,0,2.036707,27.76594,0,0.9538635,-0.9538635,36.06243,92.46758,0.1342204,0.9967874,0,0,27.76594
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,53.13253,53.13253,3.729504,3.729504,0,0,0,3.729504,0,0,0,0,3.925794,3.729504,0,0,3.096555,26.81208,0,3.925794,-3.925794,31.92428,81.85696,0.1342204,4.102455,0,0,26.81208
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,50.43347,50.43347,2.113238,2.113238,0,0,0,2.113238,0,0,0,0,2.224461,2.113238,0,0,7.458549,22.88628,0,2.224461,-2.224461,29.57949,75.8447,0.1342204,2.324562,0,0,22.88628
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,48.05135,48.05135,6.991429,6.991429,0,0,0,6.991429,0,0,8.881784E-16,0,7.359399,6.991429,0,0,9.930172,20.66182,0,7.359399,-7.359399,21.822,55.95374,0.1342204,7.690572,0,0,20.66182
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,45.72035,45.72035,1.864572,1.864572,0,0,0,1.864572,0,0,0,0,1.962708,1.864572,0,0,18.10728,13.30242,0,1.962708,-1.962708,19.75313,50.64894,0.1342204,2.051029,0,0,13.30242
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,43.81874,43.81874,1.011278,1.011278,0,0,0,1.011278,0,0,0,0,1.064503,1.011278,0,0,20.28807,11.33972,0,1.064503,-1.064503,18.63104,47.7718,0.1342204,1.112406,0,0,11.33972
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,42.32608,42.32608,1.759379,1.759379,0,0,0,1.759379,0,0,0,0,1.851978,1.759379,0,0,21.47085,10.27521,0,1.851978,-1.851978,16.67889,42.76629,0.1342204,1.935317,0,0,10.27521
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,40.80275,40.80275,1.945118,1.945118,0,0,0,1.945118,0,0,2.220446E-16,0,2.047493,1.945118,0,0,23.5286,8.423236,0,2.047493,-2.047493,14.52064,37.23233,0.1342204,2.13963,0,0,8.423236
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,39.50434,39.50434,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.80359,6.375742,0,0,0,14.52064,37.23233,0.1342204,0,0,0,6.375742
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,38.32862,38.32862,1.999074,1.999074,0,0,0,1.999074,0,0,2.220446E-16,0,2.104288,1.999074,0,0,25.80359,6.375742,0,2.104288,-2.104288,12.30252,31.54487,0.1342204,2.198981,0,0,6.375742
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,37.06088,37.06088,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.14169,4.271455,0,0,0,12.30252,31.54487,0.1342204,0,0,0,4.271455
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,36.02829,36.02829,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0.7000114,0.6650108,0,0,28.14169,4.271455,0,0.7000114,-0.7000114,11.56465,29.65288,0.1342204,0.7315119,0,0,4.271455
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,35.10816,35.10816,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0.6949318,0.6601852,0,0,28.91948,3.571443,0,0.6949318,-0.6949318,10.83212,27.77462,0.1342204,0.7262037,0,0,3.571443
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.5022,44.22731,34.2187,0.2483499,0.2483499,0,0,0,0.2483499,1410.188,0,0,3.5022,0.261421,0.2483499,0,0,29.69163,2.876512,3.240779,0,3.240779,13.9066,35.65787,0.1341718,0.2731849,2.80176,0,6.378711
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.162412,55.53237,36.57014,5.571322,5.571322,0,0,0,5.571322,110.6095,0,0,6.162412,5.86455,5.571322,0,0,26.45085,5.793212,0.2978615,0,0.2978615,14.18917,36.38242,0.1341674,6.128455,4.929929,0,11.95562
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,7.691492,68.02765,42.21362,4.689066,4.689066,0,0,0,4.689066,164.0303,0,0,7.691492,4.935859,4.689066,0,0,26.15299,6.061288,2.755633,0,2.755633,16.8034,43.08554,0.1341261,5.157973,6.153193,0,13.75278
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,8.704579,79.94084,48.02068,3.650192,3.650192,0,0,0,3.650192,238.4691,0,0,8.704579,3.842308,3.650192,0,0,23.39736,8.541357,4.862271,0,4.862271,21.41615,54.9131,0.1340534,4.015212,6.963663,0,17.24594
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,8.857123,86.78497,52.50888,0.905138,0.905138,0,0,0,0.905138,978.5384,0,0,8.857123,0.9527769,0.905138,0,0,18.53509,12.9174,7.904346,0,7.904346,28.91487,74.14056,0.1339353,0.9956518,7.085699,0,21.77452
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,8.32767,88.52557,55.8418,4.050863,4.050863,0,0,0,4.050863,205.5777,0,0,8.32767,4.264067,4.050863,0,0,10.63074,20.03131,4.063603,0,4.063603,32.76995,84.02534,0.1338747,4.455949,6.662136,0,28.35898
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,7.609606,88.841,58.89869,5.871593,5.871593,0,0,0,5.871593,129.6004,0,0,7.609606,6.180624,5.871593,0,0,6.567136,23.68856,1.428982,0,1.428982,34.1256,87.50136,0.1338534,6.458752,6.087685,0,31.29816
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,6.707586,86.44095,60.55492,0,0,0,0,0,0,0,1.569432,0,6.707586,0,0,0,0,5.138154,24.97464,5.138154,0,5.138154,39.00008,100,0.1337768,0,5.366069,0,31.68223
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,5.214301,80.10992,60.96387,4.763429,4.763429,0,0,0,4.763429,109.4653,0.2001658,0,5.214301,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1337768,5.239771,4.171441,0,34.81328
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,2.854191,71.09582,61.30125,4.057052,4.057052,0,0,0,4.057052,70.35134,0,0,2.854191,4.270581,4.057052,0,0,0,29.59898,0,1.416391,-1.416391,37.50707,96.17178,0.1337768,4.462758,2.283353,0,32.45317
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.328276,64.20844,59.86994,4.834496,4.834496,0,0,0,4.834496,27.47497,0,0,1.328276,5.088943,4.834496,0,0,1.573767,28.18259,0,3.760667,-3.760667,33.54298,86.00747,0.1337768,5.317945,1.062621,0,29.51086
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,56.2712,56.2712,14.96677,14.96677,12,0,3.372,14.96677,0,0,0,0,3.122917,2.966772,0,0,5.752286,24.42192,0,3.122917,-3.122917,30.25114,77.56686,0.1337768,16.46345,0,12,24.42192
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,52.9076,52.9076,1.283497,1.283497,10.0835,0,2.887125,1.283497,0,1.776357E-15,0,0,0,0,8.8,8.36,9.222194,21.299,8.36,0,8.36,38.18213,97.9027,0.1338739,1.411846,0,12,21.299
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,50.20855,50.20855,3.450296,3.450296,0,0,0,3.450296,0,0,4.440892E-16,0,3.631891,3.450296,0,0,0.8621941,28.823,0,3.631891,-3.631891,34.35378,88.08644,0.1338739,3.795326,0,0,28.823
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,47.84687,47.84687,2.492664,2.492664,0,0,0,2.492664,0,0,0,0,2.623857,2.492664,0,0,4.897628,25.19111,0,2.623857,-2.623857,31.58799,80.99469,0.1338739,2.74193,0,0,25.19111
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,45.51587,45.51587,0.9576623,0.9576623,0,0,0,0.9576623,0,0,0,0,1.008066,0.9576623,0,0,7.813025,22.56726,0,1.008066,-1.008066,30.5254,78.2701,0.1338739,1.053429,0,0,22.56726
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,43.62449,43.62449,0.7479259,0.7479259,0,0,0,0.7479259,0,0,1.110223E-16,0,0.7872904,0.7479259,0,0,8.933098,21.55919,0,0.7872904,-0.7872904,29.69552,76.14221,0.1338739,0.8227184,0,0,21.55919
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,42.15228,42.15228,0.8165889,0.8165889,0,0,0,0.8165889,0,0,1.110223E-16,0,0.8595673,0.8165889,0,0,9.807864,20.7719,0,0.8595673,-0.8595673,28.78946,73.81897,0.1338739,0.8982478,0,0,20.7719
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,40.62895,40.62895,1.741066,1.741066,0,0,0,1.741066,0,0,2.220446E-16,0,1.832701,1.741066,0,0,10.76294,19.91233,0,1.832701,-1.832701,26.85762,68.86555,0.1338739,1.915172,0,0,19.91233
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,39.31009,39.31009,0.8104019,0.8104019,0,0,0,0.8104019,0,0,0,0,0.8530546,0.8104019,0,0,12.79927,18.07963,0,0.8530546,-0.8530546,25.95842,66.55992,0.1338739,0.8914421,0,0,18.07963
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,38.12415,38.12415,0.4829969,0.4829969,0,0,0,0.4829969,0,0,0,0,0.5084177,0.4829969,0,0,13.74711,17.22658,0,0.5084177,-0.5084177,25.4225,65.18578,0.1338739,0.5312966,0,0,17.22658
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,36.88708,36.88708,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.31202,16.71816,0,0,0,25.4225,65.18578,0.1338739,0,0,0,16.71816
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,35.85448,35.85448,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,1.223614,1.162433,0,0,14.31202,16.71816,0,1.223614,-1.223614,24.1327,61.8786,0.1338739,1.278677,0,0,16.71816
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,34.93435,34.93435,1.251355,1.251355,0,0,0,1.251355,0,0,2.220446E-16,0,1.317216,1.251355,0,0,15.67159,15.49455,0,1.317216,-1.317216,22.74423,58.31843,0.1338739,1.376491,0,0,15.49455
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.685336,41.56006,34.01422,2.205365,2.205365,0,0,0,2.205365,121.7638,0,0,2.685336,2.321437,2.205365,0,0,17.13516,14.17733,0.3638988,0,0.3638988,23.08946,59.20362,0.1338685,2.425902,2.148269,0,16.86267
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.245589,48.91081,36.40656,4.506719,4.506719,0,0,0,4.506719,94.20576,0,0,4.245589,4.743915,4.506719,0,0,16.77127,14.50484,0,0.4983259,-0.4983259,22.56418,57.85675,0.1338685,4.957391,3.396471,0,18.75043
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,5.90511,60.81516,41.97848,1.14267,1.14267,0,0,0,1.14267,516.7817,0,0,5.90511,1.202811,1.14267,0,0,17.32496,14.00651,4.7023,0,4.7023,27.02517,69.29517,0.1337985,1.256937,4.724088,0,19.91162
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,7.82686,75.54384,47.78553,4.476243,4.476243,0,0,0,4.476243,174.8533,0,0,7.82686,4.711835,4.476243,0,0,12.62266,18.23858,3.115025,0,3.115025,29.98034,76.87251,0.1337522,4.923867,6.261488,0,26.06544
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,7.853089,81.35817,52.24306,1.050422,1.050422,0,0,0,1.050422,747.6124,0,0,7.853089,1.105708,1.050422,0,0,9.507637,21.0421,6.747381,0,6.747381,36.38147,93.28563,0.133652,1.155465,6.282471,0,28.89519
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,7.318022,83.08617,55.58621,4.733976,4.733976,0,0,0,4.733976,154.5851,0,0,7.318022,4.983132,4.733976,0,0,2.760256,27.11475,2.33489,0,2.33489,38.59654,98.96529,0.1336174,5.207374,5.854418,0,34.43277
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,7.970669,90.43989,58.66354,0,0,0,0,0,0,0,7.545303,0,7.970669,0,0,0,0,0.4253664,29.21615,0.4253664,0,0.4253664,39.00008,100,0.1336111,0,6.376535,0,37.18682
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,7.159209,88.46523,60.38112,1.213566,1.213566,0,0,0,1.213566,589.9316,5.881771,0,7.159209,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.1336111,1.334922,5.727367,0,36.75819
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,5.692814,81.92856,60.72873,3.31861,3.31861,0,0,0,3.31861,171.5421,2.19954,0,5.692814,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1336111,3.650471,4.554251,0,35.29179
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.274271,72.47815,61.12745,0,0,0,0,0,0,0,3.274271,0,3.274271,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1336111,0,2.619417,0,32.87325
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.696832,65.28053,59.69613,1.690729,1.690729,0,0,0,1.690729,100.3609,0,0,1.696832,1.779715,1.690729,0,0,0,29.59898,0,0.08288341,-0.08288341,38.91271,99.77599,0.1336111,1.859802,1.357466,0,31.29581
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,56.0974,56.0974,5.992798,5.992798,0,0,0,5.992798,0,0,8.881784E-16,0,6.308208,5.992798,0,0,0.09209268,29.51609,0,6.308208,-6.308208,32.26328,82.72618,0.1336111,6.592078,0,0,29.51609
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,52.7338,52.7338,8.528168,8.528168,12,0,3.372,8.528168,0,0,0,0,0,0,3.471833,3.298241,7.101213,23.20789,3.298241,0,3.298241,35.39226,90.74921,0.1336704,9.380984,0,12,23.20789
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,50.06541,50.06541,1.914906,1.914906,0,0,0,1.914906,0,0,2.220446E-16,0,2.01569,1.914906,0,0,3.802972,26.1763,0,2.01569,-2.01569,33.26754,85.30121,0.1336704,2.106396,0,0,26.1763
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,47.70374,47.70374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.042628,24.16061,0,0,0,33.26754,85.30121,0.1336704,0,0,0,24.16061
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,45.34207,45.34207,1.125848,1.125848,0,0,0,1.125848,0,0,2.220446E-16,0,1.185104,1.125848,0,0,6.042628,24.16061,0,1.185104,-1.185104,32.01833,82.09811,0.1336704,1.238433,0,0,24.16061
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,43.45069,43.45069,1.37921,1.37921,0,0,0,1.37921,0,0,0,0,1.4518,1.37921,0,0,7.35941,22.97551,0,1.4518,-1.4518,30.488,78.17419,0.1336704,1.517132,0,0,22.97551
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,41.97848,41.97848,1.210094,1.210094,0,0,0,1.210094,0,0,0,0,1.273783,1.210094,0,0,8.972522,21.52371,0,1.273783,-1.273783,29.14531,74.73141,0.1336704,1.331104,0,0,21.52371
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,40.45515,40.45515,2.029642,2.029642,0,0,0,2.029642,0,0,4.440892E-16,0,2.136465,2.029642,0,0,10.38784,20.24993,0,2.136465,-2.136465,26.89328,68.95699,0.1336704,2.232606,0,0,20.24993
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,39.13629,39.13629,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.76169,18.11346,0,0,0,26.89328,68.95699,0.1336704,0,0,0,18.11346
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,37.96056,37.96056,1.208337,1.208337,0,0,0,1.208337,0,0,2.220446E-16,0,1.271934,1.208337,0,0,12.76169,18.11346,0,1.271934,-1.271934,25.55254,65.51921,0.1336704,1.329171,0,0,18.11346
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,36.69283,36.69283,0.344511,0.344511,0,0,0,0.344511,0,0,5.551115E-17,0,0.3626431,0.344511,0,0,14.17495,16.84153,0,0.3626431,-0.3626431,25.17028,64.53906,0.1336704,0.3789621,0,0,16.84153
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,35.66024,35.66024,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0.2989195,0.2839735,0,0,14.57788,16.47888,0,0.2989195,-0.2989195,24.8552,63.73114,0.1336704,0.3123709,0,0,16.47888
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,34.72988,34.72988,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,1.435912,1.364116,0,0,14.91002,16.17996,0,1.435912,-1.435912,23.34161,59.85017,0.1336704,1.500528,0,0,16.17996
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.311776,40.2529,33.80975,4.62637,4.62637,0,0,0,4.62637,49.96955,0,8.881784E-16,2.311776,4.869863,4.62637,0,0,16.50547,14.74405,0,2.558087,-2.558087,20.64515,52.93618,0.1336704,5.089007,1.849421,0,17.05583
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.043228,48.04347,36.20209,2.392179,2.392179,0,0,0,2.392179,169.0186,0,0,4.043228,2.518084,2.392179,0,0,19.34779,12.18597,1.525144,0,1.525144,22.09203,56.64612,0.1336478,2.631397,3.234582,0,16.22919
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,6.752263,63.73501,41.75356,2.109492,2.109492,0,0,0,2.109492,320.0895,0,0,6.752263,2.220518,2.109492,0,0,17.82265,13.55859,4.531745,0,4.531745,26.39122,67.66966,0.1335807,2.320441,5.40181,0,20.31086
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,5.357622,65.14542,47.52994,2.745847,2.745847,0,0,0,2.745847,195.1173,0,0,5.357622,2.890366,2.745847,0,0,13.2909,17.63717,2.467257,0,2.467257,28.73186,73.6713,0.1335442,3.020432,4.286098,0,22.99479
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,7.348619,78.67482,51.98747,0.6558379,0.6558379,0,0,0,0.6558379,1120.493,0,0,7.348619,0.6903557,0.6558379,0,0,10.82365,19.8577,6.658264,0,6.658264,35.04845,89.86764,0.1334457,0.7214217,5.878895,0,27.20632
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,7.001441,81.25782,55.3204,4.556772,4.556772,0,0,0,4.556772,153.6491,0,0,7.001441,4.796602,4.556772,0,0,4.165383,25.85013,2.204838,0,2.204838,37.14014,95.23094,0.1334131,5.012449,5.601152,0,32.85157
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,7.595745,88.14842,58.4284,2.930846,2.930846,0,0,0,2.930846,259.1656,2.550099,0,7.595745,3.085101,2.930846,0,0,1.960545,27.83449,1.960545,0,1.960545,39.00008,100,0.1333841,3.22393,6.076596,0,35.43023
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,6.73469,86.06963,60.1562,2.364853,2.364853,0,0,0,2.364853,284.7826,4.245371,0,6.73469,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1333841,2.601339,5.387753,0,36.33367
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,5.97943,83.01151,60.55492,4.18439,4.18439,0,0,0,4.18439,142.8985,1.574809,0,5.97943,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1333841,4.602829,4.783544,0,35.57841
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.246893,76.08728,60.96387,2.351684,2.351684,0,0,0,2.351684,180.5895,1.771436,0,4.246893,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1333841,2.586852,3.397514,0,33.84587
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.403436,64.10293,59.52233,1.464312,1.464312,0,0,0,1.464312,95.84268,2.220446E-16,0,1.403436,1.541381,1.464312,0,0,0,29.59898,0,0.1379451,-0.1379451,38.85467,99.62716,0.1333841,1.610743,1.122749,0,31.00241
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,55.92359,55.92359,2.495039,2.495039,0,0,0,2.495039,0,0,4.440892E-16,0,2.626357,2.495039,0,0,0.1532724,29.46103,0,2.626357,-2.626357,36.08625,92.52866,0.1333841,2.744543,0,0,29.46103
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,52.56,52.56,9.265656,9.265656,12,0,3.372,9.265656,0,0,0,0,0,0,2.734344,2.597627,3.071447,26.83468,2.597627,0,2.597627,38.55057,98.84743,0.1334309,10.19222,0,12,26.83468
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,49.91206,49.91206,7.135936,7.135936,0,0,0,7.135936,0,0,8.881784E-16,0,7.511512,7.135936,0,0,0.4738199,29.17254,0,7.511512,-7.511512,30.63274,78.54534,0.1334309,7.84953,0,0,29.17254
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,47.56061,47.56061,1.77507,1.77507,0,0,0,1.77507,0,0,0,0,1.868494,1.77507,0,0,8.819944,21.66103,0,1.868494,-1.868494,28.66318,73.49518,0.1334309,1.952577,0,0,21.66103
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,45.19894,45.19894,0.8909682,0.8909682,0,0,0,0.8909682,0,0,1.110223E-16,0,0.9378613,0.8909682,0,0,10.89605,19.79253,0,0.9378613,-0.9378613,27.67459,70.96033,0.1334309,0.980065,0,0,19.79253
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,43.30756,43.30756,1.346024,1.346024,0,0,0,1.346024,0,0,0,0,1.416867,1.346024,0,0,11.93812,18.85467,0,1.416867,-1.416867,26.18108,67.13083,0.1334309,1.480626,0,0,18.85467
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,41.83535,41.83535,1.953362,1.953362,0,0,0,1.953362,0,0,2.220446E-16,0,2.056171,1.953362,0,0,13.51241,17.43781,0,2.056171,-2.056171,24.01368,61.57342,0.1334309,2.148699,0,0,17.43781
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,40.31202,40.31202,0.4023785,0.4023785,0,0,0,0.4023785,0,0,5.551115E-17,0,0.4235564,0.4023785,0,0,15.79705,15.38163,0,0.4235564,-0.4235564,23.56721,60.42863,0.1334309,0.4426164,0,0,15.38163
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,39.02383,39.02383,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.26767,14.95808,0,0,0,23.56721,60.42863,0.1334309,0,0,0,14.95808
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,37.80721,37.80721,2.076871,2.076871,0,0,0,2.076871,0,0,0,0,2.186181,2.076871,0,0,16.26767,14.95808,0,2.186181,-2.186181,21.26278,54.51984,0.1334309,2.284559,0,0,14.95808
