Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,36.5497,36.5497,1.393213,1.393213,0,0,0,1.393213,0,0,2.220446E-16,0,1.46654,1.393213,0,0,18.69676,12.7719,0,1.46654,-1.46654,19.71691,50.55608,0.1334309,1.532534,0,0,12.7719
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,35.50688,35.50688,0.9921831,0.9921831,0,0,0,0.9921831,0,0,1.110223E-16,0,1.044403,0.9921831,0,0,20.32624,11.30536,0,1.044403,-1.044403,18.61601,47.73327,0.1334309,1.091401,0,0,11.30536
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,34.58675,34.58675,1.995769,1.995769,0,0,0,1.995769,0,0,0,0,2.10081,1.995769,0,0,21.48669,10.26095,0,2.10081,-2.10081,16.40156,42.05521,0.1334309,2.195346,0,0,10.26095
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4590535,34.9045,33.66662,5.319877,5.319877,0,0,0,5.319877,8.629025,0,8.881784E-16,0.4590535,5.59987,5.319877,0,0,23.82092,8.160146,0,5.140817,-5.140817,10.98267,28.16063,0.1334309,5.851864,0.3672428,0,8.619199
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,1.995939,41.60793,35.99762,2.908417,2.908417,0,0,0,2.908417,68.62631,0,4.440892E-16,1.995939,3.061491,2.908417,0,0,29.53294,3.019329,0,1.065552,-1.065552,9.859477,25.28066,0.1334309,3.199258,1.596751,0,5.015268
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.395128,51.73528,41.54908,0,0,0,0,0,0,0,0,0,3.395128,0,0,0,0,30.71689,1.953777,3.395128,0,3.395128,13.08038,33.53936,0.1333807,0,2.716102,0,5.348904
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,3.864912,59.49111,47.27435,5.483447,5.483447,12,0,3.372,5.483447,70.48326,0,0,3.864912,0,0,6.516553,6.190726,27.32176,5.009391,10.05564,0,10.05564,22.61999,57.99987,0.1335121,6.031791,3.091929,12,8.874304
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,5.413765,70.22276,51.76255,3.768628,3.768628,11.45491,0,3.234092,3.768628,143.6535,0,0,5.413765,0,0,7.686282,7.301968,17.26612,14.05947,12.71573,0,12.71573,34.6832,88.9311,0.133587,4.145491,4.331012,12,19.47323
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,4.494175,70.44479,55.09547,0,0,0,0,0,0,0,0,0,4.494175,0,0,0,0,4.550392,25.50363,4.494175,0,4.494175,38.94675,99.86325,0.1335208,0,3.59534,0,29.9978
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,4.66629,74.60637,58.1728,2.539788,2.539788,0,0,0,2.539788,183.7275,1.936612,0,4.66629,2.673461,2.539788,0,0,0.05621705,29.54838,0.05621705,0,0.05621705,39.00008,100,0.13352,2.793767,3.733032,0,34.21467
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,5.266917,79.11266,59.92105,4.436584,4.436584,0,0,0,4.436584,118.7156,0.5968285,0,5.266917,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.13352,4.880243,4.213534,0,34.86589
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,3.761593,73.46555,60.33,3.995553,3.995553,0,0,0,3.995553,94.1445,0,4.440892E-16,3.761593,4.205845,3.995553,0,0,0,29.59898,0,0.444252,-0.444252,38.5318,98.79928,0.13352,4.395108,3.009275,0,33.36057
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,2.745656,70.08143,60.72873,4.786353,4.786353,0,0,0,4.786353,57.36425,0,0,2.745656,5.038266,4.786353,0,0,0.4936133,29.15473,0,2.292611,-2.292611,36.11517,92.60282,0.13352,5.264988,2.196524,0,31.90038
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.075911,62.76605,59.28719,7.960841,7.960841,9.827636,0,2.822392,7.960841,13.51504,0,0,1.075911,0,0,1.866795,1.773456,3.040959,26.86212,2.849366,0,2.849366,38.81832,99.53395,0.1335676,8.756925,0.8607287,12,27.93803
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,55.74979,55.74979,8.93046,8.93046,9.132136,0,2.64643,8.93046,0,5.551115E-16,0,0,0,0,0.201676,0.1915922,0.1915922,29.42655,0.1915922,0,0.1915922,39.00008,100,0.133571,9.823506,0,12,29.42655
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,52.3862,52.3862,12.21334,12.21334,12,0,3.372,12.21334,0,0,0,0,0.2245674,0.213339,0,0,0,29.59898,0,0.2245674,-0.2245674,38.76336,99.39304,0.133571,13.43467,0,12,29.59898
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,49.74848,49.74848,3.136328,3.136328,0,0,0,3.136328,0,0,4.440892E-16,0,3.301398,3.136328,0,0,0.2495193,29.37441,0,3.301398,-3.301398,35.28338,90.47003,0.133571,3.449961,0,0,29.37441
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,47.38681,47.38681,3.925176,3.925176,0,0,0,3.925176,0,0,8.881784E-16,0,4.131764,3.925176,0,0,3.91774,26.07301,0,4.131764,-4.131764,30.92812,79.30272,0.133571,4.317694,0,0,26.07301
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,45.05581,45.05581,1.542666,1.542666,0,0,0,1.542666,0,0,2.220446E-16,0,1.623859,1.542666,0,0,8.508589,21.94125,0,1.623859,-1.623859,29.21642,74.91376,0.133571,1.696933,0,0,21.94125
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,43.16442,43.16442,0.5583132,0.5583132,0,0,0,0.5583132,0,0,1.110223E-16,0,0.5876981,0.5583132,0,0,10.31288,20.31739,0,0.5876981,-0.5876981,28.59694,73.32533,0.133571,0.6141445,0,0,20.31739
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,41.66154,41.66154,0.4430497,0.4430497,0,0,0,0.4430497,0,0,5.551115E-17,0,0.4663681,0.4430497,0,0,10.96587,19.72969,0,0.4663681,-0.4663681,28.10534,72.06483,0.133571,0.4873546,0,0,19.72969
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,40.13821,40.13821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.48406,19.26332,0,0,0,28.10534,72.06483,0.133571,0,0,0,19.26332
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,38.85003,38.85003,0.5337073,0.5337073,0,0,0,0.5337073,0,0,0,0,0.5617972,0.5337073,0,0,11.48406,19.26332,0,0.5617972,-0.5617972,27.51315,70.54641,0.133571,0.5870781,0,0,19.26332
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,37.64363,37.64363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.10828,18.70152,0,0,0,27.51315,70.54641,0.133571,0,0,0,18.70152
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,36.37589,36.37589,0.4903554,0.4903554,0,0,0,0.4903554,0,0,0,0,0.5161636,0.4903554,0,0,12.10828,18.70152,0,0.5161636,-0.5161636,26.96907,69.15132,0.133571,0.539391,0,0,18.70152
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,35.31263,35.31263,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.6818,18.18536,0,0,0,26.96907,69.15132,0.133571,0,0,0,18.18536
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,34.3925,34.3925,1.346408,1.346408,0,0,0,1.346408,0,0,0,0,1.417272,1.346408,0,0,12.6818,18.18536,0,1.417272,-1.417272,25.47513,65.32072,0.133571,1.481049,0,0,18.18536
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.679854,38.09182,33.47237,3.821479,3.821479,0,0,0,3.821479,43.95823,8.881784E-16,0,1.679854,4.02261,3.821479,0,0,14.25654,16.76809,0,2.342755,-2.342755,23.00565,58.98874,0.133571,4.203627,1.343884,0,18.44794
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,4.771759,49.97573,35.82381,3.187295,3.187295,0,0,0,3.187295,149.7119,0,0,4.771759,3.355047,3.187295,0,0,16.8596,14.42533,1.416712,0,1.416712,24.34966,62.43491,0.1335502,3.506024,3.817407,0,19.19709
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.039839,64.33936,41.32416,1.710175,1.710175,0,0,0,1.710175,411.6443,0,0,7.039839,1.800184,1.710175,0,0,15.44289,15.70038,5.239655,0,5.239655,29.32044,75.18046,0.1334731,1.881193,5.631871,0,22.74021
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,7.471718,73.0126,47.00853,2.175575,2.175575,0,0,0,2.175575,343.4364,0,0,7.471718,2.290079,2.175575,0,0,10.20324,20.41607,5.181639,0,5.181639,34.23617,87.78488,0.1333969,2.393133,5.977375,0,27.88778
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,7.31024,77.84705,51.46606,0,0,0,0,0,0,0,2.288642,0,7.31024,0,0,0,0,5.021599,25.07954,5.021599,0,5.021599,39.00008,100,0.1333232,0,5.848192,0,32.38978
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,6.221853,77.14278,54.80921,4.833915,4.833915,0,0,0,4.833915,128.7125,1.133521,0,6.221853,5.088332,4.833915,0,0,0,29.59898,0,0,0,39.00008,100,0.1333232,5.317307,4.977482,0,35.82083
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,6.988681,84.45415,57.90699,0,0,0,0,0,0,0,6.988681,0,6.988681,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1333232,0,5.590944,0,36.58766
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,6.774241,85.68092,59.69613,3.414884,3.414884,0,0,0,3.414884,198.374,3.179626,0,6.774241,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.1333232,3.756373,5.419393,0,36.37322
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,5.389474,79.84356,60.09486,0.01908907,0.01908907,0,0,0,0.01908907,28233.29,5.36938,0,5.389474,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.1333232,0.02099798,4.311579,0,34.98845
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,2.602628,69.37511,60.55492,2.054029,2.054029,0,0,0,2.054029,126.7085,0.4404925,0,2.602628,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.1333232,2.259432,2.082103,0,32.20161
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.245678,63.15206,59.11338,0,0,0,0,0,0,0,1.245678,0,1.245678,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1333232,0,0.9965426,0,30.84466
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,55.55554,55.55554,1.775214,1.775214,0,0,0,1.775214,0,0,2.220446E-16,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.1333232,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,52.19194,52.19194,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.1333232,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,49.57468,49.57468,2.9092,2.9092,0,0,0,2.9092,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.1333232,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,47.21301,47.21301,4.330214,4.330214,0,0,0,4.330214,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.1333232,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,44.88201,44.88201,0.7748725,0.7748725,0,0,0,0.7748725,0,0,1.110223E-16,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.1333232,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,42.99062,42.99062,0.4596165,0.4596165,0,0,0,0.4596165,0,0,5.551115E-17,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.1333232,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,41.48774,41.48774,0.5005112,0.5005112,0,0,0,0.5005112,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.1333232,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,39.99508,39.99508,0.3798956,0.3798956,0,0,0,0.3798956,0,0,5.551115E-17,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.1333232,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,38.67622,38.67622,1.927743,1.927743,0,0,0,1.927743,0,0,2.220446E-16,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.1333232,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,37.46983,37.46983,1.574641,1.574641,0,0,0,1.574641,0,0,2.220446E-16,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.1333232,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,36.17142,36.17142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1333232,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,35.13883,35.13883,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1333232,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,34.2187,34.2187,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.1333232,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9113759,35.7692,33.29856,10.46853,10.46853,12,0,3.372,10.46853,8.705863,0,0,0.9113759,0,0,1.531469,1.454896,17.55913,13.79576,2.366272,0,2.366272,24.58687,63.04313,0.1333626,11.51538,0.7291008,12,14.70714
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.631433,43.0959,35.62956,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,2.631433,0,0,8.8,8.36,15.19286,15.92541,10.99143,0,10.99143,35.01426,89.77997,0.1333807,0,2.105147,12,18.55684
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.520187,48.49134,41.08902,0.05623483,0.05623483,0,0,0,0.05623483,4481.542,0,0,2.520187,0.05919456,0.05623483,0,0,4.201424,25.8177,2.460993,0,2.460993,37.34896,95.76637,0.1333447,0.06185831,2.01615,0,28.33788
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.116125,56.39757,46.75294,4.851933,4.851933,0,0,0,4.851933,64.2244,0,0,3.116125,5.107298,4.851933,0,0,1.740432,28.03259,0,1.991173,-1.991173,35.25008,90.38464,0.1333447,5.337126,2.4929,0,31.14871
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,5.784191,71.01775,51.1798,0.8929088,0.8929088,0,0,0,0.8929088,647.7919,0.8914405,0,5.784191,0.939904,0.8929088,0,0,3.952847,26.04142,3.952847,0,3.952847,39.00008,100,0.1332868,0.9821997,4.627353,0,31.82561
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,5.316578,73.05228,54.5434,2.071887,2.071887,0,0,0,2.071887,256.6056,3.135644,0,5.316578,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1332868,2.279076,4.253263,0,34.91556
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,7.285964,85.57558,57.6514,2.67873,2.67873,0,0,0,2.67873,271.9933,4.466249,0,7.285964,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1332868,2.946603,5.828772,0,36.88494
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,5.826177,80.94036,59.40987,0,0,0,0,0,0,0,5.826177,0,5.826177,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332868,0,4.660942,0,35.42516
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,5.711416,80.98336,59.86994,0.9736493,0.9736493,0,0,0,0.9736493,586.5989,4.686522,0,5.711416,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1332868,1.071014,4.569133,0,35.31039
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,3.938867,74.15521,60.33,2.08569,2.08569,0,0,0,2.08569,188.852,1.743405,0,3.938867,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1332868,2.294258,3.151094,0,33.53785
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.396652,63.43584,58.89869,0,0,0,0,0,0,0,1.396652,0,1.396652,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332868,0,1.117322,0,30.99563
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,55.35107,55.35107,1.897797,1.897797,0,0,0,1.897797,0,0,2.220446E-16,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1332868,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,51.98747,51.98747,7.429757,7.429757,0,0,0,7.429757,0,0,8.881784E-16,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1332868,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,49.3702,49.3702,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1332868,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,47.0392,47.0392,3.104454,3.104454,0,0,0,3.104454,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1332868,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,44.7082,44.7082,0.8512552,0.8512552,0,0,0,0.8512552,0,0,1.110223E-16,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1332868,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,42.81682,42.81682,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1332868,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,41.34461,41.34461,1.682454,1.682454,0,0,0,1.682454,0,0,2.220446E-16,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1332868,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,39.82128,39.82128,1.726912,1.726912,0,0,0,1.726912,0,0,2.220446E-16,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1332868,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,38.50242,38.50242,1.627317,1.627317,0,0,0,1.627317,0,0,2.220446E-16,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1332868,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,37.29602,37.29602,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1332868,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,35.99762,35.99762,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1332868,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,34.96502,34.96502,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1332868,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,34.04489,34.04489,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1332868,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,2.937699,41.33754,33.09409,0,0,0,0,0,0,0,0,0,2.937699,0,0,0,0,25.23983,6.883132,2.937699,0,2.937699,17.84242,45.7497,0.1332438,0,2.350159,0,9.820831
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,4.680389,49.23946,35.42509,0.4045991,0.4045991,0,0,0,0.4045991,1156.797,0,0,4.680389,0.4258938,0.4045991,0,0,22.30213,9.527061,4.254495,0,4.254495,21.87859,56.09883,0.1331816,0.4450591,3.744311,0,14.20745
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,7.732474,66.54107,40.86409,0.9962771,0.9962771,0,0,0,0.9962771,776.1368,0,0,7.732474,1.048713,0.9962771,0,0,18.04763,13.35611,6.683761,0,6.683761,28.21936,72.35719,0.133084,1.095905,6.185979,0,21.08858
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,7.982142,74.57033,46.46668,5.553784,5.553784,0,0,0,5.553784,143.7244,0,0,7.982142,5.846088,5.553784,0,0,11.36387,19.37149,2.136054,0,2.136054,30.2458,77.55318,0.1330528,6.109162,6.385714,0,27.35363
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,6.61794,74.11524,50.89354,0,0,0,0,0,0,0,0,0,6.61794,0,0,0,0,9.227819,21.29394,6.61794,0,6.61794,36.52413,93.65143,0.1329563,0,5.294353,0,27.91188
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,4.907556,71.09843,54.25713,1.483791,1.483791,0,0,0,1.483791,330.7444,0.7357919,0,4.907556,1.561885,1.483791,0,0,2.609879,27.25009,2.609879,0,2.609879,39.00008,100,0.1329183,1.63217,3.926045,0,32.15764
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,5.216996,75.91974,57.36513,2.813883,2.813883,0,0,0,2.813883,185.402,2.255014,0,5.216996,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.1329183,3.095271,4.173597,0,34.81598
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,5.474498,79.12452,59.17472,1.255523,1.255523,0,0,0,1.255523,436.0334,4.152895,0,5.474498,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.1329183,1.381075,4.379599,0,35.07347
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.007412,73.64766,59.63479,7.880466,7.880466,4.073424,0,1.366576,7.880466,50.85248,0,8.881784E-16,4.007412,4.007412,3.807042,0,0,0,29.59898,0,0,0,39.00008,100,0.1329183,8.668512,3.20593,12,33.60639
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,1.84434,66.20465,60.09486,0.7088115,0.7088115,0,0,0,0.7088115,260.2018,1.098223,0,1.84434,0.7461174,0.7088115,0,0,0,29.59898,0,0,0,39.00008,100,0.1329183,0.7796927,1.475472,0,31.44332
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.479522,63.49226,58.68399,2.77963,2.77963,0,0,0,2.77963,53.22727,0,0,1.479522,2.925927,2.77963,0,0,0,29.59898,0,1.446405,-1.446405,37.47543,96.09066,0.1329183,3.057593,1.183617,0,31.0785
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,55.12614,55.12614,5.997329,5.997329,0,0,0,5.997329,0,0,8.881784E-16,0,6.312978,5.997329,0,0,1.607117,28.15257,0,6.312978,-6.312978,30.82097,79.02797,0.1329183,6.597062,0,0,28.15257
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,51.76255,51.76255,3.80193,3.80193,0,0,0,3.80193,0,0,4.440892E-16,0,4.002032,3.80193,0,0,8.621537,21.83959,0,4.002032,-4.002032,26.60246,68.2113,0.1329183,4.182124,0,0,21.83959
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,49.1964,49.1964,1.280182,1.280182,0,0,0,1.280182,0,0,2.220446E-16,0,1.34756,1.280182,0,0,13.06824,17.83756,0,1.34756,-1.34756,25.182,64.56911,0.1329183,1.4082,0,0,17.83756
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,46.84495,46.84495,3.599242,3.599242,0,0,0,3.599242,0,0,4.440892E-16,0,3.788676,3.599242,0,0,14.56553,16.49,0,3.788676,-3.788676,21.18839,54.32909,0.1329183,3.959167,0,0,16.49
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,44.54462,44.54462,1.162001,1.162001,0,0,0,1.162001,0,0,2.220446E-16,0,1.223159,1.162001,0,0,18.77517,12.70133,0,1.223159,-1.223159,19.89907,51.02314,0.1329183,1.278201,0,0,12.70133
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,42.64302,42.64302,1.165329,1.165329,0,0,0,1.165329,0,0,0,0,1.226662,1.165329,0,0,20.13424,11.47817,0,1.226662,-1.226662,18.60605,47.70773,0.1329183,1.281862,0,0,11.47817
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,41.15036,41.15036,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.49719,10.2515,0,0,0,18.60605,47.70773,0.1329183,0,0,0,10.2515
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,39.62703,39.62703,2.035816,2.035816,0,0,0,2.035816,0,0,0,0,2.142964,2.035816,0,0,21.49719,10.2515,0,2.142964,-2.142964,16.34717,41.91573,0.1329183,2.239398,0,0,10.2515
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,38.29795,38.29795,0.205344,0.205344,0,0,0,0.205344,0,0,2.775558E-17,0,0.2161516,0.205344,0,0,23.87826,8.108541,0,0.2161516,-0.2161516,16.11932,41.33152,0.1329183,0.2258784,0,0,8.108541
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,37.06088,37.06088,0.131543,0.131543,0,0,0,0.131543,0,0,2.775558E-17,0,0.1384663,0.131543,0,0,24.11843,7.892389,0,0.1384663,-0.1384663,15.97337,40.95727,0.1329183,0.1446973,0,0,7.892389
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,35.7727,35.7727,1.932195,1.932195,0,0,0,1.932195,0,0,2.220446E-16,0,2.03389,1.932195,0,0,24.27228,7.753923,0,2.03389,-2.03389,13.82946,35.46008,0.1329183,2.125415,0,0,7.753923
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,34.72988,34.72988,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0.2068335,0.1964919,0,0,26.53216,5.720034,0,0.2068335,-0.2068335,13.61144,34.90105,0.1329183,0.216141,0,0,5.720034
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,33.80975,33.80975,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.76198,5.5132,0,0,0,13.61144,34.90105,0.1329183,0,0,0,5.5132
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.496709,36.98771,32.89984,4.14281,4.14281,0,0,0,4.14281,36.12787,0,8.881784E-16,1.496709,4.360853,4.14281,0,0,26.76198,5.5132,0,2.864144,-2.864144,10.59237,27.15986,0.1329183,4.557091,1.197367,0,7.009909
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.507044,39.39859,35.22062,3.76652,3.76652,11.43172,0,3.228225,3.76652,40.01158,-8.881784E-16,0,1.507044,0,0,7.665198,7.281938,29.94436,2.649056,8.788981,0,8.788981,18.93033,48.5392,0.1330499,4.143172,1.205635,12,4.1561
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.775314,45.72039,40.59828,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.775314,0,0,8.8,8.36,21.15538,10.55914,10.13531,0,10.13531,28.54553,73.19352,0.1330807,0,1.420251,12,12.33445
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.194454,52.81133,46.18041,3.37027,3.37027,11.5162,0,3.2496,3.37027,65.11213,0,0,2.194454,0,0,8.145935,7.738638,11.02006,19.68092,9.933092,0,9.933092,37.96889,97.35593,0.1331977,3.707297,1.755563,12,21.87538
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.107433,67.70965,50.60727,4.732463,4.732463,0,0,0,4.732463,107.9234,0,0,5.107433,4.981541,4.732463,0,0,1.086969,28.62071,0.1258929,0,0.1258929,38.08832,97.66216,0.1331959,5.20571,4.085947,0,33.72814
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.248565,72.11748,53.97087,0.8620113,0.8620113,0,0,0,0.8620113,608.8743,3.380109,0,5.248565,0.9073803,0.8620113,0,0,0.9610761,28.73401,0.9610761,0,0.9610761,39.00008,100,0.1331819,0.9482124,4.198852,0,33.98257
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.059508,71.05679,57.12999,7.453604,7.453604,0,0,0,7.453604,54.4637,0,8.881784E-16,4.059508,7.845899,7.453604,0,0,0,29.59898,0,3.786391,-3.786391,35.00887,89.76616,0.1331819,8.198964,3.247607,0,33.65849
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,6.835483,85.03495,58.9498,4.612538,4.612538,0,0,0,4.612538,148.1935,0,0,6.835483,4.855303,4.612538,0,0,4.207101,25.81259,1.98018,0,1.98018,36.88744,94.58298,0.1331531,5.073792,5.468386,0,32.64807
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.094836,69.94127,59.40987,3.317611,3.317611,0,0,0,3.317611,93.28504,0,0,3.094836,3.492223,3.317611,0,0,2.226921,27.59475,0,0.3973873,-0.3973873,36.46855,93.50892,0.1331531,3.649373,2.475868,0,30.68958
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,2.743874,69.15393,59.86994,2.28192,2.28192,0,0,0,2.28192,120.2441,0,0,2.743874,2.402021,2.28192,0,0,2.668462,27.19736,0.3418536,0,0.3418536,36.79286,94.34048,0.1331481,2.510112,2.195099,0,29.94124
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.109763,62.06046,58.48974,2.583613,2.583613,0,0,0,2.583613,42.95393,0,0,1.109763,2.719593,2.583613,0,0,2.326608,27.50503,0,1.609829,-1.609829,35.09595,89.98945,0.1331481,2.841974,0.8878107,0,28.61479
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,54.95234,54.95234,7.694611,7.694611,12,0,3.372,7.694611,0,0,0,0,0,0,4.305389,4.09012,4.115307,25.8952,4.09012,0,4.09012,38.97618,99.93873,0.1332208,8.464072,0,12,25.8952
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,51.55807,51.55807,2.000295,2.000295,0,0,0,2.000295,0,0,0,0,2.105573,2.000295,0,0,0.02518765,29.57631,0,2.105573,-2.105573,36.75671,94.2478,0.1332208,2.200324,0,0,29.57631
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,49.00215,49.00215,7.345699,7.345699,0,0,0,7.345699,0,0,8.881784E-16,0,7.732315,7.345699,0,0,2.364714,27.47074,0,7.732315,-7.732315,28.60614,73.34892,0.1332208,8.080269,0,0,27.47074
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,46.67115,46.67115,0.331089,0.331089,0,0,0,0.331089,0,0,5.551115E-17,0,0.3485147,0.331089,0,0,10.95617,19.73842,0,0.3485147,-0.3485147,28.23877,72.40696,0.1332208,0.3641979,0,0,19.73842
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,44.34015,44.34015,0.5120872,0.5120872,0,0,0,0.5120872,0,0,1.110223E-16,0,0.5390392,0.5120872,0,0,11.34341,19.38991,0,0.5390392,-0.5390392,27.67057,70.95005,0.1332208,0.563296,0,0,19.38991
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,42.43855,42.43855,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.94235,18.85087,0,0,0,27.67057,70.95005,0.1332208,0,0,0,18.85087
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,40.97655,40.97655,0.1016497,0.1016497,0,0,0,0.1016497,0,0,1.387779E-17,0,0.1069997,0.1016497,0,0,11.94235,18.85087,0,0.1069997,-0.1069997,27.55779,70.66085,0.1332208,0.1118147,0,0,18.85087
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,39.45322,39.45322,1.362079,1.362079,0,0,0,1.362079,0,0,2.220446E-16,0,1.433768,1.362079,0,0,12.06123,18.74387,0,1.433768,-1.433768,26.04646,66.78567,0.1332208,1.498287,0,0,18.74387
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,38.1037,38.1037,0.5177475,0.5177475,0,0,0,0.5177475,0,0,1.110223E-16,0,0.5449973,0.5177475,0,0,13.65431,17.3101,0,0.5449973,-0.5449973,25.47198,65.31265,0.1332208,0.5695223,0,0,17.3101
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,36.88708,36.88708,0.827203,0.827203,0,0,0,0.827203,0,0,1.110223E-16,0,0.87074,0.827203,0,0,14.25986,16.7651,0,0.87074,-0.87074,24.55415,62.95922,0.1332208,0.9099233,0,0,16.7651
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,35.59889,35.59889,1.183352,1.183352,0,0,0,1.183352,0,0,0,0,1.245634,1.183352,0,0,15.22735,15.89436,0,1.245634,-1.245634,23.24113,59.59253,0.1332208,1.301687,0,0,15.89436
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,34.53563,34.53563,0.8451094,0.8451094,0,0,0,0.8451094,0,0,0,0,0.8895888,0.8451094,0,0,16.61139,14.64873,0,0.8895888,-0.8895888,22.30342,57.18815,0.1332208,0.9296203,0,0,14.64873
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,33.6155,33.6155,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.59982,13.75914,0,0,0,22.30342,57.18815,0.1332208,0,0,0,13.75914
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.50659,39.65549,32.69537,3.405915,3.405915,0,0,0,3.405915,73.59519,0,0,2.50659,3.585174,3.405915,0,0,17.59982,13.75914,0,1.078584,-1.078584,21.1665,54.27296,0.1332208,3.746506,2.005272,0,16.26573
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.638847,48.63358,34.9957,11.1562,11.1562,12,0,3.372,11.1562,41.58087,0,0,4.638847,0,0,0.8437962,0.8016064,18.79825,12.68056,5.440453,0,5.440453,26.32776,67.50695,0.1333027,12.27182,3.711077,12,17.3194
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,7.354412,64.43282,40.37336,4.610629,4.610629,10.31384,0,2.945402,4.610629,159.5099,0,0,7.354412,0,0,5.703212,5.418051,13.35779,17.57696,12.77246,0,12.77246,38.44479,98.57618,0.1333411,5.071692,5.88353,12,24.93138
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,7.992679,73.93222,45.92482,0.6675788,0.6675788,0,0,0,0.6675788,1197.264,6.704635,0,7.992679,0.7027146,0.6675788,0,0,0.5853297,29.07218,0.5853297,0,0.5853297,39.00008,100,0.1333326,0.7343367,6.394144,0,37.06486
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,8.06575,79.88609,50.32101,1.821778,1.821778,0,0,0,1.821778,442.7407,6.148089,0,8.06575,1.917661,1.821778,0,0,0,29.59898,0,0,0,39.00008,100,0.1333326,2.003955,6.4526,0,37.66473
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,7.527263,81.65653,53.6846,2.076263,2.076263,0,0,0,2.076263,362.539,5.341723,0,7.527263,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1333326,2.283889,6.02181,0,37.12624
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,7.761675,86.95147,56.8744,2.213687,2.213687,0,0,0,2.213687,350.6221,5.431479,0,7.761675,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1333326,2.435055,6.20934,0,37.36065
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.045553,81.04295,58.68399,0,0,0,0,0,0,0,6.045553,0,6.045553,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1333326,0,4.836442,0,35.64453
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,5.515842,79.30265,59.17472,2.374816,2.374816,0,0,0,2.374816,232.2639,3.016035,0,5.515842,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1333326,2.612298,4.412673,0,35.11482
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,3.713404,72.57868,59.69613,0,0,0,0,0,0,0,3.713404,0,3.713404,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1333326,0,2.970723,0,33.31238
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.188627,62.07957,58.25459,1.108758,1.108758,0,0,0,1.108758,107.2035,0.02151421,0,1.188627,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1333326,1.219633,0.950902,0,30.78761
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,54.7172,54.7172,2.935696,2.935696,0,0,0,2.935696,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1333326,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,51.3536,51.3536,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1333326,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,48.79768,48.79768,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1333326,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,46.43601,46.43601,6.784448,6.784448,0,0,0,6.784448,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1333326,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,44.13568,44.13568,0.7985889,0.7985889,0,0,0,0.7985889,0,0,1.110223E-16,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1333326,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,42.24429,42.24429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1333326,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,40.77208,40.77208,1.678096,1.678096,0,0,0,1.678096,0,0,2.220446E-16,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1333326,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,39.24875,39.24875,2.093705,2.093705,0,0,0,2.093705,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1333326,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,37.89922,37.89922,0.2402707,0.2402707,0,0,0,0.2402707,0,0,5.551115E-17,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1333326,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,36.69283,36.69283,0.1813536,0.1813536,0,0,0,0.1813536,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1333326,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,35.36375,35.36375,0.4089587,0.4089587,0,0,0,0.4089587,0,0,5.551115E-17,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1333326,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,34.30048,34.30048,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1333326,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,33.38035,33.38035,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1333326,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.555126,36.70014,32.46022,5.66223,5.66223,0,0,0,5.66223,27.4649,0,0,1.555126,5.960243,5.66223,0,0,18.92237,12.56885,0,4.405117,-4.405117,16.40534,42.0649,0.1333326,6.228454,1.244101,0,14.12397
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.166362,40.81986,34.76055,4.214236,4.214236,0,0,0,4.214236,51.40581,0,8.881784E-16,2.166362,4.436038,4.214236,0,0,23.81694,8.163732,0,2.269676,-2.269676,14.0129,35.93043,0.1333326,4.63566,1.73309,0,10.33009
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.546382,50.67346,40.10754,3.188066,3.188066,0,0,0,3.188066,111.2393,0,0,3.546382,3.35586,3.188066,0,0,26.3388,5.894055,0.1905225,0,0.1905225,14.19364,36.39388,0.1333299,3.506873,2.837106,0,9.440437
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,6.681561,68.0577,45.62834,5.433426,5.433426,0,0,0,5.433426,122.9714,0,0,6.681561,5.719396,5.433426,0,0,26.14828,6.065526,0.9621648,0,0.9621648,15.10643,38.73436,0.1333159,5.976769,5.345249,0,12.74709
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,7.279248,75.9249,50.03474,1.442898,1.442898,0,0,0,1.442898,504.4879,0,0,7.279248,1.51884,1.442898,0,0,25.18612,6.931474,5.760407,0,5.760407,20.57123,52.74665,0.1332324,1.587188,5.823398,0,14.21072
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,6.776362,77.89165,53.42901,0.3250461,0.3250461,0,0,0,0.3250461,2084.739,0,0,6.776362,0.3421537,0.3250461,0,0,19.42571,12.11584,6.434209,0,6.434209,26.67526,68.39796,0.1331392,0.3575507,5.42109,0,18.8922
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,7.582712,85.67199,56.58813,3.935745,3.935745,0,0,0,3.935745,192.6626,0,0,7.582712,4.14289,3.935745,0,0,12.9915,17.90663,3.439821,0,3.439821,29.93856,76.76539,0.1330894,4.32932,6.066169,0,25.48934
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,6.542029,82.99464,58.4284,0.3528188,0.3528188,0,0,0,0.3528188,1854.218,0,0,6.542029,0.3713882,0.3528188,0,0,9.551679,21.00247,6.17064,0,6.17064,35.79255,91.77557,0.1330003,0.3881007,5.233623,0,27.5445
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,3.878962,72.38779,58.9498,1.429482,1.429482,0,0,0,1.429482,271.3545,0,0,3.878962,1.504717,1.429482,0,0,3.381038,26.55604,2.374245,0,2.374245,38.04495,97.55096,0.132966,1.57243,3.10317,0,30.43501
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,2.936722,69.41638,59.46099,0,0,0,0,0,0,0,1.929929,0,2.936722,0,0,0,0,1.006793,28.69287,1.006793,0,1.006793,39.00008,100,0.1329515,0,2.349377,0,31.62959
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.307876,62.26426,58.05012,3.126568,3.126568,0,0,0,3.126568,41.83105,0,0,1.307876,3.291125,3.126568,0,0,0,29.59898,0,1.983248,-1.983248,36.90955,94.63969,0.1329515,3.439225,1.046301,0,30.90685
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,54.51273,54.51273,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.203609,27.61573,0,0,0,36.90955,94.63969,0.1329515,0,0,0,27.61573
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,51.14913,51.14913,8.068583,8.068583,10.38817,0,2.964207,8.068583,0,4.440892E-16,0,0,0,0,2.319589,2.203609,2.203609,27.61573,2.203609,0,2.203609,39.00008,100,0.1329904,8.875441,0,12,27.61573
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,48.56253,48.56253,6.78602,6.78602,0,0,0,6.78602,0,0,8.881784E-16,0,7.143179,6.78602,0,0,0,29.59898,0,7.143179,-7.143179,31.47051,80.69344,0.1329904,7.464622,0,0,29.59898
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,46.23153,46.23153,5.764364,5.764364,0,0,0,5.764364,0,0,0,0,6.067752,5.764364,0,0,7.936866,22.4558,0,6.067752,-6.067752,25.07453,64.29355,0.1329904,6.340801,0,0,22.4558
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,43.9312,43.9312,0.9924382,0.9924382,0,0,0,0.9924382,0,0,2.220446E-16,0,1.044672,0.9924382,0,0,14.67881,16.38805,0,1.044672,-1.044672,23.97335,61.47001,0.1329904,1.091682,0,0,16.38805
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,42.03982,42.03982,0.3757423,0.3757423,0,0,0,0.3757423,0,0,0,0,0.3955182,0.3757423,0,0,15.83956,15.34338,0,0.3955182,-0.3955182,23.55644,60.40101,0.1329904,0.4133165,0,0,15.34338
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,40.54716,40.54716,1.546564,1.546564,0,0,0,1.546564,0,0,2.220446E-16,0,1.627962,1.546564,0,0,16.27902,14.94786,0,1.627962,-1.627962,21.84042,56.00096,0.1329904,1.70122,0,0,14.94786
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,39.02383,39.02383,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.08787,13.3199,0,0,0,21.84042,56.00096,0.1329904,0,0,0,13.3199
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,37.69475,37.69475,0.9723808,0.9723808,0,0,0,0.9723808,0,0,2.220446E-16,0,1.023559,0.9723808,0,0,18.08787,13.3199,0,1.023559,-1.023559,20.76149,53.23449,0.1329904,1.069619,0,0,13.3199
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,36.48835,36.48835,2.176981,2.176981,0,0,0,2.176981,0,0,0,0,2.291559,2.176981,0,0,19.22516,12.29634,0,2.291559,-2.291559,18.34598,47.04087,0.1329904,2.394679,0,0,12.29634
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,35.1695,35.1695,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.77133,10.00478,0,0,0,18.34598,47.04087,0.1329904,0,0,0,10.00478
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,34.10624,34.10624,0.5009611,0.5009611,0,0,0,0.5009611,0,0,0,0,0.5273274,0.5009611,0,0,21.77133,10.00478,0,0.5273274,-0.5273274,17.79012,45.61562,0.1329904,0.5510572,0,0,10.00478
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,33.1861,33.1861,1.394931,1.394931,0,0,0,1.394931,0,0,0,0,1.468349,1.394931,0,0,22.35725,9.47745,0,1.468349,-1.468349,16.24235,41.64697,0.1329904,1.534424,0,0,9.47745
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.4743862,33.53459,32.26597,0,0,0,0,0,0,0,0,0,0.4743862,0,0,0,0,23.98875,8.009102,0.4743862,0,0.4743862,16.69239,42.80092,0.1329836,0,0.3795089,0,8.483488
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.425549,41.34214,34.53563,2.724219,2.724219,0,0,0,2.724219,89.03647,0,4.440892E-16,2.425549,2.867599,2.724219,0,0,23.51437,8.436049,0,0.4420505,-0.4420505,16.22643,41.60615,0.1329836,2.996641,1.940439,0,10.8616
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,3.845007,51.35934,39.85195,4.986338,4.986338,0,0,0,4.986338,77.11084,0,0,3.845007,5.248776,4.986338,0,0,24.00553,7.993999,0,1.40377,-1.40377,14.74673,37.81205,0.1329836,5.484972,3.076005,0,11.83901
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.35414,55.67278,45.34207,0,0,0,0,0,0,0,0,0,3.35414,0,0,0,0,25.56528,6.590229,3.35414,0,3.35414,17.92874,45.97105,0.1329352,0,2.683312,0,9.944369
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.411371,64.15143,49.74848,0.7405453,0.7405453,0,0,0,0.7405453,595.6923,0,0,4.411371,0.7795213,0.7405453,0,0,22.21114,9.608955,3.63185,0,3.63185,21.37422,54.80558,0.1328828,0.8145998,3.529097,0,14.02033
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,3.750347,65.49385,53.13253,0,0,0,0,0,0,0,0,0,3.750347,0,0,0,0,18.57929,12.87762,3.750347,0,3.750347,24.93211,63.92836,0.1328288,0,3.000278,0,16.62797
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,3.66819,68.7037,56.33254,0,0,0,0,0,0,0,0,0,3.66819,0,0,0,0,14.82894,16.25293,3.66819,0,3.66819,28.41206,72.8513,0.132776,0,2.934552,0,19.92112
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.020462,64.79974,58.1728,6.401346,6.401346,0,0,0,6.401346,31.56308,0,0,2.020462,6.738258,6.401346,0,0,11.16075,19.5543,0,4.717797,-4.717797,23.43907,60.10005,0.132776,7.04148,1.616369,0,21.57477
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.486673,70.60633,58.68399,2.414733,2.414733,0,0,0,2.414733,144.3917,0,0,3.486673,2.541825,2.414733,0,0,16.40275,14.83651,0.9448488,0,0.9448488,24.33543,62.39841,0.1327624,2.656207,2.789339,0,18.32318
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.377679,67.1669,59.23607,2.51861,2.51861,0,0,0,2.51861,94.40442,0,0,2.377679,2.651168,2.51861,0,0,15.4579,15.68687,0,0.2734892,-0.2734892,24.04715,61.65923,0.1327624,2.770471,1.902143,0,18.06455
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.6984327,60.04127,57.8252,4.42441,4.42441,0,0,0,4.42441,15.78589,0,0,0.6984327,4.657274,4.42441,0,0,15.76177,15.41338,0,3.958841,-3.958841,19.87416,50.95929,0.1327624,4.866851,0.5587462,0,16.11181
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,54.2878,54.2878,1.367677,1.367677,0,0,0,1.367677,0,0,2.220446E-16,0,1.43966,1.367677,0,0,20.16049,11.45454,0,1.43966,-1.43966,18.35663,47.06818,0.1327624,1.504445,0,0,11.45454
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,50.92421,50.92421,1.207084,1.207084,0,0,0,1.207084,0,0,0,0,1.270615,1.207084,0,0,21.76011,10.01488,0,1.270615,-1.270615,17.01728,43.63396,0.1327624,1.327792,0,0,10.01488
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,48.36828,48.36828,2.344431,2.344431,0,0,0,2.344431,0,0,4.440892E-16,0,2.467822,2.344431,0,0,23.1719,8.744266,0,2.467822,-2.467822,14.41597,36.96394,0.1327624,2.578874,0,0,8.744266
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,46.03728,46.03728,6.861156,6.861156,12,0,3.372,6.861156,0,0,0,0,0,0,5.138844,4.881901,25.91393,6.276443,4.881901,0,4.881901,19.04735,48.83925,0.1328487,7.547272,0,12,6.276443
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,43.70628,43.70628,1.218215,1.218215,10.01821,0,2.870608,1.218215,0,1.776357E-15,0,0,0,0,8.8,8.36,21.03203,10.67015,8.36,0,8.36,26.97834,69.17509,0.132942,1.340036,0,12,10.67015
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,41.80468,41.80468,0.248786,0.248786,9.048786,0,2.625343,0.248786,0,1.776357E-15,0,0,0,0,8.8,8.36,12.67203,18.19415,8.36,0,8.36,34.90933,89.51093,0.1330056,0.2736647,0,12,18.19415
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,40.34269,40.34269,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.312027,25.71815,0,0,0,34.90933,89.51093,0.1330056,0,0,0,25.71815
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,38.81936,38.81936,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.312027,25.71815,0,0,0,34.90933,89.51093,0.1330056,0,0,0,25.71815
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,37.46983,37.46983,0.001919745,0.001919745,0,0,0,0.001919745,0,0,0,0,0.002020784,0.001919745,0,0,4.312027,25.71815,0,0.002020784,-0.002020784,34.9072,89.50546,0.1330056,0.002111719,0,0,25.71815
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,36.26343,36.26343,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.314272,25.71613,0,0,0,34.9072,89.50546,0.1330056,0,0,0,25.71613
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,34.93435,34.93435,1.781238,1.781238,0,0,0,1.781238,0,0,2.220446E-16,0,1.874987,1.781238,0,0,4.314272,25.71613,0,1.874987,-1.874987,32.93079,84.43775,0.1330056,1.959362,0,0,25.71613
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,33.87109,33.87109,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0.6363378,0.6045209,0,0,6.397591,23.84115,0,0.6363378,-0.6363378,32.26003,82.71786,0.1330056,0.664973,0,0,23.84115
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,32.98163,32.98163,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0.6019818,0.5718827,0,0,7.104633,23.20481,0,0.6019818,-0.6019818,31.62549,81.09083,0.1330056,0.629071,0,0,23.20481
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2720923,32.75504,32.03083,3.204229,3.204229,0,0,0,3.204229,8.491663,0,4.440892E-16,0.2720923,3.372872,3.204229,0,0,7.773502,22.60283,0,3.10078,-3.10078,28.35698,72.71005,0.1330056,3.524652,0.2176738,0,22.87492
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.565554,38.61972,34.30048,5.259049,5.259049,0,0,0,5.259049,29.76877,0,0,1.565554,5.535841,5.259049,0,0,11.21881,19.50205,0,3.970287,-3.970287,24.17193,61.97918,0.1330056,5.784954,1.252443,0,21.0676
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.950346,42.27895,39.59636,3.921722,3.921722,0,0,0,3.921722,24.23287,0,8.881784E-16,0.950346,4.128129,3.921722,0,0,15.63024,15.53176,0,3.177783,-3.177783,20.82225,53.39028,0.1330056,4.313895,0.7602768,0,16.48211
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.210069,58.28491,45.08648,3.020981,3.020981,0,0,0,3.020981,139.361,0,0,4.210069,3.17998,3.020981,0,0,19.16111,12.35398,1.030089,0,1.030089,21.79948,55.89599,0.1329908,3.323079,3.368056,0,16.56405
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,5.914394,69.52805,49.46222,0,0,0,0,0,0,0,0,0,5.914394,0,0,0,0,18.13102,13.28106,5.914394,0,5.914394,27.41037,70.28285,0.1329059,0,4.731515,0,19.19545
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.329354,63.68057,52.84626,3.823992,3.823992,0,0,0,3.823992,87.0649,0,0,3.329354,4.025254,3.823992,0,0,12.21663,18.60401,0,0.6959001,-0.6959001,26.67682,68.40197,0.1329059,4.20639,2.663483,0,21.93336
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,2.698811,64.90469,56.04628,4.101458,4.101458,0,0,0,4.101458,65.80125,0,0,2.698811,4.317324,4.101458,0,0,12.98985,17.90811,0,1.618513,-1.618513,24.97076,64.02746,0.1329059,4.511603,2.159048,0,20.60692
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.308133,62.11765,57.90699,2.727415,2.727415,0,0,0,2.727415,47.96238,0,0,1.308133,2.870963,2.727415,0,0,14.7882,16.2896,0,1.56283,-1.56283,23.32339,59.80345,0.1329059,3.000156,1.046506,0,17.59773
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.130421,65.44809,58.4284,4.714211,4.714211,0,0,0,4.714211,45.19146,0,0,2.130421,4.962328,4.714211,0,0,16.52468,14.72677,0,2.831907,-2.831907,20.3383,52.14938,0.1329059,5.185633,1.704337,0,16.85719
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,2.898492,68.78175,59.00092,0,0,0,0,0,0,0,0,0,2.898492,0,0,0,0,19.67124,11.89486,2.898492,0,2.898492,23.08805,59.20001,0.1328643,0,2.318794,0,14.79335
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.587363,62.72104,57.59005,1.4374,1.4374,0,0,0,1.4374,110.4329,0,0,1.587363,1.513053,1.4374,0,0,16.77275,14.5035,0.07431012,0,0.07431012,23.15855,59.38078,0.1328632,1.58114,1.26989,0,16.09087
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,54.06288,54.06288,3.506094,3.506094,0,0,0,3.506094,0,0,4.440892E-16,0,3.690625,3.506094,0,0,16.69844,14.57038,0,3.690625,-3.690625,19.26829,49.40577,0.1328632,3.856703,0,0,14.57038
