Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,50.68906,50.68906,4.578471,4.578471,0,0,0,4.578471,0,0,8.881784E-16,0,4.819443,4.578471,0,0,20.79913,10.87976,0,4.819443,-4.819443,14.18815,36.3798,0.1328632,5.036318,0,0,10.87976
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,48.13314,48.13314,5.665788,5.665788,12,0,3.372,5.665788,0,0,0,0,0,0,6.334212,6.017501,26.15407,6.060315,6.017501,0,6.017501,19.89685,51.01747,0.1329691,6.232367,0,12,6.060315
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,45.80214,45.80214,3.674748,3.674748,12,0,3.372,3.674748,0,0,0,0,0,0,8.325252,7.908989,20.13657,11.47607,7.908989,0,7.908989,27.39998,70.25621,0.133108,4.042223,0,12,11.47607
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,43.50181,43.50181,1.600935,1.600935,10.40094,0,2.967437,1.600935,0,1.776357E-15,0,0,0,0,8.8,8.36,12.22758,18.59416,8.36,0,8.36,35.33097,90.59205,0.1332122,1.761029,0,12,18.59416
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,41.61042,41.61042,1.433486,1.433486,0,0,0,1.433486,0,0,0,0,1.508933,1.433486,0,0,3.867579,26.11816,0,1.508933,-1.508933,33.74042,86.51371,0.1332122,1.576835,0,0,26.11816
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,40.13821,40.13821,0.2236436,0.2236436,0,0,0,0.2236436,0,0,2.775558E-17,0,0.2354143,0.2236436,0,0,5.544171,24.60922,0,0.2354143,-0.2354143,33.49227,85.87743,0.1332122,0.2460079,0,0,24.60922
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,38.58421,38.58421,1.741033,1.741033,0,0,0,1.741033,0,0,2.220446E-16,0,1.832666,1.741033,0,0,5.805742,24.37381,0,1.832666,-1.832666,31.56047,80.92411,0.1332122,1.915136,0,0,24.37381
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,37.26535,37.26535,0.6488718,0.6488718,0,0,0,0.6488718,0,0,0,0,0.6830229,0.6488718,0,0,7.842038,22.54114,0,0.6830229,-0.6830229,30.8405,79.07804,0.1332122,0.7137589,0,0,22.54114
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,36.02829,36.02829,0.9876487,0.9876487,0,0,0,0.9876487,0,0,2.220446E-16,0,1.03963,0.9876487,0,0,8.600952,21.85812,0,1.03963,-1.03963,29.74463,76.26814,0.1332122,1.086414,0,0,21.85812
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,34.72988,34.72988,0.4083744,0.4083744,0,0,0,0.4083744,0,0,0,0,0.4298678,0.4083744,0,0,9.756097,20.81849,0,0.4298678,-0.4298678,29.29151,75.10629,0.1332122,0.4492119,0,0,20.81849
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,33.69729,33.69729,0.09392895,0.09392895,0,0,0,0.09392895,0,0,1.387779E-17,0,0.09887257,0.09392895,0,0,10.23373,20.38862,0,0.09887257,-0.09887257,29.18729,74.83906,0.1332122,0.1033218,0,0,20.38862
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,32.77716,32.77716,1.528799,1.528799,0,0,0,1.528799,0,0,2.220446E-16,0,1.609262,1.528799,0,0,10.34359,20.28975,0,1.609262,-1.609262,27.49098,70.48955,0.1332122,1.681678,0,0,20.28975
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,1.905937,37.03339,31.82635,3.373031,3.373031,0,0,0,3.373031,56.50516,0,0,1.905937,3.550559,3.373031,0,0,12.13165,18.68049,0,1.644623,-1.644623,25.75739,66.04447,0.1332122,3.710335,1.524749,0,20.58643
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.375669,46.82037,34.10624,5.554274,5.554274,0,0,0,5.554274,78.78021,0,0,4.375669,5.846604,5.554274,0,0,13.95901,17.03587,0,1.470935,-1.470935,24.20689,62.06883,0.1332122,6.109702,3.500535,0,21.41154
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.429609,56.1021,39.33054,8.574899,8.574899,12,0,3.372,8.574899,63.31981,0,0,5.429609,0,0,3.425101,3.253846,15.59339,15.56493,8.683455,0,8.683455,32.44474,83.19148,0.1333474,9.432388,4.343688,12,20.99454
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.068367,72.84635,44.80022,1.650388,1.650388,0,0,0,1.650388,488.8769,0,0,8.068367,1.737251,1.650388,0,0,6.90993,23.38004,6.331116,0,6.331116,38.45097,98.59203,0.1332566,1.815427,6.454694,0,31.44841
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,8.453197,80.23425,49.16573,0.8871831,0.8871831,0,0,0,0.8871831,952.8131,6.940506,0,8.453197,0.9338769,0.8871831,0,0,0.578814,29.07804,0.578814,0,0.578814,39.00008,100,0.1332483,0.9759014,6.762557,0,37.53124
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,8.276055,83.84683,52.56,0,0,0,0,0,0,0,8.276055,0,8.276055,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332483,0,6.620844,0,37.87503
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,7.973327,86.58743,55.78046,3.072379,3.072379,0,0,0,3.072379,259.5164,4.739243,0,7.973327,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1332483,3.379617,6.378661,0,37.5723
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,7.559835,86.94473,57.6514,2.722182,2.722182,0,0,0,2.722182,277.7124,4.694381,0,7.559835,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1332483,2.9944,6.047868,0,37.15881
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,5.467133,77.9483,58.20348,3.292291,3.292291,0,0,0,3.292291,166.0586,2.001563,0,5.467133,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1332483,3.62152,4.373706,0,35.06611
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,3.695069,71.45925,58.74533,1.734305,1.734305,0,0,0,1.734305,213.0576,1.869485,0,3.695069,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1332483,1.907735,2.956055,0,33.29405
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.643129,62.70651,57.3958,7.285958,7.285958,0,0,0,7.285958,22.552,0,8.881784E-16,1.643129,7.66943,7.285958,0,0,0,29.59898,0,6.0263,-6.0263,32.6478,83.71214,0.1332483,8.014554,1.314504,0,31.24211
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,53.85841,53.85841,6.901237,6.901237,0,0,0,6.901237,0,0,8.881784E-16,0,7.26446,6.901237,0,0,6.695889,23.57268,0,7.26446,-7.26446,24.99039,64.07778,0.1332483,7.591361,0,0,23.57268
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,50.49481,50.49481,2.677347,2.677347,0,0,0,2.677347,0,0,0,0,2.81826,2.677347,0,0,14.76751,16.30822,0,2.81826,-2.81826,22.01968,56.4606,0.1332483,2.945082,0,0,16.30822
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,47.92867,47.92867,6.459028,6.459028,0,0,0,6.459028,0,0,8.881784E-16,0,6.798977,6.459028,0,0,17.89891,13.48996,0,6.798977,-6.798977,14.85293,38.08435,0.1332483,7.104931,0,0,13.48996
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,45.62834,45.62834,8.924638,8.924638,12,0,3.372,8.924638,0,0,0,0,0,0,3.075362,2.921594,25.45333,6.69098,2.921594,0,2.921594,17.6246,45.19118,0.1332994,9.817101,0,12,6.69098
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,43.32801,43.32801,1.881423,1.881423,10.68142,0,3.0384,1.881423,0,0,0,0,0,0,8.8,8.36,22.53174,9.320415,8.36,0,8.36,25.55559,65.52702,0.1334116,2.069565,0,12,9.320415
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,41.40595,41.40595,0.8467997,0.8467997,9.6468,0,2.77664,0.8467997,0,0,0,0,0,0,8.8,8.36,14.17174,16.84442,8.36,0,8.36,33.48658,85.86285,0.1334924,0.9314797,0,12,16.84442
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,39.91329,39.91329,1.621281,1.621281,0,0,0,1.621281,0,0,2.220446E-16,0,1.706611,1.621281,0,0,5.811736,24.36842,0,1.706611,-1.706611,31.68765,81.25024,0.1334924,1.783409,0,0,24.36842
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,38.38996,38.38996,1.537137,1.537137,0,0,0,1.537137,0,0,2.220446E-16,0,1.618039,1.537137,0,0,7.707971,22.6618,0,1.618039,-1.618039,29.98209,76.87701,0.1334924,1.69085,0,0,22.6618
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,37.06088,37.06088,1.281676,1.281676,0,0,0,1.281676,0,0,0,0,1.349133,1.281676,0,0,9.505792,21.04377,0,1.349133,-1.349133,28.55998,73.23058,0.1334924,1.409844,0,0,21.04377
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,35.82381,35.82381,1.094255,1.094255,0,0,0,1.094255,0,0,0,0,1.151847,1.094255,0,0,11.00483,19.69463,0,1.151847,-1.151847,27.34583,70.11736,0.1334924,1.203681,0,0,19.69463
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,34.53563,34.53563,1.989833,1.989833,0,0,0,1.989833,0,0,2.220446E-16,0,2.094562,1.989833,0,0,12.28466,18.54279,0,2.094562,-2.094562,25.13797,64.45619,0.1334924,2.188817,0,0,18.54279
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,33.52348,33.52348,1.942545,1.942545,0,0,0,1.942545,0,0,2.220446E-16,0,2.044784,1.942545,0,0,14.61195,16.44822,0,2.044784,-2.044784,22.98257,58.92956,0.1334924,2.136799,0,0,16.44822
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,32.60335,32.60335,1.37545,1.37545,0,0,0,1.37545,0,0,2.220446E-16,0,1.447842,1.37545,0,0,16.88393,14.40344,0,1.447842,-1.447842,21.45641,55.01633,0.1334924,1.512995,0,0,14.40344
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,2.870845,39.63323,31.66277,5.059618,5.059618,0,0,0,5.059618,56.74036,0,0,2.870845,5.325913,5.059618,0,0,18.49265,12.9556,0,2.455068,-2.455068,18.86855,48.38079,0.1334924,5.56558,2.296676,0,15.82644
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,4.999734,48.63105,33.93243,2.516516,2.516516,0,0,0,2.516516,198.6768,0,0,4.999734,2.648964,2.516516,0,0,21.2205,10.50053,2.350769,0,2.350769,21.09868,54.09907,0.1334587,2.768168,3.999787,0,15.50026
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.206238,58.63984,39.13629,9.745234,9.745234,12,0,3.372,9.745234,63.68486,0,0,6.206238,0,0,2.254766,2.142028,18.86973,12.61622,8.348266,0,8.348266,29.01854,74.40636,0.1335849,10.71976,4.96499,12,18.82246
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,7.345492,69.45203,44.54462,6.195169,6.195169,9.212341,0,2.666723,6.195169,118.5681,0,0,7.345492,0,0,3.017173,2.866314,10.52146,20.12966,10.21181,0,10.21181,38.70631,99.24676,0.1336258,6.814686,5.876394,12,27.47515
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,8.429363,79.74349,48.87947,5.352144,5.352144,0,0,0,5.352144,157.4951,2.48587,0,8.429363,5.633836,5.352144,0,0,0.3096572,29.32029,0.3096572,0,0.3096572,39.00008,100,0.1336214,5.887358,6.74349,0,37.74965
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,7.124493,78.05597,52.30441,2.945648,2.945648,0,0,0,2.945648,241.8651,4.023811,0,7.124493,3.100682,2.945648,0,0,0,29.59898,0,0,0,39.00008,100,0.1336214,3.240213,5.699594,0,36.72347
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,8.069846,86.744,55.52487,0,0,0,0,0,0,0,8.069846,0,8.069846,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1336214,0,6.455877,0,37.66882
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,6.968925,83.71347,57.3958,2.85234,2.85234,0,0,0,2.85234,244.3231,3.966462,0,6.968925,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.1336214,3.137574,5.57514,0,36.5679
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,5.454598,77.61858,57.96833,6.906079,6.906079,0,0,0,6.906079,78.98257,0,0,5.454598,7.269557,6.906079,0,0,0,29.59898,0,1.814958,-1.814958,37.08694,95.09454,0.1336214,7.596687,4.363679,0,35.05358
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.237377,65.93867,58.54086,0,0,0,0,0,0,0,0.220757,0,2.237377,0,0,0,0,2.01662,27.78402,2.01662,0,2.01662,39.00008,100,0.1335926,0,1.789902,0,30.0214
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.039859,60.50119,57.19133,2.818512,2.818512,0,0,0,2.818512,36.89391,0,0,1.039859,2.966854,2.818512,0,0,0,29.59898,0,1.926995,-1.926995,36.96885,94.79173,0.1335926,3.100363,0.8318874,0,30.63884
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,53.65393,53.65393,0.1077382,0.1077382,0,0,0,0.1077382,0,0,1.387779E-17,0,0.1134086,0.1077382,0,0,2.141106,27.67198,0,0.1134086,-0.1134086,36.8493,94.48521,0.1335926,0.118512,0,0,27.67198
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,50.32101,50.32101,3.810468,3.810468,0,0,0,3.810468,0,0,4.440892E-16,0,4.01102,3.810468,0,0,2.267115,27.55857,0,4.01102,-4.01102,32.62132,83.64423,0.1335926,4.191515,0,0,27.55857
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,47.76509,47.76509,9.437344,9.437344,12,0,3.372,9.437344,0,0,0,0,0,0,2.562657,2.434524,6.723804,23.54755,2.434524,0,2.434524,34.93091,89.56625,0.1336349,10.38108,0,12,23.54755
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,45.46476,45.46476,1.419387,1.419387,0,0,0,1.419387,0,0,2.220446E-16,0,1.494091,1.419387,0,0,4.289279,25.73863,0,1.494091,-1.494091,33.356,85.52803,0.1336349,1.561325,0,0,25.73863
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,43.16442,43.16442,0.3531595,0.3531595,0,0,0,0.3531595,0,0,5.551115E-17,0,0.3717468,0.3531595,0,0,5.949381,24.24454,0,0.3717468,-0.3717468,32.96415,84.52328,0.1336349,0.3884754,0,0,24.24454
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,41.23215,41.23215,1.205336,1.205336,0,0,0,1.205336,0,0,0,0,1.268775,1.205336,0,0,6.362433,23.87279,0,1.268775,-1.268775,31.62674,81.09404,0.1336349,1.32587,0,0,23.87279
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,39.73949,39.73949,0.5781382,0.5781382,0,0,0,0.5781382,0,0,0,0,0.6085665,0.5781382,0,0,7.772183,22.60401,0,0.6085665,-0.6085665,30.98525,79.4492,0.1336349,0.6359519,0,0,22.60401
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,38.21616,38.21616,0.615093,0.615093,0,0,0,0.615093,0,0,0,0,0.6474663,0.615093,0,0,8.448368,21.99545,0,0.6474663,-0.6474663,30.30276,77.69923,0.1336349,0.6766022,0,0,21.99545
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,36.86663,36.86663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.167775,21.34798,0,0,0,30.30276,77.69923,0.1336349,0,0,0,21.34798
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,35.62956,35.62956,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.167775,21.34798,0,0,0,30.30276,77.69923,0.1336349,0,0,0,21.34798
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,34.33116,34.33116,0.5674645,0.5674645,0,0,0,0.5674645,0,0,1.110223E-16,0,0.597331,0.5674645,0,0,9.167775,21.34798,0,0.597331,-0.597331,29.67312,76.08477,0.1336349,0.6242109,0,0,21.34798
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,33.35991,33.35991,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0.1801356,0.1711288,0,0,9.831476,20.75065,0,0.1801356,-0.1801356,29.48324,75.5979,0.1336349,0.1882417,0,0,20.75065
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,32.42955,32.42955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.03163,20.57051,0,0,0,29.48324,75.5979,0.1336349,0,0,0,20.57051
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.747538,39.05923,31.4583,0,0,0,0,0,0,0,0,0,2.747538,0,0,0,0,10.03163,20.57051,2.747538,0,2.747538,32.08979,82.28133,0.1335956,0,2.198031,0,23.31805
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.08761,48.69072,33.72796,1.582856,1.582856,0,0,0,1.582856,321.4195,0,0,5.08761,1.666165,1.582856,0,0,7.284088,23.0433,3.421445,0,3.421445,35.33565,90.60406,0.1335467,1.741142,4.070088,0,28.13091
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.033266,61.43261,38.90115,4.825603,4.825603,0,0,0,4.825603,145.749,0,0,7.033266,5.079582,4.825603,0,0,3.862643,26.1226,1.953684,0,1.953684,37.18908,95.35642,0.1335188,5.308163,5.626613,0,33.15586
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,7.480871,69.65124,44.24814,1.841822,1.841822,0,0,0,1.841822,406.167,3.633152,0,7.480871,1.93876,1.841822,0,0,1.908959,27.88091,1.908959,0,1.908959,39.00008,100,0.1334915,2.026004,5.984696,0,35.36179
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,7.848905,76.62679,48.56253,0,0,0,0,0,0,0,7.848905,0,7.848905,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1334915,0,6.279124,0,37.44788
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,8.510589,84.30939,52.01814,0.3468162,0.3468162,0,0,0,0.3468162,2453.919,8.145518,0,8.510589,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.1334915,0.3814978,6.808471,0,38.10957
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,7.493265,83.48568,55.23861,3.116437,3.116437,0,0,0,3.116437,240.4434,4.212806,0,7.493265,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1334915,3.42808,5.994612,0,37.09224
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,5.616129,77.31573,57.12999,0,0,0,0,0,0,0,5.616129,0,5.616129,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1334915,0,4.492903,0,35.21511
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,5.562147,77.77413,57.71274,3.824533,3.824533,0,0,0,3.824533,145.4334,1.536323,0,5.562147,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1334915,4.206986,4.449718,0,35.16113
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.062845,72.39133,58.31594,4.953614,4.953614,0,0,0,4.953614,82.01781,0,8.881784E-16,4.062845,5.21433,4.953614,0,0,0,29.59898,0,1.151485,-1.151485,37.7863,96.88777,0.1334915,5.448975,3.250276,0,33.66182
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.682614,62.39285,56.96641,1.820331,1.820331,0,0,0,1.820331,92.43452,0,0,1.682614,1.916138,1.820331,0,0,1.279428,28.44749,0,0.2335237,-0.2335237,37.54015,96.25661,0.1334915,2.002364,1.346091,0,30.13011
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,53.44946,53.44946,4.802781,4.802781,0,0,0,4.802781,0,0,8.881784E-16,0,5.055558,4.802781,0,0,1.538898,28.21397,0,5.055558,-5.055558,32.21112,82.59246,0.1334915,5.283059,0,0,28.21397
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,50.11654,50.11654,5.034046,5.034046,0,0,0,5.034046,0,0,0,0,5.298996,5.034046,0,0,7.156186,23.15841,0,5.298996,-5.298996,26.62549,68.27036,0.1334915,5.537451,0,0,23.15841
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,47.59128,47.59128,0.6625662,0.6625662,0,0,0,0.6625662,0,0,0,0,0.6974382,0.6625662,0,0,13.04396,17.85942,0,0.6974382,-0.6974382,25.89033,66.38532,0.1334915,0.7288229,0,0,17.85942
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,45.29095,45.29095,2.197778,2.197778,0,0,0,2.197778,0,0,4.440892E-16,0,2.31345,2.197778,0,0,13.81889,17.16198,0,2.31345,-2.31345,23.45174,60.13254,0.1334915,2.417555,0,0,17.16198
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,42.99062,42.99062,0.8660721,0.8660721,0,0,0,0.8660721,0,0,1.110223E-16,0,0.9116548,0.8660721,0,0,16.38939,14.84853,0,0.9116548,-0.9116548,22.49077,57.66852,0.1334915,0.9526792,0,0,14.84853
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,41.02768,41.02768,1.206033,1.206033,0,0,0,1.206033,0,0,2.220446E-16,0,1.269508,1.206033,0,0,17.40234,13.93687,0,1.269508,-1.269508,21.15259,54.2373,0.1334915,1.326636,0,0,13.93687
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,39.53502,39.53502,0.8350621,0.8350621,0,0,0,0.8350621,0,0,1.110223E-16,0,0.8790128,0.8350621,0,0,18.8129,12.66736,0,0.8790128,-0.8790128,20.22603,51.86151,0.1334915,0.9185683,0,0,12.66736
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,38.01168,38.01168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.78959,11.78835,0,0,0,20.22603,51.86151,0.1334915,0,0,0,11.78835
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,36.66216,36.66216,0.8842824,0.8842824,0,0,0,0.8842824,0,0,1.110223E-16,0,0.9308235,0.8842824,0,0,19.78959,11.78835,0,0.9308235,-0.9308235,19.24486,49.34568,0.1334915,0.9727105,0,0,11.78835
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,35.42509,35.42509,1.07104,1.07104,0,0,0,1.07104,0,0,0,0,1.127411,1.07104,0,0,20.82383,10.85753,0,1.127411,-1.127411,18.05646,46.29852,0.1334915,1.178144,0,0,10.85753
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,34.12668,34.12668,1.232387,1.232387,0,0,0,1.232387,0,0,2.220446E-16,0,1.29725,1.232387,0,0,22.07651,9.730118,0,1.29725,-1.29725,16.68904,42.79232,0.1334915,1.355626,0,0,9.730118
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,33.15543,33.15543,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0.8909326,0.846386,0,0,23.5179,8.432868,0,0.8909326,-0.8909326,15.74991,40.38431,0.1334915,0.9310246,0,0,8.432868
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,32.2353,32.2353,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0.6617414,0.6286544,0,0,24.50783,7.541935,0,0.6617414,-0.6617414,15.05238,38.59576,0.1334915,0.6915198,0,0,7.541935
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.563968,38.34629,31.2845,10.70615,10.70615,12,0,3.372,10.70615,23.94854,0,0,2.563968,0,0,1.293845,1.229153,25.24309,6.880194,3.793121,0,3.793121,18.65085,47.82259,0.1335495,11.77677,2.051174,12,9.444161
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.358715,46.11021,33.50304,6.723629,6.723629,12,0,3.372,6.723629,64.82682,0,0,4.358715,0,0,5.276371,5.012552,21.44997,10.294,9.371267,0,9.371267,27.54121,70.61835,0.1336859,7.395992,3.486972,12,14.65272
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.12473,57.78054,38.64555,3.192285,3.192285,8.848562,0,2.574686,3.192285,191.8604,0,0,6.12473,0,0,5.656278,5.373464,12.07871,18.72814,11.49819,0,11.49819,38.44936,98.58789,0.1336973,3.511514,4.899784,12,24.85287
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,7.327172,68.66653,43.96187,0,0,0,0,0,0,0,6.746659,0,7.327172,0,0,0,0,0.5805127,29.07652,0.5805127,0,0.5805127,39.00008,100,0.1336891,0,5.861738,0,36.40369
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,7.748153,75.77184,48.2456,8.524985,8.524985,3,0,1.095,8.524985,90.88759,1.932379,0,7.748153,5.815774,5.524985,0,0,0,29.59898,0,0,0,39.00008,100,0.1336891,9.377483,6.198523,12,37.34713
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,8.337555,83.01488,51.70121,2.159437,2.159437,0,0,0,2.159437,386.0986,6.064464,0,8.337555,2.273091,2.159437,0,0,0,29.59898,0,0,0,39.00008,100,0.1336891,2.375381,6.670044,0,37.93653
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,8.086957,86.06875,54.95234,4.266231,4.266231,0,0,0,4.266231,189.5574,3.596188,0,8.086957,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1336891,4.692854,6.469566,0,37.68594
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,6.820317,82.32006,56.84372,4.68957,4.68957,0,0,0,4.68957,145.4359,1.883927,0,6.820317,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1336891,5.158527,5.456254,0,36.4193
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,5.696706,78.03435,57.44692,7.624926,7.624926,3,0,1.095,7.624926,74.71163,0.8283638,0,5.696706,4.868343,4.624926,0,0,0,29.59898,0,0,0,39.00008,100,0.1336891,8.387418,4.557365,12,35.29568
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,3.54905,70.14507,58.05012,2.788364,2.788364,0,0,0,2.788364,127.2807,0.6139295,0,3.54905,2.93512,2.788364,0,0,0,29.59898,0,0,0,39.00008,100,0.1336891,3.067201,2.83924,0,33.14803
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.195192,60.50497,56.70059,0,0,0,0,0,0,0,1.195192,0,1.195192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1336891,0,0.9561536,0,30.79417
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,53.22454,53.22454,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1336891,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,49.89161,49.89161,3.555204,3.555204,0,0,0,3.555204,0,0,4.440892E-16,0,3.74232,3.555204,0,0,0,29.59898,0,3.74232,-3.74232,35.05533,89.88528,0.1336891,3.910724,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,47.38681,47.38681,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1336891,0,0,0,25.85666
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,45.05581,45.05581,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1336891,0,0,0,25.85666
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,42.75548,42.75548,0.9141692,0.9141692,0,0,0,0.9141692,0,0,1.110223E-16,0,0.9622833,0.9141692,0,0,4.158133,25.85666,0,0.9622833,-0.9622833,34.04099,87.28442,0.1336891,1.005586,0,0,25.85666
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,40.80275,40.80275,1.211795,1.211795,0,0,0,1.211795,0,0,2.220446E-16,0,1.275574,1.211795,0,0,5.227337,24.89437,0,1.275574,-1.275574,32.69642,83.8368,0.1336891,1.332975,0,0,24.89437
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,39.31009,39.31009,1.956199,1.956199,0,0,0,1.956199,0,0,4.440892E-16,0,2.059157,1.956199,0,0,6.644641,23.6188,0,2.059157,-2.059157,30.52588,78.27132,0.1336891,2.151819,0,0,23.6188
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,37.78676,37.78676,0.7313363,0.7313363,0,0,0,0.7313363,0,0,1.110223E-16,0,0.7698277,0.7313363,0,0,8.932593,21.55964,0,0.7698277,-0.7698277,29.71441,76.19064,0.1336891,0.8044699,0,0,21.55964
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,36.42701,36.42701,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.787957,20.78982,0,0,0,29.71441,76.19064,0.1336891,0,0,0,20.78982
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,35.20017,35.20017,0.4281273,0.4281273,0,0,0,0.4281273,0,0,5.551115E-17,0,0.4506603,0.4281273,0,0,9.787957,20.78982,0,0.4506603,-0.4506603,29.23937,74.97259,0.1336891,0.47094,0,0,20.78982
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,33.93243,33.93243,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.28869,20.33916,0,0,0,29.23937,74.97259,0.1336891,0,0,0,20.33916
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,32.95096,32.95096,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,1.066043,1.012741,0,0,10.28869,20.33916,0,1.066043,-1.066043,28.11566,72.09129,0.1336891,1.114015,0,0,20.33916
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,32.03083,32.03083,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0.8038692,0.7636757,0,0,11.47318,19.27311,0,0.8038692,-0.8038692,27.26831,69.91859,0.1336891,0.8400433,0,0,19.27311
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.256239,37.23115,31.05957,6.278822,6.278822,0,0,0,6.278822,35.93412,0,0,2.256239,6.609286,6.278822,0,0,12.36637,18.46924,0,4.353047,-4.353047,22.67979,58.1532,0.1336891,6.906704,1.804991,0,20.72548
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.036484,48.04945,33.29856,2.500142,2.500142,0,0,0,2.500142,201.448,0,0,5.036484,2.631728,2.500142,0,0,17.20309,14.1162,2.404756,0,2.404756,24.96115,64.00281,0.1336548,2.750156,4.029187,0,19.15268
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,5.620979,55.70642,38.38996,1.908139,1.908139,0,0,0,1.908139,294.5791,0,0,5.620979,2.008567,1.908139,0,0,14.79833,16.28048,3.612411,0,3.612411,28.38818,72.79006,0.1336034,2.098953,4.496783,0,21.90145
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,6.911293,66.64228,43.67561,1.807669,1.807669,0,0,0,1.807669,382.3318,0,0,6.911293,1.902809,1.807669,0,0,11.18592,19.53165,5.008483,0,5.008483,33.13964,84.97327,0.1335321,1.988435,5.529034,0,26.44294
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,7.991529,76.50793,47.95934,0.7246968,0.7246968,0,0,0,0.7246968,1102.741,1.051251,0,7.991529,0.7628387,0.7246968,0,0,6.17744,24.03928,6.17744,0,6.17744,39.00008,100,0.1334443,0.7971664,6.393223,0,32.03081
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,8.181478,81.86812,51.41494,0,0,0,0,0,0,0,8.181478,0,8.181478,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1334443,0,6.545182,0,37.78046
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,8.221784,86.40771,54.68653,1.1789,1.1789,0,0,0,1.1789,697.4116,6.980836,0,8.221784,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1334443,1.29679,6.577427,0,37.82076
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,7.060826,83.13092,56.58813,2.271329,2.271329,0,0,0,2.271329,310.8676,4.669953,0,7.060826,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1334443,2.498462,5.648661,0,36.65981
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,5.605124,77.34144,57.19133,9.696304,9.696304,4.371437,0,1.441974,9.696304,57.8068,8.881784E-16,0,5.605124,5.605124,5.324867,0,0,0,29.59898,0,0,0,39.00008,100,0.1334443,10.66593,4.484099,12,35.2041
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,3.97353,71.46739,57.79453,5.663203,5.663203,0,0,0,5.663203,70.16401,0,8.881784E-16,3.97353,5.961266,5.663203,0,0,0,29.59898,0,1.987736,-1.987736,36.90482,94.62756,0.1334443,6.229523,3.178824,0,33.57251
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,1.790708,62.21281,56.445,0,0,0,0,0,0,0,0,0,1.790708,0,0,0,0,2.208596,27.61124,1.790708,0,1.790708,38.60363,98.98348,0.1334189,0,1.432566,0,29.40195
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,52.9894,52.9894,10.89346,10.89346,11.33334,0,3.203335,10.89346,0,1.665335E-16,0,0,0,0,0.4398818,0.4178877,0.4178877,29.22288,0.4178877,0,0.4178877,39.00008,100,0.1334261,11.9828,0,12,29.22288
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,49.68714,49.68714,3.839317,3.839317,0,0,0,3.839317,0,0,4.440892E-16,0,4.041386,3.839317,0,0,0,29.59898,0,4.041386,-4.041386,34.74008,89.07696,0.1334261,4.223248,0,0,29.59898
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,47.18233,47.18233,1.809919,1.809919,0,0,0,1.809919,0,0,2.220446E-16,0,1.905178,1.809919,0,0,4.490429,25.55759,0,1.905178,-1.905178,32.73185,83.92765,0.1334261,1.990911,0,0,25.55759
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,44.86156,44.86156,9.267772,9.267772,12,0,3.372,9.267772,0,0,0,0,0,0,2.732229,2.595617,6.607294,23.65241,2.595617,0,2.595617,35.19427,90.24153,0.133471,10.19455,0,12,23.65241
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,42.56123,42.56123,1.851992,1.851992,0,0,0,1.851992,0,0,2.220446E-16,0,1.949465,1.851992,0,0,4.011676,25.98847,0,1.949465,-1.949465,33.13935,84.97253,0.133471,2.037191,0,0,25.98847
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,40.59828,40.59828,0.4688281,0.4688281,0,0,0,0.4688281,0,0,5.551115E-17,0,0.4935032,0.4688281,0,0,6.177749,24.039,0,0.4935032,-0.4935032,32.61915,83.63869,0.133471,0.5157108,0,0,24.039
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,39.10562,39.10562,0.5531553,0.5531553,0,0,0,0.5531553,0,0,0,0,0.5822687,0.5531553,0,0,6.726086,23.5455,0,0.5822687,-0.5822687,32.00539,82.06493,0.133471,0.6084708,0,0,23.5455
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,37.58229,37.58229,2.512327,2.512327,0,0,0,2.512327,0,0,0,0,2.644555,2.512327,0,0,7.373051,22.96323,0,2.644555,-2.644555,29.21778,74.91724,0.133471,2.76356,0,0,22.96323
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,36.23276,36.23276,0.4322964,0.4322964,0,0,0,0.4322964,0,0,5.551115E-17,0,0.4550488,0.4322964,0,0,10.31145,20.31868,0,0.4550488,-0.4550488,28.73812,73.68733,0.133471,0.475526,0,0,20.31868
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,34.9957,34.9957,0.6411174,0.6411174,0,0,0,0.6411174,0,0,1.110223E-16,0,0.6748604,0.6411174,0,0,10.81706,19.86363,0,0.6748604,-0.6748604,28.02675,71.86333,0.133471,0.7052292,0,0,19.86363
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,33.69729,33.69729,0.8484148,0.8484148,0,0,0,0.8484148,0,0,0,0,0.8930682,0.8484148,0,0,11.5669,19.18877,0,0.8930682,-0.8930682,27.08538,69.44955,0.133471,0.9332563,0,0,19.18877
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,32.74648,32.74648,1.5339,1.5339,0,0,0,1.5339,0,0,2.220446E-16,0,1.614631,1.5339,0,0,12.5592,18.2957,0,1.614631,-1.614631,25.38341,65.08553,0.133471,1.68729,0,0,18.2957
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,31.82635,31.82635,0.3256572,0.3256572,0,0,0,0.3256572,0,0,5.551115E-17,0,0.3427971,0.3256572,0,0,14.35323,16.68107,0,0.3427971,-0.3427971,25.02207,64.15901,0.133471,0.358223,0,0,16.68107
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.525644,37.81938,30.88577,5.656881,5.656881,0,0,0,5.656881,44.64729,0,0,2.525644,5.954612,5.656881,0,0,14.73412,16.33827,0,3.428968,-3.428968,21.40762,54.89121,0.133471,6.222569,2.020515,0,18.86392
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.129522,48.09083,33.06342,2.504121,2.504121,0,0,0,2.504121,204.8432,0,0,5.129522,2.635917,2.504121,0,0,18.54408,12.9093,2.493606,0,2.493606,23.77326,60.95695,0.1334356,2.754533,4.103618,0,18.03883
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.20591,61.1661,38.12415,0,0,0,0,0,0,0,0,0,7.20591,0,0,0,0,16.05048,15.15355,7.20591,0,7.20591,30.60938,78.48544,0.1333335,0,5.764728,0,22.35946
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,7.846586,70.08833,43.35868,2.811999,2.811999,0,0,0,2.811999,279.0395,0,0,7.846586,2.959999,2.811999,0,0,8.844567,21.63887,4.886587,0,4.886587,35.24521,90.37215,0.1332643,3.093199,6.277268,0,29.48545
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,8.841718,80.10699,47.6424,0,0,0,0,0,0,0,4.883738,0,8.841718,0,0,0,0,3.95798,26.0368,3.95798,0,3.95798,39.00008,100,0.1332083,0,7.073374,0,34.87851
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,8.983406,85.50973,51.09801,2.470375,2.470375,0,0,0,2.470375,363.6455,6.383012,0,8.983406,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1332083,2.717412,7.186725,0,38.58238
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,7.772914,83.72647,54.36959,3.354648,3.354648,0,0,0,3.354648,231.7058,4.241705,0,7.772914,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1332083,3.690113,6.218331,0,37.37189
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,6.582947,80.5569,56.30187,3.377337,3.377337,0,0,0,3.377337,194.9153,3.027855,0,6.582947,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1332083,3.715071,5.266357,0,36.18193
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,5.694365,77.38234,56.90507,4.393914,4.393914,0,0,0,4.393914,129.5966,1.069192,0,5.694365,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1332083,4.833306,4.555492,0,35.29334
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.192204,72.02319,57.53894,5.022458,5.022458,0,0,0,5.022458,83.46915,0,8.881784E-16,4.192204,5.286798,5.022458,0,0,0,29.59898,0,1.094595,-1.094595,37.84628,97.04153,0.1332083,5.524704,3.353763,0,33.79118
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.164526,63.23148,56.20986,5.108103,5.108103,0,0,0,5.108103,42.37437,0,0,2.164526,5.37695,5.108103,0,0,1.216216,28.50438,0,3.212424,-3.212424,34.46008,88.35901,0.1332083,5.618913,1.731621,0,30.66891
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,52.7338,52.7338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.785576,25.29196,0,0,0,34.46008,88.35901,0.1332083,0,0,0,25.29196
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,49.46222,49.46222,3.865795,3.865795,0,0,0,3.865795,0,0,8.881784E-16,0,4.069258,3.865795,0,0,4.785576,25.29196,0,4.069258,-4.069258,30.17071,77.36063,0.1332083,4.252375,0,0,25.29196
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,46.95741,46.95741,0.7260574,0.7260574,0,0,0,0.7260574,0,0,1.110223E-16,0,0.7642709,0.7260574,0,0,9.306974,21.2227,0,0.7642709,-0.7642709,29.3651,75.29497,0.1332083,0.7986631,0,0,21.2227
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,44.65709,44.65709,12.44167,12.44167,12,0,3.372,12.44167,0,0,0,0,0.4649155,0.4416697,0,0,10.15616,20.45843,0,0.4649155,-0.4649155,28.87503,74.03839,0.1332083,13.68584,0,12,20.45843
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,42.35675,42.35675,0.07455392,0.07455392,8.874554,0,2.581262,0.07455392,0,1.776357E-15,0,0,0,0,8.8,8.36,10.67274,19.99352,8.36,0,8.36,36.80602,94.37423,0.1332653,0.08200932,0,12,19.99352
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,40.42448,40.42448,0.5713771,0.5713771,0,0,0,0.5713771,0,0,1.110223E-16,0,0.6014495,0.5713771,0,0,2.312737,27.51752,0,0.6014495,-0.6014495,36.17204,92.74863,0.1332653,0.6285148,0,0,27.51752
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,38.93182,38.93182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.981014,26.91607,0,0,0,36.17204,92.74863,0.1332653,0,0,0,26.91607
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,37.40849,37.40849,1.795711,1.795711,0,0,0,1.795711,0,0,2.220446E-16,0,1.890222,1.795711,0,0,2.981014,26.91607,0,1.890222,-1.890222,34.17957,87.63975,0.1332653,1.975282,0,0,26.91607
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,36.05896,36.05896,1.756333,1.756333,0,0,0,1.756333,0,0,2.220446E-16,0,1.848772,1.756333,0,0,5.08126,25.02584,0,1.848772,-1.848772,32.23079,82.6429,0.1332653,1.931967,0,0,25.02584
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,34.82189,34.82189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.135451,23.17707,0,0,0,32.23079,82.6429,0.1332653,0,0,0,23.17707
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,33.55416,33.55416,0.6676006,0.6676006,0,0,0,0.6676006,0,0,0,0,0.7027375,0.6676006,0,0,7.135451,23.17707,0,0.7027375,-0.7027375,31.49004,80.74354,0.1332653,0.7343607,0,0,23.17707
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,32.5829,32.5829,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0.09728391,0.09241972,0,0,7.916271,22.47433,0,0.09728391,-0.09728391,31.3875,80.48061,0.1332653,0.1016617,0,0,22.47433
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,31.66277,31.66277,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,1.487315,1.412949,0,0,8.024364,22.37705,0,1.487315,-1.487315,29.81973,76.46069,0.1332653,1.554244,0,0,22.37705
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.460818,37.42033,30.6813,2.213739,2.213739,0,0,0,2.213739,111.1612,0,0,2.460818,2.330251,2.213739,0,0,9.676936,20.88974,0.130567,0,0.130567,29.9436,76.7783,0.1332635,2.435112,1.968655,0,23.35055
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,4.741369,46.62893,32.86917,0,0,0,0,0,0,0,0,0,4.741369,0,0,0,0,9.54637,21.00725,4.741369,0,4.741369,34.44165,88.31176,0.1331965,0,3.793095,0,25.74862
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.232289,60.96226,37.86855,1.997156,1.997156,0,0,0,1.997156,362.1295,0.3250192,0,7.232289,2.102269,1.997156,0,0,4.805,25.27448,4.805,0,4.805,39.00008,100,0.1331287,2.196871,5.785831,0,32.50677
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,8.381598,72.03339,43.07241,6.769032,6.769032,0,0,0,6.769032,123.8227,1.256301,0,8.381598,7.125297,6.769032,0,0,0,29.59898,0,0,0,39.00008,100,0.1331287,7.445935,6.705278,0,37.98058
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,8.867449,79.8102,47.32547,2.686664,2.686664,0,0,0,2.686664,330.0543,6.039382,0,8.867449,2.828067,2.686664,0,0,0,29.59898,0,0,0,39.00008,100,0.1331287,2.95533,7.093959,0,38.46643
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,8.857243,84.41598,50.78107,4.107768,4.107768,0,0,0,4.107768,215.6218,4.533277,0,8.857243,4.323966,4.107768,0,0,0,29.59898,0,0,0,39.00008,100,0.1331287,4.518544,7.085794,0,38.45622
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,8.352538,86.24708,54.06288,1.848927,1.848927,0,0,0,1.848927,451.7506,6.4063,0,8.352538,1.946239,1.848927,0,0,0,29.59898,0,0,0,39.00008,100,0.1331287,2.033819,6.682031,0,37.95152
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,7.677223,85.35757,55.98494,0,0,0,0,0,0,0,7.677223,0,7.677223,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1331287,0,6.141778,0,37.2762
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,6.291047,79.63403,56.6188,4.249506,4.249506,0,0,0,4.249506,148.0419,1.817883,0,6.291047,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1331287,4.674457,5.032838,0,35.89003
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.319255,72.19473,57.25267,2.781565,2.781565,0,0,0,2.781565,155.2814,1.391291,0,4.319255,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1331287,3.059722,3.455404,0,33.91823
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,1.869378,61.9651,55.95426,4.660268,4.660268,0,0,0,4.660268,40.1131,0,8.881784E-16,1.869378,4.905545,4.660268,0,0,0,29.59898,0,3.036167,-3.036167,35.79967,91.79386,0.1331287,5.126295,1.495502,0,31.46836
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,52.52933,52.52933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.373519,26.56281,0,0,0,35.79967,91.79386,0.1331287,0,0,0,26.56281
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,49.25774,49.25774,3.46031,3.46031,0,0,0,3.46031,0,0,0,0,3.642432,3.46031,0,0,3.373519,26.56281,0,3.642432,-3.642432,31.96022,81.94911,0.1331287,3.806341,0,0,26.56281
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,46.78361,46.78361,1.839114,1.839114,0,0,0,1.839114,0,0,0,0,1.93591,1.839114,0,0,7.420666,22.92038,0,1.93591,-1.93591,29.91959,76.71674,0.1331287,2.023026,0,0,22.92038
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,44.51395,44.51395,3.084945,3.084945,0,0,0,3.084945,0,0,0,0,3.247311,3.084945,0,0,9.571676,20.98447,0,3.247311,-3.247311,26.49662,67.93992,0.1331287,3.39344,0,0,20.98447
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,42.21362,42.21362,1.576369,1.576369,0,0,0,1.576369,0,0,2.220446E-16,0,1.659336,1.576369,0,0,13.1798,17.73716,0,1.659336,-1.659336,24.74753,63.45507,0.1331287,1.734006,0,0,17.73716
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,40.26089,40.26089,0.9948167,0.9948167,0,0,0,0.9948167,0,0,1.110223E-16,0,1.047175,0.9948167,0,0,15.02351,16.07782,0,1.047175,-1.047175,23.64371,60.62477,0.1331287,1.094298,0,0,16.07782
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,38.75801,38.75801,0.6294609,0.6294609,0,0,0,0.6294609,0,0,0,0,0.6625904,0.6294609,0,0,16.18703,15.03065,0,0.6625904,-0.6625904,22.94528,58.83393,0.1331287,0.692407,0,0,15.03065
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,37.23468,37.23468,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.92325,14.36806,0,0,0,22.94528,58.83393,0.1331287,0,0,0,14.36806
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,35.88516,35.88516,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.92325,14.36806,0,0,0,22.94528,58.83393,0.1331287,0,0,0,14.36806
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,34.64809,34.64809,0.9661307,0.9661307,0,0,0,0.9661307,0,0,0,0,1.01698,0.9661307,0,0,16.92325,14.36806,0,1.01698,-1.01698,21.87329,56.08524,0.1331287,1.062744,0,0,14.36806
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,33.35991,33.35991,0.4862549,0.4862549,0,0,0,0.4862549,0,0,5.551115E-17,0,0.5118473,0.4862549,0,0,18.05322,13.35108,0,0.5118473,-0.5118473,21.33375,54.70182,0.1331287,0.5348804,0,0,13.35108
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,32.4091,32.4091,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,1.277099,1.213244,0,0,18.62194,12.83923,0,1.277099,-1.277099,19.98757,51.25008,0.1331287,1.334569,0,0,12.83923
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,31.48897,31.48897,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,1.342576,1.275447,0,0,20.04094,11.56213,0,1.342576,-1.342576,18.57237,47.62137,0.1331287,1.402992,0,0,11.56213
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,1.917498,35.70354,30.5075,3.530342,3.530342,0,0,0,3.530342,54.3148,0,0,1.917498,3.716149,3.530342,0,0,21.53269,10.21955,0,1.798651,-1.798651,16.67643,42.75999,0.1331287,3.883376,1.533999,0,12.13705
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.265954,44.90906,32.6647,1.841609,1.841609,0,0,0,1.841609,231.6428,0,0,4.265954,1.938536,1.841609,0,0,23.53119,8.420904,2.327419,0,2.327419,18.88441,48.42147,0.1330959,2.02577,3.412764,0,12.68686
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,5.798979,55.44659,37.61296,4.855851,4.855851,0,0,0,4.855851,119.4225,0,0,5.798979,5.111422,4.855851,0,0,21.20378,10.51558,0.6875564,0,0.6875564,19.53668,50.09396,0.1330862,5.341436,4.639183,0,16.31456
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,5.993141,62.07079,42.78615,2.045532,2.045532,0,0,0,2.045532,292.9869,0,0,5.993141,2.153192,2.045532,0,0,20.51622,11.13438,3.839949,0,3.839949,23.17958,59.4347,0.1330321,2.250085,4.794513,0,17.12752
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,5.778291,66.14187,47.00853,1.681441,1.681441,0,0,0,1.681441,343.651,0,0,5.778291,1.769938,1.681441,0,0,16.67627,14.59034,4.008352,0,4.008352,26.98224,69.18508,0.1329757,1.849585,4.622633,0,20.36863
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,6.602756,73.56953,50.49481,0,0,0,0,0,0,0,0,0,6.602756,0,0,0,0,12.66792,18.19785,6.602756,0,6.602756,33.24616,85.2464,0.1328828,0,5.282204,0,24.80061
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,6.662323,77.83826,53.79707,3.784306,3.784306,0,0,0,3.784306,176.0514,0,0,6.662323,3.98348,3.784306,0,0,6.065161,24.14033,2.678843,0,2.678843,35.78753,91.76273,0.1328452,4.162737,5.329859,0,30.80266
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,4.99598,73.13242,55.72934,2.55873,2.55873,0,0,0,2.55873,195.2523,0,0,4.99598,2.6934,2.55873,0,0,3.386318,26.55129,2.30258,0,2.30258,37.97195,97.36378,0.1328128,2.814603,3.996784,0,31.54727
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,3.676342,68.79004,56.38366,7.720301,7.720301,5.257328,0,1.666104,7.720301,47.61915,8.881784E-16,0,3.676342,2.592603,2.462973,0,0,1.083738,28.62361,1.083738,0,1.083738,39.00008,100,0.1328282,8.492331,2.941073,12,32.29995
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.331855,64.65816,57.01753,5.862663,5.862663,0,0,0,5.862663,39.77468,0,8.881784E-16,2.331855,6.171224,5.862663,0,0,0,29.59898,0,3.839369,-3.839369,34.95303,89.62297,0.1328282,6.448929,1.865484,0,31.93083
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.681216,61.12416,55.74979,0,0,0,0,0,0,0,0,0,1.681216,0,0,0,0,4.265965,25.75961,1.681216,0,1.681216,36.54797,93.71255,0.1328046,0,1.344973,0,27.44083
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,52.30441,52.30441,2.058453,2.058453,0,0,0,2.058453,0,0,0,0,2.166793,2.058453,0,0,2.584749,27.2727,0,2.166793,-2.166793,34.26397,87.85616,0.1328046,2.264298,0,0,27.2727
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,49.05327,49.05327,1.721459,1.721459,0,0,0,1.721459,0,0,2.220446E-16,0,1.812062,1.721459,0,0,4.992297,25.10591,0,1.812062,-1.812062,32.35389,82.95853,0.1328046,1.893604,0,0,25.10591
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,46.60981,46.60981,5.797233,5.797233,0,0,0,5.797233,0,0,0,0,6.10235,5.797233,0,0,7.005698,23.29385,0,6.10235,-6.10235,25.92145,66.46512,0.1328046,6.376956,0,0,23.29385
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,44.34015,44.34015,1.829958,1.829958,0,0,0,1.829958,0,0,2.220446E-16,0,1.926271,1.829958,0,0,13.78609,17.1915,0,1.926271,-1.926271,23.89098,61.2588,0.1328046,2.012953,0,0,17.1915
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,42.03982,42.03982,0.2559007,0.2559007,0,0,0,0.2559007,0,0,0,0,0.2693692,0.2559007,0,0,15.92639,15.26523,0,0.2693692,-0.2693692,23.60704,60.53075,0.1328046,0.2814908,0,0,15.26523
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,40.08709,40.08709,0.6249495,0.6249495,0,0,0,0.6249495,0,0,1.110223E-16,0,0.6578415,0.6249495,0,0,16.22569,14.99586,0,0.6578415,-0.6578415,22.91361,58.75274,0.1328046,0.6874444,0,0,14.99586
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,38.58421,38.58421,1.988516,1.988516,0,0,0,1.988516,0,0,0,0,2.093175,1.988516,0,0,16.95662,14.33802,0,2.093175,-2.093175,20.70721,53.09531,0.1328046,2.187368,0,0,14.33802
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,37.03021,37.03021,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.28237,12.24484,0,0,0,20.70721,53.09531,0.1328046,0,0,0,12.24484
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,35.68068,35.68068,1.839705,1.839705,0,0,0,1.839705,0,0,2.220446E-16,0,1.936531,1.839705,0,0,19.28237,12.24484,0,1.936531,-1.936531,18.66593,47.86126,0.1328046,2.023675,0,0,12.24484
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,34.44362,34.44362,0.844638,0.844638,0,0,0,0.844638,0,0,1.110223E-16,0,0.8890926,0.844638,0,0,21.43407,10.30831,0,0.8890926,-0.8890926,17.72874,45.45823,0.1328046,0.9291018,0,0,10.30831
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,33.1861,33.1861,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.42196,9.419219,0,0,0,17.72874,45.45823,0.1328046,0,0,0,9.419219
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,32.2353,32.2353,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,2.734114,2.597408,0,0,22.42196,9.419219,0,2.734114,-2.734114,14.84674,38.06847,0.1328046,2.857149,0,0,9.419219
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,31.31517,31.31517,2.591703,2.591703,0,0,0,2.591703,0,0,0,0,2.728109,2.591703,0,0,25.45986,6.685105,0,2.728109,-2.728109,11.97106,30.69495,0.1328046,2.850874,0,0,6.685105
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.327008,36.67719,30.33369,0,0,0,0,0,0,0,0,0,2.327008,0,0,0,0,28.49109,3.956996,2.327008,0,2.327008,14.17865,36.35544,0.132772,0,1.861606,0,6.284004
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,4.888845,46.64988,32.46022,6.744304,6.744304,12,0,3.372,6.744304,72.4885,8.881784E-16,0,4.888845,0,0,5.255696,4.992911,26.16408,6.051303,9.881757,0,9.881757,23.55331,60.39297,0.1329005,7.418735,3.911076,12,10.94015
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,6.557157,57.87729,37.37782,1.773507,1.773507,10.57351,0,3.011097,1.773507,369.7284,1.776357E-15,0,6.557157,0,0,8.8,8.36,16.28233,14.94488,14.91716,0,14.91716,37.70496,96.6792,0.1329159,1.950857,5.245726,12,21.50204
