Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.192272,66.3876,42.53056,1.326236,1.326236,0,0,0,1.326236,542.3068,4.431063,0,7.192272,1.396038,1.326236,0,0,1.36517,28.37033,1.36517,0,1.36517,39.00008,100,0.1328968,1.45886,5.753817,0,35.5626
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,8.746616,78.42641,46.72227,2.779436,2.779436,0,0,0,2.779436,314.6903,5.820894,0,8.746616,2.925722,2.779436,0,0,0,29.59898,0,0,0,39.00008,100,0.1328968,3.05738,6.997293,0,38.3456
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,8.519822,81.93851,50.20855,5.884183,5.884183,0,0,0,5.884183,144.7919,2.325945,0,8.519822,6.193877,5.884183,0,0,0,29.59898,0,0,0,39.00008,100,0.1328968,6.472601,6.815857,0,38.1188
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,6.86572,78.42821,53.54147,0,0,0,0,0,0,0,6.86572,0,6.86572,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1328968,0,5.492576,0,36.4647
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,6.249494,78.0887,55.4942,6.179921,6.179921,0,0,0,6.179921,101.1258,0,0,6.249494,6.50518,6.179921,0,0,0,29.59898,0,0.2556858,-0.2556858,38.73056,99.30894,0.1328968,6.797913,4.999595,0,35.84847
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,6.240456,78.81535,56.12807,2.513111,2.513111,0,0,0,2.513111,248.3159,3.31098,0,6.240456,2.64538,2.513111,0,0,0.2840953,29.34329,0.2840953,0,0.2840953,39.00008,100,0.1328928,2.764422,4.992364,0,35.58375
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.415894,68.29987,56.81305,3.49394,3.49394,0,0,0,3.49394,97.76625,0,0,3.415894,3.677832,3.49394,0,0,0,29.59898,0,0.2619374,-0.2619374,38.72397,99.29204,0.1328928,3.843334,2.732715,0,33.01487
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.208365,59.37199,55.55554,4.611095,4.611095,0,0,0,4.611095,26.20559,0,0,1.208365,4.853785,4.611095,0,0,0.2910416,29.33704,0,3.64542,-3.64542,34.88136,89.43921,0.1328928,5.072205,0.9666919,0,30.54541
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,52.1306,52.1306,5.088723,5.088723,0,0,0,5.088723,0,0,0,0,5.35655,5.088723,0,0,4.341508,25.69162,0,5.35655,-5.35655,29.23506,74.96155,0.1328928,5.597595,0,0,25.69162
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,48.87947,48.87947,0.1707949,0.1707949,0,0,0,0.1707949,0,0,0,0,0.1797841,0.1707949,0,0,10.29323,20.33507,0,0.1797841,-0.1797841,29.04555,74.47563,0.1328928,0.1878744,0,0,20.33507
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,46.46668,46.46668,7.078292,7.078292,0,0,0,7.078292,0,0,8.881784E-16,0,7.450834,7.078292,0,0,10.49299,20.15529,0,7.450834,-7.450834,21.19168,54.33754,0.1328928,7.786122,0,0,20.15529
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,44.16635,44.16635,5.006015,5.006015,0,0,0,5.006015,0,0,8.881784E-16,0,5.269489,5.006015,0,0,18.7717,12.70445,0,5.269489,-5.269489,15.63716,40.09519,0.1328928,5.506616,0,0,12.70445
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,41.89669,41.89669,0.6680712,0.6680712,0,0,0,0.6680712,0,0,0,0,0.7032328,0.6680712,0,0,24.62668,7.434963,0,0.7032328,-0.7032328,14.89588,38.1945,0.1328928,0.7348783,0,0,7.434963
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,39.91329,39.91329,1.764171,1.764171,0,0,0,1.764171,0,0,2.220446E-16,0,1.857023,1.764171,0,0,25.40805,6.73173,0,1.857023,-1.857023,12.93841,33.17534,0.1328928,1.940589,0,0,6.73173
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,38.44108,38.44108,1.536574,1.536574,0,0,0,1.536574,0,0,0,0,1.617446,1.536574,0,0,27.47141,4.874708,0,1.617446,-1.617446,11.23347,28.80371,0.1328928,1.690231,0,0,4.874708
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,36.88708,36.88708,1.394187,1.394187,0,0,0,1.394187,0,0,0,0,1.467565,1.394187,0,0,29.26857,3.257262,0,1.467565,-1.467565,9.686522,24.83718,0.1328928,1.533605,0,0,3.257262
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,35.53755,35.53755,0.694413,0.694413,0,0,0,0.694413,0,0,1.110223E-16,0,0.730961,0.694413,0,0,30.8992,1.789697,0,0.730961,-0.730961,8.916021,22.86155,0.1328928,0.7638543,0,0,1.789697
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,34.30048,34.30048,1.18423,1.18423,9.98423,0,2.86201,1.18423,0,0,0,0,0,0,8.8,8.36,31.71138,1.058736,8.36,0,8.36,16.84701,43.19738,0.1329826,1.302654,0,12,1.058736
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,33.04297,33.04297,1.178959,1.178959,9.978959,0,2.860677,1.178959,0,1.776357E-15,0,0,0,0,8.8,8.36,23.35138,8.582736,8.36,0,8.36,24.77801,63.53322,0.133072,1.296855,0,12,8.582736
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,32.09217,32.09217,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,8.8,8.36,14.99138,16.10674,8.36,0,8.36,32.709,83.86906,0.1331436,0.6427402,0,12,16.10674
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,31.17204,31.17204,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.63138,23.63074,0,0,0,32.709,83.86906,0.1331436,0,0,0,23.63074
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.526323,37.09512,30.19056,3.610298,3.610298,0,0,0,3.610298,69.97546,4.440892E-16,0,2.526323,3.800314,3.610298,0,0,6.63138,23.63074,0,1.273991,-1.273991,31.36609,80.42572,0.1331436,3.971328,2.021058,0,26.15706
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.313498,47.82614,32.28642,4.515352,4.515352,0,0,0,4.515352,117.6763,0,0,5.313498,4.753002,4.515352,0,0,8.046926,22.35674,0.5604959,0,0.5604959,31.89783,81.78914,0.1331358,4.966887,4.250798,0,27.67024
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,6.804764,58.55575,37.18356,2.445272,2.445272,0,0,0,2.445272,278.2825,0,0,6.804764,2.573971,2.445272,0,0,7.48643,22.86119,4.230793,0,4.230793,35.91151,92.08061,0.1330766,2.689799,5.443811,0,29.66595
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,8.488724,71.4762,42.26474,0.1488191,0.1488191,0,0,0,0.1488191,5704.056,5.076436,0,8.488724,0.1566516,0.1488191,0,0,3.255636,26.66891,3.255636,0,3.255636,39.00008,100,0.1330312,0.163701,6.790979,0,35.15763
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,8.359542,76.23875,46.43601,4.093261,4.093261,0,0,0,4.093261,204.227,4.050847,0,8.359542,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1330312,4.502586,6.687634,0,37.95852
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,8.266912,80.35488,49.94273,0,0,0,0,0,0,0,8.266912,0,8.266912,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1330312,0,6.61353,0,37.86589
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,8.239549,84.62763,53.28588,2.334289,2.334289,0,0,0,2.334289,352.979,5.782403,0,8.239549,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1330312,2.567718,6.591639,0,37.83853
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,7.129991,81.75444,55.23861,1.236925,1.236925,0,0,0,1.236925,576.4286,5.827964,0,7.129991,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1330312,1.360618,5.703993,0,36.72897
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,5.86045,76.92532,55.92359,0,0,0,0,0,0,0,5.86045,0,5.86045,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1330312,0,4.68836,0,35.45943
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.001611,70.23422,56.58813,7.604122,7.604122,3.802591,0,1.298056,7.604122,52.62424,0,0,4.001611,4.001611,3.801531,0,0,0,29.59898,0,0,0,39.00008,100,0.1330312,8.364533,3.201289,12,33.60059
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,1.937461,61.56347,55.35107,3.406914,3.406914,0,0,0,3.406914,56.86849,0,4.440892E-16,1.937461,3.586225,3.406914,0,0,0,29.59898,0,1.648765,-1.648765,37.26213,95.54372,0.1330312,3.747605,1.549968,0,31.53644
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,51.9568,51.9568,1.490862,1.490862,0,0,0,1.490862,0,0,2.220446E-16,0,1.569329,1.490862,0,0,1.831961,27.95021,0,1.569329,-1.569329,35.60791,91.30215,0.1330312,1.639949,0,0,27.95021
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,48.73634,48.73634,4.617891,4.617891,0,0,0,4.617891,0,0,8.881784E-16,0,4.860938,4.617891,0,0,3.57566,26.38088,0,4.860938,-4.860938,30.48403,78.16402,0.1330312,5.07968,0,0,26.38088
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,46.32355,46.32355,4.741392,4.741392,0,0,0,4.741392,0,0,8.881784E-16,0,4.990939,4.741392,0,0,8.976702,21.51995,0,4.990939,-4.990939,25.22312,64.67454,0.1330312,5.215531,0,0,21.51995
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,44.05389,44.05389,4.046377,4.046377,0,0,0,4.046377,0,0,8.881784E-16,0,4.259345,4.046377,0,0,14.52219,16.52901,0,4.259345,-4.259345,20.73338,53.1624,0.1330312,4.451015,0,0,16.52901
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,41.75356,41.75356,0.9334351,0.9334351,0,0,0,0.9334351,0,0,0,0,0.9825633,0.9334351,0,0,19.2548,12.26966,0,0.9825633,-0.9825633,19.69766,50.50673,0.1330312,1.026779,0,0,12.26966
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,39.80083,39.80083,2.322314,2.322314,0,0,0,2.322314,0,0,0,0,2.444541,2.322314,0,0,20.34653,11.2871,0,2.444541,-2.444541,17.12089,43.89963,0.1330312,2.554545,0,0,11.2871
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,38.29795,38.29795,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.06269,8.842559,0,0,0,17.12089,43.89963,0.1330312,0,0,0,8.842559
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,36.77462,36.77462,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.06269,8.842559,0,0,0,17.12089,43.89963,0.1330312,0,0,0,8.842559
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,35.42509,35.42509,2.305877,2.305877,0,0,0,2.305877,0,0,0,0,2.427238,2.305877,0,0,23.06269,8.842559,0,2.427238,-2.427238,14.56236,37.3393,0.1330312,2.536464,0,0,8.842559
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,34.18802,34.18802,1.343142,1.343142,0,0,0,1.343142,0,0,2.220446E-16,0,1.413834,1.343142,0,0,25.75962,6.41532,0,1.413834,-1.413834,13.07205,33.518,0.1330312,1.477456,0,0,6.41532
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,32.92029,32.92029,1.102591,1.102591,0,0,0,1.102591,0,0,2.220446E-16,0,1.160622,1.102591,0,0,27.33055,5.001487,0,1.160622,-1.160622,11.84864,30.38107,0.1330312,1.21285,0,0,5.001487
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,31.94904,31.94904,1.357265,1.357265,0,0,0,1.357265,0,0,2.220446E-16,0,1.4287,1.357265,0,0,28.62012,3.840865,0,1.4287,-1.4287,10.34266,26.51959,0.1330312,1.492991,0,0,3.840865
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,31.05957,31.05957,0.3595116,0.3595116,0,0,0,0.3595116,0,0,5.551115E-17,0,0.3784332,0.3595116,0,0,30.20757,2.412165,0,0.3784332,-0.3784332,9.943757,25.49676,0.1330312,0.3954627,0,0,2.412165
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.471088,36.82029,30.0781,1.765016,1.765016,0,0,0,1.765016,140.0037,0,0,2.471088,1.857912,1.765016,0,0,30.62805,2.033732,0.6131763,0,0.6131763,10.52547,26.98832,0.1330226,1.941518,1.976871,0,4.50482
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,4.998218,46.68428,32.17396,0.4657695,0.4657695,0,0,0,0.4657695,1073.11,0,0,4.998218,0.4902837,0.4657695,0,0,30.01488,2.585591,4.507934,0,4.507934,14.80207,37.95395,0.1329597,0.5123465,3.998574,0,7.583808
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,6.977485,58.9895,37.00976,5.046727,5.046727,0,0,0,5.046727,138.2576,0,0,6.977485,5.312345,5.046727,0,0,25.50694,6.642731,1.665141,0,1.665141,16.38176,42.00443,0.1329365,5.5514,5.581988,0,13.62022
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,8.268661,70.23795,42.03982,2.58098,2.58098,0,0,0,2.58098,320.369,0,0,8.268661,2.716821,2.58098,0,0,23.8418,8.141357,5.55184,0,5.55184,21.6487,55.50937,0.1328591,2.839078,6.614928,0,16.41002
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,9.069624,79.26759,46.18041,3.265571,3.265571,0,0,0,3.265571,277.7347,0,0,9.069624,3.437443,3.265571,0,0,18.28996,13.13801,5.63218,0,5.63218,26.99185,69.20974,0.1327807,3.592128,7.255699,0,22.20764
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,8.830564,82.79539,49.68714,0.3936055,0.3936055,0,0,0,0.3936055,2243.506,0,0,8.830564,0.4143215,0.3936055,0,0,12.65778,18.20698,8.416242,0,8.416242,34.9762,89.68239,0.1326637,0.432966,7.064451,0,27.03754
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,8.447801,85.33511,53.02007,1.3603,1.3603,0,0,0,1.3603,621.0249,2.774368,0,8.447801,1.431895,1.3603,0,0,4.241539,25.78159,4.241539,0,4.241539,39.00008,100,0.1326048,1.49633,6.758241,0,34.22939
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,7.775084,84.56343,55.00346,2.057338,2.057338,0,0,0,2.057338,377.9197,5.609465,0,7.775084,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1326048,2.263072,6.220067,0,37.37406
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,5.879116,76.70091,55.668,6.927161,6.927161,0,0,0,6.927161,84.87051,0,0,5.879116,7.291748,6.927161,0,0,0,29.59898,0,1.412632,-1.412632,37.51103,96.18195,0.1326048,7.619877,4.703293,0,35.4781
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.009479,70.01428,56.36321,2.444821,2.444821,0,0,0,2.444821,163.9989,0,0,4.009479,2.573496,2.444821,0,0,1.569591,28.18635,1.435983,0,1.435983,38.87333,99.675,0.1325849,2.689303,3.207583,0,32.19582
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,1.941247,61.36246,55.14659,2.454441,2.454441,0,0,0,2.454441,79.09118,0,4.440892E-16,1.941247,2.583622,2.454441,0,0,0.1336083,29.47873,0,0.6423759,-0.6423759,38.1962,97.93878,0.1325849,2.699885,1.552997,0,31.41998
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,51.76255,51.76255,0.4046943,0.4046943,0,0,0,0.4046943,0,0,5.551115E-17,0,0.4259941,0.4046943,0,0,0.8473594,28.83636,0,0.4259941,-0.4259941,37.74717,96.78741,0.1325849,0.4451638,0,0,28.83636
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,48.56253,48.56253,3.328256,3.328256,0,0,0,3.328256,0,0,4.440892E-16,0,3.503427,3.328256,0,0,1.320686,28.41036,0,3.503427,-3.503427,34.05423,87.31836,0.1325849,3.661082,0,0,28.41036
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,46.14974,46.14974,4.163321,4.163321,0,0,0,4.163321,0,0,8.881784E-16,0,4.382443,4.163321,0,0,5.213383,24.90693,0,4.382443,-4.382443,29.43473,75.47351,0.1325849,4.579654,0,0,24.90693
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,43.88008,43.88008,0.4091944,0.4091944,0,0,0,0.4091944,0,0,5.551115E-17,0,0.430731,0.4091944,0,0,10.08276,20.52449,0,0.430731,-0.430731,28.9807,74.30933,0.1325849,0.4501139,0,0,20.52449
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,41.61042,41.61042,2.044612,2.044612,0,0,0,2.044612,0,0,0,0,2.152223,2.044612,0,0,10.56135,20.09376,0,2.152223,-2.152223,26.71206,68.49231,0.1325849,2.249073,0,0,20.09376
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,39.62703,39.62703,1.516785,1.516785,0,0,0,1.516785,0,0,0,0,1.596616,1.516785,0,0,12.95271,17.94154,0,1.596616,-1.596616,25.02907,64.17699,0.1325849,1.668463,0,0,17.94154
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,38.15482,38.15482,2.090699,2.090699,0,0,0,2.090699,0,0,4.440892E-16,0,2.200736,2.090699,0,0,14.72673,16.34492,0,2.200736,-2.200736,22.7093,58.22885,0.1325849,2.299769,0,0,16.34492
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,36.66216,36.66216,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.17199,14.14418,0,0,0,22.7093,58.22885,0.1325849,0,0,0,14.14418
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,35.3433,35.3433,1.484888,1.484888,0,0,0,1.484888,0,0,2.220446E-16,0,1.56304,1.484888,0,0,17.17199,14.14418,0,1.56304,-1.56304,21.06171,54.00427,0.1325849,1.633377,0,0,14.14418
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,34.10624,34.10624,0.1457834,0.1457834,0,0,0,0.1457834,0,0,2.775558E-17,0,0.1534563,0.1457834,0,0,18.9087,12.58114,0,0.1534563,-0.1534563,20.89995,53.58951,0.1325849,0.1603618,0,0,12.58114
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,32.8385,32.8385,0.1945056,0.1945056,0,0,0,0.1945056,0,0,2.775558E-17,0,0.2047428,0.1945056,0,0,19.07921,12.42769,0,0.2047428,-0.2047428,20.68413,53.03613,0.1325849,0.2139562,0,0,12.42769
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,31.85702,31.85702,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0.508321,0.482905,0,0,19.3067,12.22295,0,0.508321,-0.508321,20.14831,51.66224,0.1325849,0.5311955,0,0,12.22295
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,30.93689,30.93689,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0.9169608,0.8711127,0,0,19.8715,11.71462,0,0.9169608,-0.9169608,19.18175,49.18388,0.1325849,0.958224,0,0,11.71462
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.618859,37.1244,29.96564,6.003184,6.003184,0,0,0,6.003184,43.62449,0,0,2.618859,6.319141,6.003184,0,0,20.89035,10.79766,0,3.700283,-3.700283,15.28131,39.18277,0.1325849,6.603503,2.095087,0,13.41652
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.300543,44.36218,32.0615,3.103788,3.103788,0,0,0,3.103788,138.5579,0,0,4.300543,3.267146,3.103788,0,0,25.00177,7.097381,1.033398,0,1.033398,16.26168,41.69653,0.1325706,3.414167,3.440435,0,11.39792
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,6.982746,58.84054,36.86663,0,0,0,0,0,0,0,0,0,6.982746,0,0,0,0,23.96838,8.027439,6.982746,0,6.982746,22.88609,58.68217,0.1324738,0,5.586197,0,15.01019
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.09285,69.23357,41.83535,6.513821,6.513821,0,0,0,6.513821,124.2412,0,0,8.09285,6.856653,6.513821,0,0,16.98563,14.31191,1.236196,0,1.236196,24.05885,61.68924,0.1324567,7.165203,6.474279,0,22.40476
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,7.785167,73.08552,45.97594,0,0,0,0,0,0,0,0,0,7.785167,0,0,0,0,15.74943,15.42449,7.785167,0,7.785167,31.44451,80.62679,0.132349,0,6.228134,0,23.20965
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,7.671785,76.98875,49.48267,5.129484,5.129484,0,0,0,5.129484,149.5625,0,0,7.671785,5.399457,5.129484,0,0,7.964268,22.43114,2.272328,0,2.272328,33.60023,86.15427,0.1323176,5.642432,6.137428,0,30.10292
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,5.645757,72.38402,52.82581,0,0,0,0,0,0,0,0,0,5.645757,0,0,0,0,5.69194,24.47623,5.645757,0,5.645757,38.95626,99.88766,0.1322397,0,4.516605,0,30.12199
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.08756,76.56561,54.80921,5.489763,5.489763,0,0,0,5.489763,110.8893,0.2626798,0,6.08756,5.778697,5.489763,0,0,0.04618283,29.55741,0.04618283,0,0.04618283,39.00008,100,0.132239,6.038739,4.870048,0,35.64497
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,4.622008,71.38938,55.4942,0.4623936,0.4623936,0,0,0,0.4623936,999.5831,4.135278,0,4.622008,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.132239,0.5086329,3.697606,0,34.22099
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,3.796251,69.04445,56.20986,0,0,0,0,0,0,0,3.796251,0,3.796251,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.132239,0,3.037001,0,33.39523
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.516218,59.77481,54.97279,0,0,0,0,0,0,0,1.516218,0,1.516218,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.132239,0,1.212974,0,31.1152
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,51.6092,51.6092,4.507027,4.507027,0,0,0,4.507027,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.132239,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,48.4194,48.4194,6.350701,6.350701,0,0,0,6.350701,0,0,8.881784E-16,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.132239,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,46.03728,46.03728,5.862259,5.862259,0,0,0,5.862259,0,0,8.881784E-16,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.132239,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,43.76762,43.76762,2.47577,2.47577,0,0,0,2.47577,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.132239,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,41.48774,41.48774,0.1942416,0.1942416,0,0,0,0.1942416,0,0,2.775558E-17,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.132239,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,39.50434,39.50434,0.223373,0.223373,0,0,0,0.223373,0,0,2.775558E-17,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.132239,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,38.01168,38.01168,2.170813,2.170813,0,0,0,2.170813,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.132239,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,36.48835,36.48835,0.06922717,0.06922717,0,0,0,0.06922717,0,0,1.387779E-17,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.132239,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,35.20017,35.20017,0.09020147,0.09020147,0,0,0,0.09020147,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.132239,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,33.9631,33.9631,1.005662,1.005662,0,0,0,1.005662,0,0,2.220446E-16,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.132239,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,32.69537,32.69537,1.446468,1.446468,0,0,0,1.446468,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.132239,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,31.71389,31.71389,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.132239,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,30.82443,30.82443,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.132239,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.220428,33.09806,29.84296,2.568591,2.568591,11.36859,0,3.212254,2.568591,47.5135,0,0,1.220428,0,0,8.8,8.36,32.13409,0.6783009,9.580427,0,9.580427,17.6038,45.13786,0.1323522,2.82545,0.976342,12,1.898728
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.63447,39.18136,31.88769,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,2.63447,0,0,8.8,8.36,22.55366,9.300686,10.99447,0,10.99447,28.03407,71.88209,0.1323704,0,2.107576,12,11.93516
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.337,49.48337,36.66216,2.950004,2.950004,10.55231,0,3.005734,2.950004,147.0168,0,0,4.337,0,0,7.602304,7.222189,11.55919,19.19571,11.55919,0,11.55919,39.00008,100,0.1324321,3.245004,3.4696,12,23.53271
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.4911,55.4194,41.61042,3.598628,3.598628,0,0,0,3.598628,124.8003,0.7030702,0,4.4911,3.78803,3.598628,0,0,0,29.59898,0,0,0,39.00008,100,0.1324321,3.958491,3.59288,0,34.09008
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,5.585804,63.92931,45.72035,5.489497,5.489497,0,0,0,5.489497,101.7544,0,0,5.585804,5.778418,5.489497,0,0,0,29.59898,0,0.1926135,-0.1926135,38.79705,99.47941,0.1324321,6.038446,4.468643,0,35.18478
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,5.774778,68.70267,49.22707,6.932096,6.932096,0,0,0,6.932096,83.30494,0,0,5.774778,7.296944,6.932096,0,0,0.2140149,29.40636,0,1.522165,-1.522165,37.19254,95.3653,0.1324321,7.625306,4.619823,0,35.18114
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,6.382822,75.16316,52.59067,6.556189,6.556189,0,0,0,6.556189,97.35567,0,0,6.382822,6.901251,6.556189,0,0,1.90531,27.8842,0,0.5184296,-0.5184296,36.64607,93.9641,0.1324321,7.211808,5.106257,0,34.26702
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,4.503336,69.85858,54.5434,6.568397,6.568397,0,0,0,6.568397,68.56066,0,8.881784E-16,4.503336,6.914102,6.568397,0,0,2.481342,27.36577,0,2.410766,-2.410766,34.1049,87.44829,0.1324321,7.225236,3.602669,0,31.86911
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,2.666701,63.96451,55.26928,0,0,0,0,0,0,0,0,0,2.666701,0,0,0,0,5.159971,24.955,2.666701,0,2.666701,36.63475,93.93508,0.1323954,0,2.133361,0,27.62171
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.409624,60.47081,55.98494,4.097981,4.097981,0,0,0,4.097981,34.39801,0,0,1.409624,4.313664,4.097981,0,0,2.49327,27.35504,0,2.904041,-2.904041,33.57363,86.08605,0.1323954,4.50778,1.127699,0,28.76466
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.181691,58.48824,54.77854,4.694821,4.694821,0,0,0,4.694821,25.17009,0,0,1.181691,4.941917,4.694821,0,0,5.719982,24.45099,0,3.760226,-3.760226,29.61,75.92293,0.1323954,5.164303,0.9453527,0,25.63268
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,51.44561,51.44561,6.415164,6.415164,0,0,0,6.415164,0,0,8.881784E-16,0,6.752805,6.415164,0,0,9.898011,20.69077,0,6.752805,-6.752805,22.49192,57.67147,0.1323954,7.056681,0,0,20.69077
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,48.2456,48.2456,5.379649,5.379649,0,0,0,5.379649,0,0,8.881784E-16,0,5.662788,5.379649,0,0,17.40113,13.93796,0,5.662788,-5.662788,16.52282,42.36611,0.1323954,5.917614,0,0,13.93796
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,45.86348,45.86348,5.998551,5.998551,0,0,0,5.998551,0,0,8.881784E-16,0,6.314265,5.998551,0,0,23.69312,8.275175,0,6.314265,-6.314265,9.866997,25.29994,0.1323954,6.598406,0,0,8.275175
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,43.62449,43.62449,0.672947,0.672947,0,0,0,0.672947,0,0,1.110223E-16,0,0.7083653,0.672947,0,0,30.70896,1.960911,0,0.7083653,-0.7083653,9.120315,23.38537,0.1323954,0.7402417,0,0,1.960911
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,41.32416,41.32416,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.49604,1.252545,0,0,0,9.120315,23.38537,0.1323954,0,0,0,1.252545
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,39.36121,39.36121,2.195621,2.195621,10.99562,0,3.117892,2.195621,0,0,0,0,0,0,8.8,8.36,31.49604,1.252545,8.36,0,8.36,17.05131,43.72121,0.1325139,2.415183,0,12,1.252545
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,37.86855,37.86855,0.8459406,0.8459406,9.645941,0,2.776423,0.8459406,0,0,0,0,0,0,8.8,8.36,23.13604,8.776546,8.36,0,8.36,24.9823,64.05705,0.1325928,0.9305346,0,12,8.776546
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,36.34522,36.34522,0.04133432,0.04133432,8.841334,0,2.572858,0.04133432,0,0,0,0,0,0,8.8,8.36,14.77604,16.30054,8.36,0,8.36,32.91329,84.39288,0.1326481,0.04546775,0,12,16.30054
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,35.02637,35.02637,1.711559,1.711559,0,0,0,1.711559,0,0,2.220446E-16,0,1.801641,1.711559,0,0,6.416037,23.82454,0,1.801641,-1.801641,31.01419,79.52341,0.1326481,1.882715,0,0,23.82454
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,33.80975,33.80975,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.41786,22.0229,0,0,0,31.01419,79.52341,0.1326481,0,0,0,22.0229
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,32.55223,32.55223,1.744568,1.744568,0,0,0,1.744568,0,0,2.220446E-16,0,1.836387,1.744568,0,0,8.41786,22.0229,0,1.836387,-1.836387,29.07847,74.56004,0.1326481,1.919025,0,0,22.0229
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,31.57076,31.57076,0.1858165,0.1858165,0,0,0,0.1858165,0,0,0,0,0.1955963,0.1858165,0,0,10.45829,20.18652,0,0.1955963,-0.1955963,28.8723,74.03138,0.1326481,0.2043981,0,0,20.18652
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,30.6813,30.6813,0.5022541,0.5022541,0,0,0,0.5022541,0,0,1.110223E-16,0,0.5286885,0.5022541,0,0,10.67562,19.99092,0,0.5286885,-0.5286885,28.31501,72.60244,0.1326481,0.5524795,0,0,19.99092
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.073399,35.28347,29.67937,3.209219,3.209219,0,0,0,3.209219,64.60759,0,4.440892E-16,2.073399,3.378126,3.209219,0,0,11.26305,19.46223,0,1.304726,-1.304726,26.93971,69.07603,0.1326481,3.530141,1.658719,0,21.53563
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.040303,46.31134,31.71389,3.864176,3.864176,0,0,0,3.864176,130.4367,0,0,5.040303,4.067554,3.864176,0,0,12.71275,18.15751,0.9727492,0,0.9727492,27.86254,71.44226,0.1326348,4.250593,4.032242,0,23.19781
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.075169,58.70124,36.45768,3.756103,3.756103,0,0,0,3.756103,188.3646,0,0,7.075169,3.953793,3.756103,0,0,11.74,19.03298,3.121376,0,3.121376,30.82374,79.03506,0.1325918,4.131713,5.660135,0,26.10815
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,8.192549,69.08031,41.37528,2.125118,2.125118,0,0,0,2.125118,385.5103,0,0,8.192549,2.236967,2.125118,0,0,8.618622,21.84222,5.955582,0,5.955582,36.4737,93.52211,0.1325101,2.33763,6.554039,0,30.03477
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,8.660503,76.33132,45.43409,5.153066,5.153066,0,0,0,5.153066,168.0651,0.5731839,0,8.660503,5.42428,5.153066,0,0,2.66304,27.20224,2.66304,0,2.66304,39.00008,100,0.1324735,5.668372,6.928402,0,35.86275
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,8.313957,79.27232,48.94081,0,0,0,0,0,0,0,8.313957,0,8.313957,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324735,0,6.651165,0,37.91293
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,7.170121,78.29974,52.33508,0,0,0,0,0,0,0,7.170121,0,7.170121,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324735,0,5.736097,0,36.7691
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,7.003743,80.01656,54.31847,0,0,0,0,0,0,0,7.003743,0,7.003743,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1324735,0,5.602994,0,36.60272
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,6.149137,77.09946,55.03413,5.776403,5.776403,0,0,0,5.776403,106.4527,0.06871264,0,6.149137,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1324735,6.354043,4.91931,0,35.74812
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.129102,66.14167,55.78046,0.0789234,0.0789234,0,0,0,0.0789234,3964.733,3.046025,0,3.129102,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1324735,0.08681574,2.503282,0,32.72808
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.087447,58.00741,54.60474,3.271115,3.271115,0,0,0,3.271115,33.24393,0,0,1.087447,3.443279,3.271115,0,0,0,29.59898,0,2.355832,-2.355832,36.51682,93.63267,0.1324735,3.598227,0.8699579,0,30.68643
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,51.27181,51.27181,5.24185,5.24185,0,0,0,5.24185,0,0,8.881784E-16,0,5.517737,5.24185,0,0,2.617591,27.24315,0,5.517737,-5.517737,30.70061,78.71935,0.1324735,5.766036,0,0,27.24315
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,48.10247,48.10247,2.819597,2.819597,0,0,0,2.819597,0,0,0,0,2.967997,2.819597,0,0,8.74841,21.72541,0,2.967997,-2.967997,27.57207,70.69746,0.1324735,3.101556,0,0,21.72541
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,45.72035,45.72035,0.3511496,0.3511496,0,0,0,0.3511496,0,0,5.551115E-17,0,0.3696312,0.3511496,0,0,12.04618,18.75741,0,0.3696312,-0.3696312,27.18244,69.69843,0.1324735,0.3862646,0,0,18.75741
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,43.47114,43.47114,3.77994,3.77994,0,0,0,3.77994,0,0,0,0,3.978884,3.77994,0,0,12.45689,18.38778,0,3.978884,-3.978884,22.98833,58.94431,0.1324735,4.157934,0,0,18.38778
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,41.17081,41.17081,1.269426,1.269426,0,0,0,1.269426,0,0,0,0,1.336238,1.269426,0,0,16.87787,14.4089,0,1.336238,-1.336238,21.57981,55.33273,0.1324735,1.396368,0,0,14.4089
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,39.18741,39.18741,0.3833756,0.3833756,0,0,0,0.3833756,0,0,5.551115E-17,0,0.4035533,0.3833756,0,0,18.36258,13.07266,0,0.4035533,-0.4035533,21.15443,54.24201,0.1324735,0.4217132,0,0,13.07266
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,37.69475,37.69475,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.81097,12.66911,0,0,0,21.15443,54.24201,0.1324735,0,0,0,12.66911
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,36.17142,36.17142,0.7470804,0.7470804,0,0,0,0.7470804,0,0,0,0,0.7864004,0.7470804,0,0,18.81097,12.66911,0,0.7864004,-0.7864004,20.32549,52.11653,0.1324735,0.8217884,0,0,12.66911
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,34.88324,34.88324,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.68475,11.88271,0,0,0,20.32549,52.11653,0.1324735,0,0,0,11.88271
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,33.66662,33.66662,2.484581,2.484581,0,0,0,2.484581,0,0,4.440892E-16,0,2.615349,2.484581,0,0,19.68475,11.88271,0,2.615349,-2.615349,17.56867,45.04778,0.1324735,2.73304,0,0,11.88271
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,32.4091,32.4091,2.144498,2.144498,0,0,0,2.144498,0,0,4.440892E-16,0,2.257367,2.144498,0,0,22.59069,9.267357,0,2.257367,-2.257367,15.18919,38.94658,0.1324735,2.358948,0,0,9.267357
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,31.4583,31.4583,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,1.32187,1.255776,0,0,25.09888,7.009991,0,1.32187,-1.32187,13.79582,35.37383,0.1324735,1.381354,0,0,7.009991
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,30.53817,30.53817,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,1.883828,1.789637,0,0,26.56762,5.688121,0,1.883828,-1.883828,11.81009,30.28223,0.1324735,1.968601,0,0,5.688121
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.031173,35.03845,29.55669,3.119403,3.119403,0,0,0,3.119403,65.11417,0,4.440892E-16,2.031173,3.283582,3.119403,0,0,28.66076,3.804293,0,1.252409,-1.252409,10.48994,26.89722,0.1324735,3.431344,1.624939,0,5.835466
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.271524,43.74023,31.57076,1.794963,1.794963,0,0,0,1.794963,237.9728,0,0,4.271524,1.889435,1.794963,0,0,30.05233,2.551884,2.38209,0,2.38209,12.74979,32.69169,0.1324408,1.97446,3.41722,0,6.823408
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.225969,55.40481,36.26343,5.396044,5.396044,12,0,3.372,5.396044,115.3803,0,0,6.225969,0,0,6.603956,6.273758,27.67024,4.695764,12.49973,0,12.49973,24.60807,63.09748,0.1325313,5.935648,4.980775,12,10.92173
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,7.730988,66.88557,41.15036,1.533024,1.533024,9.3641,0,2.705117,1.533024,504.2965,0,0,7.730988,0,0,7.831076,7.439522,15.17051,15.94552,15.17051,0,15.17051,39.00008,100,0.1325084,1.686327,6.184791,12,23.67651
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,8.569242,75.56409,45.16827,2.136533,2.136533,0,0,0,2.136533,401.0818,6.320261,0,8.569242,2.248982,2.136533,0,0,0,29.59898,0,0,0,39.00008,100,0.1325084,2.350186,6.855394,0,38.16822
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,8.335322,79.04075,48.68522,5.20534,5.20534,0,0,0,5.20534,160.1302,2.856016,0,8.335322,5.479306,5.20534,0,0,0,29.59898,0,0,0,39.00008,100,0.1325084,5.725874,6.668258,0,37.9343
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,7.402814,78.99991,52.04881,3.559282,3.559282,0,0,0,3.559282,207.9862,3.656202,0,7.402814,3.746612,3.559282,0,0,0,29.59898,0,0,0,39.00008,100,0.1325084,3.91521,5.922251,0,37.00179
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,6.8061,78.80453,54.06288,5.006517,5.006517,0,0,0,5.006517,135.9448,1.536082,0,6.8061,5.270019,5.006517,0,0,0,29.59898,0,0,0,39.00008,100,0.1325084,5.507169,5.44488,0,36.40508
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,4.776021,71.21284,54.80921,2.313898,2.313898,0,0,0,2.313898,206.4059,2.34034,0,4.776021,2.435682,2.313898,0,0,0,29.59898,0,0,0,39.00008,100,0.1325084,2.545287,3.820817,0,34.375
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,3.706403,67.99168,55.55554,2.693683,2.693683,0,0,0,2.693683,137.5961,0.8709468,0,3.706403,2.835456,2.693683,0,0,0,29.59898,0,0,0,39.00008,100,0.1325084,2.963052,2.965122,0,33.30538
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.003408,60.7898,54.40026,1.280482,1.280482,0,0,0,1.280482,156.4574,0.6555328,0,2.003408,1.347875,1.280482,0,0,0,29.59898,0,0,0,39.00008,100,0.1325084,1.40853,1.602727,0,31.60239
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,51.09801,51.09801,7.388195,7.388195,0,0,0,7.388195,0,0,8.881784E-16,0,7.777047,7.388195,0,0,0,29.59898,0,7.777047,-7.777047,30.80235,78.98022,0.1325084,8.127014,0,0,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,47.95934,47.95934,3.779847,3.779847,0,0,0,3.779847,0,0,4.440892E-16,0,3.978786,3.779847,0,0,8.641164,21.82193,0,3.978786,-3.978786,26.60834,68.22638,0.1325084,4.157832,0,0,21.82193
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,45.57722,45.57722,2.027419,2.027419,0,0,0,2.027419,0,0,0,0,2.134125,2.027419,0,0,13.06204,17.84314,0,2.134125,-2.134125,24.35878,62.45827,0.1325084,2.23016,0,0,17.84314
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,43.32801,43.32801,1.223344,1.223344,0,0,0,1.223344,0,0,2.220446E-16,0,1.28773,1.223344,0,0,15.43329,15.70902,0,1.28773,-1.28773,23.00139,58.9778,0.1325084,1.345678,0,0,15.70902
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,41.02768,41.02768,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1325084,0,0,0,14.42129
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,39.04428,39.04428,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1325084,0,0,0,14.42129
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,37.55162,37.55162,1.997141,1.997141,0,0,0,1.997141,0,0,2.220446E-16,0,2.102254,1.997141,0,0,16.8641,14.42129,0,2.102254,-2.102254,20.78542,53.29584,0.1325084,2.196855,0,0,14.42129
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,36.02829,36.02829,0.5170697,0.5170697,0,0,0,0.5170697,0,0,0,0,0.5442839,0.5170697,0,0,19.19994,12.31903,0,0.5442839,-0.5442839,20.21169,51.82475,0.1325084,0.5687767,0,0,12.31903
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,34.70943,34.70943,0.6365052,0.6365052,0,0,0,0.6365052,0,0,0,0,0.6700054,0.6365052,0,0,19.8047,11.77475,0,0.6700054,-0.6700054,19.50545,50.01386,0.1325084,0.7001557,0,0,11.77475
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,33.50304,33.50304,1.005984,1.005984,0,0,0,1.005984,0,0,0,0,1.058931,1.005984,0,0,20.54915,11.10475,0,1.058931,-1.058931,18.38923,47.15179,0.1325084,1.106583,0,0,11.10475
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,32.28642,32.28642,0.5889381,0.5889381,0,0,0,0.5889381,0,0,1.110223E-16,0,0.6199349,0.5889381,0,0,21.72574,10.04581,0,0.6199349,-0.6199349,17.73577,45.47623,0.1325084,0.6478319,0,0,10.04581
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,31.31517,31.31517,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,1.481272,1.407208,0,0,22.41455,9.42588,0,1.481272,-1.481272,16.17437,41.47266,0.1325084,1.547929,0,0,9.42588
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,30.39503,30.39503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.06041,7.944609,0,0,0,16.17437,41.47266,0.1325084,0,0,0,7.944609
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.671671,33.88326,29.40334,4.87872,4.87872,0,0,0,4.87872,34.26453,0,0,1.671671,5.135494,4.87872,0,0,24.06041,7.944609,0,3.463824,-3.463824,12.52318,32.11065,0.1325084,5.366591,1.337336,0,9.616279
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,4.726435,44.96813,31.39696,0,0,0,0,0,0,0,0,0,4.726435,0,0,0,0,27.9091,4.480785,4.726435,0,4.726435,17.00707,43.60778,0.1324438,0,3.781148,0,9.20722
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.13217,54.84074,36.05896,8.284469,8.284469,12,0,3.372,8.284469,74.02008,0,0,6.13217,0,0,3.715532,3.529755,23.18267,8.734576,9.661925,0,9.661925,26.17317,67.11057,0.1325727,9.112915,4.905736,12,14.86675
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,7.848316,67.07668,40.91521,2.569912,2.569912,8.540888,0,2.496845,2.569912,305.3924,0,0,7.848316,0,0,5.970976,5.672427,13.52074,17.43031,13.52074,0,13.52074,39.00008,100,0.1325485,2.826903,6.278653,12,25.27863
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,8.461089,74.74045,44.91268,0.3576092,0.3576092,0,0,0,0.3576092,2366.016,8.084659,0,8.461089,0.3764307,0.3576092,0,0,0,29.59898,0,0,0,39.00008,100,0.1325485,0.3933701,6.768871,0,38.06007
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,9.018521,82.03085,48.4194,2.329372,2.329372,0,0,0,2.329372,387.1653,6.566551,0,9.018521,2.451971,2.329372,0,0,0,29.59898,0,0,0,39.00008,100,0.1325485,2.56231,7.214817,0,38.6175
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,8.070377,81.80875,51.783,2.340312,2.340312,0,0,0,2.340312,344.8419,5.606891,0,8.070377,2.463487,2.340312,0,0,0,29.59898,0,0,0,39.00008,100,0.1325485,2.574344,6.456302,0,37.66936
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,7.051679,79.62359,53.82774,5.31208,5.31208,0,0,0,5.31208,132.748,1.460016,0,7.051679,5.591663,5.31208,0,0,0,29.59898,0,0,0,39.00008,100,0.1325485,5.843288,5.641343,0,36.65066
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,5.610238,74.32063,54.60474,1.29483,1.29483,0,0,0,1.29483,433.2799,4.247259,0,5.610238,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.1325485,1.424313,4.48819,0,35.20922
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,3.536689,67.14606,55.35107,0,0,0,0,0,0,0,3.536689,0,3.536689,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1325485,0,2.829351,0,33.13567
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.483298,58.896,54.22646,4.230012,4.230012,0,0,0,4.230012,35.06606,0,0,1.483298,4.452645,4.230012,0,0,0,29.59898,0,2.969346,-2.969346,35.87011,91.97446,0.1325485,4.653014,1.186639,0,31.08228
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,50.92421,50.92421,8.15519,8.15519,11.62811,0,3.277911,8.15519,0,0,0,0,0,0,3.472919,3.299273,3.299273,26.62963,3.299273,0,3.299273,39.00008,100,0.1326039,8.970708,0,12,26.62963
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,47.78553,47.78553,0.9024534,0.9024534,0,0,0,0.9024534,0,0,1.110223E-16,0,0.9499509,0.9024534,0,0,0,29.59898,0,0.9499509,-0.9499509,37.99874,97.43248,0.1326039,0.9926987,0,0,29.59898
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,45.43409,45.43409,1.313036,1.313036,0,0,0,1.313036,0,0,0,0,1.382143,1.313036,0,0,1.055501,28.64903,0,1.382143,-1.382143,36.54184,93.69682,0.1326039,1.44434,0,0,28.64903
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,43.16442,43.16442,7.624346,7.624346,10.35194,0,2.955041,7.624346,0,0,0,0,0,0,2.727595,2.591216,2.591216,27.26688,2.591216,0,2.591216,39.00008,100,0.1326475,8.386781,0,12,27.26688
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,40.86409,40.86409,0.4906815,0.4906815,0,0,0,0.4906815,0,0,0,0,0.5165069,0.4906815,0,0,0,29.59898,0,0.5165069,-0.5165069,38.45563,98.60399,0.1326475,0.5397497,0,0,29.59898
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,38.87048,38.87048,1.124174,1.124174,0,0,0,1.124174,0,0,2.220446E-16,0,1.183342,1.124174,0,0,0.5738965,29.08247,0,1.183342,-1.183342,37.20828,95.40565,0.1326475,1.236592,0,0,29.08247
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,37.37782,37.37782,0.6776226,0.6776226,0,0,0,0.6776226,0,0,0,0,0.7132869,0.6776226,0,0,1.888721,27.89913,0,0.7132869,-0.7132869,36.45641,93.47779,0.1326475,0.7453848,0,0,27.89913
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,35.88516,35.88516,1.260199,1.260199,0,0,0,1.260199,0,0,0,0,1.326525,1.260199,0,0,2.681262,27.18584,0,1.326525,-1.326525,35.05813,89.89246,0.1326475,1.386219,0,0,27.18584
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,34.58675,34.58675,0.6584363,0.6584363,0,0,0,0.6584363,0,0,0,0,0.6930909,0.6584363,0,0,4.155179,25.85932,0,0.6930909,-0.6930909,34.32755,88.01918,0.1326475,0.7242799,0,0,25.85932
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,33.38035,33.38035,0.6008426,0.6008426,0,0,0,0.6008426,0,0,0,0,0.6324659,0.6008426,0,0,4.925279,25.16623,0,0.6324659,-0.6324659,33.66087,86.30975,0.1326475,0.6609269,0,0,25.16623
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,32.17396,32.17396,0.4565758,0.4565758,0,0,0,0.4565758,0,0,0,0,0.480606,0.4565758,0,0,5.628019,24.53376,0,0.480606,-0.480606,33.15427,85.01077,0.1326475,0.5022333,0,0,24.53376
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,31.17204,31.17204,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0.4932522,0.4685896,0,0,6.162026,24.05315,0,0.4932522,-0.4932522,32.63433,83.67761,0.1326475,0.5154486,0,0,24.05315
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,30.28257,30.28257,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.710084,23.5599,0,0,0,32.63433,83.67761,0.1326475,0,0,0,23.5599
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3864056,30.30432,29.29088,4.481871,4.481871,0,0,0,4.481871,8.621525,0,0,0.3864056,4.717759,4.481871,0,0,6.710084,23.5599,0,4.331353,-4.331353,28.06869,71.97085,0.1326475,4.930058,0.3091245,0,23.94631
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9344758,33.72506,31.22315,3.274697,3.274697,0,0,0,3.274697,28.53625,0,4.440892E-16,0.9344758,3.44705,3.274697,0,0,11.5227,19.22855,0,2.512574,-2.512574,25.4202,65.17987,0.1326475,3.602167,0.7475806,0,20.16302
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.34144,39.60889,35.88516,0.5409214,0.5409214,0,0,0,0.5409214,247.9916,0,0,1.34144,0.569391,0.5409214,0,0,14.31445,16.71597,0.7720489,0,0.7720489,26.15263,67.05789,0.1326369,0.5950136,1.073152,0,18.05742
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.163618,46.98361,40.69029,4.992229,4.992229,0,0,0,4.992229,43.33973,0,8.881784E-16,2.163618,5.254977,4.992229,0,0,13.5424,17.41082,0,3.091359,-3.091359,22.89405,58.70258,0.1326369,5.491451,1.730895,0,19.57444
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.037873,53.93614,44.68776,1.632375,1.632375,0,0,0,1.632375,186.1014,0,0,3.037873,1.718289,1.632375,0,0,16.97724,14.31946,1.319584,0,1.319584,24.14592,61.91249,0.1326189,1.795612,2.430298,0,17.35733
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.007111,54.32056,48.19448,0,0,0,0,0,0,0,0,0,2.007111,0,0,0,0,15.65766,15.50709,2.007111,0,2.007111,26.05003,66.79482,0.1325916,0,1.605689,0,17.5142
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.6427603,53.54039,51.58875,3.422201,3.422201,0,0,0,3.422201,18.78207,0,0,0.6427603,3.602317,3.422201,0,0,13.65055,17.31349,0,2.959557,-2.959557,22.93039,58.79574,0.1325916,3.764421,0.5142082,0,17.95625
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.04729393,53.76708,53.62326,0,0,0,0,0,0,0,0,0,0.04729393,0,0,0,0,16.93894,14.35393,0.04729393,0,0.04729393,22.97525,58.91079,0.1325909,0,0.03783515,0,14.40122
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.6250192,56.33391,54.40026,5.726895,5.726895,0,0,0,5.726895,10.91375,0,8.881784E-16,0.6250192,6.02831,5.726895,0,0,16.89165,14.39649,0,5.403291,-5.403291,17.27968,44.30679,0.1325909,6.299584,0.5000154,0,15.02151
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03392654,55.28148,55.17726,2.510606,2.510606,0,0,0,2.510606,1.351329,0,4.440892E-16,0.03392654,2.642743,2.510606,0,0,22.89531,8.993202,0,2.608816,-2.608816,14.52975,37.25569,0.1325909,2.761666,0.02714123,0,9.027129
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1159923,54.41714,54.06288,0,0,0,0,0,0,0,0,0,0.1159923,0,0,0,0,25.79399,6.384386,0.1159923,0,0.1159923,14.63979,37.53785,0.1325893,0,0.09279382,0,6.500378
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,50.78107,50.78107,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.678,6.488779,0,0,0,14.63979,37.53785,0.1325893,0,0,0,6.488779
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,47.67307,47.67307,0.6819934,0.6819934,0,0,0,0.6819934,0,0,1.110223E-16,0,0.7178878,0.6819934,0,0,25.678,6.488779,0,0.7178878,-0.7178878,13.88307,35.59754,0.1325893,0.7501928,0,0,6.488779
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,45.29095,45.29095,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.47565,5.770891,0,0,0,13.88307,35.59754,0.1325893,0,0,0,5.770891
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,43.04174,43.04174,2.68913,2.68913,0,0,0,2.68913,0,0,4.440892E-16,0,2.830663,2.68913,0,0,26.47565,5.770891,0,2.830663,-2.830663,10.89929,27.94684,0.1325893,2.958043,0,0,5.770891
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,40.74141,40.74141,0.1440211,0.1440211,0,0,0,0.1440211,0,0,0,0,0.1516011,0.1440211,0,0,29.62083,2.940228,0,0.1516011,-0.1516011,10.73949,27.53709,0.1325893,0.1584232,0,0,2.940228
