Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,38.75801,38.75801,0.3669018,0.3669018,0,0,0,0.3669018,0,0,5.551115E-17,0,0.3862124,0.3669018,0,0,29.78928,2.788627,0,0.3862124,-0.3862124,10.33238,26.49324,0.1325893,0.403592,0,0,2.788627
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,37.26535,37.26535,1.656125,1.656125,0,0,0,1.656125,0,0,2.220446E-16,0,1.743289,1.656125,0,0,30.2184,2.402414,0,1.743289,-1.743289,8.494794,21.78148,0.1325893,1.821738,0,0,2.402414
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,35.74202,35.74202,1.754043,1.754043,10.55404,0,3.006173,1.754043,0,0,0,0,0,0,8.8,8.36,32.15539,0.6591249,8.36,0,8.36,16.42579,42.11732,0.1326936,1.929447,0,12,0.6591249
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,34.44362,34.44362,2.289885,2.289885,11.08988,0,3.141741,2.289885,0,1.776357E-15,0,0,0,0,8.8,8.36,23.79539,8.183125,8.36,0,8.36,24.35678,62.45316,0.1328132,2.518874,0,12,8.183125
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,33.26789,33.26789,0.6734619,0.6734619,9.473462,0,2.732786,0.6734619,0,1.776357E-15,0,0,0,0,8.8,8.36,15.43539,15.70712,8.36,0,8.36,32.28777,82.78899,0.132886,0.7408081,0,12,15.70712
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,32.03083,32.03083,0.8719414,0.8719414,0,0,0,0.8719414,0,0,1.110223E-16,0,0.9178331,0.8719414,0,0,7.075393,23.23112,0,0.9178331,-0.9178331,31.32029,80.30827,0.132886,0.9591355,0,0,23.23112
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,31.0289,31.0289,1.47537,1.47537,0,0,0,1.47537,0,0,0,0,1.553021,1.47537,0,0,8.095207,22.31329,0,1.553021,-1.553021,29.68326,76.11078,0.132886,1.622907,0,0,22.31329
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,30.12922,30.12922,0.3728682,0.3728682,0,0,0,0.3728682,0,0,0,0,0.3924928,0.3728682,0,0,9.820786,20.76027,0,0.3924928,-0.3924928,29.26954,75.04995,0.132886,0.410155,0,0,20.76027
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,1.955216,34.39359,29.13752,0,0,0,0,0,0,0,0,0,1.955216,0,0,0,0,10.25689,20.36778,1.955216,0,1.955216,31.12442,79.80605,0.1328593,0,1.564173,0,22.32299
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,2.892774,39.08397,31.08002,4.31014,4.31014,0,0,0,4.31014,67.11554,0,0,2.892774,4.536989,4.31014,0,0,8.301673,22.12747,0,1.644216,-1.644216,29.39126,75.36207,0.1328593,4.741154,2.314219,0,25.02025
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.08015,47.62884,35.71135,0,0,0,0,0,0,0,0,0,4.08015,0,0,0,0,10.12858,20.48326,4.08015,0,4.08015,33.26204,85.28709,0.1328038,0,3.26412,0,24.56341
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,5.724942,58.45405,40.48582,0.2759011,0.2759011,0,0,0,0.2759011,2074.998,0,0,5.724942,0.2904223,0.2759011,0,0,6.048429,24.15539,5.43452,0,5.43452,38.41767,98.50665,0.1327298,0.3034913,4.579954,0,29.88033
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.374139,61.70106,44.45261,4.341166,4.341166,0,0,0,4.341166,123.7948,0.1905818,0,5.374139,4.569648,4.341166,0,0,0.6139092,29.04646,0.6139092,0,0.6139092,39.00008,100,0.1327215,4.775282,4.299312,0,34.4206
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,5.591996,66.52658,47.95934,2.717456,2.717456,0,0,0,2.717456,205.7805,2.731516,0,5.591996,2.86048,2.717456,0,0,0,29.59898,0,0,0,39.00008,100,0.1327215,2.989202,4.473597,0,35.19098
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,5.689167,70.84039,51.3536,4.19826,4.19826,0,0,0,4.19826,135.5125,1.269946,0,5.689167,4.41922,4.19826,0,0,0,29.59898,0,0,0,39.00008,100,0.1327215,4.618085,4.551333,0,35.28814
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,6.67858,77.45967,53.42901,5.348304,5.348304,0,0,0,5.348304,124.8729,1.048786,0,6.67858,5.629794,5.348304,0,0,0,29.59898,0,0,0,39.00008,100,0.1327215,5.883135,5.342865,0,36.27756
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,5.654269,74.03436,54.20601,9.427985,9.427985,4.056429,0,1.362277,9.427985,59.97325,8.881784E-16,0,5.654269,5.654269,5.371555,0,0,0,29.59898,0,0,0,39.00008,100,0.1327215,10.37078,4.523415,12,35.25325
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,2.745426,63.95478,55.00346,1.819288,1.819288,0,0,0,1.819288,150.9066,0.8303859,0,2.745426,1.91504,1.819288,0,0,0,29.59898,0,0,0,39.00008,100,0.1327215,2.001217,2.196341,0,32.34441
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.718951,59.31606,53.88908,0.09880601,0.09880601,0,0,0,0.09880601,1739.723,1.614945,0,1.718951,0.1040063,0.09880601,0,0,0,29.59898,0,0,0,39.00008,100,0.1327215,0.1086866,1.375161,0,31.31793
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,50.63794,50.63794,1.416294,1.416294,0,0,0,1.416294,0,0,2.220446E-16,0,1.490835,1.416294,0,0,0,29.59898,0,1.490835,-1.490835,37.4286,95.97057,0.1327215,1.557923,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,47.52994,47.52994,2.618173,2.618173,0,0,0,2.618173,0,0,4.440892E-16,0,2.755972,2.618173,0,0,1.656484,28.10814,0,2.755972,-2.755972,34.52355,88.52174,0.1327215,2.879991,0,0,28.10814
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,45.19894,45.19894,3.386064,3.386064,0,0,0,3.386064,0,0,4.440892E-16,0,3.564278,3.386064,0,0,4.718675,25.35217,0,3.564278,-3.564278,30.76647,78.88823,0.1327215,3.72467,0,0,25.35217
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,42.92928,42.92928,13.26235,13.26235,12,0,3.372,13.26235,0,0,0,0,1.328792,1.262352,0,0,8.678983,21.78789,0,1.328792,-1.328792,29.3658,75.29678,0.1327215,14.58859,0,12,21.78789
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,40.62895,40.62895,0.988777,0.988777,9.788777,0,2.812561,0.988777,0,0,0,0,0,0,8.8,8.36,10.15542,20.4591,8.36,0,8.36,37.29679,95.63261,0.1328032,1.087655,0,12,20.4591
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,38.64555,38.64555,2.16426,2.16426,0,0,0,2.16426,0,0,4.440892E-16,0,2.278169,2.16426,0,0,1.795418,27.9831,0,2.278169,-2.278169,34.89539,89.47519,0.1328032,2.380686,0,0,27.9831
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,37.15289,37.15289,0.4415444,0.4415444,0,0,0,0.4415444,0,0,5.551115E-17,0,0.4647836,0.4415444,0,0,4.326717,25.70493,0,0.4647836,-0.4647836,34.40547,88.21898,0.1328032,0.4856989,0,0,25.70493
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,35.62956,35.62956,0.6937711,0.6937711,0,0,0,0.6937711,0,0,1.110223E-16,0,0.7302854,0.6937711,0,0,4.843143,25.24015,0,0.7302854,-0.7302854,33.63568,86.24516,0.1328032,0.7631482,0,0,25.24015
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,34.33116,34.33116,0.9487541,0.9487541,0,0,0,0.9487541,0,0,1.110223E-16,0,0.9986886,0.9487541,0,0,5.654571,24.50986,0,0.9986886,-0.9986886,32.58297,83.54591,0.1328032,1.04363,0,0,24.50986
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,33.15543,33.15543,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.764225,23.51118,0,0,0,32.58297,83.54591,0.1328032,0,0,0,23.51118
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,31.91836,31.91836,1.316372,1.316372,0,0,0,1.316372,0,0,0,0,1.385654,1.316372,0,0,6.764225,23.51118,0,1.385654,-1.385654,31.12236,79.80077,0.1328032,1.448009,0,0,23.51118
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,30.90622,30.90622,2.991052,2.991052,0,0,0,2.991052,0,0,4.440892E-16,0,3.148476,2.991052,0,0,8.303842,22.12552,0,3.148476,-3.148476,27.80358,71.29108,0.1328032,3.290157,0,0,22.12552
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,29.98609,29.98609,2.178238,2.178238,0,0,0,2.178238,0,0,0,0,2.292882,2.178238,0,0,11.80215,18.97705,0,2.292882,-2.292882,25.38667,65.09389,0.1328032,2.396062,0,0,18.97705
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.9958963,31.64795,29.01484,2.266171,2.266171,0,0,0,2.266171,43.94622,0,4.440892E-16,0.9958963,2.385443,2.266171,0,0,14.34979,16.68416,0,1.389546,-1.389546,23.92196,61.33823,0.1328032,2.492788,0.7967171,0,17.68006
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.745429,35.66556,30.93689,3.935596,3.935596,0,0,0,3.935596,44.34978,0,0,1.745429,4.142733,3.935596,0,0,15.89373,15.29462,0,2.397305,-2.397305,21.39498,54.85881,0.1328032,4.329156,1.396343,0,17.04004
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,3.894882,46.8574,35.53755,0.6897771,0.6897771,0,0,0,0.6897771,564.6581,0,0,3.894882,0.7260812,0.6897771,0,0,18.55741,12.89731,3.168801,0,3.168801,24.40117,62.56697,0.1327602,0.7587548,3.115906,0,16.79219
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,6.301548,60.31309,40.28135,2.069854,2.069854,0,0,0,2.069854,304.4441,0,0,6.301548,2.178794,2.069854,0,0,15.38861,15.74923,4.122754,0,4.122754,28.31235,72.59563,0.1327042,2.276839,5.041238,0,22.05078
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,6.711118,66.5078,44.22769,6.735658,6.735658,0,0,0,6.735658,99.63567,0,0,6.711118,7.090166,6.735658,0,0,11.26585,19.45971,0,0.3790482,-0.3790482,27.9128,71.57114,0.1327042,7.409224,5.368895,0,26.17083
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,6.15889,68.50681,47.76509,0,0,0,0,0,0,0,0,0,6.15889,0,0,0,0,11.68702,19.08066,6.15889,0,6.15889,33.75564,86.55274,0.1326207,0,4.927112,0,25.23955
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,5.412194,69.50854,51.14913,3.137353,3.137353,0,0,0,3.137353,172.5083,0,0,5.412194,3.302477,3.137353,0,0,5.528126,24.62366,2.109718,0,2.109718,35.75709,91.68467,0.1325921,3.451088,4.329755,0,30.03586
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,6.591092,76.82707,53.22454,1.920507,1.920507,0,0,0,1.920507,343.1953,1.151097,0,6.591092,2.021587,1.920507,0,0,3.418408,26.52241,3.418408,0,3.418408,39.00008,100,0.1325458,2.112558,5.272873,0,33.1135
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,4.574018,69.55338,54.03221,2.232714,2.232714,0,0,0,2.232714,204.8636,2.223794,0,4.574018,2.350225,2.232714,0,0,0,29.59898,0,0,0,39.00008,100,0.1325458,2.455986,3.659215,0,34.173
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.390563,59.21689,54.82966,6.060036,6.060036,0,0,0,6.060036,22.94644,0,8.881784E-16,1.390563,6.378985,6.060036,0,0,0,29.59898,0,4.988423,-4.988423,33.74182,86.51731,0.1325458,6.666039,1.11245,0,30.98954
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.6145052,55.60711,53.71527,1.89515,1.89515,0,0,0,1.89515,32.42516,0,2.220446E-16,0.6145052,1.994894,1.89515,0,0,5.542692,24.61056,0,1.380389,-1.380389,32.28676,82.7864,0.1325458,2.084665,0.4916042,0,25.22506
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,50.49481,50.49481,5.237096,5.237096,0,0,0,5.237096,0,0,0,0,5.512733,5.237096,0,0,7.076458,23.23017,0,5.512733,-5.512733,26.47583,67.88661,0.1325458,5.760806,0,0,23.23017
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,47.41748,47.41748,1.895305,1.895305,0,0,0,1.895305,0,0,2.220446E-16,0,1.995058,1.895305,0,0,13.20172,17.71743,0,1.995058,-1.995058,24.37285,62.49437,0.1325458,2.084836,0,0,17.71743
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,45.08648,45.08648,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.41845,15.72238,0,0,0,24.37285,62.49437,0.1325458,0,0,0,15.72238
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,42.81682,42.81682,2.177106,2.177106,0,0,0,2.177106,0,0,0,0,2.291691,2.177106,0,0,15.41845,15.72238,0,2.291691,-2.291691,21.9572,56.3004,0.1325458,2.394817,0,0,15.72238
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,40.51649,40.51649,0.2058351,0.2058351,0,0,0,0.2058351,0,0,0,0,0.2166685,0.2058351,0,0,17.96477,13.43069,0,0.2166685,-0.2166685,21.72881,55.71479,0.1325458,0.2264186,0,0,13.43069
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,38.53309,38.53309,0.7582065,0.7582065,0,0,0,0.7582065,0,0,1.110223E-16,0,0.7981122,0.7582065,0,0,18.20551,13.21402,0,0.7981122,-0.7981122,20.88753,53.55766,0.1325458,0.8340272,0,0,13.21402
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,37.03021,37.03021,0.5012168,0.5012168,0,0,0,0.5012168,0,0,0,0,0.5275966,0.5012168,0,0,19.0923,12.4159,0,0.5275966,-0.5275966,20.33139,52.13167,0.1325458,0.5513384,0,0,12.4159
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,35.50688,35.50688,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.67852,11.88831,0,0,0,20.33139,52.13167,0.1325458,0,0,0,11.88831
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,34.2187,34.2187,0.04513183,0.04513183,0,0,0,0.04513183,0,0,6.938894E-18,0,0.04750719,0.04513183,0,0,19.67852,11.88831,0,0.04750719,-0.04750719,20.28131,52.00327,0.1325458,0.04964501,0,0,11.88831
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,33.04297,33.04297,1.424124,1.424124,0,0,0,1.424124,0,0,2.220446E-16,0,1.499078,1.424124,0,0,19.73131,11.8408,0,1.499078,-1.499078,18.70115,47.95156,0.1325458,1.566536,0,0,11.8408
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,31.82635,31.82635,0.8145982,0.8145982,0,0,0,0.8145982,0,0,1.110223E-16,0,0.8574718,0.8145982,0,0,21.39695,10.34172,0,0.8574718,-0.8574718,17.79729,45.634,0.1325458,0.896058,0,0,10.34172
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,30.79376,30.79376,2.341176,2.341176,0,0,0,2.341176,0,0,4.440892E-16,0,2.464396,2.341176,0,0,22.3497,9.484251,0,2.464396,-2.464396,15.19959,38.97324,0.1325458,2.575293,0,0,9.484251
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,29.87363,29.87363,1.779586,1.779586,0,0,0,1.779586,0,0,2.220446E-16,0,1.873249,1.779586,0,0,25.08791,7.019855,0,1.873249,-1.873249,13.22501,33.91023,0.1325458,1.957545,0,0,7.019855
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.256082,32.23517,28.90238,5.805254,5.805254,12,0,3.372,5.805254,21.63698,0,0,1.256082,0,0,6.194746,5.885008,27.1693,5.146606,7.14109,0,7.14109,19.99965,51.28105,0.1326611,6.38578,1.004865,12,6.402688
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.152436,39.54099,30.79376,5.340384,5.340384,12,0,3.372,5.340384,59.03014,0,0,3.152436,0,0,6.659616,6.326635,20.02821,11.57359,9.479071,0,9.479071,28.99228,74.33904,0.1327909,5.874423,2.521949,12,14.72602
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,6.677194,55.97071,35.36375,2.827471,2.827471,6.903204,0,2.082511,2.827471,236.1543,0,0,6.677194,0,0,4.075734,3.871947,10.54914,20.10475,10.54914,0,10.54914,39.00008,100,0.13276,3.110218,5.341755,12,26.78194
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,8.052633,66.89477,40.08709,5.074709,5.074709,0,0,0,5.074709,158.6817,2.710834,0,8.052633,5.341799,5.074709,0,0,0,29.59898,0,0,0,39.00008,100,0.13276,5.58218,6.442107,0,37.65161
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,6.794542,66.63073,44.05389,4.952404,4.952404,0,0,0,4.952404,137.1969,1.581486,0,6.794542,5.213056,4.952404,0,0,0,29.59898,0,0,0,39.00008,100,0.13276,5.447644,5.435634,0,36.39352
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,6.66658,70.30663,47.56061,3.864712,3.864712,0,0,0,3.864712,172.4987,2.598462,0,6.66658,4.068118,3.864712,0,0,0,29.59898,0,0,0,39.00008,100,0.13276,4.251184,5.333264,0,36.26556
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,5.455586,69.4542,50.95488,4.197416,4.197416,0,0,0,4.197416,129.9749,1.037254,0,5.455586,4.418333,4.197416,0,0,0,29.59898,0,0,0,39.00008,100,0.13276,4.617158,4.364469,0,35.05457
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,4.801333,69.28042,53.02007,3.246095,3.246095,0,0,0,3.246095,147.911,1.384391,0,4.801333,3.416942,3.246095,0,0,0,29.59898,0,0,0,39.00008,100,0.13276,3.570705,3.841066,0,34.40031
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,5.086334,71.3447,53.85841,4.127828,4.127828,0,0,0,4.127828,123.2206,0.7412519,0,5.086334,4.345082,4.127828,0,0,0,29.59898,0,0,0,39.00008,100,0.13276,4.540611,4.069067,0,34.68531
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,2.778995,63.71137,54.66608,5.890719,5.890719,0,0,0,5.890719,47.17582,0,8.881784E-16,2.778995,6.200757,5.890719,0,0,0,29.59898,0,3.421762,-3.421762,35.39322,90.75168,0.13276,6.479791,2.223196,0,32.37797
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.575299,58.51853,53.57214,0,0,0,0,0,0,0,0,0,1.575299,0,0,0,0,3.801958,26.17722,1.575299,0,1.575299,36.88768,94.58362,0.1327387,0,1.260239,0,27.75251
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,50.37213,50.37213,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.226659,27.59498,0,0,0,36.88768,94.58362,0.1327387,0,0,0,27.59498
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,47.30502,47.30502,3.82102,3.82102,0,0,0,3.82102,0,0,4.440892E-16,0,4.022127,3.82102,0,0,2.226659,27.59498,0,4.022127,-4.022127,32.64799,83.71262,0.1327387,4.203122,0,0,27.59498
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,44.97402,44.97402,8.901988,8.901988,12,0,3.372,8.901988,0,0,0,0,0,0,3.098012,2.943111,6.695689,23.57286,2.943111,0,2.943111,35.44007,90.8718,0.1327876,9.792187,0,12,23.57286
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,42.70436,42.70436,0.7851603,0.7851603,0,0,0,0.7851603,0,0,0,0,0.8264845,0.7851603,0,0,3.752578,26.22166,0,0.8264845,-0.8264845,34.56888,88.63798,0.1327876,0.8636763,0,0,26.22166
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,40.40403,40.40403,1.106652,1.106652,0,0,0,1.106652,0,0,0,0,1.164897,1.106652,0,0,4.670894,25.39517,0,1.164897,-1.164897,33.34097,85.48949,0.1327876,1.217317,0,0,25.39517
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,38.41041,38.41041,1.895384,1.895384,0,0,0,1.895384,0,0,2.220446E-16,0,1.995142,1.895384,0,0,5.965224,24.23028,0,1.995142,-1.995142,31.23791,80.09703,0.1327876,2.084923,0,0,24.23028
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,36.91775,36.91775,1.732071,1.732071,0,0,0,1.732071,0,0,0,0,1.823233,1.732071,0,0,8.182048,22.23513,0,1.823233,-1.823233,29.31605,75.16921,0.1327876,1.905278,0,0,22.23513
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,35.39442,35.39442,0.8645237,0.8645237,0,0,0,0.8645237,0,0,1.110223E-16,0,0.9100249,0.8645237,0,0,10.20786,20.4119,0,0.9100249,-0.9100249,28.3568,72.70959,0.1327876,0.9509761,0,0,20.4119
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,34.07556,34.07556,0.7627008,0.7627008,0,0,0,0.7627008,0,0,1.110223E-16,0,0.8028429,0.7627008,0,0,11.219,19.50188,0,0.8028429,-0.8028429,27.51053,70.53967,0.1327876,0.8389708,0,0,19.50188
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,32.89984,32.89984,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.11105,18.69903,0,0,0,27.51053,70.53967,0.1327876,0,0,0,18.69903
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,31.68322,31.68322,0.22383,0.22383,0,0,0,0.22383,0,0,2.775558E-17,0,0.2356106,0.22383,0,0,12.11105,18.69903,0,0.2356106,-0.2356106,27.26217,69.90287,0.1327876,0.246213,0,0,18.69903
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,30.65063,30.65063,0.267513,0.267513,0,0,0,0.267513,0,0,0,0,0.2815927,0.267513,0,0,12.37284,18.46342,0,0.2815927,-0.2815927,26.96535,69.14178,0.1327876,0.2942643,0,0,18.46342
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,29.7305,29.7305,1.052651,1.052651,0,0,0,1.052651,0,0,2.220446E-16,0,1.108053,1.052651,0,0,12.68572,18.18183,0,1.108053,-1.108053,25.79736,66.14694,0.1327876,1.157916,0,0,18.18183
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.163052,34.58065,28.75924,2.151329,2.151329,0,0,0,2.151329,100.5449,0,0,2.163052,2.264557,2.151329,0,0,13.91689,17.07378,0,0.1015049,-0.1015049,25.69036,65.87259,0.1327876,2.366462,1.730442,0,19.23683
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.114786,45.37514,30.65063,7.232284,7.232284,0,0,0,7.232284,70.72159,0,0,5.114786,7.612931,7.232284,0,0,14.02967,16.97227,0,2.498144,-2.498144,23.05709,59.12062,0.1327876,7.955513,4.091829,0,22.08706
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,6.930724,56.69432,35.20017,6.942064,6.942064,0,0,0,6.942064,99.83665,0,0,6.930724,7.307436,6.942064,0,0,16.80539,14.47413,0,0.3767119,-0.3767119,22.66,58.10244,0.1327876,7.636271,5.54458,0,21.40485
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,8.523753,68.6487,39.91329,1.487123,1.487123,0,0,0,1.487123,573.1707,0,0,8.523753,1.565393,1.487123,0,0,17.22396,14.09742,6.958361,0,6.958361,29.26128,75.02877,0.1326936,1.635835,6.819003,0,22.62117
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,9.134739,76.43281,43.81874,6.002073,6.002073,0,0,0,6.002073,152.1931,0,0,9.134739,6.317972,6.002073,0,0,10.2656,20.35994,2.816767,0,2.816767,31.9335,81.8806,0.1326556,6.60228,7.307791,0,29.49468
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,8.845661,79.74474,47.35614,3.231444,3.231444,0,0,0,3.231444,273.7371,0,0,8.845661,3.40152,3.231444,0,0,7.448829,22.89503,5.444141,0,5.444141,37.09826,95.12357,0.1325821,3.554589,7.076529,0,31.74069
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,8.123554,80.75944,50.78107,0.4325253,0.4325253,0,0,0,0.4325253,1878.168,5.663577,0,8.123554,0.4552898,0.4325253,0,0,2.004688,27.79476,2.004688,0,2.004688,39.00008,100,0.1325551,0.4757779,6.498843,0,35.91831
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,7.360765,79.81178,52.84626,0,0,0,0,0,0,0,7.360765,0,7.360765,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1325551,0,5.888611,0,36.95974
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,6.473281,76.87338,53.6846,0,0,0,0,0,0,0,6.473281,0,6.473281,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1325551,0,5.178625,0,36.07226
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,4.300141,69.0288,54.49228,0,0,0,0,0,0,0,4.300141,0,4.300141,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1325551,0,3.440113,0,33.89912
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,1.915316,59.48287,53.42901,2.138562,2.138562,0,0,0,2.138562,89.56091,0,0,1.915316,2.251118,2.138562,0,0,0,29.59898,0,0.3358024,-0.3358024,38.64611,99.09239,0.1325551,2.352418,1.532252,0,31.51429
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,50.229,50.229,1.365655,1.365655,0,0,0,1.365655,0,0,2.220446E-16,0,1.437531,1.365655,0,0,0.3731138,29.26318,0,1.437531,-1.437531,37.13082,95.20704,0.1325551,1.50222,0,0,29.26318
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,47.16189,47.16189,6.648635,6.648635,0,0,0,6.648635,0,0,8.881784E-16,0,6.998563,6.648635,0,0,1.970371,27.82565,0,6.998563,-6.998563,29.75369,76.29135,0.1325551,7.313498,0,0,27.82565
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,44.83089,44.83089,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.746552,20.82708,0,0,0,29.75369,76.29135,0.1325551,0,0,0,20.82708
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,42.58168,42.58168,1.932778,1.932778,0,0,0,1.932778,0,0,0,0,2.034503,1.932778,0,0,9.746552,20.82708,0,2.034503,-2.034503,27.60913,70.7925,0.1325551,2.126056,0,0,20.82708
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,40.28135,40.28135,0.3013726,0.3013726,0,0,0,0.3013726,0,0,5.551115E-17,0,0.3172343,0.3013726,0,0,12.00711,18.79258,0,0.3172343,-0.3172343,27.27474,69.93508,0.1325551,0.3315098,0,0,18.79258
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,38.32862,38.32862,0.1198679,0.1198679,0,0,0,0.1198679,0,0,1.387779E-17,0,0.1261768,0.1198679,0,0,12.35959,18.47534,0,0.1261768,-0.1261768,27.14174,69.59406,0.1325551,0.1318547,0,0,18.47534
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,36.80529,36.80529,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.49979,18.34917,0,0,0,27.14174,69.59406,0.1325551,0,0,0,18.34917
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,35.25129,35.25129,0.5530941,0.5530941,0,0,0,0.5530941,0,0,1.110223E-16,0,0.5822043,0.5530941,0,0,12.49979,18.34917,0,0.5822043,-0.5822043,26.52804,68.02048,0.1325551,0.6084035,0,0,18.34917
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,33.9631,33.9631,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.14668,17.76696,0,0,0,26.52804,68.02048,0.1325551,0,0,0,17.76696
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,32.77716,32.77716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.14668,17.76696,0,0,0,26.52804,68.02048,0.1325551,0,0,0,17.76696
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,31.57076,31.57076,0.9132539,0.9132539,0,0,0,0.9132539,0,0,1.110223E-16,0,0.9613199,0.9132539,0,0,13.14668,17.76696,0,0.9613199,-0.9613199,25.51472,65.42223,0.1325551,1.004579,0,0,17.76696
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,30.53817,30.53817,1.046328,1.046328,0,0,0,1.046328,0,0,2.220446E-16,0,1.101398,1.046328,0,0,14.21482,16.80564,0,1.101398,-1.101398,24.35374,62.44537,0.1325551,1.150961,0,0,16.80564
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,29.61803,29.61803,1.059696,1.059696,0,0,0,1.059696,0,0,2.220446E-16,0,1.115469,1.059696,0,0,15.43859,15.70424,0,1.115469,-1.115469,23.17793,59.43048,0.1325551,1.165665,0,0,15.70424
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.637549,35.78747,28.63656,1.945782,1.945782,0,0,0,1.945782,135.5521,0,0,2.637549,2.048192,1.945782,0,0,16.678,14.58878,0.5893571,0,0.5893571,23.73705,60.86411,0.1325472,2.140361,2.110039,0,17.22632
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,4.985891,44.80914,30.5075,0,0,0,0,0,0,0,0,0,4.985891,0,0,0,0,16.08865,15.1192,4.985891,0,4.985891,28.46708,72.99236,0.13248,0,3.988713,0,20.10509
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,6.356793,54.46806,35.04681,0.4256184,0.4256184,0,0,0,0.4256184,1493.543,0,0,6.356793,0.4480193,0.4256184,0,0,11.10275,19.6065,5.908773,0,5.908773,34.07264,87.36555,0.1324006,0.4681802,5.085434,0,25.96329
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,6.908073,61.91316,39.70882,2.524776,2.524776,0,0,0,2.524776,273.6114,0,0,6.908073,2.657658,2.524776,0,0,5.193982,24.92439,4.250415,0,4.250415,38.10493,97.70476,0.1323434,2.777253,5.526459,0,31.83247
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,6.21638,63.88237,43.62449,2.44726,2.44726,0,0,0,2.44726,254.0138,2.69675,0,6.21638,2.576063,2.44726,0,0,0.9435662,28.74977,0.9435662,0,0.9435662,39.00008,100,0.1323308,2.691986,4.973104,0,34.96615
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,5.236432,64.27329,47.16189,0,0,0,0,0,0,0,5.236432,0,5.236432,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323308,0,4.189145,0,34.83541
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,6.245251,72.17896,50.5766,4.244059,4.244059,0,0,0,4.244059,147.1528,1.777821,0,6.245251,4.467431,4.244059,0,0,0,29.59898,0,0,0,39.00008,100,0.1323308,4.668465,4.996201,0,35.84423
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,7.752652,81.40527,52.65201,0.4030639,0.4030639,0,0,0,0.4030639,1923.43,7.328374,0,7.752652,0.4242778,0.4030639,0,0,0,29.59898,0,0,0,39.00008,100,0.1323308,0.4433703,6.202121,0,37.35163
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,5.923686,74.29333,53.48013,3.057272,3.057272,0,0,0,3.057272,193.7573,2.705506,0,5.923686,3.218181,3.057272,0,0,0,29.59898,0,0,0,39.00008,100,0.1323308,3.362999,4.738949,0,35.52266
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,4.498113,69.58563,54.31847,5.742341,5.742341,0,0,0,5.742341,78.33238,0,0,4.498113,6.044569,5.742341,0,0,0,29.59898,0,1.546457,-1.546457,37.36997,95.82024,0.1323308,6.316575,3.59849,0,34.09709
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.105158,59.92957,53.25521,0,0,0,0,0,0,0,0.3868731,0,2.105158,0,0,0,0,1.718285,28.05252,1.718285,0,1.718285,39.00008,100,0.1323077,0,1.684127,0,30.15768
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,50.08587,50.08587,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323077,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,47.0392,47.0392,9.000466,9.000466,9.000466,0,2.613118,9.000466,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323077,9.900513,0,12,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,44.7082,44.7082,7.991342,7.991342,7.991342,0,2.35781,7.991342,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323077,8.790477,0,12,29.59898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,42.46922,42.46922,9.110662,9.110662,9.110662,0,2.640998,9.110662,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323077,10.02173,0,12,29.59898
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,40.16888,40.16888,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1323077,0,0,0,29.59898
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,38.18549,38.18549,0.4591478,0.4591478,0,0,0,0.4591478,0,0,5.551115E-17,0,0.4833135,0.4591478,0,0,0,29.59898,0,0.4833135,-0.4833135,38.49062,98.6937,0.1323077,0.5050626,0,0,29.59898
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,36.66216,36.66216,0.7590399,0.7590399,0,0,0,0.7590399,0,0,1.110223E-16,0,0.7989894,0.7590399,0,0,0.537015,29.11567,0,0.7989894,-0.7989894,37.64841,96.53419,0.1323077,0.8349438,0,0,29.11567
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,35.10816,35.10816,0.9347522,0.9347522,0,0,0,0.9347522,0,0,1.110223E-16,0,0.9839497,0.9347522,0,0,1.424781,28.31668,0,0.9839497,-0.9839497,36.61124,93.87478,0.1323077,1.028227,0,0,28.31668
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,33.80975,33.80975,1.07163,1.07163,0,0,0,1.07163,0,0,0,0,1.128031,1.07163,0,0,2.518058,27.33273,0,1.128031,-1.128031,35.42219,90.82594,0.1323077,1.178793,0,0,27.33273
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,32.63402,32.63402,0.8439115,0.8439115,0,0,0,0.8439115,0,0,1.110223E-16,0,0.8883279,0.8439115,0,0,3.771427,26.20469,0,0.8883279,-0.8883279,34.48581,88.42497,0.1323077,0.9283026,0,0,26.20469
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,31.4583,31.4583,1.218825,1.218825,0,0,0,1.218825,0,0,0,0,1.282974,1.218825,0,0,4.758458,25.31637,0,1.282974,-1.282974,33.13343,84.95736,0.1323077,1.340707,0,0,25.31637
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,30.4257,30.4257,0.9410218,0.9410218,0,0,0,0.9410218,0,0,1.110223E-16,0,0.9905492,0.9410218,0,0,6.183984,24.03339,0,0.9905492,-0.9905492,32.08931,82.28011,0.1323077,1.035124,0,0,24.03339
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,29.50557,29.50557,1.254576,1.254576,0,0,0,1.254576,0,0,0,0,1.320606,1.254576,0,0,7.284594,23.04284,0,1.320606,-1.320606,30.69726,78.71078,0.1323077,1.380033,0,0,23.04284
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.056376,34.02967,28.51388,1.955873,1.955873,0,0,0,1.955873,105.1385,0,0,2.056376,2.058814,1.955873,0,0,8.751934,21.72224,0,0.0024378,-0.0024378,30.69469,78.70419,0.1323077,2.15146,1.645101,0,23.77861
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.527829,43.2217,30.36436,2.384026,2.384026,0,0,0,2.384026,189.9237,0,0,4.527829,2.509501,2.384026,0,0,8.754642,21.7198,2.018328,0,2.018328,32.60945,83.6138,0.1322806,2.622428,3.622263,0,26.24763
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,5.695358,51.96606,34.85256,0.2561471,0.2561471,0,0,0,0.2561471,2223.472,0,0,5.695358,0.2696286,0.2561471,0,0,6.736315,23.53629,5.42573,0,5.42573,37.75675,96.81198,0.1322078,0.2817618,4.556287,0,29.23165
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,7.696984,64.73891,39.50434,2.377881,2.377881,0,0,0,2.377881,323.6909,3.883367,0,7.696984,2.503032,2.377881,0,0,1.310585,28.41945,1.310585,0,1.310585,39.00008,100,0.1321903,2.615669,6.157587,0,36.11644
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,8.173288,71.52549,43.38935,7.83509,7.83509,3,0,1.095,7.83509,104.3165,3.083719,0,8.173288,5.089568,4.83509,0,0,0,29.59898,0,0,0,39.00008,100,0.1321903,8.618599,6.53863,12,37.77227
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,8.81308,79.05678,46.95741,1.079465,1.079465,0,0,0,1.079465,816.4302,7.676801,0,8.81308,1.136279,1.079465,0,0,0,29.59898,0,0,0,39.00008,100,0.1321903,1.187412,7.050464,0,38.41206
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,7.778574,78.60607,50.37213,4.920827,4.920827,0,0,0,4.920827,158.0745,2.598755,0,7.778574,5.179818,4.920827,0,0,0,29.59898,0,0,0,39.00008,100,0.1321903,5.41291,6.222859,0,37.37755
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,7.787848,81.34949,52.47821,5.264787,5.264787,0,0,0,5.264787,147.9233,2.245967,0,7.787848,5.541881,5.264787,0,0,0,29.59898,0,0,0,39.00008,100,0.1321903,5.791266,6.230278,0,37.38683
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,6.555404,76.80843,53.337,8.097996,8.097996,3,0,1.095,8.097996,80.95094,1.189093,0,6.555404,5.366311,5.097996,0,0,0,29.59898,0,0,0,39.00008,100,0.1321903,8.907795,5.244323,12,36.15438
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,4.5592,69.69251,54.20601,0,0,0,0,0,0,0,4.5592,0,4.5592,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1321903,0,3.64736,0,34.15818
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.4285,60.88281,53.13253,0,0,0,0,0,0,0,2.4285,0,2.4285,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1321903,0,1.9428,0,32.02748
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,49.9734,49.9734,0.6963565,0.6963565,0,0,0,0.6963565,0,0,1.110223E-16,0,0.7330069,0.6963565,0,0,0,29.59898,0,0.7330069,-0.7330069,38.22742,98.01883,0.1321903,0.7659922,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,46.92674,46.92674,3.955816,3.955816,0,0,0,3.955816,0,0,4.440892E-16,0,4.164017,3.955816,0,0,0.8144521,28.86597,0,4.164017,-4.164017,33.83816,86.76434,0.1321903,4.351398,0,0,28.86597
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,44.62641,44.62641,3.090476,3.090476,0,0,0,3.090476,0,0,0,0,3.253133,3.090476,0,0,5.441138,24.70195,0,3.253133,-3.253133,30.40906,77.97179,0.1321903,3.399523,0,0,24.70195
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,42.35675,42.35675,0.297985,0.297985,0,0,0,0.297985,0,0,0,0,0.3136684,0.297985,0,0,9.05573,21.44882,0,0.3136684,-0.3136684,30.07842,77.12401,0.1321903,0.3277835,0,0,21.44882
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,40.05642,40.05642,1.2004,1.2004,0,0,0,1.2004,0,0,2.220446E-16,0,1.263579,1.2004,0,0,9.40425,21.13515,0,1.263579,-1.263579,28.74649,73.70881,0.1321903,1.32044,0,0,21.13515
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,38.07302,38.07302,0.3091069,0.3091069,0,0,0,0.3091069,0,0,0,0,0.3253757,0.3091069,0,0,10.80823,19.87157,0,0.3253757,-0.3253757,28.40352,72.82939,0.1321903,0.3400176,0,0,19.87157
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,36.5497,36.5497,1.163016,1.163016,0,0,0,1.163016,0,0,0,0,1.224227,1.163016,0,0,11.16975,19.5462,0,1.224227,-1.224227,27.11307,69.52055,0.1321903,1.279317,0,0,19.5462
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,35.02637,35.02637,1.873853,1.873853,0,0,0,1.873853,0,0,2.220446E-16,0,1.972477,1.873853,0,0,12.53001,18.32197,0,1.972477,-1.972477,25.0339,64.18935,0.1321903,2.061238,0,0,18.32197
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,33.72796,33.72796,1.472402,1.472402,0,0,0,1.472402,0,0,2.220446E-16,0,1.549897,1.472402,0,0,14.72165,16.34949,0,1.549897,-1.549897,23.40016,60.00029,0.1321903,1.619642,0,0,16.34949
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,32.55223,32.55223,0.6962594,0.6962594,0,0,0,0.6962594,0,0,1.110223E-16,0,0.7329046,0.6962594,0,0,16.44376,14.7996,0,0.7329046,-0.7329046,22.62761,58.0194,0.1321903,0.7658854,0,0,14.7996
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,31.36629,31.36629,1.273581,1.273581,0,0,0,1.273581,0,0,0,0,1.340612,1.273581,0,0,17.25809,14.06669,0,1.340612,-1.340612,21.21448,54.396,0.1321903,1.400939,0,0,14.06669
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,30.33369,30.33369,0.7226577,0.7226577,0,0,0,0.7226577,0,0,1.110223E-16,0,0.7606923,0.7226577,0,0,18.74766,12.72608,0,0.7606923,-0.7606923,20.41264,52.34001,0.1321903,0.7949234,0,0,12.72608
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,29.40334,29.40334,0.9512242,0.9512242,0,0,0,0.9512242,0,0,2.220446E-16,0,1.001289,0.9512242,0,0,19.59288,11.96539,0,1.001289,-1.001289,19.35719,49.63373,0.1321903,1.046347,0,0,11.96539
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.097184,34.03715,28.41164,4.308153,4.308153,0,0,0,4.308153,48.67943,0,0,2.097184,4.534897,4.308153,0,0,20.70542,10.9641,0,2.437713,-2.437713,16.78762,43.04509,0.1321903,4.738968,1.677747,0,13.06129
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.249058,45.36166,30.2519,4.341107,4.341107,0,0,0,4.341107,120.9152,0,0,5.249058,4.569587,4.341107,0,0,23.41399,8.526387,0.6794711,0,0.6794711,17.43222,44.69791,0.1321812,4.775218,4.199246,0,13.77544
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,7.363187,57.72547,34.72988,3.167151,3.167151,0,0,0,3.167151,232.4861,0,0,7.363187,3.333843,3.167151,0,0,22.73452,9.137911,4.029344,0,4.029344,21.25479,54.49936,0.1321272,3.483866,5.890549,0,16.5011
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,8.072623,66.04201,39.33054,2.539479,2.539479,0,0,0,2.539479,317.885,0,0,8.072623,2.673136,2.539479,0,0,18.70518,12.76432,5.399487,0,5.399487,26.37719,67.6337,0.132055,2.793427,6.458099,0,20.83694
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,8.143916,71.1797,43.21555,0.2465298,0.2465298,0,0,0,0.2465298,3303.42,0,0,8.143916,0.2595051,0.2465298,0,0,13.30569,17.62386,7.884411,0,7.884411,33.857,86.81265,0.1319496,0.2711828,6.515133,0,25.76777
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,8.628094,77.94321,46.78361,4.957782,4.957782,0,0,0,4.957782,174.0313,0,0,8.628094,5.218718,4.957782,0,0,5.421277,24.71983,3.409376,0,3.409376,37.09142,95.10602,0.1319041,5.45356,6.902475,0,33.34792
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,8.278503,80.78528,50.229,7.493858,7.493858,0,0,0,7.493858,110.4705,0,0,8.278503,7.888272,7.493858,0,0,2.011901,27.78827,0.3902318,0,0.3902318,37.46163,96.05526,0.1318989,8.243244,6.622803,0,36.06677
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,7.358229,79.15588,52.33508,4.915833,4.915833,0,0,0,4.915833,149.6843,0.5619985,0,7.358229,5.174562,4.915833,0,0,1.621669,28.13947,1.621669,0,1.621669,39.00008,100,0.1318773,5.407417,5.886583,0,35.4977
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,6.67352,77.15004,53.19387,6.259205,6.259205,0,0,0,6.259205,106.6193,0.08488355,0,6.67352,6.588636,6.259205,0,0,0,29.59898,0,0,0,39.00008,100,0.1318773,6.885125,5.338816,0,36.2725
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,4.63146,69.80801,54.06288,0,0,0,0,0,0,0,4.63146,0,4.63146,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1318773,0,3.705168,0,34.23044
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.246219,60.15259,53.02007,1.424207,1.424207,0,0,0,1.424207,157.7172,0.747054,0,2.246219,1.499165,1.424207,0,0,0,29.59898,0,0,0,39.00008,100,0.1318773,1.566628,1.796975,0,31.8452
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,49.89161,49.89161,0.6929539,0.6929539,0,0,0,0.6929539,0,0,1.110223E-16,0,0.7294251,0.6929539,0,0,0,29.59898,0,0.7294251,-0.7294251,38.2312,98.02851,0.1318773,0.7622493,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,46.8654,46.8654,4.692055,4.692055,0,0,0,4.692055,0,0,0,0,4.939005,4.692055,0,0,0.8104724,28.86955,0,4.939005,-4.939005,33.02503,84.67939,0.1318773,5.161261,0,0,28.86955
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,44.56507,44.56507,3.662222,3.662222,0,0,0,3.662222,0,0,4.440892E-16,0,3.85497,3.662222,0,0,6.298256,23.93055,0,3.85497,-3.85497,28.96153,74.26019,0.1318773,4.028444,0,0,23.93055
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,42.29541,42.29541,1.47913,1.47913,0,0,0,1.47913,0,0,2.220446E-16,0,1.556979,1.47913,0,0,10.58156,20.07558,0,1.556979,-1.556979,27.32033,70.05199,0.1318773,1.627043,0,0,20.07558
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,39.99508,39.99508,0.5861469,0.5861469,0,0,0,0.5861469,0,0,1.110223E-16,0,0.6169967,0.5861469,0,0,12.31153,18.5186,0,0.6169967,-0.6169967,26.66996,68.38438,0.1318773,0.6447616,0,0,18.5186
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,38.01168,38.01168,0.7066858,0.7066858,0,0,0,0.7066858,0,0,1.110223E-16,0,0.7438798,0.7066858,0,0,12.99708,17.9016,0,0.7438798,-0.7438798,25.88584,66.37383,0.1318773,0.7773544,0,0,17.9016
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,36.48835,36.48835,1.409134,1.409134,0,0,0,1.409134,0,0,0,0,1.483298,1.409134,0,0,13.82362,17.15772,0,1.483298,-1.483298,24.32231,62.36477,0.1318773,1.550047,0,0,17.15772
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,34.93435,34.93435,1.587439,1.587439,0,0,0,1.587439,0,0,2.220446E-16,0,1.670989,1.587439,0,0,15.47173,15.67442,0,1.670989,-1.670989,22.56093,57.84843,0.1318773,1.746183,0,0,15.67442
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,33.64617,33.64617,2.566656,2.566656,0,0,0,2.566656,0,0,4.440892E-16,0,2.701743,2.566656,0,0,17.32838,14.00344,0,2.701743,-2.701743,19.71305,50.54617,0.1318773,2.823321,0,0,14.00344
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,32.49089,32.49089,2.393745,2.393745,0,0,0,2.393745,0,0,4.440892E-16,0,2.519732,2.393745,0,0,20.33032,11.30169,0,2.519732,-2.519732,17.05701,43.73585,0.1318773,2.633119,0,0,11.30169
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,31.2845,31.2845,2.004693,2.004693,0,0,0,2.004693,0,0,0,0,2.110203,2.004693,0,0,23.13002,8.78196,0,2.110203,-2.110203,14.83267,38.0324,0.1318773,2.205162,0,0,8.78196
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,30.28257,30.28257,1.21923,1.21923,0,0,0,1.21923,0,0,2.220446E-16,0,1.2834,1.21923,0,0,25.47469,6.671757,0,1.2834,-1.2834,13.47984,34.56363,0.1318773,1.341153,0,0,6.671757
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,29.31133,29.31133,1.129671,1.129671,0,0,0,1.129671,0,0,0,0,1.189127,1.129671,0,0,26.90069,5.388358,0,1.189127,-1.189127,12.22639,31.34966,0.1318773,1.242638,0,0,5.388358
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.587184,35.30301,28.3094,4.014988,4.014988,0,0,0,4.014988,64.43815,0,0,2.587184,4.226304,4.014988,0,0,28.22194,4.199231,0,1.63912,-1.63912,10.49861,26.91946,0.1318773,4.416487,2.069747,0,6.786415
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,4.837957,43.92898,30.12922,7.331156,7.331156,11.66231,0,3.286565,7.331156,65.99174,0,0,4.837957,0,0,4.331156,4.114598,30.04319,2.560111,8.952555,0,8.952555,18.99175,48.6967,0.132004,8.064271,3.870366,12,7.398068
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.171709,49.91914,34.58675,6.886017,6.886017,12,0,3.372,6.886017,75.1045,0,0,5.171709,0,0,5.113983,4.858284,21.09063,10.61741,10.02999,0,10.02999,28.50704,73.09482,0.1321258,7.574619,4.137367,12,15.78912
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,6.313859,59.09041,39.18741,5.782588,5.782588,10.29203,0,2.939883,5.782588,109.1874,0,0,6.313859,0,0,4.50944,4.283968,11.06064,19.6444,10.59783,0,10.59783,38.56102,98.87421,0.1321912,6.360846,5.051087,12,25.95826
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,5.97814,62.34562,43.07241,7.464183,7.464183,0,0,0,7.464183,80.09102,0,0,5.97814,7.857034,7.464183,0,0,0.4628109,29.18245,0,1.878894,-1.878894,36.58049,93.79594,0.1321912,8.210601,4.782512,0,35.16059
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,7.140765,71.15578,46.64048,2.10628,2.10628,0,0,0,2.10628,339.0226,2.373157,0,7.140765,2.217137,2.10628,0,0,2.550471,27.30355,2.550471,0,2.550471,39.00008,100,0.1321573,2.316908,5.712612,0,34.44432
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,5.842702,69.97248,50.08587,3.823002,3.823002,0,0,0,3.823002,152.8302,1.818489,0,5.842702,4.024213,3.823002,0,0,0,29.59898,0,0,0,39.00008,100,0.1321573,4.205303,4.674162,0,35.44168
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,6.118346,73.5989,52.21239,4.582568,4.582568,0,0,0,4.582568,133.5135,1.29459,0,6.118346,4.823756,4.582568,0,0,0,29.59898,0,0,0,39.00008,100,0.1321573,5.040825,4.894677,0,35.71732
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,6.325677,75.51001,53.08141,3.281255,3.281255,0,0,0,3.281255,192.7822,2.871724,0,6.325677,3.453953,3.281255,0,0,0,29.59898,0,0,0,39.00008,100,0.1321573,3.60938,5.060542,0,35.92466
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,4.476717,69.11358,53.97087,6.570435,6.570435,0,0,0,6.570435,68.13425,0,0,4.476717,6.916248,6.570435,0,0,0,29.59898,0,2.439531,-2.439531,36.42859,93.40645,0.1321573,7.227479,3.581373,0,34.0757
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.026614,59.33754,52.93827,4.45708,4.45708,0,0,0,4.45708,45.46954,0,0,2.026614,4.691663,4.45708,0,0,2.71059,27.15945,0,2.665049,-2.665049,33.61938,86.20336,0.1321573,4.902788,1.621291,0,29.18606
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,49.83027,49.83027,3.987304,3.987304,0,0,0,3.987304,0,0,8.881784E-16,0,4.197162,3.987304,0,0,5.671756,24.4944,0,4.197162,-4.197162,29.19518,74.85929,0.1321573,4.386034,0,0,24.4944
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,46.84495,46.84495,10.62763,10.62763,12,0,3.372,10.62763,0,0,0,0,0,0,1.372367,1.303749,10.33527,20.29724,1.303749,0,1.303749,30.43203,78.03068,0.1321788,11.6904,0,12,20.29724
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,44.51395,44.51395,5.909743,5.909743,12,0,3.372,5.909743,0,0,0,0,0,0,6.090257,5.785744,9.03152,21.47061,5.785744,0,5.785744,35.92086,92.1046,0.1322742,6.500718,0,12,21.47061
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,42.26474,42.26474,7.706436,7.706436,11.12304,0,3.15013,7.706436,0,0,0,0,0,0,3.416607,3.245776,3.245776,26.67778,3.245776,0,3.245776,39.00008,100,0.1323277,8.477079,0,12,26.67778
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,39.94396,39.94396,0.669513,0.669513,0,0,0,0.669513,0,0,1.110223E-16,0,0.7047505,0.669513,0,0,0,29.59898,0,0.7047505,-0.7047505,38.25721,98.0952,0.1323277,0.7364643,0,0,29.59898
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,37.96056,37.96056,0.4880049,0.4880049,0,0,0,0.4880049,0,0,5.551115E-17,0,0.5136893,0.4880049,0,0,0.7830561,28.89423,0,0.5136893,-0.5136893,37.71573,96.7068,0.1323277,0.5368053,0,0,28.89423
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,36.40656,36.40656,0.2056204,0.2056204,0,0,0,0.2056204,0,0,2.775558E-17,0,0.2164425,0.2056204,0,0,1.353822,28.38054,0,0.2164425,-0.2164425,37.48758,96.1218,0.1323277,0.2261824,0,0,28.38054
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,34.85256,34.85256,1.377715,1.377715,0,0,0,1.377715,0,0,2.220446E-16,0,1.450226,1.377715,0,0,1.594314,28.16409,0,1.450226,-1.450226,35.95891,92.20214,0.1323277,1.515486,0,0,28.16409
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,33.58483,33.58483,0.6236072,0.6236072,0,0,0,0.6236072,0,0,1.110223E-16,0,0.6564286,0.6236072,0,0,3.205676,26.71387,0,0.6564286,-0.6564286,35.26697,90.42795,0.1323277,0.6859679,0,0,26.71387
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,32.4091,32.4091,0.1030714,0.1030714,0,0,0,0.1030714,0,0,1.387779E-17,0,0.1084963,0.1030714,0,0,3.935041,26.05744,0,0.1084963,-0.1084963,35.1526,90.1347,0.1323277,0.1133786,0,0,26.05744
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,31.22315,31.22315,1.670676,1.670676,0,0,0,1.670676,0,0,2.220446E-16,0,1.758607,1.670676,0,0,4.055593,25.94894,0,1.758607,-1.758607,33.29887,85.38155,0.1323277,1.837744,0,0,25.94894
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,30.19056,30.19056,0.8972165,0.8972165,0,0,0,0.8972165,0,0,1.110223E-16,0,0.9444385,0.8972165,0,0,6.0096,24.19034,0,0.9444385,-0.9444385,32.30334,82.82893,0.1323277,0.9869382,0,0,24.19034
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,29.22953,29.22953,0.3222276,0.3222276,0,0,0,0.3222276,0,0,0,0,0.3391869,0.3222276,0,0,7.058976,23.2459,0,0.3391869,-0.3391869,31.94581,81.91217,0.1323277,0.3544503,0,0,23.2459
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9667183,30.75977,28.21739,2.519464,2.519464,0,0,0,2.519464,38.37,0,0,0.9667183,2.652067,2.519464,0,0,7.435851,22.90671,0,1.685349,-1.685349,30.1693,77.35702,0.1323277,2.77141,0.7733746,0,23.87343
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.022753,35.49089,30.01676,1.311368,1.311368,0,0,0,1.311368,154.2475,0,0,2.022753,1.380388,1.311368,0,0,9.308461,21.22136,0.6423648,0,0.6423648,30.7787,78.91958,0.1323191,1.442505,1.618202,0,23.24412
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,4.750015,48.4196,34.47429,3.441032,3.441032,0,0,0,3.441032,138.0404,0,0,4.750015,3.622139,3.441032,0,0,8.666096,21.79949,1.127876,0,1.127876,31.8487,81.66315,0.1323041,3.785135,3.800012,0,26.54951
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,5.675031,56.6722,39.07495,4.466446,4.466446,0,0,0,4.466446,127.0592,0,0,5.675031,4.701522,4.466446,0,0,7.538219,22.81458,0.9735083,0,0.9735083,32.77225,84.03123,0.1322911,4.913091,4.540024,0,28.48961
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,6.561512,64.42419,42.95995,0,0,0,0,0,0,0,0,0,6.561512,0,0,0,0,6.564711,23.69074,6.561512,0,6.561512,38.99704,99.99222,0.1322038,0,5.24921,0,30.25225
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,7.621301,73.06245,46.52802,2.548546,2.548546,0,0,0,2.548546,299.045,4.935422,0,7.621301,2.68268,2.548546,0,0,0.003198625,29.5961,0.003198625,0,0.003198625,39.00008,100,0.1322038,2.803401,6.097041,0,37.2174
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,6.476221,72.41338,49.9734,3.301703,3.301703,0,0,0,3.301703,196.1479,3.000744,0,6.476221,3.475477,3.301703,0,0,0,29.59898,0,0,0,39.00008,100,0.1322038,3.631873,5.180976,0,36.0752
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,4.961174,68.84935,52.09993,0.7344098,0.7344098,0,0,0,0.7344098,675.5322,4.188112,0,4.961174,0.7730629,0.7344098,0,0,0,29.59898,0,0,0,39.00008,100,0.1322038,0.8078508,3.96894,0,34.56015
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,5.691881,72.76247,52.9894,5.338396,5.338396,0,0,0,5.338396,106.6216,0.07251723,0,5.691881,5.619364,5.338396,0,0,0,29.59898,0,0,0,39.00008,100,0.1322038,5.872235,4.553505,0,35.29086
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,2.842185,63.10054,53.88908,0.1738339,0.1738339,0,0,0,0.1738339,1635,2.659202,0,2.842185,0.1829831,0.1738339,0,0,0,29.59898,0,0,0,39.00008,100,0.1322038,0.1912173,2.273748,0,32.44116
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.109016,56.30732,52.87693,0.6354331,0.6354331,0,0,0,0.6354331,174.5291,0.4401389,0,1.109016,0.668877,0.6354331,0,0,0,29.59898,0,0,0,39.00008,100,0.1322038,0.6989765,0.8872127,0,30.70799
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,49.76893,49.76893,4.226702,4.226702,0,0,0,4.226702,0,0,8.881784E-16,0,4.44916,4.226702,0,0,0,29.59898,0,4.44916,-4.44916,34.31025,87.97483,0.1322038,4.649372,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,46.81428,46.81428,4.284837,4.284837,0,0,0,4.284837,0,0,0,0,4.510355,4.284837,0,0,4.943511,25.14982,0,4.510355,-4.510355,29.55592,75.78426,0.1322038,4.713321,0,0,25.14982
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,44.48328,44.48328,4.775892,4.775892,0,0,0,4.775892,0,0,8.881784E-16,0,5.027255,4.775892,0,0,9.955016,20.63946,0,5.027255,-5.027255,24.25673,62.19661,0.1322038,5.253481,0,0,20.63946
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,42.21362,42.21362,1.699634,1.699634,0,0,0,1.699634,0,0,2.220446E-16,0,1.789088,1.699634,0,0,15.54086,15.61221,0,1.789088,-1.789088,22.37086,57.36107,0.1322038,1.869597,0,0,15.61221
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,39.88262,39.88262,1.806309,1.806309,0,0,0,1.806309,0,0,0,0,1.901378,1.806309,0,0,17.52873,13.82312,0,1.901378,-1.901378,20.36664,52.22204,0.1322038,1.98694,0,0,13.82312
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,37.86855,37.86855,0.4817578,0.4817578,0,0,0,0.4817578,0,0,0,0,0.5071135,0.4817578,0,0,19.64137,11.92174,0,0.5071135,-0.5071135,19.83209,50.85141,0.1322038,0.5299336,0,0,11.92174
