Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.4730761,0,0,-1,0,0,0,0,0.4730761,0.5203837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766953,0.5203837,0,0,0
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766953,0,0,0,0
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766953,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766953,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766953,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.4792287,0,0,-1,0,0,0,0,0.4792287,0.5271516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766953,0.5271516,0,0,0
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.05454091,0,0,-1,0,0,0,0,0.05454091,0.059995,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766953,0.059995,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.6016162,0.6016162,4.106879,0,1.286178,0.6016162,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1773475,0.6617778,0,5,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1775651,0,0,5,2.997
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95028,0.06965578,0.3126151,1.289319,1.289319,4.592083,0,1.418639,1.289319,24.24654,0,0,0,0.3126151,0,0,3.302764,3.137626,5.14586,5.994,3.450241,0,3.450241,12.39142,88.50998,0.1784908,1.41825,0.2500921,5,6.306615
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57803,0.116347,0.5221654,1.858757,1.858757,0,0,0,1.858757,28.09217,0,0,0,0.5221654,1.956587,1.858757,0,0,1.695619,9.099216,0,1.434421,-1.434421,10.87941,77.70992,0.1784908,2.044633,0.4177323,0,9.621382
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37406,0.08937269,0.4011046,0,0,0,-1,0,0,0,0,0,0,0.4011046,0,0,0,0,3.289421,7.664795,0.4011046,0,0.4011046,11.25993,80.42792,0.1783258,0,0.3208837,0,8.0659
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58234,0.1034852,0.4644416,2.983095,2.983095,0,0,0,2.983095,15.56912,0,4.440892E-16,0,0.4644416,3.1401,2.983095,0,0,2.888316,8.025789,0,2.675659,-2.675659,8.439539,60.2823,0.1783258,3.281405,0.3715533,0,8.490232
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94394,0.165469,0.7426248,0,0,0,0,0,0,0,0,0,0,0.7426248,0,0,0,0,5.86127,5.350131,0.7426248,0,0.7426248,9.144054,65.31454,0.1780209,0,0.5940998,0,6.092756
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.42768,0.1563569,0.70173,0,0,0,0,0,0,0,0,0,0,0.70173,0,0,0,0,5.118646,6.018493,0.70173,0,0.70173,9.809774,70.06967,0.1777339,0,0.561384,0,6.720223
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86683,0.3103007,1.39263,0.9174923,0.9174923,0,0,0,0.9174923,151.7865,0,0,0,1.39263,0.9657814,0.9174923,0,0,4.416915,6.65005,0.4268483,0,0.4268483,10.21472,72.96213,0.1775597,1.009242,1.114104,0,8.04268
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67056,0.2330156,1.045774,0.3408199,0.3408199,0,-1,0,0.3408199,306.8406,0,0,0,1.045774,0.3587578,0.3408199,0,0,3.990067,7.034214,0.6870161,0,0.6870161,10.86648,77.61755,0.1772801,0.3749019,0.8366191,0,8.079988
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92119,0.1894549,0.8502734,1.147291,1.147291,0,0,0,1.147291,74.11137,0,0,0,0.8502734,1.207675,1.147291,0,0,3.303051,7.652528,0,0.3574018,-0.3574018,10.48974,74.92659,0.1772801,1.26202,0.6802187,0,8.502802
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92087,0.04545475,0.2040009,0,0,0,0,0,0,0,0,0,0,0.2040009,0,0,0,0,3.700164,7.295126,0.2040009,0,0.2040009,10.68328,76.30896,0.1771972,0,0.1632007,0,7.499127
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20929,0.05798889,0.2602541,0,0,0,0,0,0,0,0,0,0,0.2602541,0,0,0,0,3.496163,7.478727,0.2602541,0,0.2602541,10.93017,78.07253,0.1770916,0,0.2082033,0,7.738981
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61366,0.03973837,0.1783458,1.513939,1.513939,0,0,0,1.513939,11.78025,0,2.220446E-16,0,0.1783458,1.59362,1.513939,0,0,3.235909,7.712956,0,1.415275,-1.415275,9.438345,67.41661,0.1770916,1.665333,0.1426766,0,7.891302
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,3.258373,3.258373,0,-1,0,3.258373,0,0,4.440892E-16,0.2542105,0,3.429867,3.258373,0,0,4.808436,6.297681,0,3.429867,-3.429867,5.822948,41.5924,0.1770916,3.58421,0,0,6.297681
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,1.595747,1.595747,0,-1,0,1.595747,0,0,0,0,0,1.679733,1.595747,0,0,8.619399,2.867815,0,1.679733,-1.679733,4.052353,28.94532,0.1770916,1.755322,0,0,2.867815
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,1.678831,1.128677,0,-1,0,1.128677,0,0,0.5501534,0.7180365,0,1.188081,1.128677,0,0,10.48577,1.188081,0,1.188081,-1.188081,2.800006,20,0.1770916,1.846714,0,0,1.188081
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.03772517,0,0,-1,0,0,0,0,0.03772517,0.04149769,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1770916,0.04149769,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.2894467,0,0,-1,0,0,0,0,0.2894467,0.3183914,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1770916,0.3183914,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.426862,0,0,-1,0,0,0,0,0.426862,0.4695482,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1770916,0.4695482,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.4547938,0,0,-1,0,0,0,0,0.4547938,0.5002731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1770916,0.5002731,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.0358638,0,0,-1,0,0,0,0,0.0358638,0.03945018,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1770916,0.03945018,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.3534426,0,0,-1,0,0,0,0,0.3534426,0.3887869,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1770916,0.3887869,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.3144559,0,0,-1,0,0,0,0,0.3144559,0.3459015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1770916,0.3459015,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.3787099,0.3787099,3.883973,0,1.225325,0.3787099,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1775671,0.4165809,0,5,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,0.8959265,0.8959265,4.40119,0,1.366525,0.8959265,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1783894,0.9855192,0,5,2.997
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95558,0.1267439,0.5688267,2.564301,2.564301,5,0,1.53,2.564301,22.18252,0,0,0,0.5688267,0,0,2.435699,2.313914,5.14586,5.994,2.88274,0,2.88274,11.85304,84.66443,0.1792599,2.820732,0.4550614,5,6.562827
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55985,0.236924,1.063315,0.691388,0.691388,0,0,0,0.691388,153.7942,0,0,0,1.063315,0.7277768,0.691388,0,0,2.26312,8.588467,0.3355379,0,0.3355379,12.17136,86.93813,0.1791252,0.7605268,0.8506519,0,9.651781
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32645,0.3257614,1.462017,0.8188698,0.8188698,0,-1,0,0.8188698,178.5409,0,0,0,1.462017,0.8619682,0.8188698,0,0,1.927582,8.89045,0.600049,0,0.600049,12.74062,91.00424,0.1788849,0.9007567,1.169614,0,10.35247
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49162,0.3667248,1.645861,0.6318579,0.6318579,0,0,0,0.6318579,260.4796,0,0,0,1.645861,0.6651135,0.6318579,0,0,1.327533,9.430494,0.9807472,0,0.9807472,13.67104,97.65008,0.1784934,0.6950436,1.316689,0,11.07635
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.77841,0.2983668,1.33907,0,0,0,0,0,0,0,0.9922841,0,0,1.33907,0,0,0,0,0.3467859,10.31317,0.3467859,0,0.3467859,14.00003,100,0.1783554,0,1.071256,0,11.65224
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14538,0.4224972,1.896168,3.881115,3.881115,2.079756,0,0.7327732,3.881115,48.85626,0,0,0,1.896168,1.896168,1.801359,0,0,0,10.62527,0,0,0,14.00003,100,0.1783554,4.269226,1.516934,5,12.52144
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60739,0.5445861,2.444103,0.8987259,0.8987259,0,0,0,0.8987259,271.9519,1.498075,0,0,2.444103,0.9460273,0.8987259,0,0,0,10.62527,0,0,0,14.00003,100,0.1783554,0.9885985,1.955282,0,13.06938
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50483,0.6046634,2.713729,0.5475569,0.5475569,0,-1,0,0.5475569,495.6068,2.137353,0,0,2.713729,0.5763757,0.5475569,0,0,0,10.62527,0,0,0,14.00003,100,0.1783554,0.6023126,2.170983,0,13.339
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81133,0.4589973,2.05998,0,0,0,0,0,0,0,2.05998,0,0,2.05998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1783554,0,1.647984,0,12.68525
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.8462,0.2026638,0.909555,2.766052,2.766052,0,0,0,2.766052,32.88279,0,0,0,0.909555,2.911633,2.766052,0,0,0,10.62527,0,2.002079,-2.002079,11.88965,84.92592,0.1783554,3.042657,0.727644,0,11.53483
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.1606,0.0490067,0.2199421,0,0,0,0,0,0,0,0,0,0,0.2199421,0,0,0,0,2.224532,8.623196,0.2199421,0,0.2199421,12.09831,86.41631,0.178268,0,0.1759537,0,8.843138
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.5871,0.02436314,0.1093418,0,0,0,0,0,0,0,0,0,0,0.1093418,0,0,0,0,2.00459,8.821143,0.1093418,0,0.1093418,12.20204,87.15724,0.1782246,0,0.08747341,0,8.930486
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.895248,8.919551,0,0,0,12.20204,87.15724,0.1782246,0,0,0,8.919551
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,1.75175,1.75175,0,-1,0,1.75175,0,0,2.220446E-16,0,0,1.843948,1.75175,0,0,1.895248,8.919551,0,1.843948,-1.843948,10.25835,73.27376,0.1782246,1.926925,0,0,8.919551
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.335168,0.335168,0,-1,0,0.335168,0,0,0,0,0,0.3528084,0.335168,0,0,3.944079,7.075603,0,0.3528084,-0.3528084,9.886454,70.61739,0.1782246,0.3686848,0,0,7.075603
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.6700835,0.6700835,0,-1,0,0.6700835,0,0,1.110223E-16,0,0,0.7053511,0.6700835,0,0,4.336088,6.722795,0,0.7053511,-0.7053511,9.142948,65.30664,0.1782246,0.7370919,0,0,6.722795
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.622789,0.622789,0,-1,0,0.622789,0,0,0,0,0,0.6555674,0.622789,0,0,5.119812,6.017444,0,0.6555674,-0.6555674,8.45192,60.37074,0.1782246,0.685068,0,0,6.017444
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.2609327,0.2609327,0,-1,0,0.2609327,0,0,5.551115E-17,0,0,0.274666,0.2609327,0,0,5.84822,5.361876,0,0.274666,-0.274666,8.162396,58.30272,0.1782246,0.287026,0,0,5.361876
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.2460657,0.2460657,0,-1,0,0.2460657,0,0,5.551115E-17,0,0,0.2590165,0.2460657,0,0,6.153404,5.087211,0,0.2590165,-0.2590165,7.889369,56.35252,0.1782246,0.2706723,0,0,5.087211
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.08833087,0.08833087,0,-1,0,0.08833087,0,0,1.387779E-17,0,0,0.09297986,0.08833087,0,0,6.4412,4.828194,0,0.09297986,-0.09297986,7.791359,55.65246,0.1782246,0.09716395,0,0,4.828194
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.544511,4.735214,0,0,0,7.791359,55.65246,0.1782246,0,0,0,4.735214
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.680491,0.680491,0,-1,0,0.680491,0,0,1.110223E-16,0,0,0.7163063,0.680491,0,0,6.544511,4.735214,0,0.7163063,-0.7163063,7.036306,50.25923,0.1782246,0.74854,0,0,4.735214
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.340407,4.018908,0,0,0,7.036306,50.25923,0.1782246,0,0,0,4.018908
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.2579863,0.2579863,0,0,0,0.2579863,0,0,5.551115E-17,0,0,0.2715645,0.2579863,0,0,7.340407,4.018908,0,0.2715645,-0.2715645,6.750052,48.21456,0.1782246,0.283785,0,0,4.018908
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95787,0.1402185,0.6293008,0,0,0,0,0,0,0,0,0,0,0.6293008,0,0,0,0,7.642146,3.747343,0.6293008,0,0.6293008,7.347059,52.47889,0.1779751,0,0.5034406,0,4.376644
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53878,0.3813026,1.711286,0,0,0,0,0,0,0,0,0,0,1.711286,0,0,0,0,7.012845,4.313714,1.711286,0,1.711286,8.970528,64.07507,0.1773001,0,1.369029,0,6.025
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27608,0.635795,2.853448,1.966373,1.966373,0,-1,0,1.966373,145.1122,0,0,0,2.853448,2.069866,1.966373,0,0,5.301559,5.853871,0.7835814,0,0.7835814,9.713899,69.38485,0.1769927,2.163011,2.282758,0,8.707319
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39828,0.8374253,3.758365,3.929614,3.929614,4.651246,0,1.43479,3.929614,95.6421,0,0,0,3.758365,0,0,0.721632,0.6855504,4.517977,6.559094,4.443915,0,4.443915,13.92977,99.49813,0.1775298,4.322575,3.006692,5,10.31746
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.61008,0.9767959,4.38386,1.205539,1.205539,0,0,0,1.205539,363.643,3.040809,0,0,4.38386,1.268989,1.205539,0,0,0.07406223,10.55862,0.07406223,0,0.07406223,14.00003,100,0.177501,1.326093,3.507088,0,14.94248
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85847,1.113691,4.998245,0,0,0,0,0,0,0,4.998245,0,0,4.998245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.177501,0,3.998596,0,15.62352
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34717,1.115864,5.007999,0.3711355,0.3711355,0,0,0,0.3711355,1349.372,4.617331,0,0,5.007999,0.390669,0.3711355,0,0,0,10.62527,0,0,0,14.00003,100,0.177501,0.4082491,4.0064,0,15.63327
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34153,0.9755191,4.378129,0,0,0,-1,0,0,0,4.378129,0,0,4.378129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.177501,0,3.502504,0,15.0034
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70454,0.7600539,3.411122,0.08149767,0.08149767,0,0,0,0.08149767,4185.545,3.325335,0,0,3.411122,0.08578702,0.08149767,0,0,0,10.62527,0,0,0,14.00003,100,0.177501,0.08964744,2.728898,0,14.0364
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.7747,0.4261457,1.912542,1.711956,1.711956,0,0,0,1.711956,111.7168,0.1104826,0,0,1.912542,1.802059,1.711956,0,0,0,10.62527,0,0,0,14.00003,100,0.177501,1.883152,1.530034,0,12.53782
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11507,0.2856143,1.281837,0.9191733,0.9191733,0,0,0,0.9191733,139.4554,0.3142859,0,0,1.281837,0.9675509,0.9191733,0,0,0,10.62527,0,0,0,14.00003,100,0.177501,1.011091,1.025469,0,11.90711
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56364,0.03933476,0.1765344,3.528951,3.528951,3.361243,0,1.082619,3.528951,5.002461,0,0,0,0.1765344,0.1765344,0.1677077,0,0,0,10.62527,0,0,0,14.00003,100,0.177501,3.881846,0.1412275,5,10.80181
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,0.7795919,0.7795919,0,-1,0,0.7795919,0,0,1.110223E-16,0,0,0.8206231,0.7795919,0,0,0,10.62527,0,0.8206231,-0.8206231,13.13502,93.82135,0.177501,0.8575511,0,0,10.62527
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9118034,9.804651,0,0,0,13.13502,93.82135,0.177501,0,0,0,9.804651
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,1.374412,1.374412,0,-1,0,1.374412,0,0,0,0,0,1.446749,1.374412,0,0,0.9118034,9.804651,0,1.446749,-1.446749,11.61001,82.92846,0.177501,1.511853,0,0,9.804651
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.519303,8.357902,0,0,0,11.61001,82.92846,0.177501,0,0,0,8.357902
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.1508655,0.1508655,0,-1,0,0.1508655,0,0,0,0,0,0.1588058,0.1508655,0,0,2.519303,8.357902,0,0.1588058,-0.1588058,11.44261,81.73278,0.177501,0.165952,0,0,8.357902
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.04105975,0.04105975,0,-1,0,0.04105975,0,0,6.938894E-18,0,0,0.04322079,0.04105975,0,0,2.695753,8.199096,0,0.04322079,-0.04322079,11.39705,81.40736,0.177501,0.04516573,0,0,8.199096
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.44007,0.44007,0,-1,0,0.44007,0,0,5.551115E-17,0,0,0.4632316,0.44007,0,0,2.743777,8.155875,0,0.4632316,-0.4632316,10.90876,77.91959,0.177501,0.484077,0,0,8.155875
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.4571603,0.4571603,0,-1,0,0.4571603,0,0,5.551115E-17,0,0,0.4812213,0.4571603,0,0,3.258478,7.692644,0,0.4812213,-0.4812213,10.40151,74.29636,0.177501,0.5028763,0,0,7.692644
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.06541698,0.06541698,0,-1,0,0.06541698,0,0,1.387779E-17,0,0,0.06885998,0.06541698,0,0,3.793169,7.211422,0,0.06885998,-0.06885998,10.32893,73.77791,0.177501,0.07195868,0,0,7.211422
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.4450078,0.4450078,0,-1,0,0.4450078,0,0,0,0,0,0.4684293,0.4450078,0,0,3.86968,7.142562,0,0.4684293,-0.4684293,9.835159,70.251,0.177501,0.4895086,0,0,7.142562
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.547288,0.547288,0,0,0,0.547288,0,0,1.110223E-16,0,0,0.5760927,0.547288,0,0,4.390157,6.674133,0,0.5760927,-0.5760927,9.227904,65.91348,0.177501,0.6020168,0,0,6.674133
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.2986722,0.2986722,0,0,0,0.2986722,0,0,0,0,0,0.3143918,0.2986722,0,0,5.03026,6.098041,0,0.3143918,-0.3143918,8.896506,63.54635,0.177501,0.3285395,0,0,6.098041
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95716,0.0720166,0.3232105,0,0,0,0,0,0,0,0,0,0,0.3232105,0,0,0,0,5.379584,5.783648,0.3232105,0,0.3232105,9.203131,65.73652,0.1773755,0,0.2585684,0,6.106859
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51484,0.2786862,1.250744,1.593046,1.593046,0,0,0,1.593046,78.51273,0,2.220446E-16,0,1.250744,1.67689,1.593046,0,0,5.056374,6.074538,0,0.4261467,-0.4261467,8.753933,62.52797,0.1773755,1.75235,1.000595,0,7.325282
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22301,0.6606425,2.964963,1.980834,1.980834,0,-1,0,1.980834,149.6826,0,0,0,2.964963,2.085089,1.980834,0,0,5.52987,5.648391,0.8798746,0,0.8798746,9.588655,68.49026,0.1770345,2.178918,2.371971,0,8.613355
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.30241,0.8735309,3.920407,1.708722,1.708722,0,0,0,1.708722,229.4351,0,0,0,3.920407,1.798654,1.708722,0,0,4.649995,6.440279,2.121752,0,2.121752,11.60153,82.86788,0.1762176,1.879594,3.136325,0,10.36069
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.43911,1.010538,4.535292,0.08379944,0.08379944,0,0,0,0.08379944,5412.08,1.918839,0,0,4.535292,0.08820993,0.08379944,0,0,2.528243,8.349855,2.528243,0,2.528243,14.00003,100,0.175254,0.09217938,3.628234,0,12.88515
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56701,1.045305,4.691329,1.081426,1.081426,0,0,0,1.081426,433.8094,3.552986,0,0,4.691329,1.138343,1.081426,0,0,0,10.62527,0,0,0,14.00003,100,0.175254,1.189569,3.753063,0,15.3166
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08644,1.008403,4.525713,0.5541794,0.5541794,0,0,0,0.5541794,816.6513,3.942366,0,0,4.525713,0.5833467,0.5541794,0,0,0,10.62527,0,0,0,14.00003,100,0.175254,0.6095973,3.62057,0,15.15099
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18088,1.06735,4.790268,1.992869,1.992869,0,-1,0,1.992869,240.3704,2.692511,0,0,4.790268,2.097757,1.992869,0,0,0,10.62527,0,0,0,14.00003,100,0.175254,2.192157,3.832215,0,15.41554
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60096,0.6315169,2.834248,2.179051,2.179051,0,0,0,2.179051,130.068,0.5405106,0,0,2.834248,2.293737,2.179051,0,0,0,10.62527,0,0,0,14.00003,100,0.175254,2.396956,2.267398,0,13.45952
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70647,0.4660783,2.091759,1.650694,1.650694,0,0,0,1.650694,126.72,0.3541866,0,0,2.091759,1.737573,1.650694,0,0,0,10.62527,0,0,0,14.00003,100,0.175254,1.815763,1.673407,0,12.71703
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07275,0.1154177,0.5179948,0.001404305,0.001404305,0,0,0,0.001404305,36886.2,0.5165166,0,0,0.5179948,0.001478216,0.001404305,0,0,0,10.62527,0,0,0,14.00003,100,0.175254,0.001544736,0.4143958,0,11.14327
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.5433,0.03224405,0.1447113,0,0,0,0,0,0,0,0.1447113,0,0,0.1447113,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.175254,0,0.115769,0,10.76999
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.229585,0.229585,0,-1,0,0.229585,0,0,2.775558E-17,0,0,0.2416684,0.229585,0,0,0,10.62527,0,0.2416684,-0.2416684,13.74529,98.18043,0.175254,0.2525435,0,0,10.62527
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,2.315028,2.315028,0,-1,0,2.315028,0,0,0,0,0,2.436872,2.315028,0,0,0.2685205,10.38361,0,2.436872,-2.436872,11.1766,79.83269,0.175254,2.546531,0,0,10.38361
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,1.49855,1.49855,0,-1,0,1.49855,0,0,2.220446E-16,0,0,1.577421,1.49855,0,0,2.976156,7.946734,0,1.577421,-1.577421,9.51385,67.95594,0.175254,1.648405,0,0,7.946734
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.1773757,0.1773757,0,-1,0,0.1773757,0,0,2.775558E-17,0,0,0.1867113,0.1773757,0,0,4.728846,6.369312,0,0.1867113,-0.1867113,9.317039,66.55015,0.175254,0.1951133,0,0,6.369312
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.5130301,0.5130301,0,-1,0,0.5130301,0,0,0,0,0,0.5400317,0.5130301,0,0,4.936303,6.182601,0,0.5400317,-0.5400317,8.747796,62.48413,0.175254,0.5643331,0,0,6.182601
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.3739668,0.3739668,0,-1,0,0.3739668,0,0,5.551115E-17,0,0,0.3936493,0.3739668,0,0,5.536338,5.64257,0,0.3936493,-0.3936493,8.332853,59.52026,0.175254,0.4113635,0,0,5.64257
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.1948564,0.1948564,0,-1,0,0.1948564,0,0,0,0,0,0.205112,0.1948564,0,0,5.973727,5.24892,0,0.205112,-0.205112,8.116647,57.97593,0.175254,0.2143421,0,0,5.24892
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.5123767,0.5123767,0,-1,0,0.5123767,0,0,0,0,0,0.5393439,0.5123767,0,0,6.201629,5.043808,0,0.5393439,-0.5393439,7.548128,53.91509,0.175254,0.5636144,0,0,5.043808
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.6162835,0.6162835,0,-1,0,0.6162835,0,0,1.110223E-16,0,0,0.6487195,0.6162835,0,0,6.8009,4.504464,0,0.6487195,-0.6487195,6.864317,49.03074,0.175254,0.6779119,0,0,4.504464
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.4137315,0.4137315,0,-1,0,0.4137315,0,0,5.551115E-17,0,0,0.4355069,0.4137315,0,0,7.521699,3.855745,0,0.4355069,-0.4355069,6.405253,45.75172,0.175254,0.4551047,0,0,3.855745
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.7190638,0.7190638,0,0,0,0.7190638,0,0,0,0,0,0.7569093,0.7190638,0,0,8.005596,3.420238,0,0.7569093,-0.7569093,5.6074,40.05278,0.175254,0.7909701,0,0,3.420238
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.846606,2.663329,0,0,0,5.6074,40.05278,0.175254,0,0,0,2.663329
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95345,0.04581667,0.2056252,1.668131,1.668131,0,0,0,1.668131,12.32668,0,0,0,0.2056252,1.755927,1.668131,0,0,8.846606,2.663329,0,1.550302,-1.550302,3.973239,28.38022,0.175254,1.834944,0.1645002,0,2.868954
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48806,0.2221767,0.9971289,0,0,0,0,0,0,0,0,0,0,0.9971289,0,0,0,0,10.56916,1.113027,0.9971289,0,0.9971289,4.919199,35.13706,0.1748769,0,0.7977031,0,2.110156
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16729,0.365148,1.638784,0,0,0,-1,0,0,0,0,0,0,1.638784,0,0,0,0,9.572035,2.010443,1.638784,0,1.638784,6.473886,46.24195,0.1742606,0,1.311028,0,3.649227
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.20411,0.6183068,2.774961,0.6633201,0.6633201,0,0,0,0.6633201,418.3442,0,0,0,2.774961,0.6982316,0.6633201,0,0,7.93325,3.485349,2.076729,0,2.076729,8.444044,60.31448,0.1734858,0.729652,2.219969,0,6.26031
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26564,0.8495196,3.812644,0.2267095,0.2267095,0,0,0,0.2267095,1681.731,0,0,0,3.812644,0.2386416,0.2267095,0,0,5.856521,5.354405,3.574002,0,3.574002,11.83464,84.53297,0.1721684,0.2493805,3.050115,0,9.167049
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27111,0.9320218,4.182914,1.5045,1.5045,0,0,0,1.5045,278.0269,0.3167111,0,0,4.182914,1.583684,1.5045,0,0,2.282519,8.571008,2.282519,0,2.282519,14.00003,100,0.1713374,1.65495,3.346331,0,12.75392
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82548,0.9717687,4.361298,0,0,0,0,0,0,0,4.361298,0,0,4.361298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1713374,0,3.489038,0,14.98657
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.0231,0.7703906,3.457513,3.092839,3.092839,0,-1,0,3.092839,111.7909,0.2018925,0,0.07212335,3.457513,3.25562,3.092839,0,0,0,10.62527,0,0,0,14.00003,100,0.1713374,3.402123,2.76601,0,14.08279
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.5007,0.4427364,1.987001,0.7625552,0.7625552,0,0,0,0.7625552,260.5714,1.184311,0,0,1.987001,0.8026897,0.7625552,0,0,0,10.62527,0,0,0,14.00003,100,0.1713374,0.8388107,1.589601,0,12.61228
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64157,0.3058935,1.37285,1.550117,1.550117,0,0,0,1.550117,88.56429,2.220446E-16,0,0,1.37285,1.631702,1.550117,0,0,0,10.62527,0,0.258852,-0.258852,13.72717,98.05105,0.1713374,1.705128,1.09828,0,11.99812
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03369,0.1216544,0.5459847,3.205442,3.205442,2.959989,0,0.973077,3.205442,17.03306,2.220446E-16,0,0,0.5459847,0.2583714,0.2454529,0,0,0.2876133,10.36642,0.2876133,0,0.2876133,14.00003,100,0.1714084,3.525986,0.4367878,5,10.91241
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52609,0.05592259,0.2509806,0,0,0,0,0,0,0,0.2509806,0,0,0.2509806,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1714084,0,0.2007845,0,10.87626
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1714084,0,0,0,10.62527
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,1.968553,1.968553,0,-1,0,1.968553,0,0,0,0,0,2.072161,1.968553,0,0,0,10.62527,0,2.072161,-2.072161,11.81578,84.39825,0.1714084,2.165408,0,0,10.62527
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,3.758332,3.33,0,-1,0,3.33,0,0,0.4283324,0.8041656,0,3.505263,3.33,0,0,2.302401,8.553113,0,3.505263,-3.505263,8.120907,58.00636,0.1714084,4.134166,0,0,8.553113
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,0.8168789,0.8168789,0,-1,0,0.8168789,0,0,1.110223E-16,0,0,0.8598725,0.8168789,0,0,6.197138,5.04785,0,0.8598725,-0.8598725,7.214521,51.53219,0.1714084,0.8985668,0,0,5.04785
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.4324416,0.4324416,0,-1,0,0.4324416,0,0,5.551115E-17,0,0,0.4552017,0.4324416,0,0,7.152552,4.187977,0,0.4552017,-0.4552017,6.734697,48.10488,0.1714084,0.4756858,0,0,4.187977
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.2324751,0.2324751,0,-1,0,0.2324751,0,0,2.775558E-17,0,0,0.2447106,0.2324751,0,0,7.658332,3.732776,0,0.2447106,-0.2447106,6.476749,46.2624,0.1714084,0.2557226,0,0,3.732776
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.930233,3.488065,0,0,0,6.476749,46.2624,0.1714084,0,0,0,3.488065
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.197737,0.197737,0,-1,0,0.197737,0,0,0,0,0,0.2081442,0.197737,0,0,7.930233,3.488065,0,0.2081442,-0.2081442,6.257346,44.69524,0.1714084,0.2175107,0,0,3.488065
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.1629416,0.1629416,0,-1,0,0.1629416,0,0,0,0,0,0.1715175,0.1629416,0,0,8.161504,3.279921,0,0.1715175,-0.1715175,6.07655,43.40385,0.1714084,0.1792357,0,0,3.279921
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.3867579,0.3867579,0,-1,0,0.3867579,0,0,5.551115E-17,0,0,0.4071136,0.3867579,0,0,8.352078,3.108403,0,0.4071136,-0.4071136,5.647415,40.3386,0.1714084,0.4254337,0,0,3.108403
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.1943463,0.1943463,0,0,0,0.1943463,0,0,0,0,0,0.204575,0.1943463,0,0,8.804427,2.70129,0,0.204575,-0.204575,5.431774,38.79831,0.1714084,0.2137809,0,0,2.70129
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.009612112,0.009612112,0,0,0,0.009612112,0,0,1.734723E-18,0,0,0.01011801,0.009612112,0,0,9.031733,2.496715,0,0.01011801,-0.01011801,5.421109,38.72213,0.1714084,0.01057332,0,0,2.496715
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94675,0.0989757,0.4442029,2.647564,2.647564,5,0,1.53,2.647564,16.7778,0,0,0,0.4442029,0,0,2.352436,2.234814,9.042975,2.486597,2.679017,0,2.679017,7.962647,56.87594,0.1722119,2.912321,0.3553623,5,2.930799
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45848,0.1286091,0.5771977,0.5652069,0.5652069,4.07047,0,1.276238,0.5652069,102.1215,0,0,0,0.5771977,0,0,3.505263,3.33,6.363958,4.897712,3.907198,0,3.907198,11.66934,83.35226,0.1725926,0.6217276,0.4617582,5,5.47491
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.109,0.3417675,1.533853,0.8666674,0.8666674,0,-1,0,0.8666674,176.9829,0,0,0,1.533853,0.9122815,0.8666674,0,0,2.45676,8.41419,0.6215714,0,0.6215714,12.25902,87.56422,0.1723693,0.9533342,1.227082,0,9.948043
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10349,0.4216471,1.892352,1.500017,1.500017,0,0,0,1.500017,126.1554,0,0,0,1.892352,1.578965,1.500017,0,0,1.835189,8.973604,0.3133866,0,0.3133866,12.55632,89.68782,0.172257,1.650019,1.513882,0,10.86596
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08985,0.5545874,2.488988,0,0,0,0,0,0,0,0.9671856,0,0,2.488988,0,0,0,0,1.521802,9.255652,1.521802,0,1.521802,14.00003,100,0.1717134,0,1.99119,0,11.74464
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.97086,0.6230194,2.796111,1.419028,1.419028,0,0,0,1.419028,197.0441,1.302397,0,0,2.796111,1.493714,1.419028,0,0,0,10.62527,0,0,0,14.00003,100,0.1717134,1.560931,2.236889,0,13.42138
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56458,0.6355038,2.852141,0.7179968,0.7179968,0,0,0,0.7179968,397.2358,2.096355,0,0,2.852141,0.7557862,0.7179968,0,0,0,10.62527,0,0,0,14.00003,100,0.1717134,0.7897965,2.281713,0,13.47742
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86841,0.5659182,2.539841,0,0,0,-1,0,0,0,2.539841,0,0,2.539841,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1717134,0,2.031873,0,13.16512
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40392,0.503894,2.261476,0.3205084,0.3205084,0,0,0,0.3205084,705.5902,1.924099,0,0,2.261476,0.3373773,0.3205084,0,0,0,10.62527,0,0,0,14.00003,100,0.1717134,0.3525593,1.809181,0,12.88675
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.58009,0.2138417,0.9597214,1.679321,1.679321,0,0,0,1.679321,57.14937,0,0,0,0.9597214,1.767707,1.679321,0,0,0,10.62527,0,0.8079851,-0.8079851,13.14834,93.9165,0.1717134,1.847253,0.7677772,0,11.585
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99791,0.08155169,0.366004,0,0,0,0,0,0,0,0,0,0,0.366004,0,0,0,0,0.8977612,9.817289,0.366004,0,0.366004,13.49556,96.39665,0.1715832,0,0.2928032,0,10.18329
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51203,0.05011444,0.2249136,5.205744,5.205744,5,0,1.53,5.205744,4.320489,0,0,0,0.2249136,0.2165723,0.2057436,0,0,0.5317572,10.14669,0.008341338,0,0.008341338,13.50347,96.45318,0.1715852,5.726318,0.1799309,5,10.37161
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,3.272729,3.272729,0,-1,0,3.272729,0,0,4.440892E-16,0.2700022,0,3.444978,3.272729,0,0,0.5234159,10.1542,0,3.444978,-3.444978,9.872147,70.51519,0.1715852,3.600002,0,0,10.1542
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,0.8460891,0.8460891,0,-1,0,0.8460891,0,0,1.110223E-16,0,0,0.8906201,0.8460891,0,0,4.35117,6.709222,0,0.8906201,-0.8906201,8.933351,63.80952,0.1715852,0.930698,0,0,6.709222
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.340747,5.818602,0,0,0,8.933351,63.80952,0.1715852,0,0,0,5.818602
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.340747,5.818602,0,0,0,8.933351,63.80952,0.1715852,0,0,0,5.818602
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.340747,5.818602,0,0,0,8.933351,63.80952,0.1715852,0,0,0,5.818602
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.367532,0.367532,0,-1,0,0.367532,0,0,5.551115E-17,0,0,0.3868757,0.367532,0,0,5.340747,5.818602,0,0.3868757,-0.3868757,8.525547,60.89664,0.1715852,0.4042852,0,0,5.818602
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.2707817,0.2707817,0,-1,0,0.2707817,0,0,5.551115E-17,0,0,0.2850334,0.2707817,0,0,5.770609,5.431726,0,0.2850334,-0.2850334,8.225096,58.75057,0.1715852,0.2978599,0,0,5.431726
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.5374793,0.5374793,0,-1,0,0.5374793,0,0,1.110223E-16,0,0,0.5657676,0.5374793,0,0,6.087313,5.146692,0,0.5657676,-0.5657676,7.628724,54.49078,0.1715852,0.5912272,0,0,5.146692
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.45641,0.45641,0,-1,0,0.45641,0,0,0,0,0,0.4804316,0.45641,0,0,6.715944,4.580925,0,0.4804316,-0.4804316,7.122305,50.8735,0.1715852,0.502051,0,0,4.580925
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,0.8156735,0.8156735,0,-1,0,0.8156735,0,0,1.110223E-16,0,0,0.8586037,0.8156735,0,0,7.249757,4.100493,0,0.8586037,-0.8586037,6.217257,44.40889,0.1715852,0.8972409,0,0,4.100493
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.3600605,0.3600605,0,0,0,0.3600605,0,0,0,0,0,0.379011,0.3600605,0,0,8.203761,3.241889,0,0.379011,-0.379011,5.817745,41.55523,0.1715852,0.3960665,0,0,3.241889
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.4194001,0.4194001,0,0,0,0.4194001,0,0,0,0,0,0.4414738,0.4194001,0,0,8.624884,2.862879,0,0.4414738,-0.4414738,5.35239,38.23128,0.1715852,0.4613401,0,0,2.862879
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.9371,0.1153029,0.5174796,1.744867,1.744867,0,0,0,1.744867,29.65726,2.220446E-16,0,0,0.5174796,1.836702,1.744867,0,0,9.115411,2.421405,0,1.319222,-1.319222,3.961808,28.29857,0.1715852,1.919353,0.4139837,0,2.938884
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42615,0.2943174,1.320896,1.88299,1.88299,5,0,1.53,1.88299,70.14889,4.440892E-16,0,0,1.320896,0,0,3.11701,2.961159,10.58121,1.102183,4.282056,0,4.282056,8.024123,57.31505,0.1724124,2.071289,1.056717,5,2.423079
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04821,0.6173423,2.770632,1.647263,1.647263,0,-1,0,1.647263,168.1961,0,0,0,2.770632,1.733961,1.647263,0,0,6.299157,4.956033,1.036672,0,1.036672,9.007596,64.33984,0.1720461,1.811989,2.216506,0,7.726665
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00067,0.7563497,3.394497,2.233348,2.233348,0,0,0,2.233348,151.9914,0,0,0,3.394497,2.350893,2.233348,0,0,5.262486,5.889037,1.043604,0,1.043604,9.997646,71.41161,0.1716789,2.456683,2.715598,0,9.283535
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91188,1.03414,4.641218,0.8649353,0.8649353,0,0,0,0.8649353,536.5971,0,0,0,4.641218,0.9104583,0.8649353,0,0,4.218881,6.828281,3.73076,0,3.73076,13.53696,96.69234,0.170379,0.9514289,3.712975,0,11.4695
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66636,1.133986,5.089328,2.14253,2.14253,0,0,0,2.14253,237.5382,2.345912,0,0,5.089328,2.255295,2.14253,0,0,0.4881212,10.18597,0.4881212,0,0.4881212,14.00003,100,0.1702104,2.356784,4.071463,0,15.27529
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30405,1.070524,4.804509,2.384822,2.384822,0,0,0,2.384822,201.4619,2.29417,0,0,4.804509,2.510339,2.384822,0,0,0,10.62527,0,0,0,14.00003,100,0.1702104,2.623304,3.843607,0,15.42978
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71702,1.014779,4.554327,1.149561,1.149561,0,-1,0,1.149561,396.1797,3.344263,0,0,4.554327,1.210064,1.149561,0,0,0,10.62527,0,0,0,14.00003,100,0.1702104,1.264517,3.643462,0,15.1796
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31072,0.7882925,3.537857,0,0,0,0,0,0,0,3.537857,0,0,3.537857,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1702104,0,2.830285,0,14.16313
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.5221,0.4757196,2.13503,0,0,0,0,0,0,0,2.13503,0,0,2.13503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1702104,0,1.708024,0,12.7603
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96546,0.1604181,0.7199565,0,0,0,0,0,0,0,0.7199565,0,0,0.7199565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1702104,0,0.5759652,0,11.34523
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50113,0.02009361,0.09018012,2.368847,2.368847,0,0,0,2.368847,3.806921,0,0,0,0.09018012,2.493523,2.368847,0,0,0,10.62527,0,2.403342,-2.403342,11.46668,81.90471,0.1702104,2.605731,0.0721441,0,10.71545
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,1.949481,1.949481,0,-1,0,1.949481,0,0,2.220446E-16,0,0,2.052085,1.949481,0,0,2.670381,8.221931,0,2.052085,-2.052085,9.303596,66.45412,0.1702104,2.144428,0,0,8.221931
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,2.185838,2.185838,0,-1,0,2.185838,0,0,4.440892E-16,0,0,2.300882,2.185838,0,0,4.950475,6.169847,0,2.300882,-2.300882,6.878253,49.13028,0.1702104,2.404422,0,0,6.169847
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,1.738802,1.738802,0,-1,0,1.738802,0,0,2.220446E-16,0,0,1.830318,1.738802,0,0,7.50701,3.868965,0,1.830318,-1.830318,4.948928,35.34941,0.1702104,1.912683,0,0,3.868965
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.3546027,0.3546027,0,-1,0,0.3546027,0,0,5.551115E-17,0,0,0.373266,0.3546027,0,0,9.540697,2.038646,0,0.373266,-0.373266,4.555471,32.53901,0.1702104,0.390063,0,0,2.038646
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.955438,1.665381,0,0,0,4.555471,32.53901,0.1702104,0,0,0,1.665381
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.5247925,0.5247925,0,-1,0,0.5247925,0,0,1.110223E-16,0,0,0.5524132,0.5247925,0,0,9.955438,1.665381,0,0.5524132,-0.5524132,3.973176,28.37977,0.1702104,0.5772718,0,0,1.665381
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.4427022,0.4427022,0,-1,0,0.4427022,0,0,5.551115E-17,0,0,0.4660023,0.4427022,0,0,10.56923,1.112967,0,0.4660023,-0.4660023,3.481967,24.87114,0.1702104,0.4869724,0,0,1.112967
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.2356003,0.2356003,0,-1,0,0.2356003,0,0,2.775558E-17,0,0,0.2480003,0.2356003,0,0,11.08701,0.6469651,0,0.2480003,-0.2480003,3.220551,23.00389,0.1702104,0.2591603,0,0,0.6469651
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.1671596,0.1671596,0,-1,0,0.1671596,0,0,0,0,0,0.1759574,0.1671596,0,0,11.36257,0.3989648,0,0.1759574,-0.1759574,3.035076,21.67907,0.1702104,0.1838755,0,0,0.3989648
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.3742571,0.211857,0,-1,0,0.211857,0,0,0.1624002,0.1998259,0,0.2230073,0.211857,0,0,11.55807,0.2230073,0,0.2230073,-0.2230073,2.800006,20,0.1702104,0.4116828,0,0,0.2230073
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,1.135091,1.135091,4.640355,0,1.431817,1.135091,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.17114,1.2486,0,5,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.3919399,0.3919399,3.897203,0,1.228936,0.3919399,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1716063,0.4311339,0,5,2.997
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92449,0.1884125,0.8455951,0.1192417,0.1192417,3.624505,0,1.15449,0.1192417,709.1437,0,0,0,0.8455951,0,0,3.505263,3.33,5.14586,5.994,4.175595,0,4.175595,13.07955,93.42519,0.1716137,0.1311659,0.6764761,5,6.839595
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.3911,0.4108486,1.843888,0.1866604,0.1866604,0,0,0,0.1866604,987.8307,0.6771386,0,0,1.843888,0.1964846,0.1866604,0,0,0.9702651,9.752035,0.9702651,0,0.9702651,14.00003,100,0.1712839,0.2053264,1.475111,0,11.59592
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98499,0.6796649,3.050336,0,0,0,-1,0,0,0,3.050336,0,0,3.050336,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1712839,0,2.440269,0,13.67561
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89575,0.831638,3.732391,0,0,0,0,0,0,0,3.732391,0,0,3.732391,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1712839,0,2.985913,0,14.35767
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73193,0.8507783,3.818293,1.650802,1.650802,0,0,0,1.650802,231.2993,2.080607,0,0,3.818293,1.737686,1.650802,0,0,0,10.62527,0,0,0,14.00003,100,0.1712839,1.815882,3.054634,0,14.44357
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35771,1.058954,4.752586,2.67848,2.67848,0,0,0,2.67848,177.436,1.933134,0,0,4.752586,2.819453,2.67848,0,0,0,10.62527,0,0,0,14.00003,100,0.1712839,2.946328,3.802069,0,15.37786
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04421,1.097661,4.926303,2.16204,2.16204,0,0,0,2.16204,227.8544,2.650472,0,0,4.926303,2.275831,2.16204,0,0,0,10.62527,0,0,0,14.00003,100,0.1712839,2.378244,3.941042,0,15.55158
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56917,0.9517526,4.271466,5.240047,3.33,0,-1,0,3.33,128.2722,0.7662024,1.910047,2.434052,4.271466,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1712839,5.764052,3.417172,0,14.89674
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22123,0.7961504,3.573123,0,0,0,0,0,0,0,3.573123,0,0,3.573123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1712839,0,2.858499,0,14.1984
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46767,0.518597,2.327463,0.8623918,0.8623918,0,0,0,0.8623918,269.8847,1.419683,0,0,2.327463,0.9077808,0.8623918,0,0,0,10.62527,0,0,0,14.00003,100,0.1712839,0.948631,1.861971,0,12.95274
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93637,0.2969995,1.332934,0,0,0,0,0,0,0,1.332934,0,0,1.332934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1712839,0,1.066347,0,11.95821
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49339,0.04370831,0.1961629,0.6829339,0.6829339,0,0,0,0.6829339,28.72355,0,0,0,0.1961629,0.7188778,0.6829339,0,0,0,10.62527,0,0.5227149,-0.5227149,13.44904,96.06437,0.1712839,0.7512273,0.1569303,0,10.82144
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,2.737405,2.737405,0,-1,0,2.737405,0,0,4.440892E-16,0,0,2.881479,2.737405,0,0,0.5807943,10.10256,0,2.881479,-2.881479,10.41169,74.36909,0.1712839,3.011145,0,0,10.10256
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,1.023,1.023,0,-1,0,1.023,0,0,0,0,0,1.076842,1.023,0,0,3.782437,7.221081,0,1.076842,-1.076842,9.276602,66.26131,0.1712839,1.1253,0,0,7.221081
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,1.555699,1.555699,0,-1,0,1.555699,0,0,0,0,0,1.637578,1.555699,0,0,4.978928,6.144239,0,1.637578,-1.637578,7.550444,53.93163,0.1712839,1.711269,0,0,6.144239
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.6012471,0.6012471,0,-1,0,0.6012471,0,0,0,0,0,0.6328917,0.6012471,0,0,6.798459,4.506661,0,0.6328917,-0.6328917,6.883317,49.16645,0.1712839,0.6613718,0,0,4.506661
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.1948725,0.1948725,0,-1,0,0.1948725,0,0,0,0,0,0.205129,0.1948725,0,0,7.501672,3.87377,0,0.205129,-0.205129,6.667092,47.62199,0.1712839,0.2143597,0,0,3.87377
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.4277324,0.4277324,0,-1,0,0.4277324,0,0,0,0,0,0.4502446,0.4277324,0,0,7.729593,3.668641,0,0.4502446,-0.4502446,6.192493,44.232,0.1712839,0.4705056,0,0,3.668641
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.04413143,0.04413143,0,-1,0,0.04413143,0,0,6.938894E-18,0,0,0.04645414,0.04413143,0,0,8.229865,3.218396,0,0.04645414,-0.04645414,6.143526,43.88224,0.1712839,0.04854457,0,0,3.218396
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.4831578,0.4831578,0,-1,0,0.4831578,0,0,0,0,0,0.5085872,0.4831578,0,0,8.281481,3.171942,0,0.5085872,-0.5085872,5.607428,40.05297,0.1712839,0.5314736,0,0,3.171942
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.846578,2.663355,0,0,0,5.607428,40.05297,0.1712839,0,0,0,2.663355
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.5486691,0.5486691,0,-1,0,0.5486691,0,0,0,0,0,0.5775464,0.5486691,0,0,8.846578,2.663355,0,0.5775464,-0.5775464,4.998641,35.7045,0.1712839,0.603536,0,0,2.663355
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.4952648,0.4952648,0,0,0,0.4952648,0,0,1.110223E-16,0,0,0.5213314,0.4952648,0,0,9.488296,2.085808,0,0.5213314,-0.5213314,4.449109,31.77929,0.1712839,0.5447913,0,0,2.085808
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,0.7906083,0.7906083,0,0,0,0.7906083,0,0,1.110223E-16,0,0,0.8322192,0.7906083,0,0,10.06755,1.564477,0,0.8322192,-0.8322192,3.571873,25.51333,0.1712839,0.8696691,0,0,1.564477
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90896,0.1732403,0.7775025,0.1201342,0.1201342,0,0,0,0.1201342,647.1953,0,0,0,0.7775025,0.126457,0.1201342,0,0,10.99224,0.7322575,0.6510456,0,0.6510456,4.189509,29.925,0.1710634,0.1321476,0.6220021,0,1.50976
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35339,0.4697599,2.108282,2.302153,2.302153,5,0,1.53,2.302153,91.57871,0,0,0,2.108282,0,0,2.697847,2.562954,10.3412,1.318199,4.671237,0,4.671237,8.621033,61.57869,0.1717266,2.532368,1.686626,5,3.426481
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91941,0.732497,3.287447,1.459562,1.459562,0,-1,0,1.459562,225.2351,0,0,0,3.287447,1.536382,1.459562,0,0,5.669959,5.522312,1.751065,0,1.751065,10.28224,73.44442,0.1711393,1.605519,2.629957,0,8.809758
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78886,0.9204128,4.130813,2.084601,2.084601,0,0,0,2.084601,198.1584,0,0,0,4.130813,2.194317,2.084601,0,0,3.918893,7.09827,1.936496,0,1.936496,12.11936,86.56669,0.1704946,2.293061,3.30465,0,11.22908
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.55016,1.100198,4.93769,5.394983,5.394983,2.587455,0,0.8713751,5.394983,91.52374,0,0,0,4.93769,2.955293,2.807528,0,0,1.982397,8.841117,1.982397,0,1.982397,14.00003,100,0.1701467,5.934481,3.950152,5,13.77881
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04502,1.170084,5.251338,1.655855,1.655855,0,0,0,1.655855,317.1375,3.508332,0,0,5.251338,1.743006,1.655855,0,0,0,10.62527,0,0,0,14.00003,100,0.1701467,1.821441,4.20107,0,15.87661
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.7854,0.9961089,4.470537,5.129128,5.129128,1.799127,0,0.6561617,5.129128,87.1598,0.9652737,0,0,4.470537,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1701467,5.64204,3.576429,5,15.09581
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42507,0.9468172,4.249315,1.145848,1.145848,0,-1,0,1.145848,370.8445,3.043159,0,0,4.249315,1.206156,1.145848,0,0,0,10.62527,0,0,0,14.00003,100,0.1701467,1.260433,3.399452,0,14.87459
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13558,0.8116382,3.642632,0.4477421,0.4477421,0,0,0,0.4477421,813.556,3.171325,0,0,3.642632,0.4713075,0.4477421,0,0,0,10.62527,0,0,0,14.00003,100,0.1701467,0.4925163,2.914106,0,14.26791
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41685,0.5289982,2.374144,0.833794,0.833794,0,0,0,0.833794,284.7399,1.496466,0,0,2.374144,0.8776779,0.833794,0,0,0,10.62527,0,0,0,14.00003,100,0.1701467,0.9171734,1.899315,0,12.99942
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91068,0.2355299,1.057058,0.8936989,0.8936989,0,0,0,0.8936989,118.279,0.1163225,0,0,1.057058,0.9407357,0.8936989,0,0,0,10.62527,0,0,0,14.00003,100,0.1701467,0.9830688,0.8456466,0,11.68233
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.4888,0.02761296,0.123927,2.939637,2.939637,0,0,0,2.939637,4.215723,0,0,0,0.123927,3.094355,2.939637,0,0,0,10.62527,0,2.970428,-2.970428,10.86892,77.635,0.1701467,3.233601,0.09914158,0,10.7492
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,1.870337,1.870337,0,-1,0,1.870337,0,0,0,0,0,1.968776,1.870337,0,0,3.300476,7.654846,0,1.968776,-1.968776,8.79365,62.81166,0.1701467,2.057371,0,0,7.654846
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,3.014836,3.014836,0,-1,0,3.014836,0,0,4.440892E-16,0,0,3.173512,3.014836,0,0,5.488005,5.68607,0,3.173512,-3.173512,5.448474,38.91759,0.1701467,3.31632,0,0,5.68607
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,1.602155,1.602155,0,-1,0,1.602155,0,0,2.220446E-16,0,0,1.686479,1.602155,0,0,9.01413,2.512558,0,1.686479,-1.686479,3.670769,26.21972,0.1701467,1.762371,0,0,2.512558
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.1985081,0.1985081,0,-1,0,0.1985081,0,0,2.775558E-17,0,0,0.2089559,0.1985081,0,0,10.88799,0.8260785,0,0.2089559,-0.2089559,3.45051,24.64645,0.1701467,0.2183589,0,0,0.8260785
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,0.9545071,0.5862665,0,-1,0,0.5862665,0,0,0.3682407,0.4636914,0,0.6171226,0.5862665,0,0,11.12017,0.6171226,0,0.6171226,-0.6171226,2.800006,20,0.1701467,1.049958,0,0,0.6171226
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.3455397,0,0,-1,0,0,0,0,0.3455397,0.3800937,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1701467,0.3800937,0,0,0
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.366933,0,0,-1,0,0,0,0,0.366933,0.4036262,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1701467,0.4036262,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.6467298,0,0,-1,0,0,0,0,0.6467298,0.7114028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1701467,0.7114028,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.226135,0,0,-1,0,0,0,0,0.226135,0.2487485,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1701467,0.2487485,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.6162293,0,0,-1,0,0,0,0,0.6162293,0.6778522,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1701467,0.6778522,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.1149115,0.1149115,3.620175,0,1.153308,0.1149115,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1704401,0.1264027,0,5,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.3613678,0.3613678,3.866631,0,1.22059,0.3613678,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1708728,0.3975046,0,5,2.997
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89053,0.181943,0.8165601,2.544174,2.544174,5,0,1.53,2.544174,32.09529,0,0,0,0.8165601,0,0,2.455826,2.333035,5.14586,5.994,3.149595,0,3.149595,12.1062,86.47272,0.1717135,2.798592,0.6532481,5,6.81056
