Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,4.954827,3.33,0,-1,0,3.33,0,0,1.624827,2.12031,0,3.505263,3.33,0,0,5.19675,5.948199,0,3.505263,-3.505263,5.375086,38.39339,0.1699392,5.45031,0,0,5.948199
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,1.42295,1.42295,0,-1,0,1.42295,0,0,2.220446E-16,0,0,1.497842,1.42295,0,0,9.091487,2.442936,0,1.497842,-1.497842,3.796222,27.11582,0.1699392,1.565245,0,0,2.442936
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.113742,0.113742,0,-1,0,0.113742,0,0,1.387779E-17,0,0,0.1197284,0.113742,0,0,10.75576,0.945094,0,0.1197284,-0.1197284,3.670017,26.21436,0.1699392,0.1251162,0,0,0.945094
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.4098664,0.4098664,0,-1,0,0.4098664,0,0,0,0,0,0.4314383,0.4098664,0,0,10.88879,0.8253655,0,0.4314383,-0.4314383,3.215241,22.96596,0.1699392,0.450853,0,0,0.8253655
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.607275,0.3742309,0,-1,0,0.3742309,0,0,0.2330441,0.2937716,0,0.3939272,0.3742309,0,0,11.36816,0.3939272,0,0.3939272,-0.3939272,2.800006,20,0.1699392,0.6680025,0,0,0.3939272
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,0.7883782,0,0,-1,0,0,0,0,0.7883782,0.867216,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1699392,0.867216,0,0,0
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.3968187,0,0,-1,0,0,0,0,0.3968187,0.4365006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1699392,0.4365006,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1699392,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.5439935,0,0,-1,0,0,0,0,0.5439935,0.5983928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1699392,0.5983928,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.7282023,0.7282023,4.233466,0,1.320736,0.7282023,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1704829,0.8010226,0,5,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1706686,0,0,5,2.997
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.55518,0.1592509,0.714718,0,0,3.505263,0,1.121937,0,0,0,0,0,0.714718,0,0,3.505263,3.33,5.14586,5.994,4.044718,0,4.044718,12.95539,92.53834,0.1706587,0,0.5717744,5,6.708718
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77974,0.2335039,1.047965,0,0,0,0,0,0,0,0,0,0,1.047965,0,0,0,0,1.101142,9.634246,1.047965,0,1.047965,13.94958,99.63966,0.1703758,0,0.8383723,0,10.68221
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06822,0.6107714,2.741142,3.259924,3.259924,0,-1,0,3.259924,84.08608,0,4.440892E-16,0.2559162,2.741142,3.431499,3.259924,0,0,0.05317679,10.57742,0,0.6903566,-0.6903566,13.22188,94.44181,0.1703758,3.585916,2.192914,0,13.31856
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52016,0.6753342,3.0309,0,0,0,0,0,0,0,2.21066,0,0,3.0309,0,0,0,0,0.8202396,9.887058,0.8202396,0,0.8202396,14.00003,100,0.170155,0,2.42472,0,12.91796
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48968,0.7540788,3.384306,0.9486259,0.9486259,0,0,0,0.9486259,356.7587,2.385752,0,0,3.384306,0.9985536,0.9486259,0,0,0,10.62527,0,0,0,14.00003,100,0.170155,1.043489,2.707445,0,14.00958
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37568,0.6612061,2.967493,1.961329,1.961329,0,0,0,1.961329,151.3001,0.9029356,0,0,2.967493,2.064557,1.961329,0,0,0,10.62527,0,0,0,14.00003,100,0.170155,2.157462,2.373994,0,13.59277
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12129,0.8666559,3.889552,1.040505,1.040505,0,0,0,1.040505,373.814,2.794284,0,0,3.889552,1.095268,1.040505,0,0,0,10.62527,0,0,0,14.00003,100,0.170155,1.144555,3.111641,0,14.51483
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14825,0.8222315,3.690175,1.41222,1.41222,0,-1,0,1.41222,261.3031,2.203628,0,0,3.690175,1.486548,1.41222,0,0,0,10.62527,0,0,0,14.00003,100,0.170155,1.553442,2.95214,0,14.31545
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47551,0.7521656,3.375719,0,0,0,0,0,0,0,3.375719,0,0,3.375719,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.170155,0,2.700575,0,14.00099
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11053,0.4888615,2.19401,1.190109,1.190109,0,0,0,1.190109,184.3538,0.9412644,0,0,2.19401,1.252746,1.190109,0,0,0,10.62527,0,0,0,14.00003,100,0.170155,1.30912,1.755208,0,12.81928
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.8556,0.3527468,1.583127,3.591473,3.591473,2.087502,0,0.7348879,3.591473,44.08018,0,0,0,1.583127,1.583127,1.503971,0,0,0,10.62527,0,0,0,14.00003,100,0.170155,3.95062,1.266502,5,12.2084
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64353,0.09237152,0.4145634,0.6081638,0.6081638,0,0,0,0.6081638,68.1664,0,1.110223E-16,0,0.4145634,0.6401724,0.6081638,0,0,0,10.62527,0,0.225609,-0.225609,13.76222,98.30134,0.170155,0.6689802,0.3316507,0,11.03984
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,3.847613,3.33,0,-1,0,3.33,0,0,0.5176134,0.9023747,0,3.505263,3.33,0,0,0.2506767,10.39966,0,3.505263,-3.505263,10.06734,71.90945,0.170155,4.232375,0,0,10.39966
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.1836159,0.1836159,0,-1,0,0.1836159,0,0,2.775558E-17,0,0,0.1932799,0.1836159,0,0,4.145413,6.894402,0,0.1932799,-0.1932799,9.863608,70.45421,0.170155,0.2019775,0,0,6.894402
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,2.291491,2.291491,0,-1,0,2.291491,0,0,0,0,0,2.412095,2.291491,0,0,4.360169,6.701122,0,2.412095,-2.412095,7.321037,52.29301,0.170155,2.52064,0,0,6.701122
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.676457,0.676457,0,-1,0,0.676457,0,0,1.110223E-16,0,0,0.71206,0.676457,0,0,7.040275,4.289027,0,0.71206,-0.71206,6.570459,46.93176,0.170155,0.7441027,0,0,4.289027
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.831453,3.576967,0,0,0,6.570459,46.93176,0.170155,0,0,0,3.576967
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.3901041,0.3901041,0,-1,0,0.3901041,0,0,5.551115E-17,0,0,0.4106359,0.3901041,0,0,7.831453,3.576967,0,0.4106359,-0.4106359,6.137611,43.83999,0.170155,0.4291146,0,0,3.576967
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.1698716,0.1698716,0,-1,0,0.1698716,0,0,0,0,0,0.1788122,0.1698716,0,0,8.287715,3.166331,0,0.1788122,-0.1788122,5.949127,42.49368,0.170155,0.1868587,0,0,3.166331
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.5379849,0.5379849,0,-1,0,0.5379849,0,0,0,0,0,0.5662999,0.5379849,0,0,8.486395,2.987519,0,0.5662999,-0.5662999,5.352194,38.22988,0.170155,0.5917834,0,0,2.987519
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.06946087,0.06946087,0,-1,0,0.06946087,0,0,1.387779E-17,0,0,0.0731167,0.06946087,0,0,9.115617,2.421219,0,0.0731167,-0.0731167,5.275122,37.67937,0.170155,0.07640696,0,0,2.421219
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.5675252,0.5675252,0,-1,0,0.5675252,0,0,0,0,0,0.5973949,0.5675252,0,0,9.196858,2.348102,0,0.5973949,-0.5973949,4.645413,33.18145,0.170155,0.6242777,0,0,2.348102
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,0.7903562,0.7903562,0,0,0,0.7903562,0,0,1.110223E-16,0,0,0.8319539,0.7903562,0,0,9.86063,1.750707,0,0.8319539,-0.8319539,3.768456,26.91749,0.170155,0.8693919,0,0,1.750707
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.1611903,0.1611903,0,0,0,0.1611903,0,0,0,0,0,0.169674,0.1611903,0,0,10.78502,0.9187531,0,0.169674,-0.169674,3.589604,25.63998,0.170155,0.1773093,0,0,0.9187531
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50764,0.100042,0.4489886,0.1198192,0.1198192,0,0,0,0.1198192,374.7217,0,0,0,0.4489886,0.1261255,0.1198192,0,0,10.97355,0.7490791,0.3228631,0,0.3228631,3.895899,27.8278,0.1700682,0.1318011,0.3591909,0,1.198068
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.715,0.1576993,0.7077547,2.40542,2.40542,5,0,1.53,2.40542,29.42333,0,0,0,0.7077547,0,0,2.59458,2.464851,10.65069,1.039656,3.172606,0,3.172606,6.905697,49.32631,0.1707776,2.645962,0.5662038,5,1.747411
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98162,0.2958866,1.327939,0,0,0,-1,0,0,0,0,0,0,1.327939,0,0,0,0,7.478081,3.895001,1.327939,0,1.327939,8.165491,58.32482,0.1704219,0,1.062351,0,5.22294
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.40012,0.5583956,2.506079,0,0,0,0,0,0,0,0,0,0,2.506079,0,0,0,0,6.150142,5.090146,2.506079,0,2.506079,10.54297,75.30676,0.1697548,0,2.004863,0,7.596225
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30283,0.4248576,1.906761,1.253925,1.253925,0,0,0,1.253925,152.0634,0,0,0,1.906761,1.319921,1.253925,0,0,3.644063,7.345617,0.5868401,0,0.5868401,11.09969,79.28336,0.1695994,1.379317,1.525409,0,9.252378
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.02535,0.4628855,2.07743,1.401306,1.401306,0,0,0,1.401306,148.2496,0,0,0,2.07743,1.475059,1.401306,0,0,3.057223,7.873774,0.6023715,0,0.6023715,11.67115,83.3652,0.1694401,1.541436,1.661944,0,9.951203
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90787,0.444736,1.995975,2.819791,2.819791,0,0,0,2.819791,70.78453,0,0,0,1.995975,2.9682,2.819791,0,0,2.454851,8.415908,0,0.9722251,-0.9722251,10.64634,76.0451,0.1694401,3.101769,1.59678,0,10.41188
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06531,0.6239574,2.800321,0,0,0,-1,0,0,0,0,0,0,2.800321,0,0,0,0,3.535102,7.443683,2.800321,0,2.800321,13.30295,95.02091,0.1687035,0,2.240257,0,10.244
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.4433,0.4671498,2.096568,1.700735,1.700735,0,0,0,1.700735,123.2742,0,0,0,2.096568,1.790248,1.700735,0,0,0.7347807,9.963971,0.3063209,0,0.3063209,13.59356,97.09663,0.1686233,1.870809,1.677255,0,12.06054
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10645,0.2238165,1.004489,1.814083,1.814083,0,0,0,1.814083,55.3717,0,2.220446E-16,0,1.004489,1.909561,1.814083,0,0,0.4284598,10.23966,0,0.9050724,-0.9050724,12.63953,90.28214,0.1686233,1.995491,0.803591,0,11.24415
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87124,0.1340408,0.6015753,2.399712,2.399712,0,0,0,2.399712,25.06865,0,0,0,0.6015753,2.526012,2.399712,0,0,1.434096,9.334588,0,1.924437,-1.924437,10.61099,75.79264,0.1686233,2.639683,0.4812602,0,9.936163
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67557,0.05716598,0.2565609,3.576086,3.576086,5,0,1.53,3.576086,7.17435,0,0,0,0.2565609,0,0,1.423914,1.352718,3.572359,7.410151,1.609279,0,1.609279,12.13769,86.69759,0.1689863,3.933694,0.2052487,5,7.666712
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.96308,8.858502,0,0,0,12.13769,86.69759,0.1689863,0,0,0,8.858502
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,1.375239,1.375239,0,-1,0,1.375239,0,0,0,0,0,1.44762,1.375239,0,0,1.96308,8.858502,0,1.44762,-1.44762,10.61176,75.79815,0.1689863,1.512763,0,0,8.858502
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,1.92427,1.92427,0,-1,0,1.92427,0,0,4.440892E-16,0,0,2.025548,1.92427,0,0,3.571546,7.410883,0,2.025548,-2.025548,8.476647,60.54736,0.1689863,2.116697,0,0,7.410883
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.5983121,0.5983121,0,-1,0,0.5983121,0,0,0,0,0,0.6298022,0.5983121,0,0,5.822155,5.385335,0,0.6298022,-0.6298022,7.812778,55.80544,0.1689863,0.6581433,0,0,5.385335
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.3761216,0.3761216,0,-1,0,0.3761216,0,0,5.551115E-17,0,0,0.3959175,0.3761216,0,0,6.521935,4.755533,0,0.3959175,-0.3959175,7.395444,52.82449,0.1689863,0.4137338,0,0,4.755533
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.0600679,0.0600679,0,-1,0,0.0600679,0,0,6.938894E-18,0,0,0.06322937,0.0600679,0,0,6.961843,4.359616,0,0.06322937,-0.06322937,7.328794,52.34843,0.1689863,0.06607469,0,0,4.359616
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.032098,4.296386,0,0,0,7.328794,52.34843,0.1689863,0,0,0,4.296386
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.032098,4.296386,0,0,0,7.328794,52.34843,0.1689863,0,0,0,4.296386
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,0.8593313,0.8593313,0,-1,0,0.8593313,0,0,1.110223E-16,0,0,0.9045592,0.8593313,0,0,7.032098,4.296386,0,0.9045592,-0.9045592,6.375305,45.5378,0.1689863,0.9452643,0,0,4.296386
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.2744099,0.2744099,0,-1,0,0.2744099,0,0,0,0,0,0.2888526,0.2744099,0,0,8.037164,3.391827,0,0.2888526,-0.2888526,6.070828,43.36297,0.1689863,0.3018509,0,0,3.391827
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.35811,3.102974,0,0,0,6.070828,43.36297,0.1689863,0,0,0,3.102974
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.35811,3.102974,0,0,0,6.070828,43.36297,0.1689863,0,0,0,3.102974
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45781,0.06847576,0.3073192,1.766445,1.766445,0,0,0,1.766445,17.39761,0,0,0,0.3073192,1.859415,1.766445,0,0,8.35811,3.102974,0,1.552096,-1.552096,4.434775,31.6769,0.1689863,1.943089,0.2458554,0,3.410294
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64852,0.1587035,0.7122612,0.5250852,0.5250852,0,0,0,0.5250852,135.6468,0,0,0,0.7122612,0.5527213,0.5250852,0,0,10.08266,1.550878,0.15954,0,0.15954,4.586128,32.75799,0.1689445,0.5775937,0.569809,0,2.26314
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89397,0.5057024,2.269593,0.5806669,0.5806669,0,-1,0,0.5806669,390.8596,0,0,0,2.269593,0.6112283,0.5806669,0,0,9.923122,1.694464,1.658364,0,1.658364,6.15939,43.99556,0.1685121,0.6387336,1.815674,0,3.964057
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27996,0.6129701,2.75101,1.430545,1.430545,0,0,0,1.430545,192.305,0,0,0,2.75101,1.505837,1.430545,0,0,8.264758,3.186992,1.245173,0,1.245173,7.340665,52.43322,0.1681889,1.5736,2.200808,0,5.938002
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11717,0.8321035,3.73448,0.6002879,0.6002879,0,0,0,0.6002879,622.1149,0,0,0,3.73448,0.631882,0.6002879,0,0,7.019585,4.307648,3.102598,0,3.102598,10.28405,73.45734,0.1673889,0.6603167,2.987584,0,8.042128
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.673087,0.8773956,3.937751,0.9257807,0.9257807,0,0,0,0.9257807,425.3438,0,0,0,3.937751,0.974506,0.9257807,0,0,3.916987,7.099986,2.963245,0,2.963245,13.09523,93.53716,0.1666319,1.018359,3.150201,0,11.03774
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70156,0.9173451,4.117045,0,0,0,0,0,0,0,3.163304,0,0,4.117045,0,0,0,0,0.9537414,9.766907,0.9537414,0,0.9537414,14.00003,100,0.1663897,0,3.293636,0,13.88395
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98863,0.8843856,3.969123,1.478431,1.478431,0,-1,0,1.478431,268.4685,2.412879,0,0,3.969123,1.556243,1.478431,0,0,0,10.62527,0,0,0,14.00003,100,0.1663897,1.626274,3.175298,0,14.5944
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41599,0.6859383,3.078491,0.2884018,0.2884018,0,0,0,0.2884018,1067.431,2.77491,0,0,3.078491,0.3035809,0.2884018,0,0,0,10.62527,0,0,0,14.00003,100,0.1663897,0.317242,2.462793,0,13.70376
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10637,0.4744639,2.129394,2.763832,2.763832,0,0,0,2.763832,77.04498,4.440892E-16,0,0,2.129394,2.909297,2.763832,0,0,0,10.62527,0,0.7799028,-0.7799028,13.17794,94.12794,0.1663897,3.040215,1.703515,0,12.75467
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89024,0.2819322,1.265312,1.397482,1.397482,0,0,0,1.397482,90.54224,0,0,0,1.265312,1.471034,1.397482,0,0,0.8665587,9.845371,0,0.2057223,-0.2057223,12.96109,92.57902,0.1663897,1.537231,1.012249,0,11.11068
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71043,0.05856053,0.2628196,2.165742,2.165742,0,0,0,2.165742,12.13532,0,4.440892E-16,0,0.2628196,2.279728,2.165742,0,0,1.095139,9.639649,0,2.016908,-2.016908,10.83508,77.39327,0.1663897,2.382316,0.2102557,0,9.902469
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,4.28084,3.33,0,-1,0,3.33,0,0,0.95084,1.378924,0,3.505263,3.33,0,0,3.336149,7.622741,0,3.505263,-3.505263,7.140208,51.00138,0.1663897,4.708924,0,0,7.622741
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.230886,4.117477,0,0,0,7.140208,51.00138,0.1663897,0,0,0,4.117477
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,3.621076,3.33,0,-1,0,3.33,0,0,0.2910763,0.6531839,0,3.505263,3.33,0,0,7.230886,4.117477,0,3.505263,-3.505263,3.445336,24.6095,0.1663897,3.983184,0,0,4.117477
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.2047616,0.2047616,0,-1,0,0.2047616,0,0,2.775558E-17,0,0,0.2155386,0.2047616,0,0,11.12562,0.6122143,0,0.2155386,-0.2155386,3.218138,22.98666,0.1663897,0.2252378,0,0,0.6122143
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.4824664,0.3768419,0,-1,0,0.3768419,0,0,0.1056245,0.1538711,0,0.3966757,0.3768419,0,0,11.36511,0.3966757,0,0.3966757,-0.3966757,2.800006,20,0.1663897,0.5307131,0,0,0.3966757
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.286317,0,0,-1,0,0,0,0,0.286317,0.3149487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1663897,0.3149487,0,0,0
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.3917427,0,0,-1,0,0,0,0,0.3917427,0.4309169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1663897,0.4309169,0,0,0
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.2941168,0,0,-1,0,0,0,0,0.2941168,0.3235285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1663897,0.3235285,0,0,0
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,0.9322739,0,0,-1,0,0,0,0,0.9322739,1.025501,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1663897,1.025501,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1663897,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.3837325,0.3837325,3.888996,0,1.226696,0.3837325,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1667634,0.4221057,0,5,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.2320585,0.2320585,3.737322,0,1.185289,0.2320585,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1670638,0.2552643,0,5,2.997
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40575,0.07618523,0.3419193,0.1953113,0.1953113,3.700574,0,1.175257,0.1953113,175.0638,4.440892E-16,0,0,0.3419193,0,0,3.505263,3.33,5.14586,5.994,3.671919,0,3.671919,12.60172,90.01214,0.1672587,0.2148424,0.2735355,5,6.335919
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58039,0.173742,0.7797542,2.819377,2.819377,0,0,0,2.819377,27.65697,0,0,0,0.7797542,2.967765,2.819377,0,0,1.473941,9.298727,0,2.188011,-2.188011,10.29536,73.53813,0.1672587,3.101315,0.6238034,0,10.07848
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80537,0.4424464,1.985699,2.292835,2.292835,0,-1,0,2.292835,86.60452,0,0,0,1.985699,2.413511,2.292835,0,0,3.905064,7.110716,0,0.4278118,-0.4278118,9.844405,70.31704,0.1672587,2.522119,1.58856,0,9.096416
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15987,0.5646608,2.534198,1.00456,1.00456,0,0,0,1.00456,252.2694,0,0,0,2.534198,1.057431,1.00456,0,0,4.380411,6.682905,1.476766,0,1.476766,11.24539,80.32404,0.1668889,1.105016,2.027358,0,9.217102
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93298,0.3142666,1.410429,0,0,0,0,0,0,0,0,0,0,1.410429,0,0,0,0,2.903645,8.011994,1.410429,0,1.410429,12.58344,89.88152,0.1665373,0,1.128343,0,9.422422
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.319166,0.5108921,2.292884,0.5501512,0.5501512,0,0,0,0.5501512,416.7734,0.2205612,0,0,2.292884,0.5791065,0.5501512,0,0,1.493216,9.28138,1.493216,0,1.493216,14.00003,100,0.1661666,0.6051663,1.834307,0,11.57426
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50293,0.3860345,1.732523,2.548814,2.548814,0,0,0,2.548814,67.97367,0,0,0,1.732523,2.682962,2.548814,0,0,0,10.62527,0,0.9504398,-0.9504398,12.99818,92.84393,0.1661666,2.803696,1.386018,0,12.3578
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91838,0.2062312,0.9255656,0,0,0,-1,0,0,0,0,0,0,0.9255656,0,0,0,0,1.056044,9.674834,0.9255656,0,0.9255656,13.87625,99.11584,0.1659377,0,0.7404525,0,10.6004
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39361,0.1597508,0.7169616,1.512125,1.512125,0,0,0,1.512125,47.41419,0,0,0,0.7169616,1.59171,1.512125,0,0,0.1304786,10.50784,0,0.8747485,-0.8747485,12.95418,92.52967,0.1659377,1.663337,0.5735692,0,11.2248
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11029,0.1224879,0.5497258,0,0,0,0,0,0,0,0,0,0,0.5497258,0,0,0,0,1.102421,9.633095,0.5497258,0,0.5497258,13.47569,96.25477,0.1658021,0,0.4397806,0,10.18282
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.91257,0.0379231,0.1701989,1.608284,1.608284,0,0,0,1.608284,10.58264,0,2.220446E-16,0,0.1701989,1.692931,1.608284,0,0,0.5526956,10.12785,0,1.522732,-1.522732,11.87059,84.78979,0.1658021,1.769113,0.1361591,0,10.29805
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74805,0.03053868,0.1370576,0,0,0,0,0,0,0,0,0,0,0.1370576,0,0,0,0,2.24462,8.605116,0.1370576,0,0.1370576,12.00062,85.71854,0.1657683,0,0.1096461,0,8.742174
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,2.947944,2.947944,0,-1,0,2.947944,0,0,4.440892E-16,0,0,3.103099,2.947944,0,0,2.107562,8.728468,0,3.103099,-3.103099,8.729666,62.35463,0.1657683,3.242738,0,0,8.728468
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,0.8032689,0.8032689,0,-1,0,0.8032689,0,0,1.110223E-16,0,0,0.8455462,0.8032689,0,0,5.55545,5.62537,0,0.8455462,-0.8455462,7.838382,55.98833,0.1657683,0.8835958,0,0,5.62537
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,0.8003656,0.8003656,0,-1,0,0.8003656,0,0,0,0,0,0.8424901,0.8003656,0,0,6.494946,4.779823,0,0.8424901,-0.8424901,6.950319,49.64504,0.1657683,0.8804022,0,0,4.779823
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.431046,3.937333,0,0,0,6.950319,49.64504,0.1657683,0,0,0,3.937333
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,0.7221524,0.7221524,0,-1,0,0.7221524,0,0,1.110223E-16,0,0,0.7601604,0.7221524,0,0,7.431046,3.937333,0,0.7601604,-0.7601604,6.14904,43.92162,0.1657683,0.7943676,0,0,3.937333
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.2543592,0.2543592,0,-1,0,0.2543592,0,0,0,0,0,0.2677466,0.2543592,0,0,8.275668,3.177173,0,0.2677466,-0.2677466,5.86681,41.9057,0.1657683,0.2797952,0,0,3.177173
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,1.168028,1.168028,0,-1,0,1.168028,0,0,2.220446E-16,0,0,1.229503,1.168028,0,0,8.573165,2.909426,0,1.229503,-1.229503,4.5708,32.64851,0.1657683,1.28483,0,0,2.909426
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.2997956,0.2997956,0,-1,0,0.2997956,0,0,5.551115E-17,0,0,0.3155743,0.2997956,0,0,9.939279,1.679924,0,0.3155743,-0.3155743,4.238156,30.27248,0.1657683,0.3297752,0,0,1.679924
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.6065844,0.6065844,0,-1,0,0.6065844,0,0,1.110223E-16,0,0,0.6385099,0.6065844,0,0,10.28992,1.364349,0,0.6385099,-0.6385099,3.565107,25.465,0.1657683,0.6672428,0,0,1.364349
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.5328977,0.5328977,0,-1,0,0.5328977,0,0,0,0,0,0.5609449,0.5328977,0,0,10.99937,0.7258393,0,0.5609449,-0.5609449,2.973819,21.24153,0.1657683,0.5861874,0,0,0.7258393
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.3554055,0.3554055,3.860669,0,1.218963,0.3554055,0,0,0,0,0,0,0,3.505263,3.33,11.62264,0.1648944,3.33,0,3.33,6.132935,43.80659,0.1661232,0.3909461,0,5,0.1648944
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,1.134663,1.134663,4.639926,0,1.4317,1.134663,0,0,0,0,0,0,0,3.505263,3.33,8.292645,3.161894,3.33,0,3.33,9.29205,66.37166,0.1668227,1.248129,0,5,3.161894
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35153,0.1775635,0.7969049,1.302829,1.302829,4.631081,0,1.429285,1.302829,61.16725,0,0,0,0.7969049,0,0,3.328251,3.161839,4.962644,6.158895,3.958744,0,3.958744,13.04764,93.19727,0.1673573,1.433112,0.6375239,5,6.9558
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51071,0.4464126,2.0035,0.7603581,0.7603581,0,0,0,0.7603581,263.4942,0.1992224,0,0,2.0035,0.800377,0.7603581,0,0,1.003901,9.721764,1.003901,0,1.003901,14.00003,100,0.1671117,0.836394,1.6028,0,11.72526
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71596,0.6575453,2.951063,1.720776,1.720776,0,-1,0,1.720776,171.4961,1.13972,0,0,2.951063,1.811343,1.720776,0,0,0,10.62527,0,0,0,14.00003,100,0.1671117,1.892854,2.360851,0,13.57634
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03999,0.755673,3.39146,1.85186,1.85186,0,0,0,1.85186,183.138,1.442134,0,0,3.39146,1.949327,1.85186,0,0,0,10.62527,0,0,0,14.00003,100,0.1671117,2.037046,2.713168,0,14.01673
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75056,0.9204472,4.130967,0.8139647,0.8139647,0,0,0,0.8139647,507.5118,3.274162,0,0,4.130967,0.856805,0.8139647,0,0,0,10.62527,0,0,0,14.00003,100,0.1671117,0.8953612,3.304774,0,14.75624
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963876,0.9385018,4.211996,1.833905,1.833905,0,0,0,1.833905,229.6736,2.28157,0,0,4.211996,1.930426,1.833905,0,0,0,10.62527,0,0,0,14.00003,100,0.1671117,2.017295,3.369597,0,14.83727
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.31259,0.962516,4.319772,2.968177,2.968177,0,0,0,2.968177,145.5362,1.195375,0,0,4.319772,3.124397,2.968177,0,0,0,10.62527,0,0,0,14.00003,100,0.1671117,3.264995,3.455817,0,14.94505
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85467,0.9493013,4.260464,3.461939,3.33,0,-1,0,3.33,127.9419,0.7552012,0.1319389,0.4781328,4.260464,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1671117,3.808133,3.408371,0,14.88574
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37619,0.8507119,3.817995,0.4661022,0.4661022,0,0,0,0.4661022,819.1326,3.327361,0,0,3.817995,0.4906339,0.4661022,0,0,0,10.62527,0,0,0,14.00003,100,0.1671117,0.5127124,3.054396,0,14.44327
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11821,0.5828255,2.615721,2.643734,2.643734,0,0,0,2.643734,98.94041,0,0,0,2.615721,2.782878,2.643734,0,0,0,10.62527,0,0.1671567,-0.1671567,13.82383,98.74144,0.1671117,2.908107,2.092577,0,13.241
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93819,0.2856102,1.281819,1.088438,1.088438,0,0,0,1.088438,117.7668,0,0,0,1.281819,1.145725,1.088438,0,0,0.1857297,10.45812,0.136094,0,0.136094,13.95294,99.66365,0.1670785,1.197282,1.025455,0,11.73994
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78838,0.07398129,0.332028,1.449621,1.449621,0,0,0,1.449621,22.90448,0,0,0,0.332028,1.525916,1.449621,0,0,0.04963566,10.5806,0,1.193888,-1.193888,12.69447,90.67461,0.1670785,1.594583,0.2656224,0,10.91263
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,3.091766,3.091766,0,-1,0,3.091766,0,0,4.440892E-16,0.07094246,0,3.25449,3.091766,0,0,1.376178,9.386714,0,3.25449,-3.25449,9.263937,66.17085,0.1670785,3.400943,0,0,9.386714
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,1.891168,1.891168,0,-1,0,1.891168,0,0,2.220446E-16,0,0,1.990703,1.891168,0,0,4.992279,6.132223,0,1.990703,-1.990703,7.165552,51.18241,0.1670785,2.080284,0,0,6.132223
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,3.809437,3.33,0,-1,0,3.33,0,0,0.4794374,0.8603811,0,3.505263,3.33,0,0,7.204171,4.141521,0,3.505263,-3.505263,3.47068,24.79052,0.1670785,4.190381,0,0,4.141521
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.5074891,0.5074891,0,-1,0,0.5074891,0,0,0,0,0,0.5341991,0.5074891,0,0,11.09891,0.6362574,0,0.5341991,-0.5341991,2.907585,20.76842,0.1670785,0.558238,0,0,0.6362574
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.69246,0.1020584,0,0,0,2.907585,20.76842,0.1670785,0,0,0,0.1020584
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.2265403,0.09695544,0,-1,0,0.09695544,0,0,0.1295849,0.1522389,0,0.1020584,0.09695544,0,0,11.69246,0.1020584,0,0.1020584,-0.1020584,2.800006,20,0.1670785,0.2491944,0,0,0.1020584
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,0.9923552,0,0,-1,0,0,0,0,0.9923552,1.091591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1670785,1.091591,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.7036723,0,0,-1,0,0,0,0,0.7036723,0.7740395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1670785,0.7740395,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.5214427,0,0,-1,0,0,0,0,0.5214427,0.5735869,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1670785,0.5735869,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.3594381,0,0,-1,0,0,0,0,0.3594381,0.3953819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1670785,0.3953819,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.4020742,0.4020742,3.907337,0,1.231703,0.4020742,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1674416,0.4422816,0,5,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.09277719,0.09277719,3.59804,0,1.147265,0.09277719,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1676655,0.1020549,0,5,2.997
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29524,0.150279,0.6744521,0.199309,0.199309,3.704572,0,1.176348,0.199309,338.3953,0,0,0,0.6744521,0,0,3.505263,3.33,5.14586,5.994,4.004452,0,4.004452,12.91719,92.26548,0.1677707,0.2192399,0.5395617,5,6.668452
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.43958,0.3591024,1.611652,1.046725,1.046725,0,0,0,1.046725,153.9709,0,0,0,1.611652,1.101815,1.046725,0,0,1.141408,9.598007,0.5098363,0,0.5098363,13.40087,95.72028,0.1676477,1.151397,1.289321,0,11.20966
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62585,0.609332,2.734682,0,0,0,-1,0,0,0,2.103111,0,0,2.734682,0,0,0,0,0.6315718,10.05686,0.6315718,0,0.6315718,14.00003,100,0.1674956,0,2.187746,0,12.79154
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.9205,0.9185414,4.122414,2.295982,2.295982,0,0,0,2.295982,179.5491,1.705591,0,0,4.122414,2.416823,2.295982,0,0,0,10.62527,0,0,0,14.00003,100,0.1674956,2.52558,3.297931,0,14.74769
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.5702,0.9311182,4.178858,0,0,0,0,0,0,0,4.178858,0,0,4.178858,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1674956,0,3.343087,0,14.80413
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60754,0.8532743,3.829495,1.595592,1.595592,0,0,0,1.595592,240.0047,2.149925,0,0,3.829495,1.67957,1.595592,0,0,0,10.62527,0,0,0,14.00003,100,0.1674956,1.755151,3.063596,0,14.45477
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13115,1.044317,4.686893,3.16197,3.16197,1.25,0,0.50625,3.16197,148.227,2.674293,0,0,4.686893,2.0126,1.91197,0,0,0,10.62527,0,0,0,14.00003,100,0.1674956,3.478167,3.749515,5,15.31217
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79763,0.8525042,3.826039,2.198473,2.198473,0,-1,0,2.198473,174.0317,1.511857,0,0,3.826039,2.314182,2.198473,0,0,0,10.62527,0,0,0,14.00003,100,0.1674956,2.41832,3.060831,0,14.45131
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36376,0.6159884,2.764556,1.787432,1.787432,0,0,0,1.787432,154.6663,0.8830482,0,0,2.764556,1.881508,1.787432,0,0,0,10.62527,0,0,0,14.00003,100,0.1674956,1.966176,2.211645,0,13.38983
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.1301,0.4306761,1.932874,1.226689,1.226689,0,0,0,1.226689,157.5684,0.641623,0,0,1.932874,1.291251,1.226689,0,0,0,10.62527,0,0,0,14.00003,100,0.1674956,1.349358,1.5463,0,12.55815
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.96707,0.2787495,1.251028,2.644249,2.644249,0,0,0,2.644249,47.31127,0,0,0,1.251028,2.78342,2.644249,0,0,0,10.62527,0,1.532393,-1.532393,12.38474,88.46228,0.1674956,2.908674,1.000822,0,11.8763
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83135,0.04152828,0.1863789,4.53281,4.53281,5,0,1.53,4.53281,4.111774,0,0,0,0.1863789,0,0,0.46719,0.4438305,1.702658,9.092881,0.6302094,0,0.6302094,12.98261,92.73277,0.1676246,4.986091,0.1491031,5,9.279261
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,2.03795,2.03795,0,-1,0,2.03795,0,0,0,0,0,2.14521,2.03795,0,0,1.072449,9.66007,0,2.14521,-2.14521,10.72136,76.58102,0.1676246,2.241745,0,0,9.66007
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.3681593,0.3681593,0,-1,0,0.3681593,0,0,5.551115E-17,0,0,0.3875361,0.3681593,0,0,3.456016,7.51486,0,0.3875361,-0.3875361,10.31286,73.66317,0.1676246,0.4049753,0,0,7.51486
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.01207983,0.01207983,0,-1,0,0.01207983,0,0,1.734723E-18,0,0,0.01271561,0.01207983,0,0,3.886611,7.127324,0,0.01271561,-0.01271561,10.29946,73.56744,0.1676246,0.01328781,0,0,7.127324
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.2152333,0.2152333,0,-1,0,0.2152333,0,0,2.775558E-17,0,0,0.2265614,0.2152333,0,0,3.90074,7.114608,0,0.2265614,-0.2265614,10.06065,71.8616,0.1676246,0.2367566,0,0,7.114608
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.4465614,0.4465614,0,-1,0,0.4465614,0,0,5.551115E-17,0,0,0.4700646,0.4465614,0,0,4.152475,6.888047,0,0.4700646,-0.4700646,9.565153,68.32239,0.1676246,0.4912176,0,0,6.888047
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.4049143,0.4049143,0,-1,0,0.4049143,0,0,0,0,0,0.4262256,0.4049143,0,0,4.674769,6.417983,0,0.4262256,-0.4262256,9.115871,65.11324,0.1676246,0.4454058,0,0,6.417983
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.03485244,0.03485244,0,-1,0,0.03485244,0,0,6.938894E-18,0,0,0.03668678,0.03485244,0,0,5.148353,5.991757,0,0.03668678,-0.03668678,9.077201,64.83701,0.1676246,0.03833768,0,0,5.991757
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.189116,5.95507,0,0,0,9.077201,64.83701,0.1676246,0,0,0,5.95507
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,0.7553088,0.7553088,0,-1,0,0.7553088,0,0,1.110223E-16,0,0,0.7950619,0.7553088,0,0,5.189116,5.95507,0,0.7950619,-0.7950619,8.239132,58.85082,0.1676246,0.8308397,0,0,5.95507
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.072518,5.160008,0,0,0,8.239132,58.85082,0.1676246,0,0,0,5.160008
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,0.9072484,0.9072484,0,0,0,0.9072484,0,0,1.110223E-16,0,0,0.9549983,0.9072484,0,0,6.072518,5.160008,0,0.9549983,-0.9549983,7.232475,51.66043,0.1676246,0.9979732,0,0,5.160008
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.133627,4.20501,0,0,0,7.232475,51.66043,0.1676246,0,0,0,4.20501
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23695,0.1478029,0.6633394,0.9124498,0.9124498,0,0,0,0.9124498,72.69873,0,1.110223E-16,0,0.6633394,0.9604734,0.9124498,0,0,7.133627,4.20501,0,0.2971341,-0.2971341,6.919268,49.42324,0.1676246,1.003695,0.5306715,0,4.868349
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36708,0.3524559,1.581822,1.230142,1.230142,0,0,0,1.230142,128.5886,0,0,0,1.581822,1.294886,1.230142,0,0,7.463776,3.907876,0.2869356,0,0.2869356,7.191479,51.36761,0.1675556,1.353156,1.265458,0,5.489698
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.53518,0.6880579,3.088004,2.742279,2.742279,0,-1,0,2.742279,112.6072,0,0,0,3.088004,2.88661,2.742279,0,0,7.17684,4.166118,0.2013945,0,0.2013945,7.382539,52.73232,0.1675072,3.016507,2.470403,0,7.254122
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80157,0.7792747,3.497385,3.445081,3.445081,5,0,1.53,3.445081,101.5182,2.220446E-16,0,0,3.497385,0,0,1.554919,1.477173,6.975446,4.347373,4.974558,0,4.974558,12.10182,86.44139,0.1679404,3.789589,2.797908,5,7.844758
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39221,0.8136857,3.651821,3.560302,3.560302,1.991915,0,0.7087927,3.560302,102.5706,0,0,0,3.651821,1.650934,1.568387,0,0,2.000888,8.824475,2.000888,0,2.000888,14.00003,100,0.1677828,3.916332,2.921457,5,12.4763
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250524,0.9696823,4.351934,3.085805,3.085805,1.25,0,0.50625,3.085805,141.0308,2.419508,0,0,4.351934,1.932426,1.835805,0,0,0,10.62527,0,0,0,14.00003,100,0.1677828,3.394385,3.481548,5,14.97721
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.9592,1.042862,4.680366,0,0,0,0,0,0,0,4.680366,0,0,4.680366,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1677828,0,3.744293,0,15.30564
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74737,0.8483106,3.807218,0.7162536,0.7162536,0,-1,0,0.7162536,531.5461,3.053267,0,0,3.807218,0.7539511,0.7162536,0,0,0,10.62527,0,0,0,14.00003,100,0.1677828,0.7878789,3.045775,0,14.43249
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35632,0.7467575,3.351448,0,0,0,0,0,0,0,3.351448,0,0,3.351448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1677828,0,2.681158,0,13.97672
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14593,0.5586422,2.507186,0.64627,0.64627,0,0,0,0.64627,387.9472,1.826902,0,0,2.507186,0.6802841,0.64627,0,0,0,10.62527,0,0,0,14.00003,100,0.1677828,0.710897,2.005749,0,13.13246
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99915,0.2547295,1.143226,0.7082738,0.7082738,0,0,0,0.7082738,161.4102,0.3976748,0,0,1.143226,0.7455513,0.7082738,0,0,0,10.62527,0,0,0,14.00003,100,0.1677828,0.7791011,0.9145809,0,11.7685
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87691,0.04263361,0.1913397,2.23747,2.23747,0,0,0,2.23747,8.551608,0,0,0,0.1913397,2.355232,2.23747,0,0,0,10.62527,0,2.163892,-2.163892,11.71909,83.70759,0.1677828,2.461217,0.1530717,0,10.81661
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.3263526,0.3263526,0,-1,0,0.3263526,0,0,5.551115E-17,0,0,0.343529,0.3263526,0,0,2.404324,8.461382,0,0.343529,-0.343529,11.35697,81.12109,0.1677828,0.3589878,0,0,8.461382
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,4.875473,3.33,0,-1,0,3.33,0,0,1.545472,2.03302,0,3.505263,3.33,0,0,2.786023,8.117853,0,3.505263,-3.505263,7.662103,54.72919,0.1677828,5.363019,0,0,8.117853
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.1833962,0.1833962,0,-1,0,0.1833962,0,0,0,0,0,0.1930486,0.1833962,0,0,6.68076,4.61259,0,0.1930486,-0.1930486,7.458611,53.27569,0.1677828,0.2017358,0,0,4.61259
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.5361619,0.5361619,0,-1,0,0.5361619,0,0,1.110223E-16,0,0,0.5643809,0.5361619,0,0,6.895258,4.419541,0,0.5643809,-0.5643809,6.863702,49.02634,0.1677828,0.5897781,0,0,4.419541
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.3846507,0.3846507,0,-1,0,0.3846507,0,0,5.551115E-17,0,0,0.4048955,0.3846507,0,0,7.522348,3.855161,0,0.4048955,-0.4048955,6.436904,45.97779,0.1677828,0.4231158,0,0,3.855161
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.5158343,0.5158343,0,-1,0,0.5158343,0,0,0,0,0,0.5429835,0.5158343,0,0,7.972232,3.450265,0,0.5429835,-0.5429835,5.86455,41.88956,0.1677828,0.5674178,0,0,3.450265
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.575547,2.907282,0,0,0,5.86455,41.88956,0.1677828,0,0,0,2.907282
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.04147658,0.04147658,0,-1,0,0.04147658,0,0,6.938894E-18,0,0,0.04365956,0.04147658,0,0,8.575547,2.907282,0,0.04365956,-0.04365956,5.818528,41.56083,0.1677828,0.04562424,0,0,2.907282
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.624058,2.863622,0,0,0,5.818528,41.56083,0.1677828,0,0,0,2.863622
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.5257166,0.5257166,0,-1,0,0.5257166,0,0,1.110223E-16,0,0,0.5533859,0.5257166,0,0,8.624058,2.863622,0,0.5533859,-0.5533859,5.235209,37.39427,0.1677828,0.5782883,0,0,2.863622
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.4848677,0.4848677,0,0,0,0.4848677,0,0,5.551115E-17,0,0,0.510387,0.4848677,0,0,9.238932,2.310236,0,0.510387,-0.510387,4.697213,33.55146,0.1677828,0.5333545,0,0,2.310236
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.323809,0.323809,0,0,0,0.323809,0,0,5.551115E-17,0,0,0.3408515,0.323809,0,0,9.806028,1.799849,0,0.3408515,-0.3408515,4.337924,30.98511,0.1677828,0.3561899,0,0,1.799849
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.17677,0.1693068,0.7598488,0.1770798,0.1770798,0,0,0,0.1770798,429.0996,0,0,0,0.7598488,0.1863998,0.1770798,0,0,10.18475,1.458997,0.573449,0,0.573449,4.881946,34.87097,0.1676463,0.1947878,0.6078791,0,2.218846
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29333,0.4567209,2.049763,2.616332,2.616332,5,0,1.53,2.616332,78.34492,0,0,0,2.049763,0,0,2.383668,2.264485,9.611302,1.975102,4.314248,0,4.314248,8.9748,64.10559,0.1682305,2.877965,1.639811,5,4.024865
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44406,0.7148421,3.208211,0.3411865,0.3411865,0,-1,0,0.3411865,940.3103,0,0,0,3.208211,0.3591436,0.3411865,0,0,5.297055,5.857925,2.849068,0,2.849068,11.67766,83.41171,0.1675572,0.3753051,2.566569,0,9.066136
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68338,0.8811015,3.954384,2.55001,2.55001,0,0,0,2.55001,155.0733,0,0,0,3.954384,2.684221,2.55001,0,0,2.447987,8.422086,1.270163,0,1.270163,12.88265,92.01871,0.1672588,2.805011,3.163507,0,12.37647
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21688,0.9792892,4.39505,1.259315,1.259315,0,0,0,1.259315,349.0033,1.891631,0,0,4.39505,1.325594,1.259315,0,0,1.177824,9.565232,1.177824,0,1.177824,14.00003,100,0.1669831,1.385246,3.51604,0,13.96028
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.893237,0.9682006,4.345284,3.050423,3.050423,1.25,0,0.50625,3.050423,142.4486,2.450102,0,0,4.345284,1.895183,1.800424,0,0,0,10.62527,0,0,0,14.00003,100,0.1669831,3.355466,3.476227,5,14.97056
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79735,1.114882,5.003592,1.973854,1.973854,0,0,0,1.973854,253.4935,2.925852,0,0,5.003592,2.077741,1.973854,0,0,0,10.62527,0,0,0,14.00003,100,0.1669831,2.17124,4.002874,0,15.62887
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70399,0.8282426,3.717153,2.351515,2.351515,0,-1,0,2.351515,158.0748,1.241874,0,0,3.717153,2.475279,2.351515,0,0,0,10.62527,0,0,0,14.00003,100,0.1669831,2.586667,2.973722,0,14.34243
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35388,0.7226164,3.243103,4.643777,4.643777,1.562829,0,0.5916525,4.643777,69.83761,0,0,0,3.243103,3.243103,3.080947,0,0,0,10.62527,0,0,0,14.00003,100,0.1669831,5.108155,2.594482,5,13.86838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16568,0.4189983,1.880464,1.085282,1.085282,0,0,0,1.085282,173.2696,0.7380621,0,0,1.880464,1.142402,1.085282,0,0,0,10.62527,0,0,0,14.00003,100,0.1669831,1.19381,1.504371,0,12.50574
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03437,0.2299751,1.032128,2.056686,2.056686,0,0,0,2.056686,50.18403,0,0,0,1.032128,2.164933,2.056686,0,0,0,10.62527,0,1.132805,-1.132805,12.80595,91.47086,0.1669831,2.262355,0.8257025,0,11.6574
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92498,0.03636846,0.1632217,0,0,0,0,0,0,0,0,0,0,0.1632217,0,0,0,0,1.258672,9.492469,0.1632217,0,0.1632217,12.96079,92.5769,0.1669449,0,0.1305773,0,9.655691
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,2.454163,2.454163,0,-1,0,2.454163,0,0,0,0,0,2.583329,2.454163,0,0,1.095451,9.639369,0,2.583329,-2.583329,10.23772,73.12646,0.1669449,2.699579,0,0,9.639369
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.965816,7.056039,0,0,0,10.23772,73.12646,0.1669449,0,0,0,7.056039
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,1.591972,1.591972,0,-1,0,1.591972,0,0,2.220446E-16,0,0,1.67576,1.591972,0,0,3.965816,7.056039,0,1.67576,-1.67576,8.471318,60.5093,0.1669449,1.751169,0,0,7.056039
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,0.849093,0.849093,0,-1,0,0.849093,0,0,1.110223E-16,0,0,0.8937821,0.849093,0,0,5.827772,5.38028,0,0.8937821,-0.8937821,7.52919,53.77982,0.1669449,0.9340022,0,0,5.38028
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.1047222,0.1047222,0,-1,0,0.1047222,0,0,1.387779E-17,0,0,0.1102339,0.1047222,0,0,6.820863,4.486498,0,0.1102339,-0.1102339,7.412993,52.94984,0.1669449,0.1151944,0,0,4.486498
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,0.8421509,0.8421509,0,-1,0,0.8421509,0,0,1.110223E-16,0,0,0.8864747,0.8421509,0,0,6.943345,4.376264,0,0.8864747,-0.8864747,6.478567,46.27538,0.1669449,0.926366,0,0,4.376264
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.3167488,0.3167488,0,-1,0,0.3167488,0,0,5.551115E-17,0,0,0.3334197,0.3167488,0,0,7.928317,3.489789,0,0.3334197,-0.3334197,6.127111,43.76499,0.1669449,0.3484236,0,0,3.489789
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.656633,0.656633,0,-1,0,0.656633,0,0,0,0,0,0.6911926,0.656633,0,0,8.298783,3.156369,0,0.6911926,-0.6911926,5.39853,38.56085,0.1669449,0.7222963,0,0,3.156369
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.3046848,0.3046848,0,-1,0,0.3046848,0,0,5.551115E-17,0,0,0.3207209,0.3046848,0,0,9.066774,2.465177,0,0.3207209,-0.3207209,5.060461,36.14608,0.1669449,0.3351533,0,0,2.465177
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,0.8341479,0.8341479,0,-1,0,0.8341479,0,0,1.110223E-16,0,0,0.8780504,0.8341479,0,0,9.423131,2.144456,0,0.8780504,-0.8780504,4.134914,29.53504,0.1669449,0.9175627,0,0,2.144456
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.3755662,0.3755662,0,0,0,0.3755662,0,0,5.551115E-17,0,0,0.3953329,0.3755662,0,0,10.39874,1.266406,0,0.3953329,-0.3953329,3.718197,26.5585,0.1669449,0.4131228,0,0,1.266406
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.4585766,0.4585766,0,0,0,0.4585766,0,0,5.551115E-17,0,0,0.4827122,0.4585766,0,0,10.838,0.8710727,0,0.4827122,-0.4827122,3.209373,22.92405,0.1669449,0.5044342,0,0,0.8710727
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.11475,0.2033907,0.9128176,2.07396,2.07396,5,0,1.53,2.07396,44.01328,0,0,0,0.9128176,0,0,2.92604,2.779738,11.37435,0.3883605,3.692556,0,3.692556,6.71244,47.9459,0.1676704,2.281356,0.7302541,5,1.301178
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21844,0.5256586,2.359156,0,0,3.505263,0,1.121937,0,0,0,0,0,2.359156,0,0,3.505263,3.33,7.681793,3.711661,5.689156,0,5.689156,12.10965,86.49731,0.1672977,0,1.887325,5,6.070817
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35263,0.7877026,3.535209,2.242089,2.242089,0,-1,0,2.242089,157.6748,0,0,0,3.535209,2.360093,2.242089,0,0,1.992637,8.831901,1.175116,0,1.175116,13.22446,94.46024,0.1670265,2.466298,2.828167,0,12.36711
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.5661,0.9109336,4.08827,0.9588264,0.9588264,0,0,0,0.9588264,426.3827,2.261457,0,0,4.08827,1.009291,0.9588264,0,0,0.8175213,9.889505,0.8175213,0,0.8175213,14.00003,100,0.1668384,1.054709,3.270616,0,13.97777
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04454,1.040621,4.670305,2.932581,2.932581,0,0,0,2.932581,159.2558,1.583377,0,0,4.670305,3.086928,2.932581,0,0,0,10.62527,0,0,0,14.00003,100,0.1668384,3.22584,3.736244,0,15.29558
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.536151,1.090233,4.892967,2.686611,2.686611,0,0,0,2.686611,182.1241,2.064955,0,0,4.892967,2.828012,2.686611,0,0,0,10.62527,0,0,0,14.00003,100,0.1668384,2.955272,3.914374,0,15.51824
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64621,0.9791059,4.394227,1.903761,1.903761,0,0,0,1.903761,230.8182,2.390269,0,0,4.394227,2.003959,1.903761,0,0,0,10.62527,0,0,0,14.00003,100,0.1668384,2.094137,3.515382,0,15.0195
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66756,0.9757514,4.379172,0.3646525,0.3646525,0,-1,0,0.3646525,1200.917,3.995328,0,0,4.379172,0.3838447,0.3646525,0,0,0,10.62527,0,0,0,14.00003,100,0.1668384,0.4011178,3.503338,0,15.00445
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35644,0.8903762,3.996008,1.441993,1.441993,0,0,0,1.441993,277.117,2.478121,0,0,3.996008,1.517888,1.441993,0,0,0,10.62527,0,0,0,14.00003,100,0.1668384,1.586193,3.196807,0,14.62128
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18931,0.5692192,2.554656,2.853512,2.853512,0,0,0,2.853512,89.52672,0,0,0,2.554656,3.003697,2.853512,0,0,0,10.62527,0,0.4490412,-0.4490412,13.5267,96.61907,0.1668384,3.138863,2.043725,0,13.17993
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07269,0.3303508,1.482614,2.132119,2.132119,0,0,0,2.132119,69.53713,0,0,0,1.482614,2.244336,2.132119,0,0,0.4989347,10.17623,0,0.7617213,-0.7617213,12.72377,90.8839,0.1668384,2.345331,1.186091,0,11.65885
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97549,0.06435158,0.2888099,3.213724,3.213724,4.217382,0,1.316345,3.213724,8.986767,0,0,0,0.2888099,0,0,1.003658,0.9534748,1.345292,9.414512,1.242285,0,1.242285,13.90231,99.30199,0.1670865,3.535097,0.2310479,5,9.703321
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.103007,10.53257,0,0,0,13.90231,99.30199,0.1670865,0,0,0,10.53257
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,0.9222667,0.9222667,0,-1,0,0.9222667,0,0,0,0,0,0.970807,0.9222667,0,0,0.103007,10.53257,0,0.970807,-0.970807,12.87899,91.99258,0.1670865,1.014493,0,0,10.53257
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.181681,9.561761,0,0,0,12.87899,91.99258,0.1670865,0,0,0,9.561761
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.181681,9.561761,0,0,0,12.87899,91.99258,0.1670865,0,0,0,9.561761
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.3535076,0.3535076,0,-1,0,0.3535076,0,0,0,0,0,0.3721133,0.3535076,0,0,1.181681,9.561761,0,0.3721133,-0.3721133,12.48674,89.19086,0.1670865,0.3888583,0,0,9.561761
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.3895215,0.3895215,0,-1,0,0.3895215,0,0,5.551115E-17,0,0,0.4100227,0.3895215,0,0,1.595141,9.189648,0,0.4100227,-0.4100227,12.05454,86.10371,0.1670865,0.4284737,0,0,9.189648
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.2112785,0.2112785,0,-1,0,0.2112785,0,0,2.775558E-17,0,0,0.2223985,0.2112785,0,0,2.050721,8.779625,0,0.2223985,-0.2223985,11.82011,84.42922,0.1670865,0.2324064,0,0,8.779625
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.485678,0.485678,0,-1,0,0.485678,0,0,5.551115E-17,0,0,0.5112401,0.485678,0,0,2.297831,8.557226,0,0.5112401,-0.5112401,11.28122,80.57998,0.1670865,0.5342458,0,0,8.557226
