Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.865875,8.045986,0,0,0,11.28122,80.57998,0.1670865,0,0,0,8.045986
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.5384212,0.5384212,0,-1,0,0.5384212,0,0,1.110223E-16,0,0,0.5667591,0.5384212,0,0,2.865875,8.045986,0,0.5667591,-0.5667591,10.6838,76.31273,0.1670865,0.5922633,0,0,8.045986
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.2348957,0.2348957,0,0,0,0.2348957,0,0,2.775558E-17,0,0,0.2472586,0.2348957,0,0,3.495608,7.479228,0,0.2472586,-0.2472586,10.42317,74.45107,0.1670865,0.2583853,0,0,7.479228
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.1318401,0.1318401,0,0,0,0.1318401,0,0,2.775558E-17,0,0,0.1387791,0.1318401,0,0,3.770339,7.231969,0,0.1387791,-0.1387791,10.27688,73.40617,0.1670865,0.1450242,0,0,7.231969
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05102,0.146487,0.6574336,1.596115,1.596115,0,0,0,1.596115,41.18962,0,0,0,0.6574336,1.680121,1.596115,0,0,3.924538,7.09319,0,1.022687,-1.022687,9.198877,65.70613,0.1670865,1.755726,0.5259469,0,7.750623
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14249,0.4618378,2.072728,0.8283824,0.8283824,0,0,0,0.8283824,250.2139,0,0,0,2.072728,0.8719814,0.8283824,0,0,5.060857,6.070502,1.200746,0,1.200746,10.33801,73.84274,0.1668111,0.9112206,1.658182,0,8.14323
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26101,0.6247892,2.804054,2.039018,2.039018,0,-1,0,2.039018,137.5198,0,0,0,2.804054,2.146335,2.039018,0,0,3.860111,7.151174,0.6577188,0,0.6577188,10.96197,78.29964,0.1666606,2.24292,2.243243,0,9.955228
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44989,0.7768119,3.486332,0.7609972,0.7609972,0,0,0,0.7609972,458.1267,0,0,0,3.486332,0.8010496,0.7609972,0,0,3.202392,7.743121,2.685282,0,2.685282,13.50945,96.49591,0.1660489,0.8370969,2.789065,0,11.22945
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87551,0.9521319,4.273168,0,0,0,0,0,0,0,3.756058,0,0,4.273168,0,0,0,0,0.5171102,10.15987,0.5171102,0,0.5171102,14.00003,100,0.1659317,0,3.418535,0,14.43304
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179811,1.117322,5.014541,2.336427,2.336427,0,0,0,2.336427,214.6243,2.555143,0,0,5.014541,2.459397,2.336427,0,0,0,10.62527,0,0,0,14.00003,100,0.1659317,2.57007,4.011632,0,15.63981
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50636,1.049269,4.709121,2.275173,2.275173,0,0,0,2.275173,206.9786,2.314202,0,0,4.709121,2.394919,2.275173,0,0,0,10.62527,0,0,0,14.00003,100,0.1659317,2.50269,3.767297,0,15.3344
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63817,0.6177675,2.77254,0.4715206,0.4715206,0,-1,0,0.4715206,587.9998,2.276203,0,0,2.77254,0.4963375,0.4715206,0,0,0,10.62527,0,0,0,14.00003,100,0.1659317,0.5186727,2.218032,0,13.39781
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36398,0.2489532,1.117302,0.3895009,0.3895009,0,0,0,0.3895009,286.8547,0.7073008,0,0,1.117302,0.410001,0.3895009,0,0,0,10.62527,0,0,0,14.00003,100,0.1659317,0.4284511,0.8938414,0,11.74258
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21678,0.2422579,1.087253,1.774945,1.774945,0,0,0,1.774945,61.25561,0,0,0,1.087253,1.868363,1.774945,0,0,0,10.62527,0,0.7811097,-0.7811097,13.17667,94.11886,0.1659317,1.952439,0.8698027,0,11.71253
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11403,0.1426771,0.6403347,3.126463,3.126463,3.34265,0,1.077543,3.126463,20.48112,0,0,0,0.6403347,0,0,0.2161867,0.2053774,0.8678997,9.844165,0.8457121,0,0.8457121,13.97898,99.84965,0.1660814,3.43911,0.5122678,5,10.4845
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02837,0.02650824,0.118969,0.08123855,0.08123855,0,0,0,0.08123855,146.444,0.01126712,0,0,0.118969,0.08551426,0.08123855,0,0,0.02218758,10.60531,0.02218758,0,0.02218758,14.00003,100,0.1660764,0.08936241,0.09517518,0,10.72427
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1660764,0,0,0,10.62527
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.08813503,0.08813503,0,-1,0,0.08813503,0,0,1.387779E-17,0,0,0.09277372,0.08813503,0,0,0,10.62527,0,0.09277372,-0.09277372,13.90224,99.30148,0.1660764,0.09694853,0,0,10.62527
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,3.374418,3.33,0,-1,0,3.33,0,0,0.04441819,0.38186,0,3.505263,3.33,0,0,0.1030819,10.5325,0,3.505263,-3.505263,10.20736,72.9096,0.1660764,3.71186,0,0,10.5325
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.997819,7.027237,0,0,0,10.20736,72.9096,0.1660764,0,0,0,7.027237
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.1446679,0.1446679,0,-1,0,0.1446679,0,0,0,0,0,0.152282,0.1446679,0,0,3.997819,7.027237,0,0.152282,-0.152282,10.04684,71.76303,0.1660764,0.1591347,0,0,7.027237
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.1654625,0.1654625,0,-1,0,0.1654625,0,0,2.775558E-17,0,0,0.174171,0.1654625,0,0,4.167021,6.874955,0,0.174171,-0.174171,9.863253,70.45166,0.1660764,0.1820087,0,0,6.874955
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.2571081,0.2571081,0,-1,0,0.2571081,0,0,0,0,0,0.2706401,0.2571081,0,0,4.360544,6.700784,0,0.2706401,-0.2706401,9.577972,68.41396,0.1660764,0.2828189,0,0,6.700784
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.3660341,0.3660341,0,-1,0,0.3660341,0,0,0,0,0,0.385299,0.3660341,0,0,4.661255,6.430144,0,0.385299,-0.385299,9.171832,65.51295,0.1660764,0.4026375,0,0,6.430144
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.089365,6.044845,0,0,0,9.171832,65.51295,0.1660764,0,0,0,6.044845
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.167785,0.167785,0,-1,0,0.167785,0,0,2.775558E-17,0,0,0.1766158,0.167785,0,0,5.089365,6.044845,0,0.1766158,-0.1766158,8.985662,64.18317,0.1660764,0.1845635,0,0,6.044845
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.1917308,0.1917308,0,0,0,0.1917308,0,0,2.775558E-17,0,0,0.2018219,0.1917308,0,0,5.285605,5.868229,0,0.2018219,-0.2018219,8.772923,62.66362,0.1660764,0.2109039,0,0,5.868229
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.03857004,0.03857004,0,0,0,0.03857004,0,0,0,0,0,0.04060004,0.03857004,0,0,5.509852,5.666408,0,0.04060004,-0.04060004,8.730127,62.35793,0.1660764,0.04242704,0,0,5.666408
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.98564,0.05875168,0.2636775,1.172327,1.172327,0,0,0,1.172327,22.49181,0,0,0,0.2636775,1.234028,1.172327,0,0,5.554963,5.625807,0,0.9703506,-0.9703506,7.707288,55.05195,0.1660764,1.289559,0.210942,0,5.889485
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06562,0.1629528,0.7313321,2.019677,2.019677,0,0,0,2.019677,36.21034,0,4.440892E-16,0,0.7313321,2.125976,2.019677,0,0,6.633131,4.655457,0,1.394644,-1.394644,6.237204,44.55137,0.1660764,2.221645,0.5850657,0,5.386789
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16934,0.37065,1.663477,0.7942914,0.7942914,0,-1,0,0.7942914,209.4291,0,0,0,1.663477,0.8360962,0.7942914,0,0,8.182734,3.260813,0.827381,0,0.827381,7.022127,50.15795,0.1658891,0.8737205,1.330782,0,4.92429
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33495,0.5927356,2.660197,2.05001,2.05001,0,0,0,2.05001,129.7651,0,0,0,2.660197,2.157905,2.05001,0,0,7.355354,4.005455,0.5022922,0,0.5022922,7.498643,53.56163,0.1657757,2.255011,2.128158,0,6.665653
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.71009,0.518564,2.327316,1.024116,1.024116,0,0,0,1.024116,227.2512,0,0,0,2.327316,1.078017,1.024116,0,0,6.853062,4.457519,1.249299,0,1.249299,8.683832,62.02724,0.1654942,1.126527,1.861852,0,6.784834
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824848,0.6945711,3.117235,0.9884338,0.9884338,0,0,0,0.9884338,315.3712,0,0,0,3.117235,1.040457,0.9884338,0,0,5.603763,5.581888,2.076778,0,2.076778,10.65404,76.10011,0.1650283,1.087277,2.493788,0,8.699122
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37836,0.6856398,3.077151,1.264654,1.264654,0,0,0,1.264654,243.3195,0,0,0,3.077151,1.331215,1.264654,0,0,3.526984,7.450988,1.745936,0,1.745936,12.31038,87.93109,0.1646386,1.39112,2.461721,0,10.52814
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61586,0.5637346,2.530041,0.06897198,0.06897198,0,-1,0,0.06897198,3668.216,0.6763907,0,0,2.530041,0.07260209,0.06897198,0,0,1.781048,9.022331,1.781048,0,1.781048,14.00003,100,0.1642431,0.07586918,2.024033,0,11.55237
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.3765,0.6515821,2.9243,1.597905,1.597905,0,0,0,1.597905,183.0084,1.242295,0,0,2.9243,1.682005,1.597905,0,0,0,10.62527,0,0,0,14.00003,100,0.1642431,1.757696,2.33944,0,13.54957
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24804,0.2131802,0.9567529,0,0,0,0,0,0,0,0.9567529,0,0,0.9567529,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1642431,0,0.7654023,0,11.58203
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15835,0.07706683,0.3458759,2.403011,2.403011,0,0,0,2.403011,14.39344,0,4.440892E-16,0,0.3458759,2.529485,2.403011,0,0,0,10.62527,0,2.183609,-2.183609,11.6983,83.55913,0.1642431,2.643312,0.2767008,0,10.97115
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08353,0.03037756,0.1363345,2.727305,2.727305,0,0,0,2.727305,4.998872,0,0,0,0.1363345,2.870847,2.727305,0,0,2.426233,8.441665,0,2.734513,-2.734513,8.815872,62.97039,0.1642431,3.000035,0.1090676,0,8.577999
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.2603007,0.2603007,0,-1,0,0.2603007,0,0,5.551115E-17,0,0,0.2740007,0.2603007,0,0,5.46458,5.707152,0,0.2740007,-0.2740007,8.52705,60.90738,0.1642431,0.2863308,0,0,5.707152
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,1.584416,1.584416,0,-1,0,1.584416,0,0,2.220446E-16,0,0,1.667806,1.584416,0,0,5.769025,5.433152,0,1.667806,-1.667806,6.769029,48.35011,0.1642431,1.742857,0,0,5.433152
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,5.101169,3.33,0,-1,0,3.33,0,0,1.771169,2.281286,0,3.505263,3.33,0,0,7.622143,3.765346,0,3.505263,-3.505263,3.074157,21.95822,0.1642431,5.611286,0,0,3.765346
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.6722758,0.2470784,0,-1,0,0.2470784,0,0,0.4251974,0.492425,0,0.2600825,0.2470784,0,0,11.51688,0.2600825,0,0.2600825,-0.2600825,2.800006,20,0.1642431,0.7395034,0,0,0.2600825
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.640484,0,0,-1,0,0,0,0,0.640484,0.7045324,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1642431,0.7045324,0,0,0
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.6994503,0,0,-1,0,0,0,0,0.6994503,0.7693953,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1642431,0.7693953,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.5800851,0,0,-1,0,0,0,0,0.5800851,0.6380937,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1642431,0.6380937,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.3546602,0,0,-1,0,0,0,0,0.3546602,0.3901262,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1642431,0.3901262,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,0.8066408,0,0,-1,0,0,0,0,0.8066408,0.8873049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1642431,0.8873049,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.6342393,0,0,-1,0,0,0,0,0.6342393,0.6976632,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1642431,0.6976632,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.2285617,0.2285617,3.733825,0,1.184334,0.2285617,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1645204,0.2514179,0,5,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,0.798616,0.798616,4.303879,0,1.339959,0.798616,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1650264,0.8784776,0,5,2.997
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91872,0.1977665,0.887576,2.825585,2.825585,5,0,1.53,2.825585,31.41212,0,0,0,0.887576,0,0,2.174415,2.065694,5.14586,5.994,2.95327,0,2.95327,11.91995,85.14236,0.1655964,3.108144,0.7100608,5,6.881576
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98793,0.5078633,2.27929,1.830119,1.830119,0,0,0,1.830119,124.5433,0,0,0,2.27929,1.926441,1.830119,0,0,2.19259,8.651943,0.3528492,0,0.3528492,12.2547,87.53337,0.1655186,2.013131,1.823432,0,10.93123
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07775,0.6902652,3.09791,3.758848,3.33,0,-1,0,3.33,93.03034,0,0.4288477,0.8047324,3.09791,3.505263,3.33,0,0,1.839741,8.969507,0,0.4073527,-0.4073527,11.82531,84.46632,0.1655186,4.134732,2.478328,0,12.06742
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22144,0.8966473,4.024153,1.374053,1.374053,0,0,0,1.374053,292.8674,0.2854266,0,0,4.024153,1.446372,1.374053,0,0,2.292355,8.562155,2.292355,0,2.292355,14.00003,100,0.1650151,1.511458,3.219323,0,12.58631
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.54863,0.9073174,4.072041,3.400588,3.400588,1.25,0,0.50625,3.400588,119.7452,1.808264,0,0,4.072041,2.263776,2.150588,0,0,0,10.62527,0,0,0,14.00003,100,0.1650151,3.740646,3.257632,5,14.69731
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.472011,1.121472,5.033168,2.478663,2.478663,0,0,0,2.478663,203.0598,2.424049,0,0,5.033168,2.609119,2.478663,0,0,0,10.62527,0,0,0,14.00003,100,0.1650151,2.72653,4.026535,0,15.65844
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26275,1.073987,4.820054,0.7895198,0.7895198,0,0,0,0.7895198,610.5045,3.988981,0,0,4.820054,0.8310735,0.7895198,0,0,0,10.62527,0,0,0,14.00003,100,0.1650151,0.8684718,3.856043,0,15.44533
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60069,0.9720396,4.362514,1.596671,1.596671,0,-1,0,1.596671,273.2256,2.681807,0,0,4.362514,1.680707,1.596671,0,0,0,10.62527,0,0,0,14.00003,100,0.1650151,1.756338,3.490011,0,14.98779
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39396,0.7776327,3.490015,0,0,0,0,0,0,0,3.490015,0,0,3.490015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1650151,0,2.792012,0,14.11529
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28304,0.5581877,2.505147,0,0,0,0,0,0,0,2.505147,0,0,2.505147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1650151,0,2.004117,0,13.13042
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20556,0.2797774,1.255641,0.02469777,0.02469777,0,0,0,0.02469777,5084.026,1.229643,0,0,1.255641,0.02599765,0.02469777,0,0,0,10.62527,0,0,0,14.00003,100,0.1650151,0.02716755,1.004513,0,11.88092
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14091,0.05100928,0.2289297,0,0,0,0,0,0,0,0.2289297,0,0,0.2289297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1650151,0,0.1831437,0,10.8542
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,1.582047,1.582047,0,-1,0,1.582047,0,0,2.220446E-16,0,0,1.665313,1.582047,0,0,0,10.62527,0,1.665313,-1.665313,12.24463,87.46149,0.1650151,1.740252,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,4.42388,3.33,0,-1,0,3.33,0,0,1.09388,1.536268,0,3.505263,3.33,0,0,1.850348,8.959961,0,3.505263,-3.505263,8.549762,61.06961,0.1650151,4.866268,0,0,8.959961
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,1.94737,1.94737,0,-1,0,1.94737,0,0,0,0,0,2.049863,1.94737,0,0,5.745085,5.454698,0,2.049863,-2.049863,6.389017,45.63574,0.1650151,2.142107,0,0,5.454698
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.1443716,0.1443716,0,-1,0,0.1443716,0,0,2.775558E-17,0,0,0.1519701,0.1443716,0,0,8.022711,3.404835,0,0.1519701,-0.1519701,6.228826,44.49153,0.1650151,0.1588087,0,0,3.404835
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.09385729,0.09385729,0,-1,0,0.09385729,0,0,0,0,0,0.09879715,0.09385729,0,0,8.191566,3.252865,0,0.09879715,-0.09879715,6.124685,43.74766,0.1650151,0.103243,0,0,3.252865
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.3619485,0.3619485,0,-1,0,0.3619485,0,0,5.551115E-17,0,0,0.3809984,0.3619485,0,0,8.301341,3.154068,0,0.3809984,-0.3809984,5.723077,40.87904,0.1650151,0.3981434,0,0,3.154068
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,0.8572822,0.8572822,0,-1,0,0.8572822,0,0,1.110223E-16,0,0,0.9024023,0.8572822,0,0,8.724672,2.773069,0,0.9024023,-0.9024023,4.771862,34.08466,0.1650151,0.9430104,0,0,2.773069
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.3694808,0.3694808,0,-1,0,0.3694808,0,0,5.551115E-17,0,0,0.3889272,0.3694808,0,0,9.727342,1.870667,0,0.3889272,-0.3889272,4.361897,31.15634,0.1650151,0.4064289,0,0,1.870667
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.2508362,0.2508362,0,-1,0,0.2508362,0,0,5.551115E-17,0,0,0.2640381,0.2508362,0,0,10.15948,1.48174,0,0.2640381,-0.2640381,4.083576,29.16834,0.1650151,0.2759199,0,0,1.48174
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.4498096,0.4498096,0,-1,0,0.4498096,0,0,5.551115E-17,0,0,0.4734838,0.4498096,0,0,10.45286,1.217702,0,0.4734838,-0.4734838,3.58448,25.60338,0.1650151,0.4947906,0,0,1.217702
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,0.7429928,0.7429928,4.248256,0,1.324774,0.7429928,0,0,0,0,0,0,0,3.505263,3.33,10.97895,0.7442177,3.33,0,3.33,6.743595,48.16844,0.1654907,0.8172921,0,5,0.7442177
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.648952,3.741218,3.33,0,3.33,9.902711,70.73351,0.1656657,0,0,5,3.741218
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85036,0.1513073,0.679067,0.7432162,0.7432162,4.248479,0,1.324835,0.7432162,91.36871,8.881784E-16,0,0,0.679067,0,0,3.505263,3.33,4.318952,6.738218,4.009067,0,4.009067,13.70605,97.90013,0.1659868,0.8175378,0.5432536,5,7.417284
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90952,0.4422037,1.98461,2.836777,2.836777,0,0,0,2.836777,69.96004,0,4.440892E-16,0,1.98461,2.986081,2.836777,0,0,0.3098847,10.34638,0,1.001471,-1.001471,12.6504,90.35984,0.1659868,3.120455,1.587688,0,12.33099
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98637,0.7588084,3.405532,1.641203,1.641203,0,-1,0,1.641203,207.5022,0.2553197,0,0,3.405532,1.727582,1.641203,0,0,1.42263,9.344907,1.42263,0,1.42263,14.00003,100,0.1656784,1.805323,2.724426,0,12.75044
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10955,0.9319105,4.182415,3.376789,3.376789,1.25,0,0.50625,3.376789,123.8577,1.943689,0,0,4.182415,2.238725,2.126789,0,0,0,10.62527,0,0,0,14.00003,100,0.1656784,3.714468,3.345932,5,14.80769
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39144,0.9019078,4.047762,3.314877,3.314877,1.25,0,0.50625,3.314877,122.109,1.874208,0,0,4.047762,2.173554,2.064877,0,0,0,10.62527,0,0,0,14.00003,100,0.1656784,3.646364,3.23821,5,14.67304
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.122189,1.038304,4.65991,1.467776,1.467776,0,0,0,1.467776,317.481,3.114882,0,0,4.65991,1.545027,1.467776,0,0,0,10.62527,0,0,0,14.00003,100,0.1656784,1.614554,3.727928,0,15.28518
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.16005,0.9239422,4.146653,0.6075051,0.6075051,0,0,0,0.6075051,682.5707,3.507173,0,0,4.146653,0.6394791,0.6075051,0,0,0,10.62527,0,0,0,14.00003,100,0.1656784,0.6682556,3.317322,0,14.77193
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59266,0.5925164,2.659214,2.443195,2.443195,0,-1,0,2.443195,108.8416,0.08742909,0,0,2.659214,2.571785,2.443195,0,0,0,10.62527,0,0,0,14.00003,100,0.1656784,2.687515,2.127371,0,13.28449
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41633,0.4709795,2.113756,0.2023589,0.2023589,0,0,0,0.2023589,1044.558,1.900747,0,0,2.113756,0.2130094,0.2023589,0,0,0,10.62527,0,0,0,14.00003,100,0.1656784,0.2225948,1.691005,0,12.73903
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32171,0.3323364,1.491526,1.659401,1.659401,0,0,0,1.659401,89.88341,0,0,0,1.491526,1.746737,1.659401,0,0,0,10.62527,0,0.2552117,-0.2552117,13.73101,98.07845,0.1656784,1.825341,1.193221,0,12.1168
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25559,0.09265685,0.4158439,0.3058453,0.3058453,0,0,0,0.3058453,135.9654,0,0,0,0.4158439,0.3219424,0.3058453,0,0,0.2835686,10.37006,0.09390151,0,0.09390151,13.82009,98.71476,0.165658,0.3364298,0.3326752,0,10.78591
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20039,0.02875466,0.1290509,0.8445237,0.8445237,0,0,0,0.8445237,15.28091,0,0,0,0.1290509,0.8889723,0.8445237,0,0,0.1896671,10.45457,0,0.7599214,-0.7599214,13.01907,92.99315,0.165658,0.9289761,0.1032407,0,10.58362
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,1.391015,1.391015,0,-1,0,1.391015,0,0,2.220446E-16,0,0,1.464226,1.391015,0,0,1.034024,9.694653,0,1.464226,-1.464226,11.47564,81.96867,0.165658,1.530116,0,0,9.694653
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,0.8281064,0.8281064,0,-1,0,0.8281064,0,0,1.110223E-16,0,0,0.8716909,0.8281064,0,0,2.660942,8.230427,0,0.8716909,-0.8716909,10.55679,75.40552,0.165658,0.910917,0,0,8.230427
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.629488,7.358736,0,0,0,10.55679,75.40552,0.165658,0,0,0,7.358736
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.629488,7.358736,0,0,0,10.55679,75.40552,0.165658,0,0,0,7.358736
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.5278863,0.5278863,0,-1,0,0.5278863,0,0,1.110223E-16,0,0,0.5556698,0.5278863,0,0,3.629488,7.358736,0,0.5556698,-0.5556698,9.971066,71.22176,0.165658,0.5806749,0,0,7.358736
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.5284902,0.5284902,0,-1,0,0.5284902,0,0,1.110223E-16,0,0,0.5563055,0.5284902,0,0,4.246899,6.803066,0,0.5563055,-0.5563055,9.384669,67.03322,0.165658,0.5813393,0,0,6.803066
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.865016,6.24676,0,0,0,9.384669,67.03322,0.165658,0,0,0,6.24676
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.3814102,0.3814102,0,-1,0,0.3814102,0,0,5.551115E-17,0,0,0.4014844,0.3814102,0,0,4.865016,6.24676,0,0.4014844,-0.4014844,8.961467,64.01035,0.165658,0.4195512,0,0,6.24676
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.6013637,0.6013637,0,-1,0,0.6013637,0,0,1.110223E-16,0,0,0.6330144,0.6013637,0,0,5.31111,5.845275,0,0.6330144,-0.6330144,8.294211,59.24425,0.165658,0.6615001,0,0,5.845275
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.2293891,0.2293891,0,-1,0,0.2293891,0,0,2.775558E-17,0,0,0.2414623,0.2293891,0,0,6.014459,5.212261,0,0.2414623,-0.2414623,8.039688,57.42623,0.165658,0.2523281,0,0,5.212261
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,0.8368228,0.8368228,0,0,0,0.8368228,0,0,1.110223E-16,0,0,0.8808661,0.8368228,0,0,6.28275,4.970799,0,0.8808661,-0.8808661,7.111173,50.79399,0.165658,0.920505,0,0,4.970799
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,0.9243637,0.9243637,0,0,0,0.9243637,0,0,1.110223E-16,0,0,0.9730145,0.9243637,0,0,7.26149,4.089933,0,0.9730145,-0.9730145,6.085526,43.46796,0.165658,1.0168,0,0,4.089933
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78065,0.07766943,0.3485804,2.149788,2.149788,0,0,0,2.149788,16.21464,0,0,0,0.3485804,2.262935,2.149788,0,0,8.342618,3.116918,0,1.914355,-1.914355,4.067619,29.05437,0.165658,2.364767,0.2788643,0,3.465499
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83051,0.307032,1.37796,2.092474,2.092474,4.619895,0,1.426232,2.092474,65.85313,0,0,0,1.37796,0,0,2.527422,2.401051,10.46968,1.202564,3.77901,0,3.77901,7.652703,54.66206,0.1661729,2.301721,1.102368,5,2.580523
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89534,0.3555816,1.59585,1.811801,1.811801,0,-1,0,1.811801,88.08091,0,2.220446E-16,0,1.59585,1.907158,1.811801,0,0,6.690668,4.603673,0,0.3113081,-0.3113081,7.324555,52.31815,0.1661729,1.992981,1.27668,0,6.199523
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99944,0.7759054,3.482264,1.159829,1.159829,0,0,0,1.159829,300.2393,0,0,0,3.482264,1.220873,1.159829,0,0,7.036566,4.292365,2.261391,0,2.261391,9.469899,67.642,0.165686,1.275812,2.785811,0,7.774629
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23885,0.5374941,2.412274,2.407379,2.407379,0,0,0,2.407379,100.2033,0,0,0,2.412274,2.534083,2.407379,0,0,4.775175,6.327617,0,0.1218095,-0.1218095,9.3415,66.72487,0.165686,2.648117,1.929819,0,8.73989
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776453,0.738439,3.314114,1.05503,1.05503,0,0,0,1.05503,314.1252,0,0,0,3.314114,1.110558,1.05503,0,0,4.910519,6.205807,2.203556,0,2.203556,11.43198,81.65682,0.1652142,1.160533,2.651291,0,9.519921
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07071,0.8504679,3.8169,2.532499,2.532499,0,0,0,2.532499,150.7168,0,0,0,3.8169,2.665788,2.532499,0,0,2.706963,8.189008,1.151112,0,1.151112,12.52402,89.45709,0.1649689,2.785749,3.05352,0,12.00591
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59182,0.5305473,2.381096,1.741979,1.741979,0,-1,0,1.741979,136.6891,0,0,0,2.381096,1.833663,1.741979,0,0,1.555851,9.225008,0.5474335,0,0.5474335,13.04336,93.16666,0.1648524,1.916177,1.904877,0,11.6061
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44357,0.3183482,1.428747,1.426263,1.426263,0,0,0,1.426263,100.1741,0,2.220446E-16,0,1.428747,1.50133,1.426263,0,0,1.008417,9.717698,0,0.07258308,-0.07258308,12.96685,92.62017,0.1648524,1.56889,1.142998,0,11.14645
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36401,0.2712999,1.217594,0.213231,0.213231,0,0,0,0.213231,571.0209,0,0,0,1.217594,0.2244537,0.213231,0,0,1.089065,9.645115,0.9931402,0,0.9931402,13.90903,99.34998,0.1646416,0.2345541,0.9740751,0,10.86271
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30838,0.1576767,0.7076529,0.6574566,0.6574566,0,0,0,0.6574566,107.6349,0,0,0,0.7076529,0.6920596,0.6574566,0,0,0.09592525,10.53894,0.01559332,0,0.01559332,13.92382,99.45565,0.1646383,0.7232023,0.5661224,0,11.24659
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26191,0.05474149,0.2456798,0,0,0,0,0,0,0,0.1653479,0,0,0.2456798,0,0,0,0,0.08033192,10.55298,0.08033192,0,0.08033192,14.00003,100,0.1646213,0,0.1965438,0,10.79866
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,4.256464,3.33,0,-1,0,3.33,0,0,0.9264645,1.352111,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1646213,4.682111,0,0,10.62527
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,3.303369,3.303369,0,-1,0,3.303369,0,0,4.440892E-16,0.3037055,0,3.47723,3.303369,0,0,3.894737,7.120011,0,3.47723,-3.47723,6.639834,47.42729,0.1646213,3.633705,0,0,7.120011
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.5768382,0.5768382,0,-1,0,0.5768382,0,0,0,0,0,0.6071981,0.5768382,0,0,7.758326,3.642781,0,0.6071981,-0.6071981,5.999791,42.85556,0.1646213,0.634522,0,0,3.642781
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.43299,3.035583,0,0,0,5.999791,42.85556,0.1646213,0,0,0,3.035583
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.4002053,0.4002053,0,-1,0,0.4002053,0,0,5.551115E-17,0,0,0.4212687,0.4002053,0,0,8.43299,3.035583,0,0.4212687,-0.4212687,5.555735,39.68374,0.1646213,0.4402258,0,0,3.035583
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.5216262,0.5216262,0,-1,0,0.5216262,0,0,0,0,0,0.5490803,0.5216262,0,0,8.901067,2.614314,0,0.5490803,-0.5490803,4.976953,35.54959,0.1646213,0.5737889,0,0,2.614314
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.5728886,0.5728886,0,-1,0,0.5728886,0,0,0,0,0,0.6030406,0.5728886,0,0,9.511156,2.065234,0,0.6030406,-0.6030406,4.341292,31.00917,0.1646213,0.6301774,0,0,2.065234
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.3133654,0.3133654,0,-1,0,0.3133654,0,0,5.551115E-17,0,0,0.3298583,0.3133654,0,0,10.1812,1.462193,0,0.3298583,-0.3298583,3.993591,28.52559,0.1646213,0.3447019,0,0,1.462193
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.1768929,0.1768929,0,-1,0,0.1768929,0,0,2.775558E-17,0,0,0.1862031,0.1768929,0,0,10.54771,1.132335,0,0.1862031,-0.1862031,3.797316,27.12363,0.1646213,0.1945822,0,0,1.132335
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.7546,0.9461318,0,0,0,3.797316,27.12363,0.1646213,0,0,0,0.9461318
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.7546,0.9461318,0,0,0,3.797316,27.12363,0.1646213,0,0,0,0.9461318
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.0005830671,0.0005830671,0,0,0,0.0005830671,0,0,1.084202E-19,0,0,0.0006137548,0.0005830671,0,0,10.7546,0.9461318,0,0.0006137548,-0.0006137548,3.796669,27.11901,0.1646213,0.0006413739,0,0,0.9461318
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70969,0.2164451,0.9714057,1.064812,1.064812,4.570076,0,1.412631,1.064812,91.22787,0,0,0,0.9714057,0,0,3.505263,3.33,10.75528,0.9455181,4.301406,0,4.301406,7.877341,56.26661,0.1650041,1.171294,0.7771246,5,1.916924
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75101,0.4677301,2.099173,0.6934388,0.6934388,4.198702,0,1.311246,0.6934388,302.7193,0,0,0,2.099173,0,0,3.505263,3.33,6.453879,4.816783,5.429173,0,5.429173,13.02791,93.05629,0.1650023,0.7627826,1.679338,5,6.915956
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.8048,0.7260068,3.258318,0,0,0,-1,0,0,0,2.233612,0,0,3.258318,0,0,0,0,1.024706,9.703039,1.024706,0,1.024706,14.00003,100,0.1647876,0,2.606655,0,12.96136
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89129,0.7282693,3.268472,1.954336,1.954336,0,0,0,1.954336,167.2421,1.211277,0,0,3.268472,2.057196,1.954336,0,0,0,10.62527,0,0,0,14.00003,100,0.1647876,2.14977,2.614778,0,13.89375
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09119,0.6987455,3.13597,0,0,0,0,0,0,0,3.13597,0,0,3.13597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1647876,0,2.508776,0,13.76124
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.436106,0.8360391,3.752144,1.66556,1.66556,0,0,0,1.66556,225.2782,1.998923,0,0,3.752144,1.753221,1.66556,0,0,0,10.62527,0,0,0,14.00003,100,0.1647876,1.832116,3.001715,0,14.37742
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99516,1.161081,5.21093,2.275249,2.275249,0,0,0,2.275249,229.0268,2.815931,0,0,5.21093,2.394999,2.275249,0,0,0,10.62527,0,0,0,14.00003,100,0.1647876,2.502774,4.168744,0,15.8362
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59813,1.08343,4.862434,1.166512,1.166512,0,-1,0,1.166512,416.8354,3.634527,0,0,4.862434,1.227907,1.166512,0,0,0,10.62527,0,0,0,14.00003,100,0.1647876,1.283163,3.889947,0,15.48771
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47562,0.6790603,3.047622,0.5371665,0.5371665,0,0,0,0.5371665,567.3516,2.482184,0,0,3.047622,0.5654384,0.5371665,0,0,0,10.62527,0,0,0,14.00003,100,0.1647876,0.5908831,2.438098,0,13.6729
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40985,0.5013804,2.250195,1.975887,1.975887,0,0,0,1.975887,113.8828,0.1703139,0,0,2.250195,2.079881,1.975887,0,0,0,10.62527,0,0,0,14.00003,100,0.1647876,2.173476,1.800156,0,12.87547
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.36384,0.2624334,1.177801,0.5648044,0.5648044,0,0,0,0.5648044,208.5326,0.5832703,0,0,1.177801,0.5945309,0.5648044,0,0,0,10.62527,0,0,0,14.00003,100,0.1647876,0.6212848,0.942241,0,11.80308
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32536,0.06288644,0.2822343,0.7268223,0.7268223,0,0,0,0.7268223,38.83128,0,1.110223E-16,0,0.2822343,0.765076,0.7268223,0,0,0,10.62527,0,0.4828417,-0.4828417,13.49107,96.36458,0.1647876,0.7995045,0.2257875,0,10.90751
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5364907,10.14243,0,0,0,13.49107,96.36458,0.1647876,0,0,0,10.14243
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,1.142379,1.142379,0,-1,0,1.142379,0,0,2.220446E-16,0,0,1.202504,1.142379,0,0,0.5364907,10.14243,0,1.202504,-1.202504,12.22352,87.31066,0.1647876,1.256617,0,0,10.14243
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,1.577595,1.577595,0,-1,0,1.577595,0,0,2.220446E-16,0,0,1.660627,1.577595,0,0,1.872607,8.939928,0,1.660627,-1.660627,10.47306,74.80744,0.1647876,1.735355,0,0,8.939928
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,0.8893538,0.8893538,0,-1,0,0.8893538,0,0,1.110223E-16,0,0,0.9361618,0.8893538,0,0,3.717747,7.279302,0,0.9361618,-0.9361618,9.486262,67.75888,0.1647876,0.9782891,0,0,7.279302
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.1635247,0.1635247,0,-1,0,0.1635247,0,0,2.775558E-17,0,0,0.1721313,0.1635247,0,0,4.757927,6.34314,0,0.1721313,-0.1721313,9.30482,66.46287,0.1647876,0.1798772,0,0,6.34314
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.949184,6.171009,0,0,0,9.30482,66.46287,0.1647876,0,0,0,6.171009
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.4726214,0.4726214,0,-1,0,0.4726214,0,0,5.551115E-17,0,0,0.4974962,0.4726214,0,0,4.949184,6.171009,0,0.4974962,-0.4974962,8.780413,62.71711,0.1647876,0.5198835,0,0,6.171009
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.501958,5.673512,0,0,0,8.780413,62.71711,0.1647876,0,0,0,5.673512
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,0.7865636,0.7865636,0,-1,0,0.7865636,0,0,1.110223E-16,0,0,0.8279617,0.7865636,0,0,5.501958,5.673512,0,0.8279617,-0.8279617,7.907664,56.4832,0.1647876,0.86522,0,0,5.673512
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.3505176,0.3505176,0,-1,0,0.3505176,0,0,0,0,0,0.3689658,0.3505176,0,0,6.421915,4.845551,0,0.3689658,-0.3689658,7.51874,53.70518,0.1647876,0.3855693,0,0,4.845551
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.1685613,0.1685613,0,0,0,0.1685613,0,0,2.775558E-17,0,0,0.177433,0.1685613,0,0,6.831877,4.476584,0,0.177433,-0.177433,7.331709,52.36925,0.1647876,0.1854175,0,0,4.476584
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,0.7899339,0.7899339,0,0,0,0.7899339,0,0,1.110223E-16,0,0,0.8315094,0.7899339,0,0,7.029025,4.299152,0,0.8315094,-0.8315094,6.455222,46.10863,0.1647876,0.8689272,0,0,4.299152
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63759,0.07063175,0.3169953,0.5857499,0.5857499,0,0,0,0.5857499,54.11785,0,1.110223E-16,0,0.3169953,0.6165789,0.5857499,0,0,7.952924,3.467642,0,0.2995836,-0.2995836,6.139433,43.853,0.1647876,0.6443249,0.2535962,0,3.784638
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67115,0.2569982,1.153408,3.117671,3.117671,5,0,1.53,3.117671,36.99583,0,0,0,1.153408,0,0,1.882329,1.788213,8.285795,3.168059,2.941621,0,2.941621,8.930099,63.7863,0.1653172,3.429438,0.9227264,5,4.321467
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71486,0.5191132,2.32978,0.4932681,0.4932681,0,-1,0,0.4932681,472.3152,0,0,0,2.32978,0.5192295,0.4932681,0,0,5.344174,5.815517,1.81055,0,1.81055,10.64774,76.05512,0.1649394,0.5425949,1.863824,0,8.145298
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78528,0.5056933,2.269551,1.562144,1.562144,0,0,0,1.562144,145.2844,0,0,0,2.269551,1.644362,1.562144,0,0,3.533623,7.445013,0.6251894,0,0.6251894,11.24085,80.29159,0.1648093,1.718358,1.815641,0,9.714564
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.94879,0.4144477,1.860041,2.549099,2.549099,0,0,0,2.549099,72.96859,0,0,0,1.860041,2.683262,2.549099,0,0,2.908434,8.007684,0,0.8232204,-0.8232204,10.37309,74.09338,0.1648093,2.804008,1.488033,0,9.867725
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102747,0.5946934,2.668984,0.9379648,0.9379648,0,0,0,0.9379648,284.5506,0,0,0,2.668984,0.9873314,0.9379648,0,0,3.823123,7.184463,1.681653,0,1.681653,11.96845,85.48876,0.1644605,1.031761,2.135187,0,9.853447
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93376,0.6601611,2.962803,0.5539889,0.5539889,0,0,0,0.5539889,534.8126,0.2381859,0,0,2.962803,0.5831463,0.5539889,0,0,2.141471,8.69795,2.141471,0,2.141471,14.00003,100,0.1640185,0.6093879,2.370242,0,11.66075
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61161,0.9349395,4.196009,2.871348,2.871348,0,-1,0,2.871348,146.1338,1.173537,0,0,4.196009,3.022471,2.871348,0,0,0,10.62527,0,0,0,14.00003,100,0.1640185,3.158483,3.356807,0,14.82128
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51244,0.7766177,3.48546,2.229577,2.229577,0,0,0,2.229577,156.3283,1.138537,0,0,3.48546,2.346923,2.229577,0,0,0,10.62527,0,0,0,14.00003,100,0.1640185,2.452534,2.788368,0,14.11073
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45917,0.5100046,2.2889,1.842429,1.842429,0,0,0,1.842429,124.2327,0.3495013,0,0,2.2889,1.939399,1.842429,0,0,0,10.62527,0,0,0,14.00003,100,0.1640185,2.026672,1.83112,0,12.91418
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42188,0.2853796,1.280784,2.078552,2.078552,0,0,0,2.078552,61.61905,0,0,0,1.280784,2.187949,2.078552,0,0,0,10.62527,0,0.9071655,-0.9071655,13.04379,93.16975,0.1640185,2.286407,1.024627,0,11.90606
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39067,0.04422979,0.1985033,4.262242,4.262242,5,0,1.53,4.262242,4.65725,0,0,0,0.1985033,0,0,0.7377576,0.7008697,1.007962,9.718109,0.899373,0,0.899373,13.89701,99.26417,0.1641858,4.688467,0.1588026,5,9.916612
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,2.544592,2.544592,0,-1,0,2.544592,0,0,0,0,0,2.678518,2.544592,0,0,0.1085886,10.52754,0,2.678518,-2.678518,11.07361,79.09703,0.1641858,2.799051,0,0,10.52754
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.6190235,0.6190235,0,-1,0,0.6190235,0,0,1.110223E-16,0,0,0.6516036,0.6190235,0,0,3.084719,7.849027,0,0.6516036,-0.6516036,10.38676,74.19096,0.1641858,0.6809258,0,0,7.849027
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,2.710847,2.710847,0,-1,0,2.710847,0,0,0,0,0,2.853523,2.710847,0,0,3.808723,7.197423,0,2.853523,-2.853523,7.378878,52.70617,0.1641858,2.981932,0,0,7.197423
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.3572409,0.3572409,0,-1,0,0.3572409,0,0,0,0,0,0.376043,0.3572409,0,0,6.979305,4.3439,0,0.376043,-0.376043,6.982494,49.87486,0.1641858,0.392965,0,0,4.3439
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,0.9161756,0.9161756,0,-1,0,0.9161756,0,0,1.110223E-16,0,0,0.9643953,0.9161756,0,0,7.39713,3.967857,0,0.9643953,-0.9643953,5.965932,42.61372,0.1641858,1.007793,0,0,3.967857
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.3768174,0.3768174,0,-1,0,0.3768174,0,0,0,0,0,0.3966499,0.3768174,0,0,8.46868,3.003462,0,0.3966499,-0.3966499,5.547826,39.62725,0.1641858,0.4144992,0,0,3.003462
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.2111377,0.2111377,0,-1,0,0.2111377,0,0,2.775558E-17,0,0,0.2222502,0.2111377,0,0,8.909403,2.606812,0,0.2222502,-0.2222502,5.313554,37.95388,0.1641858,0.2322514,0,0,2.606812
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.483039,0.483039,0,-1,0,0.483039,0,0,1.110223E-16,0,0,0.5084621,0.483039,0,0,9.156347,2.384561,0,0.5084621,-0.5084621,4.777588,34.12556,0.1641858,0.5313429,0,0,2.384561
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.721306,1.876099,0,0,0,4.777588,34.12556,0.1641858,0,0,0,1.876099
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.721306,1.876099,0,0,0,4.777588,34.12556,0.1641858,0,0,0,1.876099
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,0.8248024,0.8248024,0,0,0,0.8248024,0,0,0,0,0,0.8682131,0.8248024,0,0,9.721306,1.876099,0,0.8682131,-0.8682131,3.862411,27.58859,0.1641858,0.9072826,0,0,1.876099
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.3922726,0.3922726,0,0,0,0.3922726,0,0,0,0,0,0.4129185,0.3922726,0,0,10.68599,1.007886,0,0.4129185,-0.4129185,3.427157,24.47964,0.1641858,0.4314999,0,0,1.007886
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56445,0.1396871,0.6269155,2.276764,2.276764,5,0,1.53,2.276764,27.53538,0,0,0,0.6269155,0,0,2.723236,2.587074,11.14478,0.5949677,3.21399,0,3.21399,6.476215,46.25859,0.164784,2.50444,0.5015324,5,1.221883
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.59103,0.4174554,1.87354,0.1341186,0.1341186,3.639382,0,1.158551,0.1341186,1396.928,0,0,0,1.87354,0,0,3.505263,3.33,7.930795,3.487558,5.20354,0,5.20354,11.41273,81.51931,0.1646194,0.1475304,1.498832,5,5.361098
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62568,0.693392,3.111943,2.75937,2.75937,0,-1,0,2.75937,112.7773,0,0,0,3.111943,2.9046,2.75937,0,0,2.727256,8.170744,0.2073429,0,0.2073429,11.60943,82.92432,0.164577,3.035307,2.489555,0,11.28269
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68158,0.8041845,3.60918,0.832653,0.832653,0,0,0,0.832653,433.4554,0.2127904,0,0,3.60918,0.8764769,0.832653,0,0,2.519913,8.357353,2.519913,0,2.519913,14.00003,100,0.1640642,0.9159184,2.887344,0,11.96653
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81197,1.069985,4.802094,3.035442,3.035442,1.25,0,0.50625,3.035442,158.2008,2.922682,0,0,4.802094,1.879412,1.785442,0,0,0,10.62527,0,0,0,14.00003,100,0.1640642,3.338986,3.841675,5,15.42737
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778354,1.07649,4.831286,2.230545,2.230545,0,0,0,2.230545,216.5967,2.483344,0,0,4.831286,2.347942,2.230545,0,0,0,10.62527,0,0,0,14.00003,100,0.1640642,2.453599,3.865029,0,15.45656
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88682,1.096402,4.920651,1.388067,1.388067,0,0,0,1.388067,354.4967,3.459528,0,0,4.920651,1.461123,1.388067,0,0,0,10.62527,0,0,0,14.00003,100,0.1640642,1.526873,3.936521,0,15.54593
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.6322,0.8781685,3.941221,2.050134,2.050134,0,-1,0,2.050134,192.2421,1.783185,0,0,3.941221,2.158036,2.050134,0,0,0,10.62527,0,0,0,14.00003,100,0.1640642,2.255147,3.152976,0,14.56649
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55395,0.5623124,2.523658,1.642162,1.642162,0,0,0,1.642162,153.679,0.7950662,0,0,2.523658,1.728592,1.642162,0,0,0,10.62527,0,0,0,14.00003,100,0.1640642,1.806379,2.018927,0,13.14893
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51188,0.5712779,2.563895,1.429078,1.429078,0,0,0,1.429078,179.4091,1.059603,0,0,2.563895,1.504292,1.429078,0,0,0,10.62527,0,0,0,14.00003,100,0.1640642,1.571986,2.051116,0,13.18917
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48241,0.2404804,1.079276,3.365432,3.365432,2.34012,0,0.8038527,3.365432,32.06947,0,0,0,1.079276,1.079276,1.025312,0,0,0,10.62527,0,0,0,14.00003,100,0.1640642,3.701975,0.8634209,5,11.70455
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.45773,0.04034462,0.1810667,2.398053,2.398053,0,0,0,2.398053,7.55057,0,0,0,0.1810667,2.524266,2.398053,0,0,0,10.62527,0,2.343199,-2.343199,11.53008,82.35754,0.1640642,2.637858,0.1448533,0,10.80634
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.603555,8.282075,0,0,0,11.53008,82.35754,0.1640642,0,0,0,8.282075
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,2.39355,2.39355,0,-1,0,2.39355,0,0,0,0,0,2.519526,2.39355,0,0,2.603555,8.282075,0,2.519526,-2.519526,8.874266,63.38749,0.1640642,2.632905,0,0,8.282075
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,2.234331,2.234331,0,-1,0,2.234331,0,0,4.440892E-16,0,0,2.351928,2.234331,0,0,5.403028,5.762549,0,2.351928,-2.351928,6.395116,45.67931,0.1640642,2.457764,0,0,5.762549
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,0.9936905,0.9936905,0,-1,0,0.9936905,0,0,0,0,0,1.04599,0.9936905,0,0,8.016281,3.410621,0,1.04599,-1.04599,5.292546,37.80383,0.1640642,1.09306,0,0,3.410621
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.3671996,0.3671996,0,-1,0,0.3671996,0,0,5.551115E-17,0,0,0.3865259,0.3671996,0,0,9.178492,2.364631,0,0.3865259,-0.3865259,4.885112,34.89359,0.1640642,0.4039196,0,0,2.364631
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.6161535,0.6161535,0,-1,0,0.6161535,0,0,1.110223E-16,0,0,0.6485826,0.6161535,0,0,9.607965,1.978106,0,0.6485826,-0.6485826,4.201446,30.01027,0.1640642,0.6777688,0,0,1.978106
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.3117363,0.3117363,0,-1,0,0.3117363,0,0,0,0,0,0.3281435,0.3117363,0,0,10.32861,1.329523,0,0.3281435,-0.3281435,3.855552,27.5396,0.1640642,0.34291,0,0,1.329523
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.2680502,0.2680502,0,-1,0,0.2680502,0,0,5.551115E-17,0,0,0.2821581,0.2680502,0,0,10.69322,1.001379,0,0.2821581,-0.2821581,3.558131,25.41517,0.1640642,0.2948552,0,0,1.001379
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,0.831628,0.6832602,0,-1,0,0.6832602,0,0,0.1483677,0.2315305,0,0.7192213,0.6832602,0,0,11.00673,0.7192213,0,0.7192213,-0.7192213,2.800006,20,0.1640642,0.9147907,0,0,0.7192213
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.1124191,0,0,-1,0,0,0,0,0.1124191,0.123661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1640642,0.123661,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,1.457502,1.457502,4.962765,0,1.519835,1.457502,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1647008,1.603252,0,5,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.3914793,0.3914793,3.896743,0,1.228811,0.3914793,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1650128,0.4306273,0,5,2.997
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49039,0.1278945,0.5739906,0.9877228,0.9877228,4.492986,0,1.391585,0.9877228,58.11253,0,0,0,0.5739906,0,0,3.505263,3.33,5.14586,5.994,3.903991,0,3.903991,12.82189,91.58472,0.1654272,1.086495,0.4591925,5,6.567991
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51078,0.2713982,1.218035,4.129405,4.129405,4.152048,0,1.298509,4.129405,29.49662,0,0,0,1.218035,0,0,0.02264276,0.02151062,1.24187,9.507591,1.239546,0,1.239546,13.99782,99.98425,0.1656134,4.542346,0.9744281,5,10.72563
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53738,0.3614068,1.621994,0.2495232,0.2495232,0,-1,0,0.2495232,650.0371,1.357014,0,0,1.621994,0.262656,0.2495232,0,0,0.002323862,10.62318,0.002323862,0,0.002323862,14.00003,100,0.1656129,0.2744756,1.297595,0,12.24518
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58035,0.6744462,3.026915,1.978767,1.978767,0,0,0,1.978767,152.9697,0.9440017,0,0,3.026915,2.082913,1.978767,0,0,0,10.62527,0,0,0,14.00003,100,0.1656129,2.176644,2.421532,0,13.65219
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68104,0.9516605,4.271052,2.399526,2.399526,0,0,0,2.399526,177.9957,1.745235,0,0,4.271052,2.525817,2.399526,0,0,0,10.62527,0,0,0,14.00003,100,0.1656129,2.639479,3.416842,0,14.89633
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465392,0.877291,3.937282,1.711726,1.711726,0,0,0,1.711726,230.0183,2.135465,0,0,3.937282,1.801817,1.711726,0,0,0,10.62527,0,0,0,14.00003,100,0.1656129,1.882898,3.149826,0,14.56256
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85457,0.95106,4.268357,1.105673,1.105673,0,0,0,1.105673,386.0416,3.104491,0,0,4.268357,1.163866,1.105673,0,0,0,10.62527,0,0,0,14.00003,100,0.1656129,1.21624,3.414686,0,14.89363
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65988,0.6341448,2.846042,1.493327,1.493327,0,-1,0,1.493327,190.584,1.274119,0,0,2.846042,1.571923,1.493327,0,0,0,10.62527,0,0,0,14.00003,100,0.1656129,1.64266,2.276834,0,13.47132
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60008,0.5908703,2.651826,1.349062,1.349062,0,0,0,1.349062,196.5682,1.231761,0,0,2.651826,1.420065,1.349062,0,0,0,10.62527,0,0,0,14.00003,100,0.1656129,1.483968,2.121461,0,13.2771
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56791,0.2948841,1.32344,0,0,0,0,0,0,0,1.32344,0,0,1.32344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1656129,0,1.058752,0,11.94871
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54535,0.1553667,0.6972855,2.378557,2.378557,0,0,0,2.378557,29.31549,0,4.440892E-16,0,0.6972855,2.503744,2.378557,0,0,0,10.62527,0,1.806458,-1.806458,12.09585,86.39878,0.1656129,2.616412,0.5578284,0,11.32256
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52644,0.04946981,0.2220205,2.946922,2.946922,0,0,0,2.946922,7.533981,0,0,0,0.2220205,3.102023,2.946922,0,0,2.007176,8.818816,0,2.880002,-2.880002,9.060065,64.71462,0.1656129,3.241614,0.1776164,0,9.040836
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,3.244914,3.244914,0,-1,0,3.244914,0,0,4.440892E-16,0.2394049,0,3.415699,3.244914,0,0,5.207179,5.938814,0,3.415699,-3.415699,5.459602,38.99708,0.1656129,3.569405,0,0,5.938814
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,2.333415,2.333415,0,-1,0,2.333415,0,0,0,0.1697966,0,2.456226,2.333415,0,0,9.002398,2.523115,0,2.456226,-2.456226,2.870513,20.50362,0.1656129,2.566756,0,0,2.523115
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.73154,0.06688937,0,0,0,2.870513,20.50362,0.1656129,0,0,0,0.06688937
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.5995439,0.0635449,0,-1,0,0.0635449,0,0,0.535999,0.5959534,0,0.06688937,0.0635449,0,0,11.73154,0.06688937,0,0.06688937,-0.06688937,2.800006,20,0.1656129,0.6594983,0,0,0.06688937
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.3299535,0,0,-1,0,0,0,0,0.3299535,0.3629489,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1656129,0.3629489,0,0,0
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.5119421,0,0,-1,0,0,0,0,0.5119421,0.5631364,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1656129,0.5631364,0,0,0
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,0.7587476,0,0,-1,0,0,0,0,0.7587476,0.8346224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1656129,0.8346224,0,0,0
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,0.8003622,0,0,-1,0,0,0,0,0.8003622,0.8803985,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1656129,0.8803985,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,0.8094673,0,0,-1,0,0,0,0,0.8094673,0.890414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1656129,0.890414,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.4518401,0,0,-1,0,0,0,0,0.4518401,0.4970241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1656129,0.4970241,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.2113077,0.2113077,3.716571,0,1.179624,0.2113077,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1658517,0.2324385,0,5,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,0.8444543,0.8444543,4.349718,0,1.352473,0.8444543,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1663207,0.9288997,0,5,2.997
