Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.4155,0.1327458,0.5957634,0.4991212,0.4991212,4.004385,0,1.258197,0.4991212,119.3625,0,0,0,0.5957634,0,0,3.505263,3.33,5.14586,5.994,3.925763,0,3.925763,12.84254,91.73226,0.1665403,0.5490333,0.4766107,5,6.589763
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.4305,0.393616,1.766549,0.3267674,0.3267674,0,0,0,0.3267674,540.6134,0.202486,0,0,1.766549,0.3439657,0.3267674,0,0,1.220097,9.527187,1.220097,0,1.220097,14.00003,100,0.1662962,0.3594442,1.413239,0,11.29374
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45009,0.6885658,3.090283,0,0,0,-1,0,0,0,3.090283,0,0,3.090283,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1662962,0,2.472227,0,13.71556
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48178,0.709924,3.186139,0.9899396,0.9899396,0,0,0,0.9899396,321.8519,2.144097,0,0,3.186139,1.042042,0.9899396,0,0,0,10.62527,0,0,0,14.00003,100,0.1662962,1.088933,2.548911,0,13.81141
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55633,0.9354377,4.198245,0,0,0,0,0,0,0,4.198245,0,0,4.198245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1662962,0,3.358596,0,14.82352
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166933,1.15676,5.19154,1.006565,1.006565,0,0,0,1.006565,515.768,4.131998,0,0,5.19154,1.059542,1.006565,0,0,0,10.62527,0,0,0,14.00003,100,0.1662962,1.107222,4.153232,0,15.81681
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83718,1.135924,5.098026,1.428179,1.428179,0,0,0,1.428179,356.9599,3.59468,0,0,5.098026,1.503346,1.428179,0,0,0,10.62527,0,0,0,14.00003,100,0.1662962,1.570997,4.078421,0,15.7233
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69457,0.9643058,4.327805,0,0,0,-1,0,0,0,4.327805,0,0,4.327805,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1662962,0,3.462244,0,14.95308
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65076,0.6608037,2.965687,2.750949,2.750949,0,0,0,2.750949,107.806,0.06995095,0,0,2.965687,2.895736,2.750949,0,0,0,10.62527,0,0,0,14.00003,100,0.1662962,3.026044,2.37255,0,13.59096
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62717,0.3630399,1.629323,1.711061,1.711061,0,0,0,1.711061,95.22297,0,0,0,1.629323,1.801117,1.711061,0,0,0,10.62527,0,0.1717938,-0.1717938,13.81894,98.70653,0.1662962,1.882167,1.303458,0,12.2546
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.6106,0.1487723,0.6676903,3.0276,3.0276,2.574632,0,0.8678745,3.0276,22.05345,2.775558E-16,0,0,0.6676903,0.4768083,0.4529679,0,0,0.190882,10.45348,0.190882,0,0.190882,14.00003,100,0.1663242,3.33036,0.5341523,5,11.12117
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59669,0.04866168,0.2183936,1.800881,1.800881,0,0,0,1.800881,12.12705,0,2.220446E-16,0,0.2183936,1.895664,1.800881,0,0,0,10.62527,0,1.67727,-1.67727,12.23203,87.37147,0.1663242,1.980969,0.1747149,0,10.84367
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,3.102012,3.102012,0,-1,0,3.102012,0,0,4.440892E-16,0.08221313,0,3.265276,3.102012,0,0,1.863634,8.948004,0,3.265276,-3.265276,8.790127,62.7865,0.1663242,3.412213,0,0,8.948004
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,2.198201,2.198201,0,-1,0,2.198201,0,0,4.440892E-16,0,0,2.313895,2.198201,0,0,5.491718,5.682728,0,2.313895,-2.313895,6.351067,45.36467,0.1663242,2.418021,0,0,5.682728
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.08439218,0.08439218,0,-1,0,0.08439218,0,0,1.387779E-17,0,0,0.08883387,0.08439218,0,0,8.062713,3.368833,0,0.08883387,-0.08883387,6.257428,44.69582,0.1663242,0.0928314,0,0,3.368833
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.6963535,0.6963535,0,-1,0,0.6963535,0,0,1.110223E-16,0,0,0.7330037,0.6963535,0,0,8.161417,3.279999,0,0.7330037,-0.7330037,5.484774,39.17688,0.1663242,0.7659888,0,0,3.279999
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.4997762,0.4997762,0,-1,0,0.4997762,0,0,1.110223E-16,0,0,0.5260802,0.4997762,0,0,8.975865,2.546995,0,0.5260802,-0.5260802,4.930237,35.21591,0.1663242,0.5497538,0,0,2.546995
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.560399,2.020915,0,0,0,4.930237,35.21591,0.1663242,0,0,0,2.020915
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.560399,2.020915,0,0,0,4.930237,35.21591,0.1663242,0,0,0,2.020915
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.4886474,0.4886474,0,-1,0,0.4886474,0,0,0,0,0,0.5143657,0.4886474,0,0,9.560399,2.020915,0,0.5143657,-0.5143657,4.388048,31.34314,0.1663242,0.5375122,0,0,2.020915
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.2069246,0.2069246,0,-1,0,0.2069246,0,0,2.775558E-17,0,0,0.2178154,0.2069246,0,0,10.13192,1.506549,0,0.2178154,-0.2178154,4.158451,29.70316,0.1663242,0.2276171,0,0,1.506549
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.1381706,0.1381706,0,-1,0,0.1381706,0,0,2.775558E-17,0,0,0.1454427,0.1381706,0,0,10.37393,1.288734,0,0.1454427,-0.1454427,4.00514,28.60809,0.1663242,0.1519877,0,0,1.288734
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.1087625,0.1087625,0,0,0,0.1087625,0,0,1.387779E-17,0,0,0.1144869,0.1087625,0,0,10.53554,1.143291,0,0.1144869,-0.1144869,3.88446,27.74609,0.1663242,0.1196388,0,0,1.143291
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.66274,1.028804,0,0,0,3.88446,27.74609,0.1663242,0,0,0,1.028804
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33989,0.1800649,0.8081311,0.8066883,0.8066883,0,0,0,0.8066883,100.1789,0,0,0,0.8081311,0.8491456,0.8066883,0,0,10.66274,1.028804,0,0.04101446,-0.04101446,3.841228,27.43728,0.1663242,0.8873571,0.6465049,0,1.836935
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.35032,0.3500543,1.571043,1.430986,1.430986,4.688729,0,1.445023,1.430986,109.7875,0,0,0,1.571043,0,0,3.257743,3.094856,10.70832,0.9877898,4.6659,0,4.6659,8.267689,59.0548,0.1666431,1.574084,1.256835,5,2.558833
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36395,0.712076,3.195797,2.819854,2.819854,0,-1,0,2.819854,113.332,0,0,0,3.195797,2.968268,2.819854,0,0,6.042417,5.187099,0.2275292,0,0.2275292,8.483541,60.5966,0.1665978,3.10184,2.556638,0,8.382896
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38602,0.7326913,3.288319,0.5527571,0.5527571,0,0,0,0.5527571,594.8939,0,0,0,3.288319,0.5818496,0.5527571,0,0,5.814887,5.391876,2.706469,0,2.706469,11.05112,78.93644,0.1660611,0.6080329,2.630655,0,8.680195
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43813,0.9316143,4.181085,1.966612,1.966612,0,0,0,1.966612,212.6034,0,0,0,4.181085,2.070118,1.966612,0,0,3.108418,7.827698,2.110967,0,2.110967,13.05376,93.24097,0.1656449,2.163274,3.344868,0,12.00878
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886801,0.8820447,3.958616,0.3741309,0.3741309,0,0,0,0.3741309,1058.083,2.567343,0,0,3.958616,0.393822,0.3741309,0,0,0.9974513,9.727568,0.9974513,0,0.9974513,14.00003,100,0.165449,0.411544,3.166893,0,13.68618
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83476,0.8910511,3.999037,0,0,0,0,0,0,0,3.999037,0,0,3.999037,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.165449,0,3.19923,0,14.62431
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.7362,0.8682298,3.896616,0.1374477,0.1374477,0,-1,0,0.1374477,2834.98,3.751934,0,0,3.896616,0.1446818,0.1374477,0,0,0,10.62527,0,0,0,14.00003,100,0.165449,0.1511925,3.117292,0,14.52189
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.7059,0.5099266,2.288551,2.579402,2.579402,0,0,0,2.579402,88.72408,0,0,0,2.288551,2.71516,2.579402,0,0,0,10.62527,0,0.4266091,-0.4266091,13.55034,96.78796,0.165449,2.837342,1.83084,0,12.91383
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68956,0.2404686,1.079223,0.01615524,0.01615524,0,0,0,0.01615524,6680.328,0.5882075,0,0,1.079223,0.01700552,0.01615524,0,0,0.4740101,10.19866,0.4740101,0,0.4740101,14.00003,100,0.165356,0.01777077,0.8633785,0,11.27789
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67806,0.1492886,0.6700071,3.144851,3.144851,2.508344,0,0.849778,3.144851,21.30489,0,0,0,0.6700071,0.6700071,0.6365067,0,0,0,10.62527,0,0,0,14.00003,100,0.165356,3.459336,0.5360057,5,11.29528
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.6684,0.03732601,0.1675191,3.809073,3.809073,3.64993,0,1.161431,3.809073,4.397897,1.110223E-16,0,0,0.1675191,0.1675191,0.1591432,0,0,0,10.62527,0,0,0,14.00003,100,0.165356,4.189981,0.1340153,5,10.79279
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.165356,0,0,0,10.62527
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,2.00325,2.00325,0,-1,0,2.00325,0,0,0,0,0,2.108684,2.00325,0,0,0,10.62527,0,2.108684,-2.108684,11.77728,84.12326,0.165356,2.203575,0,0,10.62527
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,2.060083,2.060083,0,-1,0,2.060083,0,0,4.440892E-16,0,0,2.168509,2.060083,0,0,2.342982,8.51659,0,2.168509,-2.168509,9.49147,67.79608,0.165356,2.266092,0,0,8.51659
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.2802237,0.2802237,0,-1,0,0.2802237,0,0,0,0,0,0.2949723,0.2802237,0,0,4.752437,6.348081,0,0.2949723,-0.2949723,9.180543,65.57517,0.165356,0.308246,0,0,6.348081
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.080184,6.053109,0,0,0,9.180543,65.57517,0.165356,0,0,0,6.053109
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,1.025745,1.025745,0,-1,0,1.025745,0,0,2.220446E-16,0,0,1.079732,1.025745,0,0,5.080184,6.053109,0,1.079732,-1.079732,8.042405,57.44564,0.165356,1.12832,0,0,6.053109
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.2121511,0.2121511,0,-1,0,0.2121511,0,0,2.775558E-17,0,0,0.223317,0.2121511,0,0,6.279886,4.973377,0,0.223317,-0.223317,7.807009,55.76424,0.165356,0.2333662,0,0,4.973377
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.2936182,0.2936182,0,-1,0,0.2936182,0,0,5.551115E-17,0,0,0.3090718,0.2936182,0,0,6.528016,4.75006,0,0.3090718,-0.3090718,7.481218,53.43717,0.165356,0.32298,0,0,4.75006
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.6230159,0.6230159,0,-1,0,0.6230159,0,0,0,0,0,0.6558062,0.6230159,0,0,6.871428,4.440989,0,0.6558062,-0.6558062,6.789938,48.49946,0.165356,0.6853176,0,0,4.440989
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.6445386,0.6445386,0,-1,0,0.6445386,0,0,1.110223E-16,0,0,0.6784617,0.6445386,0,0,7.600102,3.785182,0,0.6784617,-0.6784617,6.074776,43.39117,0.165356,0.7089925,0,0,3.785182
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.3522585,0.3522585,0,0,0,0.3522585,0,0,5.551115E-17,0,0,0.3707984,0.3522585,0,0,8.353949,3.10672,0,0.3707984,-0.3707984,5.68392,40.59935,0.165356,0.3874844,0,0,3.10672
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.3929144,0.3929144,0,0,0,0.3929144,0,0,0,0,0,0.4135941,0.3929144,0,0,8.765947,2.735922,0,0.4135941,-0.4135941,5.247954,37.48531,0.165356,0.4322059,0,0,2.735922
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26368,0.2206593,0.9903187,0.6714705,0.6714705,0,0,0,0.6714705,147.4851,0,0,0,0.9903187,0.7068111,0.6714705,0,0,9.225496,2.322328,0.2835076,0,0.2835076,5.516913,39.40644,0.1653005,0.7386176,0.792255,0,3.312647
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27036,0.4860889,2.181567,1.672425,1.672425,0,0,0,1.672425,130.4433,0,0,0,2.181567,1.760447,1.672425,0,0,8.941988,2.577485,0.4211195,0,0.4211195,5.916422,42.26007,0.1652181,1.839668,1.745253,0,4.759051
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27909,0.7567255,3.396184,0.5255308,0.5255308,0,-1,0,0.5255308,646.2388,0,0,0,3.396184,0.5531904,0.5255308,0,0,8.520869,2.956492,2.842994,0,2.842994,8.613523,61.52504,0.1646637,0.5780839,2.716947,0,6.352676
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29323,0.8733222,3.91947,1.367648,1.367648,0,0,0,1.367648,286.5848,0,0,0,3.91947,1.439629,1.367648,0,0,5.677875,5.515187,2.479841,0,2.479841,10.96611,78.32918,0.1641831,1.504412,3.135576,0,9.434657
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32676,1.144738,5.137583,2.462617,2.462617,0,0,0,2.462617,208.6228,0,0,0,5.137583,2.592229,2.462617,0,0,3.198034,7.747044,2.545354,0,2.545354,13.38084,95.57725,0.1636928,2.708879,4.110066,0,12.88463
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629698,1.117507,5.01537,1.907793,1.907793,0,0,0,1.907793,262.8886,2.354487,0,0,5.01537,2.008203,1.907793,0,0,0.6526801,10.03786,0.6526801,0,0.6526801,14.00003,100,0.1635675,2.098572,4.012296,0,15.05323
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84731,0.9344542,4.19383,1.453595,1.453595,0,0,0,1.453595,288.5143,2.66373,0,0,4.19383,1.5301,1.453595,0,0,0,10.62527,0,0,0,14.00003,100,0.1635675,1.598955,3.355064,0,14.8191
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78469,0.7238532,3.248653,1.569301,1.569301,0,-1,0,1.569301,207.0128,1.596757,0,0,3.248653,1.651895,1.569301,0,0,0,10.62527,0,0,0,14.00003,100,0.1635675,1.726231,2.598922,0,13.87393
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76541,0.2848346,1.278338,1.539903,1.539903,0,0,0,1.539903,83.01414,0,0,0,1.278338,1.620951,1.539903,0,0,0,10.62527,0,0.3426133,-0.3426133,13.63888,97.42039,0.1635675,1.693894,1.02267,0,11.90361
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75498,0.3663636,1.64424,1.979226,1.979226,0,0,0,1.979226,83.07489,0,0,0,1.64424,2.083395,1.979226,0,0,0.3806815,10.28266,0,0.4391559,-0.4391559,13.17597,94.11389,0.1635675,2.177148,1.315392,0,11.9269
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74764,0.1565214,0.7024681,0.7362296,0.7362296,0,0,0,0.7362296,95.41427,0,1.110223E-16,0,0.7024681,0.7749785,0.7362296,0,0,0.8686324,9.843505,0,0.07251044,-0.07251044,13.09954,93.56794,0.1635675,0.8098525,0.5619745,0,10.54597
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74146,0.0299992,0.1346364,3.157501,3.157501,3.931336,0,1.238255,3.157501,4.264018,0,0,0,0.1346364,0,0,0.7738351,0.7351433,0.9491996,9.770994,0.8697797,0,0.8697797,13.92468,99.46183,0.1637213,3.473251,0.1077091,5,9.905631
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,2.094183,2.094183,0,-1,0,2.094183,0,0,0,0,0,2.204403,2.094183,0,0,0.07941991,10.5538,0,2.204403,-2.204403,11.60104,82.8644,0.1637213,2.303601,0,0,10.5538
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,2.559945,2.559945,0,-1,0,2.559945,0,0,4.440892E-16,0,0,2.694679,2.559945,0,0,2.528757,8.349393,0,2.694679,-2.694679,8.760597,62.57557,0.1637213,2.81594,0,0,8.349393
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,2.749955,2.749955,0,-1,0,2.749955,0,0,4.440892E-16,0,0,2.89469,2.749955,0,0,5.522845,5.654714,0,2.89469,-2.89469,5.709326,40.78082,0.1637213,3.024951,0,0,5.654714
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.0590834,0.0590834,0,-1,0,0.0590834,0,0,6.938894E-18,0,0,0.06219305,0.0590834,0,0,8.739167,2.760024,0,0.06219305,-0.06219305,5.643769,40.31256,0.1637213,0.06499173,0,0,2.760024
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.147326,0.147326,0,-1,0,0.147326,0,0,2.775558E-17,0,0,0.15508,0.147326,0,0,8.80827,2.697831,0,0.15508,-0.15508,5.4803,39.14492,0.1637213,0.1620586,0,0,2.697831
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.05077223,0.05077223,0,-1,0,0.05077223,0,0,6.938894E-18,0,0,0.05344445,0.05077223,0,0,8.980581,2.542751,0,0.05344445,-0.05344445,5.423965,38.74253,0.1637213,0.05584945,0,0,2.542751
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,0.9438281,0.9438281,0,-1,0,0.9438281,0,0,1.110223E-16,0,0,0.9935033,0.9438281,0,0,9.039964,2.489307,0,0.9935033,-0.9935033,4.376721,31.26223,0.1637213,1.038211,0,0,2.489307
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.7040687,0.7040687,0,-1,0,0.7040687,0,0,1.110223E-16,0,0,0.7411249,0.7040687,0,0,10.14386,1.495803,0,0.7411249,-0.7411249,3.595506,25.68214,0.1637213,0.7744756,0,0,1.495803
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.1890668,0.1890668,0,-1,0,0.1890668,0,0,2.775558E-17,0,0,0.1990177,0.1890668,0,0,10.96733,0.7546784,0,0.1990177,-0.1990177,3.385723,24.18369,0.1637213,0.2079735,0,0,0.7546784
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.5442156,0.5278776,0,-1,0,0.5278776,0,0,0.01633791,0.07075947,0,0.5556607,0.5278776,0,0,11.18846,0.5556607,0,0.5556607,-0.5556607,2.800006,20,0.1637213,0.5986371,0,0,0.5556607
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,0.7881284,0.7881284,4.293392,0,1.337096,0.7881284,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1641622,0.8669413,0,5,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.1718806,0.1718806,3.677144,0,1.16886,0.1718806,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1643825,0.1890686,0,5,2.997
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18697,0.2156086,0.9676514,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9676514,0,0,3.505263,3.33,5.14586,5.994,4.297651,0,4.297651,13.19535,94.25229,0.1643567,0,0.7741211,5,6.961651
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19073,0.4736562,2.125769,1.100968,1.100968,0,0,0,1.100968,193.0819,0.1186471,0,0,2.125769,1.158913,1.100968,0,0,0.8482088,9.861886,0.8482088,0,0.8482088,14.00003,100,0.1641956,1.211064,1.700615,0,11.98766
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19563,0.7774601,3.489241,0,0,0,-1,0,0,0,3.489241,0,0,3.489241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1641956,0,2.791393,0,14.11452
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20359,0.959838,4.307753,0,0,0,0,0,0,0,4.307753,0,0,4.307753,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1641956,0,3.446203,0,14.93303
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22248,0.9823551,4.40881,0,0,0,0,0,0,0,4.40881,0,0,4.40881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1641956,0,3.527048,0,15.03408
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401279,1.147238,5.148802,0,0,0,0,0,0,0,5.148802,0,0,5.148802,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1641956,0,4.119042,0,15.77408
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87477,1.04459,4.68812,3.938722,3.938722,1.25,0,0.50625,3.938722,119.0264,1.857886,0,0,4.68812,2.830233,2.688722,0,0,0,10.62527,0,0,0,14.00003,100,0.1641956,4.332594,3.750496,5,15.31339
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83994,0.9056577,4.064592,0.9812006,0.9812006,0,-1,0,0.9812006,414.2468,3.031749,0,0,4.064592,1.032843,0.9812006,0,0,0,10.62527,0,0,0,14.00003,100,0.1641956,1.079321,3.251673,0,14.68987
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82918,0.7482982,3.358362,0.7009994,0.7009994,0,0,0,0.7009994,479.082,2.620468,0,0,3.358362,0.7378941,0.7009994,0,0,0,10.62527,0,0,0,14.00003,100,0.1641956,0.7710994,2.68669,0,13.98364
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82335,0.4910617,2.203885,1.680156,1.680156,0,0,0,1.680156,131.1714,0.4352994,0,0,2.203885,1.768586,1.680156,0,0,0,10.62527,0,0,0,14.00003,100,0.1641956,1.848172,1.763108,0,12.82916
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81923,0.2126169,0.9542248,0.8354389,0.8354389,0,0,0,0.8354389,114.2184,0.07481541,0,0,0.9542248,0.8794094,0.8354389,0,0,0,10.62527,0,0,0,14.00003,100,0.1641956,0.9189828,0.7633798,0,11.5795
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81576,0.03552611,0.1594412,0.1841707,0.1841707,0,0,0,0.1841707,86.57252,0,0,0,0.1594412,0.1938639,0.1841707,0,0,0,10.62527,0,0.03442267,-0.03442267,13.96374,99.74082,0.1641956,0.2025877,0.127553,0,10.78472
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,4.456363,3.33,0,-1,0,3.33,0,0,1.126363,1.571999,0,3.505263,3.33,0,0,0.03824741,10.59085,0,3.505263,-3.505263,10.26887,73.34894,0.1641956,4.901999,0,0,10.59085
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,3.436402,3.33,0,-1,0,3.33,0,0,0.1064024,0.4500426,0,3.505263,3.33,0,0,3.932984,7.085588,0,3.505263,-3.505263,6.574,46.95705,0.1641956,3.780043,0,0,7.085588
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.4230925,0.4230925,0,-1,0,0.4230925,0,0,5.551115E-17,0,0,0.4453606,0.4230925,0,0,7.827721,3.580325,0,0.4453606,-0.4453606,6.104548,43.60383,0.1641956,0.4654018,0,0,3.580325
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.5218746,0.5218746,0,-1,0,0.5218746,0,0,1.110223E-16,0,0,0.5493417,0.5218746,0,0,8.322566,3.134965,0,0.5493417,-0.5493417,5.525492,39.46772,0.1641956,0.574062,0,0,3.134965
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.3378288,0.3378288,0,-1,0,0.3378288,0,0,0,0,0,0.3556093,0.3378288,0,0,8.932946,2.585623,0,0.3556093,-0.3556093,5.150646,36.79026,0.1641956,0.3716117,0,0,2.585623
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.2890264,0.2890264,0,-1,0,0.2890264,0,0,0,0,0,0.3042384,0.2890264,0,0,9.328067,2.230014,0,0.3042384,-0.3042384,4.829951,34.49958,0.1641956,0.3179291,0,0,2.230014
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.1019017,0.1019017,0,-1,0,0.1019017,0,0,1.387779E-17,0,0,0.107265,0.1019017,0,0,9.66611,1.925775,0,0.107265,-0.107265,4.716884,33.69196,0.1641956,0.1120919,0,0,1.925775
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.3876643,0.3876643,0,-1,0,0.3876643,0,0,5.551115E-17,0,0,0.4080676,0.3876643,0,0,9.785294,1.81851,0,0.4080676,-0.4080676,4.286743,30.61953,0.1641956,0.4264307,0,0,1.81851
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.376896,0.376896,0,-1,0,0.376896,0,0,5.551115E-17,0,0,0.3967326,0.376896,0,0,10.2387,1.410443,0,0.3967326,-0.3967326,3.86855,27.63244,0.1641956,0.4145856,0,0,1.410443
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.1741679,0.1741679,0,-1,0,0.1741679,0,0,0,0,0,0.1833347,0.1741679,0,0,10.67952,1.01371,0,0.1833347,-0.1833347,3.675298,26.25208,0.1641956,0.1915847,0,0,1.01371
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.5502231,0.5502231,0,0,0,0.5502231,0,0,0,0,0,0.5791822,0.5502231,0,0,10.88322,0.8303754,0,0.5791822,-0.5791822,3.064786,21.89129,0.1641956,0.6052454,0,0,0.8303754
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.2377266,0.2377266,3.74299,0,1.186836,0.2377266,0,0,0,0,0,0,0,3.505263,3.33,11.52676,0.2511932,3.33,0,3.33,6.223902,44.45635,0.1644367,0.2614992,0,5,0.2511932
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10988,0.1921721,0.8624685,0.6108144,0.6108144,4.116077,0,1.288689,0.6108144,141.1998,0,0,0,0.8624685,0,0,3.505263,3.33,8.196756,3.248193,4.192469,0,4.192469,10.20123,72.86576,0.1646428,0.6718958,0.6899748,5,4.110662
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11155,0.5038135,2.261115,1.581291,1.581291,3.237306,0,1.048784,1.581291,142.9917,0,0,0,2.261115,0,0,1.656014,1.573214,4.004288,7.021415,3.834329,0,3.834329,13.83879,98.8483,0.1646103,1.73942,1.808892,5,9.28253
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.11372,0.7174845,3.22007,0.9233638,0.9233638,0,-1,0,0.9233638,348.7326,2.078149,0,0,3.22007,0.9719619,0.9233638,0,0,0.1699594,10.47231,0.1699594,0,0.1699594,14.00003,100,0.1645784,1.0157,2.576056,0,13.69238
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11723,0.9524606,4.274643,1.843583,1.843583,0,0,0,1.843583,231.8661,2.33403,0,0,4.274643,1.940613,1.843583,0,0,0,10.62527,0,0,0,14.00003,100,0.1645784,2.027941,3.419714,0,14.89992
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12559,0.9955622,4.468083,1.073532,1.073532,0,0,0,1.073532,416.204,3.338049,0,0,4.468083,1.130034,1.073532,0,0,0,10.62527,0,0,0,14.00003,100,0.1645784,1.180885,3.574466,0,15.09336
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.208061,0.9330058,4.18733,3.601941,3.601941,1.25,0,0.50625,3.601941,116.252,1.711603,0,0,4.18733,2.475727,2.351941,0,0,0,10.62527,0,0,0,14.00003,100,0.1645784,3.962135,3.349864,5,14.8126
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.91703,1.107346,4.96977,0.5224333,0.5224333,0,0,0,0.5224333,951.2737,4.419841,0,0,4.96977,0.5499298,0.5224333,0,0,0,10.62527,0,0,0,14.00003,100,0.1645784,0.5746766,3.975816,0,15.59505
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90183,1.001812,4.496131,1.82743,1.82743,0,-1,0,1.82743,246.0358,2.57252,0,0,4.496131,1.92361,1.82743,0,0,0,10.62527,0,0,0,14.00003,100,0.1645784,2.010173,3.596905,0,15.12141
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.89711,0.7177557,3.221287,2.253097,2.253097,0,0,0,2.253097,142.9716,0.8496069,0,0,3.221287,2.371681,2.253097,0,0,0,10.62527,0,0,0,14.00003,100,0.1645784,2.478406,2.57703,0,13.84656
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89455,0.5366371,2.408427,1.962334,1.962334,0,0,0,1.962334,122.7328,0.3428123,0,0,2.408427,2.065615,1.962334,0,0,0,10.62527,0,0,0,14.00003,100,0.1645784,2.158568,1.926742,0,13.0337
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89273,0.3278904,1.471572,2.543416,2.543416,0,0,0,2.543416,57.85809,0,0,0,1.471572,2.67728,2.543416,0,0,0,10.62527,0,1.205708,-1.205708,12.7291,90.92196,0.1645784,2.797758,1.177258,0,12.09685
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89119,0.04120348,0.1849212,2.626635,2.626635,0,0,0,2.626635,7.040232,0,4.440892E-16,0,0.1849212,2.764879,2.626635,0,0,1.339676,9.419566,0,2.579958,-2.579958,10.00959,71.49689,0.1645784,2.889299,0.147937,0,9.604487
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,6.882446,3.33,0,-1,0,3.33,0,0,3.552446,4.240691,0,3.505263,3.33,0,0,4.206295,6.839608,0,3.505263,-3.505263,6.314714,45.10501,0.1645784,7.570691,0,0,6.839608
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,5.34127,3.167628,0,-1,0,3.167628,0,0,2.173642,2.707769,0,3.334345,3.167628,0,0,8.101032,3.334345,0,3.334345,-3.334345,2.800006,20,0.1645784,5.875397,0,0,3.334345
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,2.9393,0,0,-1,0,0,0,0,2.9393,3.233229,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1645784,3.233229,0,0,0
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.6410677,0,0,-1,0,0,0,0,0.6410677,0.7051745,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1645784,0.7051745,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.3808672,0,0,-1,0,0,0,0,0.3808672,0.4189539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1645784,0.4189539,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.6567661,0,0,-1,0,0,0,0,0.6567661,0.7224427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1645784,0.7224427,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.2240142,0,0,-1,0,0,0,0,0.2240142,0.2464156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1645784,0.2464156,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.4256971,0,0,-1,0,0,0,0,0.4256971,0.4682668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1645784,0.4682668,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.5271639,0,0,-1,0,0,0,0,0.5271639,0.5798803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1645784,0.5798803,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.1374035,0,0,-1,0,0,0,0,0.1374035,0.1511438,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1645784,0.1511438,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.3523004,0.3523004,3.857563,0,1.218115,0.3523004,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1648543,0.3875304,0,5,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.06101057,0.06101057,3.566274,0,1.138593,0.06101057,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1650282,0.06711163,0,5,2.997
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03252,0.1525357,0.6845803,0.8291372,0.8291372,4.3344,0,1.348291,0.8291372,82.56538,0,0,0,0.6845803,0,0,3.505263,3.33,5.14586,5.994,4.01458,0,4.01458,12.9268,92.33411,0.1653357,0.9120509,0.5476642,5,6.67858
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211807,1.890259,1.80121,1.80121,0,0,0,1.80121,104.9439,0,2.220446E-16,0,1.890259,1.89601,1.80121,0,0,1.13128,9.607122,0,0.0057512,-0.0057512,12.92074,92.29081,0.1653357,1.981331,1.512207,0,11.49738
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03346,0.5787787,2.597559,2.067506,2.067506,0,-1,0,2.067506,125.6373,0,0,0,2.597559,2.176322,2.067506,0,0,1.13767,9.601371,0.4212364,0,0.4212364,13.32036,95.14523,0.1652573,2.274257,2.078047,0,12.19893
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,3.053022,0.4003123,0.4003123,0,0,0,0.4003123,762.6599,1.915207,0,0,3.053022,0.4213814,0.4003123,0,0,0.7164338,9.980484,0.7164338,0,0.7164338,14.00003,100,0.1651241,0.4403436,2.442417,0,13.03351
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03635,0.6763755,3.035573,1.035971,1.035971,0,0,0,1.035971,293.0172,1.945077,0,0,3.035573,1.090496,1.035971,0,0,0,10.62527,0,0,0,14.00003,100,0.1651241,1.139568,2.428459,0,13.66085
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.05706,0.2886235,1.295343,2.052411,2.052411,0,0,0,2.052411,63.11322,0,0,0,1.295343,2.160432,2.052411,0,0,0,10.62527,0,0.8650898,-0.8650898,13.08814,93.48655,0.1651241,2.257652,1.036274,0,11.92062
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97387,0.7493902,3.363263,0,0,0,0,0,0,0,2.402052,0,0,3.363263,0,0,0,0,0.9612109,9.760184,0.9612109,0,0.9612109,14.00003,100,0.1649458,0,2.690611,0,13.12345
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97024,0.5557131,2.49404,0.9986725,0.9986725,0,-1,0,0.9986725,249.7355,1.442806,0,0,2.49404,1.051234,0.9986725,0,0,0,10.62527,0,0,0,14.00003,100,0.1649458,1.09854,1.995232,0,13.11931
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.9691,0.546025,2.45056,0.2737989,0.2737989,0,0,0,0.2737989,895.0219,2.162351,0,0,2.45056,0.2882093,0.2737989,0,0,0,10.62527,0,0,0,14.00003,100,0.1649458,0.3011788,1.960448,0,13.07583
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96848,0.2992586,1.343073,0,0,0,0,0,0,0,1.343073,0,0,1.343073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1649458,0,1.074458,0,11.96835
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808579,0.81169,0.7193032,0.7193032,0,0,0,0.7193032,112.8439,0.05452878,0,0,0.81169,0.7571613,0.7193032,0,0,0,10.62527,0,0,0,14.00003,100,0.1649458,0.7912335,0.649352,0,11.43696
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913302,0.220509,2.717902,2.717902,0,0,0,2.717902,8.113208,0,4.440892E-16,0,0.220509,2.860949,2.717902,0,0,0,10.62527,0,2.64044,-2.64044,11.21676,80.11955,0.1649458,2.989692,0.1764072,0,10.84578
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,1.405099,1.405099,0,-1,0,1.405099,0,0,2.220446E-16,0,0,1.479052,1.405099,0,0,2.933822,7.984834,0,1.479052,-1.479052,9.657702,68.98345,0.1649458,1.545609,0,0,7.984834
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.584642,0.584642,0,-1,0,0.584642,0,0,0,0,0,0.6154127,0.584642,0,0,4.577213,6.505783,0,0.6154127,-0.6154127,9.009001,64.34988,0.1649458,0.6431062,0,0,6.505783
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,5.510176,3.33,0,-1,0,3.33,0,0,2.180176,2.731193,0,3.505263,3.33,0,0,5.261005,5.89037,0,3.505263,-3.505263,5.314129,37.95799,0.1649458,6.061193,0,0,5.89037
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.155742,2.385107,0,0,0,5.314129,37.95799,0.1649458,0,0,0,2.385107
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.4858117,0.4858117,0,-1,0,0.4858117,0,0,5.551115E-17,0,0,0.5113807,0.4858117,0,0,9.155742,2.385107,0,0.5113807,-0.5113807,4.775086,34.10769,0.1649458,0.5343928,0,0,2.385107
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.723943,1.873726,0,0,0,4.775086,34.10769,0.1649458,0,0,0,1.873726
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.1105769,0.1105769,0,-1,0,0.1105769,0,0,0,0,0,0.1163967,0.1105769,0,0,9.723943,1.873726,0,0.1163967,-0.1163967,4.652393,33.23132,0.1649458,0.1216345,0,0,1.873726
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.4752902,0.4752902,0,-1,0,0.4752902,0,0,0,0,0,0.5003055,0.4752902,0,0,9.853272,1.757329,0,0.5003055,-0.5003055,4.125025,29.46441,0.1649458,0.5228193,0,0,1.757329
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.6907345,0.6907345,0,-1,0,0.6907345,0,0,1.110223E-16,0,0,0.7270889,0.6907345,0,0,10.40917,1.257024,0,0.7270889,-0.7270889,3.358606,23.98999,0.1649458,0.7598079,0,0,1.257024
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.1465112,0.1465112,0,-1,0,0.1465112,0,0,2.775558E-17,0,0,0.1542223,0.1465112,0,0,11.21704,0.5299348,0,0.1542223,-0.1542223,3.196041,22.82882,0.1649458,0.1611623,0,0,0.5299348
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.4077363,0.4077363,3.912999,0,1.233249,0.4077363,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.3884,0.3757126,3.33,0,3.33,6.355157,45.39389,0.1652352,0.4485099,0,5,0.3757126
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.04208669,0.04208669,3.54735,0,1.133427,0.04208669,0,0,0,0,0,0,0,3.505263,3.33,8.058402,3.372713,3.33,0,3.33,9.514272,67.95895,0.1653987,0.04629536,0,5,3.372713
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923682,0.4453749,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4453749,0,0,3.505263,3.33,4.728402,6.369712,3.775375,0,3.775375,13.09591,93.54201,0.165465,0,0.3562999,5,6.815087
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446632,0.3790849,1.103654,1.103654,0,0,0,1.103654,34.34815,0,0,0,0.3790849,1.161741,1.103654,0,0,0.953027,9.76755,0,0.7826564,-0.7826564,12.27092,87.64922,0.165465,1.21402,0.3032679,0,10.14664
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115032,0.9492265,0,0,0,-1,0,0,0,0,0,0,0.9492265,0,0,0,0,1.822645,8.984894,0.9492265,0,0.9492265,13.17143,94.08146,0.1652907,0,0.7593812,0,9.93412
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339885,1.947741,3.407167,3.407167,2.386561,0,0.8165312,3.407167,57.16599,4.440892E-16,0,0,1.947741,1.074322,1.020606,0,0,0.8734187,9.839197,0.8734187,0,0.8734187,14.00003,100,0.1654097,3.747884,1.558192,5,11.78694
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508127,2.023247,3.320748,3.320748,1.398663,0,0.5468351,3.320748,60.92745,0,0,0,2.023247,2.023247,1.922085,0,0,0,10.62527,0,0,0,14.00003,100,0.1654097,3.652823,1.618598,5,12.64852
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955025,0.3957316,1.776044,2.338085,2.338085,0,0,0,2.338085,75.96146,0,0,0,1.776044,2.461142,2.338085,0,0,0,10.62527,0,0.6850986,-0.6850986,13.27787,94.84174,0.1654097,2.571893,1.420835,0,12.40132
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.6797632,3.050777,4.104656,4.104656,1.929578,0,0.6917747,4.104656,74.32479,0,0,0,3.050777,2.289557,2.175079,0,0,0.7612206,9.940176,0.7612206,0,0.7612206,14.00003,100,0.1654985,4.515122,2.440622,5,12.99095
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.4029132,1.808274,0.8338734,0.8338734,0,-1,0,0.8338734,216.8524,0.9305127,0,0,1.808274,0.8777615,0.8338734,0,0,0,10.62527,0,0,0,14.00003,100,0.1654985,0.9172607,1.446619,0,12.43355
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.2887342,1.295839,1.633964,1.633964,0,0,0,1.633964,79.30645,0,0,0,1.295839,1.719962,1.633964,0,0,0,10.62527,0,0.4241233,-0.4241233,13.55296,96.80669,0.1654985,1.797361,1.036671,0,11.92111
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270262,0.3711694,0.5306548,0.5306548,0,0,0,0.5306548,69.94554,0,1.110223E-16,0,0.3711694,0.558584,0.5306548,0,0,0.4712481,10.20115,0,0.1874146,-0.1874146,13.35541,95.3956,0.1654985,0.5837203,0.2969355,0,10.57232
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307922,0.4177396,2.09941,2.09941,0,0,0,2.09941,19.89795,0,0,0,0.4177396,2.209905,2.09941,0,0,0.6794866,10.01374,0,1.792166,-1.792166,11.4663,81.90199,0.1654985,2.309351,0.3341917,0,10.43148
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687663,0.2103823,1.667526,1.667526,0,0,0,1.667526,12.61644,0,2.220446E-16,0,0.2103823,1.75529,1.667526,0,0,2.670782,8.22157,0,1.544908,-1.544908,9.837826,70.27004,0.1654985,1.834278,0.1683058,0,8.431952
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,0.8282101,0.8282101,0,-1,0,0.8282101,0,0,0,0,0,0.8718001,0.8282101,0,0,4.387346,6.676662,0,0.8718001,-0.8718001,8.918868,63.70607,0.1654985,0.9110311,0,0,6.676662
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,2.325804,2.325804,0,-1,0,2.325804,0,0,4.440892E-16,0,0,2.448215,2.325804,0,0,5.356013,5.804862,0,2.448215,-2.448215,6.338223,45.27293,0.1654985,2.558385,0,0,5.804862
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,1.668421,1.668421,0,-1,0,1.668421,0,0,0,0,0,1.756233,1.668421,0,0,8.076252,3.356647,0,1.756233,-1.756233,4.486991,32.04987,0.1654985,1.835263,0,0,3.356647
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.5204252,0.5204252,0,-1,0,0.5204252,0,0,0,0,0,0.547816,0.5204252,0,0,10.02762,1.600415,0,0.547816,-0.547816,3.909542,27.92525,0.1654985,0.5724677,0,0,1.600415
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,1.036226,0.9999688,0,-1,0,0.9999688,0,0,0.03625708,0.1398797,0,1.052599,0.9999688,0,0,10.63631,1.052599,0,1.052599,-1.052599,2.800006,20,0.1654985,1.139848,0,0,1.052599
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.4016019,0,0,-1,0,0,0,0,0.4016019,0.4417621,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1654985,0.4417621,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.2532598,0,0,-1,0,0,0,0,0.2532598,0.2785858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1654985,0.2785858,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.3171691,0,0,-1,0,0,0,0,0.3171691,0.348886,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1654985,0.348886,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1654985,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.03985355,0,0,-1,0,0,0,0,0.03985355,0.04383891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1654985,0.04383891,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1654985,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.3546376,0.3546376,3.859901,0,1.218753,0.3546376,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.165764,0.3901014,0,5,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.8774,0.1333562,0.5985027,0.1603451,0.1603451,3.665608,0,1.165711,0.1603451,373.2591,4.440892E-16,0,0,0.5985027,0,0,3.505263,3.33,8.475861,2.997,3.928503,0,3.928503,9.686026,69.18576,0.1658536,0.1763796,0.4788021,5,3.595503
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87784,0.253507,1.137739,0,0,3.505263,0,1.121937,0,0,0,0,0,1.137739,0,0,3.505263,3.33,4.547358,6.532652,4.46774,0,4.46774,13.9245,99.46049,0.1657914,0,0.9101915,5,7.670392
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87842,0.3162896,1.419508,0.1949851,0.1949851,0,-1,0,0.1949851,728.0081,1.134642,0,0,1.419508,0.2052475,0.1949851,0,0,0.07961817,10.55362,0.07961817,0,0.07961817,14.00003,100,0.1657769,0.2144836,1.135606,0,11.97313
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.87939,0.5616066,2.52049,1.401625,1.401625,0,0,0,1.401625,179.8262,1.045095,0,0,2.52049,1.475395,1.401625,0,0,0,10.62527,0,0,0,14.00003,100,0.1657769,1.541788,2.016392,0,13.14576
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88176,0.7176097,3.220632,2.124246,2.124246,0,0,0,2.124246,151.613,0.9845844,0,0,3.220632,2.236048,2.124246,0,0,0,10.62527,0,0,0,14.00003,100,0.1657769,2.33667,2.576506,0,13.84591
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907317,0.7558143,3.392094,1.080397,1.080397,0,0,0,1.080397,313.9676,2.254835,0,0,3.392094,1.137259,1.080397,0,0,0,10.62527,0,0,0,14.00003,100,0.1657769,1.188436,2.713675,0,14.01737
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13015,0.8102602,3.636448,0,0,0,0,0,0,0,3.636448,0,0,3.636448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1657769,0,2.909158,0,14.26172
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676895,1.65019,2.441344,2.441344,0,-1,0,2.441344,67.59351,0,0,0,1.65019,2.569836,2.441344,0,0,0,10.62527,0,0.9196458,-0.9196458,13.03064,93.07579,0.1657769,2.685479,1.320152,0,12.27546
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12474,0.3204638,1.438242,3.48423,3.48423,3.088638,0,1.008198,3.48423,41.27861,0,0,0,1.438242,0.416413,0.3955924,0,0,1.021829,9.705628,1.021829,0,1.021829,14.00003,100,0.1659135,3.832653,1.150593,5,11.14387
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709293,2.113531,3.272112,3.272112,1.264258,0,0.5101424,3.272112,64.59225,0,0,0,2.113531,2.113531,2.007854,0,0,0,10.62527,0,0,0,14.00003,100,0.1659135,3.599323,1.690824,5,12.7388
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12358,0.1399751,0.6282083,0,0,0,0,0,0,0,0.6282083,0,0,0.6282083,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1659135,0,0.5025666,0,11.25348
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544707,0.2039665,0,0,0,0,0,0,0,0.2039665,0,0,0.2039665,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1659135,0,0.1631732,0,10.82924
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,2.018109,2.018109,0,-1,0,2.018109,0,0,4.440892E-16,0,0,2.124325,2.018109,0,0,0,10.62527,0,2.124325,-2.124325,11.76079,84.00549,0.1659135,2.219919,0,0,10.62527
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,3.535471,3.33,0,-1,0,3.33,0,0,0.2054707,0.5590178,0,3.505263,3.33,0,0,2.360361,8.50095,0,3.505263,-3.505263,8.065921,57.61361,0.1659135,3.889018,0,0,8.50095
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,3.58181,3.33,0,-1,0,3.33,0,0,0.2518102,0.6099913,0,3.505263,3.33,0,0,6.255098,4.995686,0,3.505263,-3.505263,4.371049,31.22172,0.1659135,3.939991,0,0,4.995686
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.2905345,0.2905345,0,-1,0,0.2905345,0,0,0,0,0,0.3058258,0.2905345,0,0,10.14983,1.490423,0,0.3058258,-0.3058258,4.048681,28.91909,0.1659135,0.3195879,0,0,1.490423
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.48964,1.184597,0,0,0,4.048681,28.91909,0.1659135,0,0,0,1.184597
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.7153652,0.7153652,0,-1,0,0.7153652,0,0,0,0,0,0.7530161,0.7153652,0,0,10.48964,1.184597,0,0.7530161,-0.7530161,3.254932,23.24947,0.1659135,0.7869018,0,0,1.184597
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.7219905,0.4100023,0,-1,0,0.4100023,0,0,0.3119883,0.3841873,0,0.4315813,0.4100023,0,0,11.32633,0.4315813,0,0.4315813,-0.4315813,2.800006,20,0.1659135,0.7941896,0,0,0.4315813
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1659135,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.3573604,0,0,-1,0,0,0,0,0.3573604,0.3930964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1659135,0.3930964,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,0.7988047,0,0,-1,0,0,0,0,0.7988047,0.8786852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1659135,0.8786852,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.1329076,0.1329076,3.638171,0,1.158221,0.1329076,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1661005,0.1461984,0,5,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.3135903,0.3135903,3.818853,0,1.207547,0.3135903,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1663457,0.3449493,0,5,2.997
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.79989,0.1711682,0.7682031,2.906268,2.906268,5,0,1.53,2.906268,26.43263,0,0,0,0.7682031,0,0,2.093732,1.989045,5.14586,5.994,2.757248,0,2.757248,11.73399,83.81406,0.1667757,3.196895,0.6145625,5,6.762203
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.8016,0.396956,1.781539,0.4073516,0.4073516,0,0,0,0.4073516,437.3467,0,0,0,1.781539,0.4287911,0.4073516,0,0,2.388612,8.475523,1.352747,0,1.352747,13.01732,92.98067,0.1665322,0.4480867,1.425231,0,10.25706
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80388,0.7830311,3.514244,4.229026,3.33,0,-1,0,3.33,105.5328,0,0.8990262,1.321929,3.514244,3.505263,3.33,0,0,1.035865,9.692996,0.008980413,0,0.008980413,13.02584,93.04153,0.1665305,4.651929,2.811395,0,13.20724
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80766,0.8092831,3.632063,0.8734173,0.8734173,0,0,0,0.8734173,415.8451,1.685792,0,0,3.632063,0.9193866,0.8734173,0,0,1.026884,9.701078,1.026884,0,1.026884,14.00003,100,0.1663462,0.960759,2.90565,0,13.33314
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81685,0.2962455,1.32955,2.889892,2.889892,0,0,0,2.889892,46.0069,0,0,0,1.32955,3.041991,2.889892,0,0,0,10.62527,0,1.712442,-1.712442,12.19496,87.10665,0.1663462,3.178881,1.06364,0,11.95482
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916723,0.699448,3.139122,2.135636,2.135636,0,0,0,2.135636,146.9877,0,0,0,3.139122,2.248038,2.135636,0,0,1.902713,8.912832,0.8910848,0,0.8910848,13.04031,93.14491,0.1661865,2.3492,2.511298,0,12.05196
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22886,0.9162861,4.112292,1.655921,1.655921,0,0,0,1.655921,248.3386,1.357589,0,0,4.112292,1.743075,1.655921,0,0,1.011628,9.714808,1.011628,0,1.011628,14.00003,100,0.1660057,1.821513,3.289834,0,13.8271
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.2131,0.6975468,3.13059,0.6778363,0.6778363,0,-1,0,0.6778363,461.8504,2.417078,0,0,3.13059,0.7135119,0.6778363,0,0,0,10.62527,0,0,0,14.00003,100,0.1660057,0.74562,2.504472,0,13.75586
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20816,0.5745296,2.578489,1.833108,1.833108,0,0,0,1.833108,140.6622,0.6489019,0,0,2.578489,1.929587,1.833108,0,0,0,10.62527,0,0,0,14.00003,100,0.1660057,2.016418,2.062791,0,13.20376
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293883,1.029495,1.611169,1.611169,0,0,0,1.611169,63.89738,0,2.220446E-16,0,1.029495,1.695967,1.611169,0,0,0,10.62527,0,0.6664726,-0.6664726,13.2975,94.98198,0.1660057,1.772286,0.8235957,0,11.65477
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20362,0.2005608,0.900117,2.910572,2.910572,0,0,0,2.910572,30.92578,0,4.440892E-16,0,0.900117,3.06376,2.910572,0,0,0.7405251,9.958801,0,2.163643,-2.163643,11.01682,78.69144,0.1660057,3.201629,0.7200935,0,10.85892
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554181,0.1595116,3.299304,3.299304,5,0,1.53,3.299304,4.834706,0,0,0,0.1595116,0,0,1.700696,1.615662,3.144572,7.795159,1.775173,0,1.775173,12.7009,90.72054,0.1662925,3.629234,0.1276093,5,7.954671
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,2.67068,2.67068,0,-1,0,2.67068,0,0,4.440892E-16,0,0,2.811242,2.67068,0,0,1.369399,9.392815,0,2.811242,-2.811242,9.737593,69.5541,0.1662925,2.937747,0,0,9.392815
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,4.973368,3.33,0,-1,0,3.33,0,0,1.643368,2.140705,0,3.505263,3.33,0,0,4.493001,6.581573,0,3.505263,-3.505263,6.042721,43.16221,0.1662925,5.470705,0,0,6.581573
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,2.339622,2.339622,0,-1,0,2.339622,0,0,0,0,0,2.46276,2.339622,0,0,8.387738,3.07631,0,2.46276,-2.46276,3.446744,24.61955,0.1662925,2.573584,0,0,3.07631
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.1700386,0.1700386,0,-1,0,0.1700386,0,0,2.775558E-17,0,0,0.178988,0.1700386,0,0,11.12414,0.6135503,0,0.178988,-0.178988,3.258075,23.27191,0.1662925,0.1870424,0,0,0.6135503
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.6325871,0.4128342,0,-1,0,0.4128342,0,0,0.219753,0.2830117,0,0.4345623,0.4128342,0,0,11.32301,0.4345623,0,0.4345623,-0.4345623,2.800006,20,0.1662925,0.6958459,0,0,0.4345623
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1662925,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.3441917,0,0,-1,0,0,0,0,0.3441917,0.3786109,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1662925,0.3786109,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1662925,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.3664708,0,0,-1,0,0,0,0,0.3664708,0.4031179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1662925,0.4031179,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1662925,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0003010485,0.0003010485,3.505564,0,1.122019,0.0003010485,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1664321,0.0003311533,0,5,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.1820097,0.1820097,3.687273,0,1.171625,0.1820097,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1666294,0.2002107,0,5,2.997
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72253,0.05708974,0.2562188,0.4634643,0.4634643,3.968728,0,1.248463,0.4634643,55.28338,0,0,0,0.2562188,0,0,3.505263,3.33,5.14586,5.994,3.586219,0,3.586219,12.52042,89.43141,0.1668707,0.5098108,0.204975,5,6.250219
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72638,0.2860027,1.28358,0,0,0,0,0,0,0,0,0,0,1.28358,0,0,0,0,1.559641,9.221597,1.28358,0,1.28358,13.73813,98.12933,0.1666435,0,1.026864,0,10.50518
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.73149,0.4395047,1.972497,0,0,0,-1,0,0,0,1.696436,0,0,1.972497,0,0,0,0,0.2760612,10.37682,0.2760612,0,0.2760612,14.00003,100,0.1665947,0,1.577998,0,12.34932
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73992,0.5757933,2.58416,0.6373379,0.6373379,0,0,0,0.6373379,405.4616,1.913278,0,0,2.58416,0.6708819,0.6373379,0,0,0,10.62527,0,0,0,14.00003,100,0.1665947,0.7010716,2.067328,0,13.20943
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.76046,0.5531859,2.482698,0.793397,0.793397,0,0,0,0.793397,312.92,1.647544,0,0,2.482698,0.8351548,0.793397,0,0,0,10.62527,0,0,0,14.00003,100,0.1665947,0.8727368,1.986159,0,13.10797
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982749,0.8582757,3.851941,0,0,0,0,0,0,0,3.851941,0,0,3.851941,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1665947,0,3.081553,0,14.47722
