Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34071,0.5368,2.409158,1.231601,1.231601,0,0,0,1.231601,195.6119,1.112736,0,0,2.409158,1.296422,1.231601,0,0,0,10.62527,0,0,0,14.00003,100,0.1665947,1.354761,1.927327,0,13.03443
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.30607,0.6688361,3.001736,3.907792,3.33,0,-1,0,3.33,90.14223,0,0.5777922,0.9685714,3.001736,3.505263,3.33,0,0,0,10.62527,0,0.503527,-0.503527,13.46926,96.20884,0.1665947,4.298572,2.401389,0,13.62701
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29512,0.338531,1.519327,1.983656,1.983656,0,0,0,1.983656,76.59226,0,2.220446E-16,0,1.519327,2.088059,1.983656,0,0,0.5594744,10.12175,0,0.568732,-0.568732,12.86977,91.92673,0.1665947,2.182022,1.215462,0,11.64107
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28918,0.3674625,1.649172,4.085556,4.085556,3.650671,0,1.161633,4.085556,40.36591,0,0,0,1.649172,0.4577728,0.4348841,0,0,1.191399,9.553015,1.191399,0,1.191399,14.00003,100,0.1667481,4.494111,1.319337,5,11.20219
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.285,0.1409762,0.6327012,1.511801,1.511801,0,0,0,1.511801,41.85083,0,2.220446E-16,0,0.6327012,1.591369,1.511801,0,0,0,10.62527,0,0.9586682,-0.9586682,12.9895,92.78197,0.1667481,1.662981,0.5061609,0,11.25798
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28151,0.03864972,0.17346,3.590944,3.590944,4.438084,0,1.376597,3.590944,4.830484,0,0,0,0.17346,0,0,0.8471406,0.8047836,1.065187,9.666606,0.9782435,0,0.9782435,13.91755,99.41084,0.1669002,3.950038,0.138768,5,9.840066
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,1.669673,1.669673,0,-1,0,1.669673,0,0,2.220446E-16,0,0,1.75755,1.669673,0,0,0.08694337,10.54702,0,1.75755,-1.75755,12.06493,86.17787,0.1669002,1.83664,0,0,10.54702
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,1.740723,1.740723,0,-1,0,1.740723,0,0,2.220446E-16,0,0,1.83234,1.740723,0,0,2.039777,8.789475,0,1.83234,-1.83234,10.13347,72.38178,0.1669002,1.914795,0,0,8.789475
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.3186969,0.3186969,0,-1,0,0.3186969,0,0,5.551115E-17,0,0,0.3354704,0.3186969,0,0,4.07571,6.957135,0,0.3354704,-0.3354704,9.779854,69.85596,0.1669002,0.3505666,0,0,6.957135
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.6775567,0.6775567,0,-1,0,0.6775567,0,0,0,0,0,0.7132176,0.6775567,0,0,4.448455,6.621665,0,0.7132176,-0.7132176,9.028056,64.48598,0.1669002,0.7453124,0,0,6.621665
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.1710939,0.1710939,0,-1,0,0.1710939,0,0,2.775558E-17,0,0,0.1800988,0.1710939,0,0,5.240919,5.908447,0,0.1800988,-0.1800988,8.838215,63.12998,0.1669002,0.1882033,0,0,5.908447
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.7561882,0.7561882,0,-1,0,0.7561882,0,0,1.110223E-16,0,0,0.7959876,0.7561882,0,0,5.441029,5.728349,0,0.7959876,-0.7959876,7.999171,57.13682,0.1669002,0.831807,0,0,5.728349
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,0.807373,0.807373,0,-1,0,0.807373,0,0,1.110223E-16,0,0,0.8498663,0.807373,0,0,6.325459,4.932361,0,0.8498663,-0.8498663,7.103333,50.73799,0.1669002,0.8881103,0,0,4.932361
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,0.8876505,0.8876505,0,-1,0,0.8876505,0,0,1.110223E-16,0,0,0.934369,0.8876505,0,0,7.269755,4.082495,0,0.934369,-0.934369,6.118422,43.70292,0.1669002,0.9764156,0,0,4.082495
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.4354046,0.4354046,0,-1,0,0.4354046,0,0,5.551115E-17,0,0,0.4583206,0.4354046,0,0,8.307942,3.148126,0,0.4583206,-0.4583206,5.635309,40.25213,0.1669002,0.4789451,0,0,3.148126
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.09223809,0.09223809,0,-1,0,0.09223809,0,0,1.387779E-17,0,0,0.09709273,0.09223809,0,0,8.817188,2.689805,0,0.09709273,-0.09709273,5.532964,39.5211,0.1669002,0.1014619,0,0,2.689805
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.1634465,0.1634465,0,0,0,0.1634465,0,0,2.775558E-17,0,0,0.1720489,0.1634465,0,0,8.925069,2.592712,0,0.1720489,-0.1720489,5.351609,38.2257,0.1669002,0.1797911,0,0,2.592712
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.4702493,0.4702493,0,0,0,0.4702493,0,0,5.551115E-17,0,0,0.4949992,0.4702493,0,0,9.116234,2.420663,0,0.4949992,-0.4949992,4.829834,34.49874,0.1669002,0.5172742,0,0,2.420663
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64547,0.03301622,0.1481768,2.296275,2.296275,5,0,1.53,2.296275,6.452919,0,0,0,0.1481768,0,0,2.703725,2.568538,9.666233,1.925664,2.716715,0,2.716715,7.407136,52.90801,0.1673321,2.525903,0.1185414,5,2.073841
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.65229,0.07148116,0.3208075,3.072754,3.072754,5,0,1.53,3.072754,10.44039,-2.220446E-16,0,0,0.3208075,0,0,1.927246,1.830884,6.949518,4.370708,2.151691,0,2.151691,9.44841,67.4885,0.1676658,3.380029,0.256646,5,4.691515
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66134,0.208052,0.9337372,0.7826503,0.7826503,0,-1,0,0.7826503,119.3045,0,0,0,0.9337372,0.8238424,0.7826503,0,0,4.797827,6.30723,0.1098948,0,0.1098948,9.552665,68.23318,0.1676464,0.8609153,0.7469898,0,7.240967
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.6763,0.1324178,0.5942909,1.376242,1.376242,0,0,0,1.376242,43.18214,0,0,0,0.5942909,1.448676,1.376242,0,0,4.687932,6.406135,0,0.8543852,-0.8543852,8.652064,61.80033,0.1676464,1.513867,0.4754328,0,7.000426
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71277,0.4514553,2.026132,2.510022,2.510022,0,0,0,2.510022,80.72166,0,0,0,2.026132,2.642128,2.510022,0,0,5.637249,5.55175,0,0.6159968,-0.6159968,8.002747,57.16236,0.1676464,2.761024,1.620905,0,7.577882
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.101751,0.1407466,0.6316707,1.486538,1.486538,0,0,0,1.486538,42.49274,0,2.220446E-16,0,0.6316707,1.564777,1.486538,0,0,6.32169,4.935753,0,0.9331062,-0.9331062,7.019166,50.1368,0.1676464,1.635192,0.5053366,0,5.567424
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.4652,0.05069555,0.2275216,0,0,0,0,0,0,0,0,0,0,0.2275216,0,0,0,0,7.358475,4.002647,0.2275216,0,0.2275216,7.235012,51.67855,0.1676063,0,0.1820173,0,4.230169
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40476,0.06563769,0.2945819,1.730112,1.730112,0,-1,0,1.730112,17.02675,0,0,0,0.2945819,1.821171,1.730112,0,0,7.130953,4.207417,0,1.526589,-1.526589,5.625846,40.18454,0.1676063,1.903123,0.2356656,0,4.501998
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.3855,0.03043287,0.1365827,0.79242,0.79242,0,0,0,0.79242,17.23615,0,1.110223E-16,0,0.1365827,0.8341263,0.79242,0,0,8.827163,2.680828,0,0.6975436,-0.6975436,4.890571,34.93258,0.1676063,0.871662,0.1092662,0,2.81741
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37502,0.06766808,0.3036943,2.395354,2.395354,5,0,1.53,2.395354,12.67847,0,0,0,0.3036943,0,0,2.604646,2.474413,9.602211,1.983284,2.778108,0,2.778108,7.526115,53.75786,0.1680385,2.63489,0.2429555,5,2.286978
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36763,0.09030763,0.4053006,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4053006,0,0,3.505263,3.33,6.824103,4.483581,3.735301,0,3.735301,11.06973,79.06936,0.1680974,0,0.3242405,5,4.888882
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36143,0.03742157,0.167948,2.122743,2.122743,4.897555,0,1.502033,2.122743,7.911838,-4.440892E-16,0,0,0.167948,0,0,2.774812,2.636071,3.088803,7.845352,2.804019,0,2.804019,13.72986,98.07022,0.1685337,2.335017,0.1343584,5,8.0133
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.4373111,0.4373111,0,-1,0,0.4373111,0,0,5.551115E-17,0,0,0.4603275,0.4373111,0,0,0.2847834,10.36897,0,0.4603275,-0.4603275,13.24463,94.60432,0.1685337,0.4810423,0,0,10.36897
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,1.209946,1.209946,0,-1,0,1.209946,0,0,0,0,0,1.273627,1.209946,0,0,0.7962584,9.908642,0,1.273627,-1.273627,11.90211,85.0149,0.1685337,1.33094,0,0,9.908642
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,3.023695,3.023695,0,-1,0,3.023695,0,0,4.440892E-16,0,0,3.182836,3.023695,0,0,2.2114,8.635015,0,3.182836,-3.182836,8.547106,61.05064,0.1685337,3.326064,0,0,8.635015
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.240943,0.240943,0,-1,0,0.240943,0,0,5.551115E-17,0,0,0.2536243,0.240943,0,0,5.747884,5.452178,0,0.2536243,-0.2536243,8.279762,59.14104,0.1685337,0.2650374,0,0,5.452178
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.3153541,0.3153541,0,-1,0,0.3153541,0,0,0,0,0,0.3319516,0.3153541,0,0,6.029689,5.198554,0,0.3319516,-0.3319516,7.929855,56.64171,0.1685337,0.3468895,0,0,5.198554
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.398524,4.866602,0,0,0,7.929855,56.64171,0.1685337,0,0,0,4.866602
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,0.8528664,0.8528664,0,-1,0,0.8528664,0,0,1.110223E-16,0,0,0.8977541,0.8528664,0,0,6.398524,4.866602,0,0.8977541,-0.8977541,6.983539,49.88232,0.1685337,0.938153,0,0,4.866602
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.2481846,0.2481846,0,-1,0,0.2481846,0,0,0,0,0,0.2612469,0.2481846,0,0,7.396029,3.968848,0,0.2612469,-0.2612469,6.70816,47.91534,0.1685337,0.273003,0,0,3.968848
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.4769744,0.4769744,0,-1,0,0.4769744,0,0,5.551115E-17,0,0,0.5020783,0.4769744,0,0,7.686303,3.707601,0,0.5020783,-0.5020783,6.178924,44.13508,0.1685337,0.5246718,0,0,3.707601
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.2630248,0.2630248,0,-1,0,0.2630248,0,0,5.551115E-17,0,0,0.2768682,0.2630248,0,0,8.244168,3.205523,0,0.2768682,-0.2768682,5.887079,42.05048,0.1685337,0.2893272,0,0,3.205523
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.3690914,0.3690914,0,0,0,0.3690914,0,0,0,0,0,0.3885173,0.3690914,0,0,8.551799,2.928655,0,0.3885173,-0.3885173,5.477546,39.12525,0.1685337,0.4060006,0,0,2.928655
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.983485,2.540138,0,0,0,5.477546,39.12525,0.1685337,0,0,0,2.540138
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.56879,0.2308477,1.036044,4.001333,4.001333,5,0,1.53,4.001333,25.89248,0,0,0,1.036044,0,0,0.9986672,0.9487339,8.983485,2.540138,1.984778,0,1.984778,7.360472,52.57469,0.1688113,4.401466,0.8288354,5,3.576182
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57943,0.5273113,2.366573,4.976363,4.976363,5,0,1.53,4.976363,47.55627,0,0,0,2.366573,0,0,0.02363672,0.02245489,6.998707,4.326438,2.389028,0,2.389028,9.626903,68.76345,0.1691078,5.474,1.893258,5,6.693011
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59356,0.6476529,2.906666,0.3927802,0.3927802,0,-1,0,0.3927802,740.0237,0,0,0,2.906666,0.4134528,0.3927802,0,0,4.609679,6.476563,2.493213,0,2.493213,11.99217,85.6582,0.1686716,0.4320582,2.325333,0,9.383229
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61691,0.9596329,4.306832,3.314522,3.314522,1.25,0,0.50625,3.314522,129.9383,0.01718592,0,0,4.306832,2.173181,2.064522,0,0,2.116466,8.720455,2.116466,0,2.116466,14.00003,100,0.1683031,3.645974,3.445466,5,13.02729
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.6739,1.03027,4.623852,1.366323,1.366323,0,0,0,1.366323,338.4158,3.185617,0,0,4.623852,1.438235,1.366323,0,0,0,10.62527,0,0,0,14.00003,100,0.1683031,1.502955,3.699082,0,15.24913
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.26785,0.9643148,4.327845,2.97761,2.97761,0,0,0,2.97761,145.3463,1.193518,0,0,4.327845,3.134326,2.97761,0,0,0,10.62527,0,0,0,14.00003,100,0.1683031,3.275371,3.462276,0,14.95312
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60181,1.046878,4.698388,4.759427,4.759427,1.429427,0,0.5552335,4.759427,98.71751,1.193125,0,0,4.698388,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1683031,5.23537,3.75871,5,15.32366
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50897,1.015728,4.558589,0.9936711,0.9936711,0,-1,0,0.9936711,458.7625,3.51262,0,0,4.558589,1.045969,0.9936711,0,0,0,10.62527,0,0,0,14.00003,100,0.1683031,1.093038,3.646872,0,15.18386
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47915,0.8283504,3.717637,1.182632,1.182632,0,0,0,1.182632,314.3528,2.472761,0,0,3.717637,1.244876,1.182632,0,0,0,10.62527,0,0,0,14.00003,100,0.1683031,1.300895,2.974109,0,14.34291
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46287,0.5188395,2.328552,2.883838,2.883838,0,0,0,2.883838,80.74487,0,4.440892E-16,0,2.328552,3.035619,2.883838,0,0,0,10.62527,0,0.7070677,-0.7070677,13.25471,94.67633,0.1683031,3.172222,1.862841,0,12.95383
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45138,0.2346802,1.053245,0.5300671,0.5300671,0,0,0,0.5300671,198.7003,0,0,0,1.053245,0.5579655,0.5300671,0,0,0.7856308,9.918206,0.4952794,0,0.4952794,13.72458,98.03249,0.1682171,0.5830739,0.8425958,0,10.97145
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44171,0.02820205,0.1265708,1.050724,1.050724,0,0,0,1.050724,12.04606,0,2.220446E-16,0,0.1265708,1.106025,1.050724,0,0,0.2903515,10.36396,0,0.979454,-0.979454,12.69214,90.65797,0.1682171,1.155796,0.1012566,0,10.49053
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,3.779764,3.33,0,-1,0,3.33,0,0,0.4497644,0.8277408,0,3.505263,3.33,0,0,1.378634,9.384504,0,3.505263,-3.505263,8.99727,64.26608,0.1682171,4.157741,0,0,9.384504
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,3.844806,3.33,0,-1,0,3.33,0,0,0.5148058,0.8992863,0,3.505263,3.33,0,0,5.27337,5.879241,0,3.505263,-3.505263,5.302398,37.8742,0.1682171,4.229286,0,0,5.879241
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,2.532594,2.255279,0,-1,0,2.255279,0,0,0.2773149,0.5305743,0,2.373978,2.255279,0,0,9.168107,2.373978,0,2.373978,-2.373978,2.800006,20,0.1682171,2.785853,0,0,2.373978
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,0.8528979,0,0,-1,0,0,0,0,0.8528979,0.9381877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1682171,0.9381877,0,0,0
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.6416995,0,0,-1,0,0,0,0,0.6416995,0.7058694,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1682171,0.7058694,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.6215641,0,0,-1,0,0,0,0,0.6215641,0.6837205,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1682171,0.6837205,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.03146365,0,0,-1,0,0,0,0,0.03146365,0.03461001,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1682171,0.03461001,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.420896,0,0,-1,0,0,0,0,0.420896,0.4629856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1682171,0.4629856,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.1770334,0,0,-1,0,0,0,0,0.1770334,0.1947367,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1682171,0.1947367,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,0.8237348,0,0,-1,0,0,0,0,0.8237348,0.9061083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1682171,0.9061083,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,0.862836,0.862836,4.368099,0,1.357491,0.862836,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1686137,0.9491196,0,5,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1687393,0,0,5,2.997
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49261,0.2132533,0.9570809,0.1242693,0.1242693,3.629532,0,1.155862,0.1242693,770.167,4.440892E-16,0,0,0.9570809,0,0,3.505263,3.33,5.14586,5.994,4.287081,0,4.287081,13.18532,94.18066,0.1687377,0.1366962,0.7656648,5,6.951081
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50792,0.4458593,2.001016,1.779159,1.779159,0,0,0,1.779159,112.4698,0,0,0,2.001016,1.872799,1.779159,0,0,0.8587793,9.852373,0.1282177,0,0.1282177,13.30696,95.0495,0.1687156,1.957075,1.600813,0,11.85339
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52824,0.7445218,3.341414,0,0,0,-1,0,0,0,2.610852,0,0,3.341414,0,0,0,0,0.7305617,9.967769,0.7305617,0,0.7305617,14.00003,100,0.1685899,0,2.673131,0,13.30918
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56185,0.914261,4.103203,2.220417,2.220417,0,0,0,2.220417,184.7942,1.765922,0,0,4.103203,2.337281,2.220417,0,0,0,10.62527,0,0,0,14.00003,100,0.1685899,2.442459,3.282563,0,14.72848
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64399,1.093229,4.90641,0.9252735,0.9252735,0,0,0,0.9252735,530.2659,3.932438,0,0,4.90641,0.9739721,0.9252735,0,0,0,10.62527,0,0,0,14.00003,100,0.1685899,1.017801,3.925128,0,15.53168
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474142,1.041912,4.676103,0,0,0,0,0,0,0,4.676103,0,0,4.676103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1685899,0,3.740882,0,15.30138
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.74998,1.012056,4.542107,2.398276,2.398276,0,0,0,2.398276,189.3905,2.017606,0,0,4.542107,2.524502,2.398276,0,0,0,10.62527,0,0,0,14.00003,100,0.1685899,2.638104,3.633686,0,15.16738
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61852,0.9491194,4.259648,2.727717,2.727717,0,-1,0,2.727717,156.1617,1.388367,0,0,4.259648,2.871281,2.727717,0,0,0,10.62527,0,0,0,14.00003,100,0.1685899,3.000489,3.407718,0,14.88492
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57594,0.730439,3.27821,1.474974,1.474974,0,0,0,1.474974,222.2555,1.725607,0,0,3.27821,1.552604,1.474974,0,0,0,10.62527,0,0,0,14.00003,100,0.1685899,1.622471,2.622568,0,13.90348
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55262,0.5690399,2.553851,0,0,0,0,0,0,0,2.553851,0,0,2.553851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1685899,0,2.043081,0,13.17912
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53613,0.2822046,1.266534,0,0,0,0,0,0,0,1.266534,0,0,1.266534,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1685899,0,1.013227,0,11.89181
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52224,0.04562166,0.20475,1.897327,1.897327,0,0,0,1.897327,10.7915,0,0,0,0.20475,1.997186,1.897327,0,0,0,10.62527,0,1.792436,-1.792436,12.11063,86.50436,0.1685899,2.087059,0.1638,0,10.83002
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,2.785496,2.785496,0,-1,0,2.785496,0,0,0,0,0,2.932101,2.785496,0,0,1.991595,8.832838,0,2.932101,-2.932101,9.019929,64.42793,0.1685899,3.064046,0,0,8.832838
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,4.500155,3.33,0,-1,0,3.33,0,0,1.170155,1.62017,0,3.505263,3.33,0,0,5.249485,5.900737,0,3.505263,-3.505263,5.325057,38.03605,0.1685899,4.95017,0,0,5.900737
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,2.817842,2.2757,0,-1,0,2.2757,0,0,0.542142,0.8239263,0,2.395474,2.2757,0,0,9.144222,2.395474,0,2.395474,-2.395474,2.800006,20,0.1685899,3.099627,0,0,2.395474
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1685899,0,0,0,0
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,0.9921485,0,0,-1,0,0,0,0,0.9921485,1.091363,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1685899,1.091363,0,0,0
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.3618286,0,0,-1,0,0,0,0,0.3618286,0.3980114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1685899,0.3980114,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.3740371,0,0,-1,0,0,0,0,0.3740371,0.4114408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1685899,0.4114408,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.7288558,0,0,-1,0,0,0,0,0.7288558,0.8017414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1685899,0.8017414,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1685899,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1685899,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.3408971,0.3408971,3.84616,0,1.215002,0.3408971,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1688196,0.3749869,0,5,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.3537433,0.3537433,3.859006,0,1.218509,0.3537433,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1690517,0.3891177,0,5,2.997
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41702,0.2302119,1.033191,1.495667,1.495667,4.689334,0,1.445188,1.495667,69.07896,0,0,0,1.033191,0,0,3.193668,3.033984,5.14586,5.994,4.067175,0,4.067175,12.9767,92.69051,0.1694104,1.645233,0.8265528,5,7.027191
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43785,0.5397291,2.422304,4.668278,4.668278,3.39184,0,1.090972,4.668278,51.8886,0,0,0,2.422304,1.343619,1.276438,0,0,1.078685,9.654458,1.078685,0,1.078685,14.00003,100,0.1695394,5.135106,1.937843,5,12.07676
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.4655,0.7752813,3.479463,1.954952,1.954952,0,-1,0,1.954952,177.9819,1.421618,0,0,3.479463,2.057845,1.954952,0,0,0,10.62527,0,0,0,14.00003,100,0.1695394,2.150448,2.78357,0,14.10474
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51124,0.8668541,3.890441,0.8597404,0.8597404,0,0,0,0.8597404,452.5135,2.985451,0,0,3.890441,0.90499,0.8597404,0,0,0,10.62527,0,0,0,14.00003,100,0.1695394,0.9457145,3.112353,0,14.51572
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62313,0.9482715,4.255842,2.87894,2.87894,0,0,0,2.87894,147.8267,1.225379,0,0,4.255842,3.030464,2.87894,0,0,0,10.62527,0,0,0,14.00003,100,0.1695394,3.166835,3.404674,0,14.88112
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.713729,0.9372121,4.206208,0.5279438,0.5279438,0,0,0,0.5279438,796.7151,3.650478,0,0,4.206208,0.5557303,0.5279438,0,0,0,10.62527,0,0,0,14.00003,100,0.1695394,0.5807381,3.364966,0,14.83148
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90914,0.8658479,3.885926,5.521278,5.521278,2.191278,0,0.7632191,5.521278,70.3809,0.3806623,0,0,3.885926,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1695394,6.073406,3.10874,5,14.5112
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73319,0.9210083,4.133485,0.5665102,0.5665102,0,-1,0,0.5665102,729.64,3.537159,0,0,4.133485,0.5963265,0.5665102,0,0,0,10.62527,0,0,0,14.00003,100,0.1695394,0.6231613,3.306788,0,14.75876
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.6757,0.7332494,3.290823,0,0,0,0,0,0,0,3.290823,0,0,3.290823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1695394,0,2.632658,0,13.9161
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64413,0.4804055,2.15606,1.471478,1.471478,0,0,0,1.471478,146.5234,0.6071357,0,0,2.15606,1.548924,1.471478,0,0,0,10.62527,0,0,0,14.00003,100,0.1695394,1.618626,1.724848,0,12.78133
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62176,0.3029018,1.359423,1.850545,1.850545,0,0,0,1.850545,73.46071,0,0,0,1.359423,1.947942,1.850545,0,0,0,10.62527,0,0.5885184,-0.5885184,13.37967,95.56892,0.1695394,2.035599,1.087538,0,11.9847
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60291,0.03950457,0.1772965,3.830531,3.830531,4.283313,0,1.334345,3.830531,4.62851,0,0,0,0.1772965,0,0,0.4527822,0.4301431,0.6539094,10.03676,0.6074396,0,0.6074396,13.95594,99.6851,0.1696254,4.213584,0.1418372,5,10.21405
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.04646976,10.58345,0,0,0,13.95594,99.6851,0.1696254,0,0,0,10.58345
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,2.160786,2.160786,0,-1,0,2.160786,0,0,0,0,0,2.274512,2.160786,0,0,0.04646976,10.58345,0,2.274512,-2.274512,11.5584,82.55981,0.1696254,2.376865,0,0,10.58345
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,2.541051,2.541051,0,-1,0,2.541051,0,0,0,0,0,2.67479,2.541051,0,0,2.573705,8.30894,0,2.67479,-2.67479,8.738921,62.42074,0.1696254,2.795156,0,0,8.30894
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.4811324,0.4811324,0,-1,0,0.4811324,0,0,5.551115E-17,0,0,0.5064552,0.4811324,0,0,5.545694,5.63415,0,0.5064552,-0.5064552,8.20507,58.60752,0.1696254,0.5292457,0,0,5.63415
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.7000808,0.7000808,0,-1,0,0.7000808,0,0,1.110223E-16,0,0,0.7369271,0.7000808,0,0,6.108422,5.127695,0,0.7369271,-0.7369271,7.428281,53.05904,0.1696254,0.7700888,0,0,5.127695
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.1875568,0.1875568,0,-1,0,0.1875568,0,0,2.775558E-17,0,0,0.1974282,0.1875568,0,0,6.92723,4.390767,0,0.1974282,-0.1974282,7.220173,51.57256,0.1696254,0.2063125,0,0,4.390767
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.6219466,0.6219466,0,-1,0,0.6219466,0,0,1.110223E-16,0,0,0.6546806,0.6219466,0,0,7.146595,4.193339,0,0.6546806,-0.6546806,6.530079,46.64333,0.1696254,0.6841412,0,0,4.193339
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.6597354,0.6597354,0,-1,0,0.6597354,0,0,0,0,0,0.6944584,0.6597354,0,0,7.874017,3.538658,0,0.6944584,-0.6944584,5.798056,41.4146,0.1696254,0.725709,0,0,3.538658
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.645638,2.8442,0,0,0,5.798056,41.4146,0.1696254,0,0,0,2.8442
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.5789453,0.5789453,0,-1,0,0.5789453,0,0,0,0,0,0.6094162,0.5789453,0,0,8.645638,2.8442,0,0.6094162,-0.6094162,5.155675,36.82618,0.1696254,0.6368399,0,0,2.8442
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.4275261,0.4275261,0,0,0,0.4275261,0,0,5.551115E-17,0,0,0.4500274,0.4275261,0,0,9.322767,2.234784,0,0.4500274,-0.4500274,4.681304,33.43782,0.1696254,0.4702787,0,0,2.234784
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.06165003,0.06165003,0,0,0,0.06165003,0,0,6.938894E-18,0,0,0.06489477,0.06165003,0,0,9.822798,1.784757,0,0.06489477,-0.06489477,4.612899,32.94921,0.1696254,0.06781504,0,0,1.784757
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34216,0.1828906,0.820813,2.400257,2.400257,5,0,1.53,2.400257,34.19688,0,0,0,0.820813,0,0,2.599743,2.469756,9.894903,1.719862,3.290569,0,3.290569,7.734607,55.24708,0.1700939,2.640283,0.6566504,5,2.540675
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36932,0.4297047,1.928515,1.750855,1.750855,4.755986,0,1.463384,1.750855,110.147,0,0,0,1.928515,0,0,3.005131,2.854874,6.604334,4.681374,4.783389,0,4.783389,12.27253,87.66074,0.1703434,1.925941,1.542812,5,6.609888
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40542,0.7303477,3.277801,2.728628,2.728628,0,-1,0,2.728628,120.1263,0,0,0,3.277801,2.87224,2.728628,0,0,1.820945,8.986423,0.4055606,0,0.4055606,12.65728,90.40894,0.1702744,3.001491,2.62224,0,12.26422
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46516,0.8820505,3.958642,2.673637,2.673637,0,0,0,2.673637,148.0621,0,0,0,3.958642,2.814354,2.673637,0,0,1.415384,9.351428,1.144288,0,1.144288,13.74284,98.16297,0.1700802,2.941,3.166914,0,13.31007
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61138,1.019187,4.574112,2.527331,2.527331,0,0,0,2.527331,180.9859,1.642667,0,0,4.574112,2.660348,2.527331,0,0,0.2710965,10.38129,0.2710965,0,0.2710965,14.00003,100,0.1700342,2.780064,3.65929,0,14.9554
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980356,0.8439377,3.787592,0.06494011,0.06494011,0,0,0,0.06494011,5832.439,3.719234,0,0,3.787592,0.06835801,0.06494011,0,0,0,10.62527,0,0,0,14.00003,100,0.1700342,0.07143413,3.030074,0,14.41287
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.07868,0.7589967,3.406377,1.912246,1.912246,0,0,0,1.912246,178.1349,1.393487,0,0,3.406377,2.012891,1.912246,0,0,0,10.62527,0,0,0,14.00003,100,0.1700342,2.103471,2.725102,0,14.03165
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85278,0.9765832,4.382905,3.593698,3.33,0,-1,0,3.33,131.6188,0.8776423,0.2636977,0.6230675,4.382905,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1700342,3.953068,3.506324,0,15.00818
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77829,0.7256719,3.256815,2.921135,2.921135,0,0,0,2.921135,111.4914,0.181936,0,0,3.256815,3.074879,2.921135,0,0,0,10.62527,0,0,0,14.00003,100,0.1700342,3.213249,2.605452,0,13.88209
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.73727,0.4046136,1.815906,1.803912,1.803912,0,0,0,1.803912,100.6649,0,0,0,1.815906,1.898854,1.803912,0,0,0,10.62527,0,0.0829484,-0.0829484,13.91259,99.37547,0.1700342,1.984303,1.452725,0,12.44118
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70816,0.1827984,0.8203991,1.581386,1.581386,0,0,0,1.581386,51.87849,0,0,0,0.8203991,1.664617,1.581386,0,0,0.09216489,10.54233,0,0.8442175,-0.8442175,13.02271,93.01917,0.1700342,1.739524,0.6563193,0,11.36273
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68359,0.0368663,0.165456,6.446179,6.446179,5,0,1.53,6.446179,2.566729,0,0,0,0.165456,1.522293,1.446179,0,0,1.030184,9.698109,0,1.356838,-1.356838,11.59248,82.80325,0.1700342,7.090796,0.1323648,5,9.863564
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,4.084361,3.33,0,-1,0,3.33,0,0,0.7543611,1.162797,0,3.505263,3.33,0,0,2.537781,8.34127,0,3.505263,-3.505263,7.897605,56.41135,0.1700342,4.492797,0,0,8.34127
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,3.2135,3.2135,0,-1,0,3.2135,0,0,0,0.2048495,0,3.382631,3.2135,0,0,6.432518,4.836008,0,3.382631,-3.382631,4.331999,30.94279,0.1700342,3.534849,0,0,4.836008
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.191,1.453377,0,0,0,4.331999,30.94279,0.1700342,0,0,0,1.453377
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.3667175,0.3667175,0,-1,0,0.3667175,0,0,5.551115E-17,0,0,0.3860184,0.3667175,0,0,10.191,1.453377,0,0.3860184,-0.3860184,3.9251,28.03637,0.1700342,0.4033893,0,0,1.453377
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.1902832,0.1902832,0,-1,0,0.1902832,0,0,2.775558E-17,0,0,0.2002981,0.1902832,0,0,10.61991,1.067358,0,0.2002981,-0.2002981,3.713967,26.52828,0.1700342,0.2093115,0,0,1.067358
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.4405473,0.4405473,0,-1,0,0.4405473,0,0,5.551115E-17,0,0,0.4637339,0.4405473,0,0,10.84246,0.8670601,0,0.4637339,-0.4637339,3.225149,23.03673,0.1700342,0.484602,0,0,0.8670601
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.5473797,0.3831598,0,-1,0,0.3831598,0,0,0.1642199,0.2189579,0,0.4033261,0.3831598,0,0,11.35772,0.4033261,0,0.4033261,-0.4033261,2.800006,20,0.1700342,0.6021177,0,0,0.4033261
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1700342,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.5395716,0,0,-1,0,0,0,0,0.5395716,0.5935288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1700342,0.5935288,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.336455,0,0,-1,0,0,0,0,0.336455,0.3701005,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1700342,0.3701005,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.2457654,0.2457654,3.751029,0,1.189031,0.2457654,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1702254,0.2703419,0,5,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,1.218902,1.218902,4.724165,0,1.454697,1.218902,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1707076,1.340792,0,5,2.997
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.2681,0.1509504,0.6774654,2.544968,2.544968,5,0,1.53,2.544968,26.61981,0,0,0,0.6774654,0,0,2.455032,2.332281,5.14586,5.994,3.009746,0,3.009746,11.97353,85.52506,0.1711282,2.799464,0.5419724,5,6.671465
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30244,0.2109423,0.9467092,2.690551,2.690551,0,0,0,2.690551,35.18645,0,0,0,0.9467092,2.832159,2.690551,0,0,2.136114,8.702771,0,1.885449,-1.885449,9.986094,71.3291,0.1711282,2.959606,0.7573673,0,9.649481
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.3481,0.3634799,1.631298,2.297849,2.297849,0,-1,0,2.297849,70.99239,0,0,0,1.631298,2.418788,2.297849,0,0,4.231058,6.817322,0,0.7874904,-0.7874904,9.156006,65.39992,0.1711282,2.527634,1.305038,0,8.44862
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42371,0.3496604,1.569276,0.02583996,0.02583996,0,0,0,0.02583996,6073.059,0,0,0,1.569276,0.02719996,0.02583996,0,0,5.106047,6.029832,1.542076,0,1.542076,10.61895,75.84948,0.1708681,0.02842396,1.255421,0,7.599108
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.60879,0.5700953,2.558588,1.217132,1.217132,0,0,0,1.217132,210.2144,0,0,0,2.558588,1.281192,1.217132,0,0,3.563971,7.4177,1.277396,0,1.277396,11.83079,84.50549,0.1706532,1.338845,2.04687,0,9.976288
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.268677,0.7102599,3.187646,0.688489,0.688489,0,0,0,0.688489,462.9916,0.1763455,0,0,3.187646,0.7247253,0.688489,0,0,2.286576,8.567356,2.286576,0,2.286576,14.00003,100,0.17027,0.7573379,2.550117,0,11.755
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.258,0.8286608,3.71903,2.097074,2.097074,0,0,0,2.097074,177.3438,1.511584,0,0,3.71903,2.207446,2.097074,0,0,0,10.62527,0,0,0,14.00003,100,0.17027,2.306781,2.975224,0,14.3443
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97708,0.6255687,2.807553,0.4752049,0.4752049,0,-1,0,0.4752049,590.8088,2.307337,0,0,2.807553,0.5002157,0.4752049,0,0,0,10.62527,0,0,0,14.00003,100,0.17027,0.5227254,2.246042,0,13.43283
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88357,0.1659277,0.7446836,1.579709,1.579709,0,0,0,1.579709,47.14054,0,0,0,0.7446836,1.662852,1.579709,0,0,0,10.62527,0,0.9181684,-0.9181684,13.03219,93.08691,0.17027,1.73768,0.5957469,0,11.36996
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83192,0.09608749,0.4312407,0.7405303,0.7405303,0,0,0,0.7405303,58.23403,0,0,0,0.4312407,0.7795056,0.7405303,0,0,1.020187,9.707106,0,0.348265,-0.348265,12.66509,90.46474,0.17027,0.8145834,0.3449925,0,10.13835
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79521,0.115376,0.5178074,1.722805,1.722805,0,0,0,1.722805,30.05607,0,0,0,0.5178074,1.813478,1.722805,0,0,1.407148,9.358841,0,1.295671,-1.295671,11.29933,80.70936,0.17027,1.895085,0.4142459,0,9.876648
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76419,0.03881084,0.174183,4.305949,4.305949,5,0,1.53,4.305949,4.045172,0,0,0,0.174183,0,0,0.6940512,0.6593487,2.846783,8.063169,0.8335317,0,0.8335317,12.09009,86.35762,0.1703866,4.736544,0.1393464,5,8.237353
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.013251,8.813349,0,0,0,12.09009,86.35762,0.1703866,0,0,0,8.813349
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.013251,8.813349,0,0,0,12.09009,86.35762,0.1703866,0,0,0,8.813349
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,0.829213,0.829213,0,-1,0,0.829213,0,0,1.110223E-16,0,0,0.8728558,0.829213,0,0,2.013251,8.813349,0,0.8728558,-0.8728558,11.17002,79.7857,0.1703866,0.9121343,0,0,8.813349
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.1536077,0.1536077,0,-1,0,0.1536077,0,0,0,0,0,0.1616923,0.1536077,0,0,2.983091,7.940493,0,0.1616923,-0.1616923,10.99958,78.56828,0.1703866,0.1689685,0,0,7.940493
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.2257107,0.2257107,0,-1,0,0.2257107,0,0,2.775558E-17,0,0,0.2375902,0.2257107,0,0,3.162749,7.7788,0,0.2375902,-0.2375902,10.74914,76.77941,0.1703866,0.2482817,0,0,7.7788
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.426738,7.54121,0,0,0,10.74914,76.77941,0.1703866,0,0,0,7.54121
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,0.7834771,0.7834771,0,-1,0,0.7834771,0,0,0,0,0,0.8247128,0.7834771,0,0,3.426738,7.54121,0,0.8247128,-0.8247128,9.879815,70.56997,0.1703866,0.8618248,0,0,7.54121
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.05967415,0.05967415,0,-1,0,0.05967415,0,0,6.938894E-18,0,0,0.0628149,0.05967415,0,0,4.343085,6.716497,0,0.0628149,-0.0628149,9.813602,70.09702,0.1703866,0.06564157,0,0,6.716497
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.41288,6.653682,0,0,0,9.813602,70.09702,0.1703866,0,0,0,6.653682
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,0.7699502,0.7699502,0,-1,0,0.7699502,0,0,0,0,0,0.8104739,0.7699502,0,0,4.41288,6.653682,0,0.8104739,-0.8104739,8.959289,63.99479,0.1703866,0.8469452,0,0,6.653682
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.2138637,0.2138637,0,0,0,0.2138637,0,0,2.775558E-17,0,0,0.2251197,0.2138637,0,0,5.313406,5.843209,0,0.2251197,-0.2251197,8.721992,62.29981,0.1703866,0.2352501,0,0,5.843209
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.2060589,0.2060589,0,0,0,0.2060589,0,0,0,0,0,0.2169041,0.2060589,0,0,5.56354,5.618089,0,0.2169041,-0.2169041,8.493354,60.66669,0.1703866,0.2266648,0,0,5.618089
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.19496,0.134203,0.6023029,0.5042784,0.5042784,0,0,0,0.5042784,119.4386,0,0,0,0.6023029,0.5308194,0.5042784,0,0,5.804544,5.401185,0.07148353,0,0.07148353,8.56117,61.15109,0.1703746,0.5547063,0.4818423,0,6.003488
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.2373,0.3289846,1.476483,0,0,0,0,0,0,0,0,0,0,1.476483,0,0,0,0,5.73306,5.46552,1.476483,0,1.476483,9.961884,71.15617,0.1701281,0,1.181186,0,6.942003
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29362,0.4685019,2.102637,0.334759,0.334759,0,-1,0,0.334759,628.1046,0,0,0,2.102637,0.3523779,0.334759,0,0,4.256577,6.794354,1.750259,0,1.750259,11.62232,83.01644,0.1698368,0.3682349,1.682109,0,8.896991
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.38694,0.6762121,3.03484,0.8206337,0.8206337,0,0,0,0.8206337,369.8166,0,0,0,3.03484,0.863825,0.8206337,0,0,2.506319,8.369587,2.171015,0,2.171015,13.68193,97.72788,0.1694769,0.9026971,2.427872,0,11.40443
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61538,0.8525063,3.826049,0,0,0,0,0,0,0,3.490745,0,0,3.826049,0,0,0,0,0.335304,10.3235,0.335304,0,0.335304,14.00003,100,0.1694214,0,3.060839,0,14.14955
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574278,0.9301944,4.174712,0.2984471,0.2984471,0,0,0,0.2984471,1398.811,3.860558,0,0,4.174712,0.3141549,0.2984471,0,0,0,10.62527,0,0,0,14.00003,100,0.1694214,0.3282919,3.33977,0,14.79999
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44649,0.5455365,2.448368,2.326653,2.326653,0,0,0,2.326653,105.2314,0,0,0,2.448368,2.449108,2.326653,0,0,0,10.62527,0,0.0007399402,-0.0007399402,13.99925,99.99443,0.1694214,2.559318,1.958694,0,13.07364
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10585,0.4559619,2.046357,4.177487,3.33,0,-1,0,3.33,61.45216,0,0.8474869,1.265236,2.046357,3.505263,3.33,0,0,0.0008221558,10.62453,0,1.458906,-1.458906,12.46143,89.01,0.1694214,4.595236,1.637085,0,12.67089
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99136,0.5918126,2.656055,0.5541759,0.5541759,0,0,0,0.5541759,479.2801,0.4508826,0,0,2.656055,0.583343,0.5541759,0,0,1.621829,9.165627,1.621829,0,1.621829,14.00003,100,0.1691537,0.6095935,2.124844,0,11.82168
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92794,0.4001174,1.795727,1.351939,1.351939,0,0,0,1.351939,132.826,0.3726328,0,0,1.795727,1.423094,1.351939,0,0,0,10.62527,0,0,0,14.00003,100,0.1691537,1.487133,1.436581,0,12.421
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.8828,0.08384275,0.3762863,0.1815662,0.1815662,0,0,0,0.1815662,207.2447,0.185164,0,0,0.3762863,0.1911223,0.1815662,0,0,0,10.62527,0,0,0,14.00003,100,0.1691537,0.1997228,0.301029,0,11.00156
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.8446,0.03249365,0.1458315,2.013603,2.013603,0,0,0,2.013603,7.242316,0,4.440892E-16,0,0.1458315,2.119582,2.013603,0,0,0,10.62527,0,1.973751,-1.973751,11.91951,85.1392,0.1691537,2.214964,0.1166652,0,10.77111
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,4.006704,3.33,0,-1,0,3.33,0,0,0.676704,1.077374,0,3.505263,3.33,0,0,2.193057,8.651524,0,3.505263,-3.505263,8.22464,58.74731,0.1691537,4.407374,0,0,8.651524
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.087793,5.14626,0,0,0,8.22464,58.74731,0.1691537,0,0,0,5.14626
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,3.074371,3.074371,0,-1,0,3.074371,0,0,0,0.05180774,0,3.23618,3.074371,0,0,6.087793,5.14626,0,3.23618,-3.23618,4.813407,34.38141,0.1691537,3.381808,0,0,5.14626
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.6623163,0.6623163,0,-1,0,0.6623163,0,0,1.110223E-16,0,0,0.697175,0.6623163,0,0,9.683549,1.91008,0,0.697175,-0.697175,4.07852,29.13223,0.1691537,0.7285479,0,0,1.91008
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.25497,0.25497,0,-1,0,0.25497,0,0,0,0,0,0.2683894,0.25497,0,0,10.45819,1.212905,0,0.2683894,-0.2683894,3.795613,27.11147,0.1691537,0.280467,0,0,1.212905
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.1307163,0.1307163,0,-1,0,0.1307163,0,0,2.775558E-17,0,0,0.1375961,0.1307163,0,0,10.7564,0.9445159,0,0.1375961,-0.1375961,3.650574,26.07547,0.1691537,0.143788,0,0,0.9445159
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.4386139,0.4386139,0,-1,0,0.4386139,0,0,0,0,0,0.4616988,0.4386139,0,0,10.90928,0.8069198,0,0.4616988,-0.4616988,3.1639,22.59924,0.1691537,0.4824753,0,0,0.8069198
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,0.8988791,0.3279599,0,-1,0,0.3279599,0,0,0.5709192,0.6608071,0,0.3452209,0.3279599,0,0,11.42228,0.3452209,0,0.3452209,-0.3452209,2.800006,20,0.1691537,0.988767,0,0,0.3452209
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.5668722,0,0,-1,0,0,0,0,0.5668722,0.6235595,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1691537,0.6235595,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.3221687,0,0,-1,0,0,0,0,0.3221687,0.3543856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1691537,0.3543856,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1691537,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,0.7498378,0.7498378,4.255101,0,1.326643,0.7498378,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1694919,0.8248216,0,5,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12284,0.1963602,0.8812644,1.71851,1.71851,4.99808,0,1.529476,1.71851,51.28073,0,0,0,0.8812644,0,0,3.27957,3.115592,8.475861,2.997,3.996856,0,3.996856,9.750872,69.64895,0.1699364,1.890361,0.7050115,5,3.878264
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.174,0.348002,1.561833,0,0,3.070706,0,1.003303,0,0,0,0,0,1.561833,0,0,3.070706,2.917171,4.479004,6.594171,4.479004,0,4.479004,14.00003,100,0.1697353,0,1.249467,5,8.156004
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24208,0.7120578,3.195715,0.3399315,0.3399315,0,-1,0,0.3399315,940.1056,2.837893,0,0,3.195715,0.3578227,0.3399315,0,0,0,10.62527,0,0,0,14.00003,100,0.1697353,0.3739247,2.556572,0,13.82099
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35493,0.8772596,3.937141,0,0,0,0,0,0,0,3.937141,0,0,3.937141,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1697353,0,3.149713,0,14.56242
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63113,0.8486781,3.808867,1.566512,1.566512,0,0,0,1.566512,243.1431,2.159907,0,0,3.808867,1.64896,1.566512,0,0,0,10.62527,0,0,0,14.00003,100,0.1697353,1.723164,3.047094,0,14.43414
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.893588,0.9321677,4.183568,1.021564,1.021564,0,0,0,1.021564,409.5259,3.108238,0,0,4.183568,1.07533,1.021564,0,0,0,10.62527,0,0,0,14.00003,100,0.1697353,1.12372,3.346855,0,14.80884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64352,1.031383,4.628846,0.9166771,0.9166771,0,0,0,0.9166771,504.9593,3.663923,0,0,4.628846,0.9649232,0.9166771,0,0,0,10.62527,0,0,0,14.00003,100,0.1697353,1.008345,3.703077,0,15.25412
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23888,0.8427843,3.782416,0.04800985,0.04800985,0,-1,0,0.04800985,7878.416,3.731879,0,0,3.782416,0.05053669,0.04800985,0,0,0,10.62527,0,0,0,14.00003,100,0.1697353,0.05281084,3.025933,0,14.40769
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10152,0.6342357,2.84645,0,0,0,0,0,0,0,2.84645,0,0,2.84645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1697353,0,2.27716,0,13.47172
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.0252,0.4395945,1.9729,1.468263,1.468263,0,0,0,1.468263,134.3696,0.4273596,0,0,1.9729,1.54554,1.468263,0,0,0,10.62527,0,0,0,14.00003,100,0.1697353,1.61509,1.57832,0,12.59817
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97079,0.177021,0.7944704,0.7675199,0.7675199,0,0,0,0.7675199,103.5114,0,0,0,0.7944704,0.8079157,0.7675199,0,0,0,10.62527,0,0.01344531,-0.01344531,13.98586,99.89877,0.1697353,0.8442719,0.6355763,0,11.41974
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.9247,0.03791414,0.1701587,0,0,0,0,0,0,0,0.1552194,0,0,0.1701587,0,0,0,0,0.01493923,10.61183,0.01493923,0,0.01493923,14.00003,100,0.1697328,0,0.1361269,0,10.78199
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1697328,0,0,0,10.62527
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.3690956,0.3690956,0,-1,0,0.3690956,0,0,5.551115E-17,0,0,0.3885217,0.3690956,0,0,0,10.62527,0,0.3885217,-0.3885217,13.59049,97.07474,0.1697328,0.4060052,0,0,10.62527
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.03294411,0.03294411,0,-1,0,0.03294411,0,0,0,0,0,0.03467802,0.03294411,0,0,0.4316908,10.23675,0,0.03467802,-0.03467802,13.55394,96.81364,0.1697328,0.03623853,0,0,10.23675
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.288208,0.288208,0,-1,0,0.288208,0,0,5.551115E-17,0,0,0.3033768,0.288208,0,0,0.4702219,10.20207,0,0.3033768,-0.3033768,13.23415,94.52945,0.1697328,0.3170288,0,0,10.20207
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,0.8345895,0.8345895,0,-1,0,0.8345895,0,0,1.110223E-16,0,0,0.8785153,0.8345895,0,0,0.8073072,9.898698,0,0.8785153,-0.8785153,12.30811,87.91492,0.1697328,0.9180485,0,0,9.898698
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.783435,9.020183,0,0,0,12.30811,87.91492,0.1697328,0,0,0,9.020183
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.1214103,0.1214103,0,-1,0,0.1214103,0,0,1.387779E-17,0,0,0.1278003,0.1214103,0,0,1.783435,9.020183,0,0.1278003,-0.1278003,12.1734,86.95267,0.1697328,0.1335514,0,0,9.020183
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.1355664,0.1355664,0,-1,0,0.1355664,0,0,2.775558E-17,0,0,0.1427014,0.1355664,0,0,1.925436,8.892382,0,0.1427014,-0.1427014,12.02298,85.87825,0.1697328,0.149123,0,0,8.892382
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.3226387,0.3226387,0,-1,0,0.3226387,0,0,0,0,0,0.3396197,0.3226387,0,0,2.083993,8.749681,0,0.3396197,-0.3396197,11.66499,83.32117,0.1697328,0.3549026,0,0,8.749681
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.4023026,0.4023026,0,-1,0,0.4023026,0,0,5.551115E-17,0,0,0.4234764,0.4023026,0,0,2.461348,8.410061,0,0.4234764,-0.4234764,11.21861,80.13273,0.1697328,0.4425329,0,0,8.410061
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.4814304,0.4814304,0,0,0,0.4814304,0,0,0,0,0,0.5067688,0.4814304,0,0,2.931877,7.986585,0,0.5067688,-0.5067688,10.68442,76.31716,0.1697328,0.5295734,0,0,7.986585
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,0.8857106,0.8857106,0,0,0,0.8857106,0,0,1.110223E-16,0,0,0.9323269,0.8857106,0,0,3.494954,7.479815,0,0.9323269,-0.9323269,9.701665,69.29747,0.1697328,0.9742817,0,0,7.479815
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05183,0.1298047,0.5825636,1.199537,1.199537,0,0,0,1.199537,48.56569,0,2.220446E-16,0,0.5825636,1.262671,1.199537,0,0,4.530873,6.547489,0,0.6801072,-0.6801072,8.984769,64.17679,0.1697328,1.319491,0.4660508,0,7.130052
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11262,0.3200574,1.436418,1.859081,1.859081,0,0,0,1.859081,77.26493,0,2.220446E-16,0,1.436418,1.956927,1.859081,0,0,5.286547,5.867382,0,0.5205097,-0.5205097,8.436104,60.25776,0.1697328,2.044989,1.149134,0,7.303799
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.19354,0.5308606,2.382502,3.373437,3.33,0,-1,0,3.33,71.54662,0,0.04343665,0.3807803,2.382502,3.505263,3.33,0,0,5.864892,5.346872,0,1.122761,-1.122761,7.25261,51.80425,0.1697328,3.71078,1.906002,0,7.729374
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32775,0.5368558,2.409409,2.554327,2.554327,0,0,0,2.554327,94.32657,0,0,0,2.409409,2.688765,2.554327,0,0,7.112403,4.224111,0,0.2793563,-0.2793563,6.958142,49.70092,0.1697328,2.80976,1.927527,0,6.63352
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.656,0.579061,2.598825,0,0,0,0,0,0,0,0,0,0,2.598825,0,0,0,0,7.422799,3.944755,2.598825,0,2.598825,9.423605,67.31133,0.169309,0,2.079061,0,6.543581
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.223736,0.995953,4.469837,0.7524235,0.7524235,0,0,0,0.7524235,594.0587,0,0,0,4.469837,0.7920247,0.7524235,0,0,4.823974,6.283698,3.677812,0,3.677812,12.91268,92.23327,0.1687128,0.8276659,3.57587,0,10.75354
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84851,1.08654,4.876393,0,0,0,0,0,0,0,3.730232,0,0,4.876393,0,0,0,0,1.146161,9.593729,1.146161,0,1.146161,14.00003,100,0.1685279,0,3.901114,0,14.47012
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37593,0.8898535,3.993662,0.8782864,0.8782864,0,-1,0,0.8782864,454.7107,3.06915,0,0,3.993662,0.924512,0.8782864,0,0,0,10.62527,0,0,0,14.00003,100,0.1685279,0.966115,3.19493,0,14.61894
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21387,0.4675292,2.098271,1.256809,1.256809,0,0,0,1.256809,166.9522,0.7753139,0,0,2.098271,1.322957,1.256809,0,0,0,10.62527,0,0,0,14.00003,100,0.1685279,1.38249,1.678617,0,12.72355
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12356,0.2574686,1.155519,1.446689,1.446689,0,0,0,1.446689,79.87338,0,0,0,1.155519,1.52283,1.446689,0,0,0,10.62527,0,0.3673109,-0.3673109,13.61285,97.23444,0.1685279,1.591357,0.9244152,0,11.78079
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05907,0.2290668,1.028052,3.123685,3.123685,2.534753,0,0.8569875,3.123685,32.91151,5.551115E-17,0,0,1.028052,0.6199287,0.5889322,0,0,0.4081232,10.25796,0.4081232,0,0.4081232,14.00003,100,0.1685746,3.436054,0.8224415,5,11.28602
