Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00439,0.03898246,0.1749533,5.543412,5.543412,5,0,1.53,5.543412,3.156058,1.110223E-16,0,0,0.1749533,0.5720127,0.543412,0,0,0,10.62527,0,0.3970594,-0.3970594,13.58149,97.01045,0.1685746,6.097753,0.1399626,5,10.80023
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,3.203764,3.203764,0,-1,0,3.203764,0,0,0,0.194141,0,3.372384,3.203764,0,0,0.4411771,10.22822,0,3.372384,-3.372384,10.02669,71.61904,0.1685746,3.524141,0,0,10.22822
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,3.574981,3.33,0,-1,0,3.33,0,0,0.2449809,0.602479,0,3.505263,3.33,0,0,4.18827,6.855831,0,3.505263,-3.505263,6.331814,45.22715,0.1685746,3.932479,0,0,6.855831
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,2.639505,2.639505,0,-1,0,2.639505,0,0,4.440892E-16,0,0,2.778427,2.639505,0,0,8.083007,3.350568,0,2.778427,-2.778427,3.403095,24.30778,0.1685746,2.903456,0,0,3.350568
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.6516295,0.543534,0,-1,0,0.543534,0,0,0.1080955,0.1732584,0,0.5721411,0.543534,0,0,11.17015,0.5721411,0,0.5721411,-0.5721411,2.800006,20,0.1685746,0.7167925,0,0,0.5721411
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.01962086,0,0,-1,0,0,0,0,0.01962086,0.02158294,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1685746,0.02158294,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.3061031,0,0,-1,0,0,0,0,0.3061031,0.3367134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1685746,0.3367134,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.340654,0,0,-1,0,0,0,0,0.340654,0.3747194,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1685746,0.3747194,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.370771,0,0,-1,0,0,0,0,0.370771,0.4078481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1685746,0.4078481,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.5511919,0,0,-1,0,0,0,0,0.5511919,0.6063111,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1685746,0.6063111,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1685746,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.7413577,0.7413577,4.246621,0,1.324327,0.7413577,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1689058,0.8154935,0,5,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.7380091,0.7380091,4.243272,0,1.323413,0.7380091,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.169234,0.81181,0,5,2.997
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98204,0.1895974,0.8509133,1.310494,1.310494,4.637674,0,1.431085,1.310494,64.93072,0,0,0,0.8509133,0,0,3.32718,3.160821,5.14586,5.994,4.011734,0,4.011734,12.9241,92.31483,0.169564,1.441544,0.6807306,5,6.844913
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.05324,0.475557,2.1343,0,0,0,0,0,0,0,1.000174,0,0,2.1343,0,0,0,0,1.134126,9.604561,1.134126,0,1.134126,14.00003,100,0.1693822,0,1.70744,0,11.73886
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14808,0.6936488,3.113096,2.713454,2.713454,0,-1,0,2.713454,114.7282,0.2568288,0,0,3.113096,2.856267,2.713454,0,0,0,10.62527,0,0,0,14.00003,100,0.1693822,2.984799,2.490477,0,13.73837
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30544,0.878296,3.941792,3.05083,3.05083,1.25,0,0.50625,3.05083,129.2039,2.046182,0,0,3.941792,1.89561,1.80083,0,0,0,10.62527,0,0,0,14.00003,100,0.1693822,3.355913,3.153434,5,14.56707
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.68992,0.7958444,3.57175,0.3720904,0.3720904,0,0,0,0.3720904,959.9145,3.180076,0,0,3.57175,0.3916741,0.3720904,0,0,0,10.62527,0,0,0,14.00003,100,0.1693822,0.4092995,2.8574,0,14.19702
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.56242,0.7899758,3.545412,1.159086,1.159086,0,0,0,1.159086,305.8799,2.325321,0,0,3.545412,1.220091,1.159086,0,0,0,10.62527,0,0,0,14.00003,100,0.1693822,1.274994,2.836329,0,14.17069
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06083,0.9446213,4.23946,1.57094,1.57094,0,0,0,1.57094,269.8676,2.585839,0,0,4.23946,1.653622,1.57094,0,0,0,10.62527,0,0,0,14.00003,100,0.1693822,1.728035,3.391568,0,14.86473
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51678,0.7627746,3.423332,0,0,0,-1,0,0,0,3.423332,0,0,3.423332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1693822,0,2.738666,0,14.04861
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32827,0.6819386,3.06054,0.911342,0.911342,0,0,0,0.911342,335.8279,2.101233,0,0,3.06054,0.9593073,0.911342,0,0,0,10.62527,0,0,0,14.00003,100,0.1693822,1.002476,2.448432,0,13.68581
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.2229,0.4934647,2.21467,0,0,0,0,0,0,0,2.21467,0,0,2.21467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1693822,0,1.771736,0,12.83994
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14754,0.2282043,1.024181,2.479979,2.479979,0,0,0,2.479979,41.29797,0,0,0,1.024181,2.610504,2.479979,0,0,0,10.62527,0,1.586323,-1.586323,12.3279,88.05623,0.1693822,2.727977,0.8193447,0,11.64946
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.08356,0.03787459,0.1699812,0.8152045,0.8152045,0,0,0,0.8152045,20.85135,0,1.110223E-16,0,0.1699812,0.85811,0.8152045,0,0,1.762582,9.038951,0,0.6881289,-0.6881289,11.60254,82.87515,0.1693822,0.896725,0.1359849,0,9.208932
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.527169,8.350821,0,0,0,11.60254,82.87515,0.1693822,0,0,0,8.350821
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,3.657792,3.33,0,-1,0,3.33,0,0,0.3277919,0.6935711,0,3.505263,3.33,0,0,2.527169,8.350821,0,3.505263,-3.505263,7.907673,56.48326,0.1693822,4.023571,0,0,8.350821
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,3.272525,3.272525,0,-1,0,3.272525,0,0,4.440892E-16,0.2697779,0,3.444764,3.272525,0,0,6.421906,4.845559,0,3.444764,-3.444764,4.276573,30.54689,0.1693822,3.599778,0,0,4.845559
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.09702709,0.09702709,0,-1,0,0.09702709,0,0,0,0,0,0.1021338,0.09702709,0,0,10.24942,1.400795,0,0.1021338,-0.1021338,4.168915,29.7779,0.1693822,0.1067298,0,0,1.400795
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.4591411,0.4591411,0,-1,0,0.4591411,0,0,5.551115E-17,0,0,0.4833064,0.4591411,0,0,10.3629,1.298661,0,0.4833064,-0.4833064,3.659465,26.13898,0.1693822,0.5050552,0,0,1.298661
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.1186251,0.1186251,0,-1,0,0.1186251,0,0,1.387779E-17,0,0,0.1248685,0.1186251,0,0,10.89991,0.815355,0,0.1248685,-0.1248685,3.527842,25.19882,0.1693822,0.1304876,0,0,0.815355
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,1.018055,0.6559622,0,-1,0,0.6559622,0,0,0.3620927,0.4638982,0,0.6904865,0.6559622,0,0,11.03865,0.6904865,0,0.6904865,-0.6904865,2.800006,20,0.1693822,1.11986,0,0,0.6904865
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.6245561,0,0,-1,0,0,0,0,0.6245561,0.6870117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693822,0.6870117,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.3378657,0,0,-1,0,0,0,0,0.3378657,0.3716523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693822,0.3716523,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.4397367,0,0,-1,0,0,0,0,0.4397367,0.4837104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693822,0.4837104,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.4440769,0.4440769,3.94934,0,1.24317,0.4440769,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1696223,0.4884846,0,5,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.5087726,0.5087726,4.014036,0,1.260832,0.5087726,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1698793,0.5596499,0,5,2.997
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.91355,0.2032761,0.9123029,2.738336,2.738336,5,0,1.53,2.738336,33.31596,0,0,0,0.9123029,0,0,2.261664,2.148581,5.14586,5.994,3.060883,0,3.060883,12.02205,85.87158,0.1702811,3.01217,0.7298423,5,6.906303
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99596,0.3832313,1.719942,1.005314,1.005314,0,0,0,1.005314,171.0851,0,0,0,1.719942,1.058225,1.005314,0,0,2.084977,8.748795,0.6617169,0,0.6617169,12.64981,90.35557,0.1701756,1.105845,1.375954,0,10.46874
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10578,0.5355263,2.403442,0.9957757,0.9957757,0,-1,0,0.9957757,241.3638,0,0,0,2.403442,1.048185,0.9957757,0,0,1.42326,9.34434,1.355257,0,1.355257,13.93551,99.53919,0.16996,1.095353,1.922753,0,11.74778
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28804,0.439816,1.973894,0.03599786,0.03599786,0,0,0,0.03599786,5483.365,1.867999,0,0,1.973894,0.03789248,0.03599786,0,0,0.06800308,10.56407,0.06800308,0,0.06800308,14.00003,100,0.1699492,0.03959765,1.579115,0,12.53797
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73281,0.3818316,1.71366,0.8476489,0.8476489,0,0,0,0.8476489,202.1663,0.8213981,0,0,1.71366,0.8922619,0.8476489,0,0,0,10.62527,0,0,0,14.00003,100,0.1699492,0.9324137,1.370928,0,12.33893
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.907785,0.3299588,1.480855,0.7303368,0.7303368,0,0,0,0.7303368,202.7633,0.7120795,0,0,1.480855,0.7687756,0.7303368,0,0,0,10.62527,0,0,0,14.00003,100,0.1699492,0.8033705,1.184684,0,12.10613
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.27991,0.3955287,1.775133,3.308096,3.308096,1.62172,0,0.6077294,3.308096,53.66026,0,0,0,1.775133,1.775133,1.686376,0,0,0,10.62527,0,0,0,14.00003,100,0.1699492,3.638905,1.420106,5,12.40041
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66119,0.3071161,1.378337,0.4194724,0.4194724,0,-1,0,0.4194724,328.5883,0.9367874,0,0,1.378337,0.4415499,0.4194724,0,0,0,10.62527,0,0,0,14.00003,100,0.1699492,0.4614196,1.10267,0,12.00361
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44455,0.5735784,2.57422,0,0,0,0,0,0,0,2.57422,0,0,2.57422,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1699492,0,2.059376,0,13.19949
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32308,0.3902754,1.751556,2.243288,2.243288,0,0,0,2.243288,78.07985,0,0,0,1.751556,2.361356,2.243288,0,0,0,10.62527,0,0.6098,-0.6098,13.35724,95.40868,0.1699492,2.467617,1.401245,0,12.37683
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23606,0.1528261,0.6858837,1.136918,1.136918,0,0,0,1.136918,60.32832,0,0,0,0.6858837,1.196756,1.136918,0,0,0.6775556,10.01547,0,0.5108723,-0.5108723,12.81874,91.56222,0.1699492,1.25061,0.5487069,0,10.70136
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16211,0.02524164,0.1132845,2.163759,2.163759,0,0,0,2.163759,5.23554,0,0,0,0.1132845,2.277641,2.163759,0,0,1.245191,9.504601,0,2.164356,-2.164356,10.5373,75.2663,0.1699492,2.380135,0.09062758,0,9.617887
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.650032,7.340245,0,0,0,10.5373,75.2663,0.1699492,0,0,0,7.340245
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,3.046248,3.046248,0,-1,0,3.046248,0,0,4.440892E-16,0.02087267,0,3.206577,3.046248,0,0,3.650032,7.340245,0,3.206577,-3.206577,7.157275,51.12329,0.1699492,3.350873,0,0,7.340245
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,4.099622,3.33,0,-1,0,3.33,0,0,0.7696223,1.179585,0,3.505263,3.33,0,0,7.212895,4.133668,0,3.505263,-3.505263,3.462403,24.7314,0.1699492,4.509584,0,0,4.133668
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.6832816,0.5969851,0,-1,0,0.5969851,0,0,0.08629649,0.1546247,0,0.6284054,0.5969851,0,0,11.10763,0.6284054,0,0.6284054,-0.6284054,2.800006,20,0.1699492,0.7516098,0,0,0.6284054
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,0.8094754,0,0,-1,0,0,0,0,0.8094754,0.8904229,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1699492,0.8904229,0,0,0
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.4157737,0,0,-1,0,0,0,0,0.4157737,0.4573511,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1699492,0.4573511,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.554916,0,0,-1,0,0,0,0,0.554916,0.6104077,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1699492,0.6104077,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.2566004,0,0,-1,0,0,0,0,0.2566004,0.2822605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1699492,0.2822605,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.5193553,0,0,-1,0,0,0,0,0.5193553,0.5712909,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1699492,0.5712909,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.7106756,0,0,-1,0,0,0,0,0.7106756,0.7817432,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1699492,0.7817432,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.6193098,0.6193098,4.124573,0,1.291008,0.6193098,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1702344,0.6812408,0,5,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.2174685,0.2174685,3.722732,0,1.181306,0.2174685,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1704046,0.2392153,0,5,2.997
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.84645,0.1416021,0.6355102,2.170907,2.170907,5,0,1.53,2.170907,29.27394,0,0,0,0.6355102,0,0,2.829093,2.687638,5.14586,5.994,3.323148,0,3.323148,12.27085,87.64877,0.1708446,2.387998,0.5084081,5,6.62951
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.94084,0.4438144,1.991839,3.390229,3.390229,3.229558,0,1.046669,3.390229,58.75235,0,0,0,1.991839,0.169127,0.1606707,0,0,1.822712,8.984834,1.822712,0,1.822712,14.00003,100,0.1710423,3.729251,1.593471,5,10.97667
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06668,0.5398353,2.422781,0.5820194,0.5820194,0,-1,0,0.5820194,416.2715,1.810129,0,0,2.422781,0.6126519,0.5820194,0,0,0,10.62527,0,0,0,14.00003,100,0.1710423,0.6402213,1.938225,0,13.04805
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27557,0.798457,3.583475,3.360505,3.360505,1.25,0,0.50625,3.360505,106.635,1.361892,0,0,3.583475,2.221584,2.110505,0,0,0,10.62527,0,0,0,14.00003,100,0.1710423,3.696555,2.86678,5,14.20875
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78454,0.8209807,3.684561,1.716483,1.716483,0,0,0,1.716483,214.6576,1.877737,0,0,3.684561,1.806824,1.716483,0,0,0,10.62527,0,0,0,14.00003,100,0.1710423,1.888131,2.947649,0,14.30984
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258328,0.5978014,2.682933,1.730596,1.730596,0,0,0,1.730596,155.0294,0.8612527,0,0,2.682933,1.82168,1.730596,0,0,0,10.62527,0,0,0,14.00003,100,0.1710423,1.903656,2.146346,0,13.30821
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50517,0.6481436,2.908869,2.01492,2.01492,0,0,0,2.01492,144.3665,0.7879003,0,0,2.908869,2.120968,2.01492,0,0,0,10.62527,0,0,0,14.00003,100,0.1710423,2.216412,2.327095,0,13.53414
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80893,0.648097,2.908659,1.038062,1.038062,0,-1,0,1.038062,280.2008,1.815962,0,0,2.908659,1.092697,1.038062,0,0,0,10.62527,0,0,0,14.00003,100,0.1710423,1.141869,2.326927,0,13.53393
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56255,0.6670483,2.993713,0.9598724,0.9598724,0,0,0,0.9598724,311.8865,1.983321,0,0,2.993713,1.010392,0.9598724,0,0,0,10.62527,0,0,0,14.00003,100,0.1710423,1.05586,2.39497,0,13.61899
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42397,0.3407024,1.529072,2.315541,2.315541,0,0,0,2.315541,66.0352,0,4.440892E-16,0,1.529072,2.437412,2.315541,0,0,0,10.62527,0,0.9083396,-0.9083396,13.04255,93.16091,0.1710423,2.547096,1.223258,0,12.15435
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32453,0.1595566,0.71609,0.3952194,0.3952194,0,0,0,0.3952194,181.188,0,0,0,0.71609,0.4160204,0.3952194,0,0,1.009266,9.716934,0.3000696,0,0.3000696,13.32722,95.19427,0.1709949,0.4347413,0.572872,0,10.43302
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23994,0.03466936,0.1555961,4.889988,4.889988,5,0,1.53,4.889988,3.181931,0,0,0,0.1555961,0,0,0.1100113,0.1045108,0.7091966,9.986998,0.2601069,0,0.2601069,13.57398,96.95683,0.1710261,5.378987,0.1244769,5,10.14259
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,4.175764,3.33,0,-1,0,3.33,0,0,0.8457634,1.26334,0,3.505263,3.33,0,0,0.4490897,10.22109,0,3.505263,-3.505263,9.879112,70.56495,0.1710261,4.59334,0,0,10.22109
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,1.590096,1.590096,0,-1,0,1.590096,0,0,2.220446E-16,0,0,1.673785,1.590096,0,0,4.343827,6.71583,0,1.673785,-1.673785,8.114788,57.96265,0.1710261,1.749105,0,0,6.71583
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,1.104499,1.104499,0,-1,0,1.104499,0,0,2.220446E-16,0,0,1.162631,1.104499,0,0,6.203588,5.042045,0,1.162631,-1.162631,6.889267,49.20896,0.1710261,1.214949,0,0,5.042045
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.3389349,0.3389349,0,-1,0,0.3389349,0,0,5.551115E-17,0,0,0.3567736,0.3389349,0,0,7.495399,3.879415,0,0.3567736,-0.3567736,6.513196,46.52273,0.1710261,0.3728284,0,0,3.879415
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.4061877,0.4061877,0,-1,0,0.4061877,0,0,5.551115E-17,0,0,0.427566,0.4061877,0,0,7.891815,3.522641,0,0.427566,-0.427566,6.062501,43.30349,0.1710261,0.4468064,0,0,3.522641
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.1553943,0.1553943,0,-1,0,0.1553943,0,0,2.775558E-17,0,0,0.163573,0.1553943,0,0,8.366888,3.095075,0,0.163573,-0.163573,5.89008,42.07192,0.1710261,0.1709337,0,0,3.095075
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.1631656,0.1631656,0,-1,0,0.1631656,0,0,2.775558E-17,0,0,0.1717533,0.1631656,0,0,8.548635,2.931502,0,0.1717533,-0.1717533,5.709036,40.77875,0.1710261,0.1794822,0,0,2.931502
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.1972093,0.1972093,0,-1,0,0.1972093,0,0,2.775558E-17,0,0,0.2075887,0.1972093,0,0,8.739472,2.759749,0,0.2075887,-0.2075887,5.490219,39.21577,0.1710261,0.2169302,0,0,2.759749
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.3772657,0.3772657,0,-1,0,0.3772657,0,0,5.551115E-17,0,0,0.3971218,0.3772657,0,0,8.970127,2.55216,0,0.3971218,-0.3971218,5.071616,36.22575,0.1710261,0.4149922,0,0,2.55216
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.4226349,0.4226349,0,-1,0,0.4226349,0,0,0,0,0,0.4448788,0.4226349,0,0,9.411373,2.155038,0,0.4448788,-0.4448788,4.602672,32.87616,0.1710261,0.4648983,0,0,2.155038
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.1374676,0.1374676,0,0,0,0.1374676,0,0,0,0,0,0.1447027,0.1374676,0,0,9.905683,1.71016,0,0.1447027,-0.1447027,4.450142,31.78666,0.1710261,0.1512143,0,0,1.71016
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.06646,1.565457,0,0,0,4.450142,31.78666,0.1710261,0,0,0,1.565457
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.78084,0.06666903,0.2992106,0.3394822,0.3394822,0,0,0,0.3394822,88.13735,0,5.551115E-17,0,0.2992106,0.3573497,0.3394822,0,0,10.06646,1.565457,0,0.05813906,-0.05813906,4.388858,31.34892,0.1710261,0.3734304,0.2393685,0,1.864668
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88797,0.06154975,0.2762353,0,0,0,0,0,0,0,0,0,0,0.2762353,0,0,0,0,10.13106,1.507318,0.2762353,0,0.2762353,4.650918,33.22078,0.1709824,0,0.2209882,0,1.783553
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03085,0.0590472,0.2650039,1.458907,1.458907,0,-1,0,1.458907,18.16455,0,0,0,0.2650039,1.535692,1.458907,0,0,9.854827,1.75593,0,1.270688,-1.270688,3.311495,23.65349,0.1709824,1.604798,0.2120031,0,2.020933
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26807,0.2451897,1.100411,0,0,0,0,0,0,0,0,0,0,1.100411,0,0,0,0,11.2667,0.4852416,1.100411,0,1.100411,4.355437,31.1102,0.1708087,0,0.880329,0,1.585653
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84498,0.07779996,0.3491662,1.555307,1.555307,4.608379,0,1.423087,1.555307,22.44999,0,0,0,0.3491662,0,0,3.053072,2.900418,10.16629,1.475612,3.249584,0,3.249584,7.438263,53.13034,0.1712354,1.710838,0.279333,5,1.824778
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.612819,0.1081762,0.4854947,3.543576,3.543576,5,0,1.53,3.543576,13.7007,0,0,0,0.4854947,0,0,1.456424,1.383602,6.916708,4.400238,1.869097,0,1.869097,9.211445,65.7959,0.1714758,3.897934,0.3883958,5,4.885732
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73604,0.3349038,1.503048,3.554823,3.554823,5,0,1.53,3.554823,42.28194,0,0,0,1.503048,0,0,1.445177,1.372918,5.04761,6.082425,2.875966,0,2.875966,11.93983,85.28429,0.1718224,3.910306,1.202438,5,7.585473
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95976,0.656275,2.945362,0.7960058,0.7960058,0,-1,0,0.7960058,370.0177,0,0,0,2.945362,0.8379008,0.7960058,0,0,2.171644,8.670794,2.107461,0,2.107461,13.93914,99.56508,0.1714913,0.8756064,2.35629,0,11.61616
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.6821,0.4226325,1.896775,0,0,0,0,0,0,0,1.832592,0,0,1.896775,0,0,0,0,0.06418281,10.56751,0.06418281,0,0.06418281,14.00003,100,0.1714812,0,1.51742,0,12.46428
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52542,0.08445854,0.3790499,2.363527,2.363527,0,0,0,2.363527,16.03747,0,0,0,0.3790499,2.487923,2.363527,0,0,0,10.62527,0,2.108873,-2.108873,11.77708,84.12183,0.1714812,2.59988,0.3032399,0,11.00432
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41283,0.08562632,0.3842909,1.512093,1.512093,0,0,0,1.512093,25.4145,0,2.220446E-16,0,0.3842909,1.591677,1.512093,0,0,2.343193,8.516401,0,1.207386,-1.207386,10.50438,75.03116,0.1714812,1.663303,0.3074327,0,8.900692
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31694,0.03243444,0.1455658,4.143849,4.143849,5,0,1.53,4.143849,3.512815,0,0,0,0.1455658,0,0,0.8561509,0.8133433,3.684733,7.309015,0.9589092,0,0.9589092,11.41408,81.52901,0.1716066,4.558234,0.1164526,5,7.45458
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,0.9106805,0.9106805,0,-1,0,0.9106805,0,0,1.110223E-16,0,0,0.9586111,0.9106805,0,0,2.725824,8.172033,0,0.9586111,-0.9586111,10.40362,74.31142,0.1716066,1.001749,0,0,8.172033
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,3.851369,3.33,0,-1,0,3.33,0,0,0.5213692,0.9065061,0,3.505263,3.33,0,0,3.790947,7.213422,0,3.505263,-3.505263,6.708748,47.91953,0.1716066,4.236506,0,0,7.213422
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,2.446827,2.446827,0,-1,0,2.446827,0,0,4.440892E-16,0,0,2.575608,2.446827,0,0,7.685684,3.708159,0,2.575608,-2.575608,3.993819,28.52722,0.1716066,2.69151,0,0,3.708159
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.3704683,0.3704683,0,-1,0,0.3704683,0,0,5.551115E-17,0,0,0.3899667,0.3704683,0,0,10.54747,1.132551,0,0.3899667,-0.3899667,3.582758,25.59108,0.1716066,0.4075152,0,0,1.132551
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.1494411,0.1494411,0,-1,0,0.1494411,0,0,2.775558E-17,0,0,0.1573064,0.1494411,0,0,10.98077,0.7425841,0,0.1573064,-0.1573064,3.416943,24.40668,0.1716066,0.1643852,0,0,0.7425841
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.1299978,0.1299978,0,-1,0,0.1299978,0,0,2.775558E-17,0,0,0.1368398,0.1299978,0,0,11.15555,0.5852777,0,0.1368398,-0.1368398,3.272701,23.37639,0.1716066,0.1429976,0,0,0.5852777
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.1864743,0.1864743,0,-1,0,0.1864743,0,0,2.775558E-17,0,0,0.1962887,0.1864743,0,0,11.3076,0.4484379,0,0.1962887,-0.1962887,3.065794,21.89849,0.1716066,0.2051217,0,0,0.4484379
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.52569,0.2521492,0,0,0,3.065794,21.89849,0.1716066,0,0,0,0.2521492
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.1909711,0.1909711,0,-1,0,0.1909711,0,0,0,0,0,0.2010222,0.1909711,0,0,11.52569,0.2521492,0,0.2010222,-0.2010222,2.853898,20.38494,0.1716066,0.2100682,0,0,0.2521492
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.0646392,0.04857059,0,-1,0,0.04857059,0,0,0.01606861,0.02253253,0,0.05112694,0.04857059,0,0,11.74905,0.05112694,0,0.05112694,-0.05112694,2.800006,20,0.1716066,0.07110313,0,0,0.05112694
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.01464373,0.01464373,3.519907,0,1.125935,0.01464373,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1717132,0.0161081,0,5,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.2536851,0.2536851,3.758948,0,1.191193,0.2536851,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1718851,0.2790536,0,5,2.997
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.7168,0.1846727,0.828811,0,0,3.505263,0,1.121937,0,0,0,0,0,0.828811,0,0,3.505263,3.33,5.14586,5.994,4.158811,0,4.158811,13.06363,93.31146,0.1718573,0,0.6630488,5,6.822811
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83741,0.3320777,1.490365,1.208033,1.208033,0,0,0,1.208033,123.3711,0,0,0,1.490365,1.271614,1.208033,0,0,0.9870492,9.73693,0.2187504,0,0.2187504,13.27116,94.79378,0.1718233,1.328837,1.192292,0,11.22729
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99834,0.4324481,1.940827,2.192286,2.192286,0,-1,0,2.192286,88.52985,0,0,0,1.940827,2.307669,2.192286,0,0,0.7682987,9.933805,0,0.3668418,-0.3668418,12.88447,92.03175,0.1718233,2.411514,1.552662,0,11.87463
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26553,0.5371042,2.410524,2.747527,2.747527,0,0,0,2.747527,87.73431,4.440892E-16,0,0,2.410524,2.892133,2.747527,0,0,1.175901,9.566963,0,0.4816097,-0.4816097,12.37681,88.4056,0.1718233,3.022279,1.928419,0,11.97749
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91395,0.8190531,3.67591,0.8561574,0.8561574,0,0,0,0.8561574,429.3498,1.063669,0,0,3.67591,0.9012184,0.8561574,0,0,1.711023,9.085354,1.711023,0,1.711023,14.00003,100,0.1715578,0.9417732,2.940728,0,12.76126
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.97024,0.9140739,4.102364,0.5064837,0.5064837,0,0,0,0.5064837,809.9697,3.569223,0,0,4.102364,0.5331407,0.5064837,0,0,0,10.62527,0,0,0,14.00003,100,0.1715578,0.557132,3.281891,0,14.72764
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97199,0.7922849,3.555775,1.885153,1.885153,0,0,0,1.885153,188.62,1.571403,0,0,3.555775,1.984371,1.885153,0,0,0,10.62527,0,0,0,14.00003,100,0.1715578,2.073668,2.84462,0,14.18105
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11343,0.5256748,2.359229,1.116148,1.116148,0,-1,0,1.116148,211.3725,1.184336,0,0,2.359229,1.174892,1.116148,0,0,0,10.62527,0,0,0,14.00003,100,0.1715578,1.227762,1.887383,0,12.9845
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80303,0.5822793,2.61327,0.5011368,0.5011368,0,0,0,0.5011368,521.4683,2.085757,0,0,2.61327,0.5275125,0.5011368,0,0,0,10.62527,0,0,0,14.00003,100,0.1715578,0.5512505,2.090616,0,13.23854
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62732,0.5124426,2.299843,0.6933967,0.6933967,0,0,0,0.6933967,331.6778,1.569951,0,0,2.299843,0.7298912,0.6933967,0,0,0,10.62527,0,0,0,14.00003,100,0.1715578,0.7627363,1.839874,0,12.92512
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50085,0.1112659,0.4993615,4.259286,4.259286,3.784893,0,1.198276,4.259286,11.72407,0,0,0,0.4993615,0.4993615,0.4743934,0,0,0,10.62527,0,0,0,14.00003,100,0.1715578,4.685215,0.3994892,5,11.12464
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39301,0.03254093,0.1460437,1.888361,1.888361,0,0,0,1.888361,7.733889,0,2.220446E-16,0,0.1460437,1.987748,1.888361,0,0,0,10.62527,0,1.841704,-1.841704,12.0587,86.13341,0.1715578,2.077197,0.116835,0,10.77132
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,3.543902,3.33,0,-1,0,3.33,0,0,0.2139025,0.5682927,0,3.505263,3.33,0,0,2.046338,8.78357,0,3.505263,-3.505263,8.36383,59.74152,0.1715578,3.898293,0,0,8.78357
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.941075,5.278307,0,0,0,8.36383,59.74152,0.1715578,0,0,0,5.278307
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,2.326365,2.326365,0,-1,0,2.326365,0,0,4.440892E-16,0,0,2.448806,2.326365,0,0,5.941075,5.278307,0,2.448806,-2.448806,5.782562,41.30393,0.1715578,2.559002,0,0,5.278307
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,0.7946087,0.7946087,0,-1,0,0.7946087,0,0,1.110223E-16,0,0,0.8364302,0.7946087,0,0,8.66197,2.829501,0,0.8364302,-0.8364302,4.900887,35.00626,0.1715578,0.8740696,0,0,2.829501
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.04373472,0.04373472,0,-1,0,0.04373472,0,0,6.938894E-18,0,0,0.04603655,0.04373472,0,0,9.591337,1.993071,0,0.04603655,-0.04603655,4.85236,34.65965,0.1715578,0.04810819,0,0,1.993071
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,0.8614109,0.8614109,0,-1,0,0.8614109,0,0,0,0,0,0.9067482,0.8614109,0,0,9.642488,1.947034,0,0.9067482,-0.9067482,3.896563,27.83254,0.1715578,0.9475519,0,0,1.947034
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.1811156,0.1811156,0,-1,0,0.1811156,0,0,0,0,0,0.190648,0.1811156,0,0,10.64999,1.040286,0,0.190648,-0.190648,3.695603,26.39711,0.1715578,0.1992272,0,0,1.040286
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.5138897,0.5138897,0,-1,0,0.5138897,0,0,0,0,0,0.5409365,0.5138897,0,0,10.86182,0.849638,0,0.5409365,-0.5409365,3.125406,22.32428,0.1715578,0.5652786,0,0,0.849638
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,0.9742888,0.2932664,0,-1,0,0.2932664,0,0,0.6810223,0.7784512,0,0.3087015,0.2932664,0,0,11.46286,0.3087015,0,0.3087015,-0.3087015,2.800006,20,0.1715578,1.071718,0,0,0.3087015
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.7426758,0,0,-1,0,0,0,0,0.7426758,0.8169434,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1715578,0.8169434,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.4530611,0.4530611,3.958324,0,1.245623,0.4530611,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1717831,0.4983672,0,5,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.3668537,0.3668537,3.872117,0,1.222088,0.3668537,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1719836,0.4035391,0,5,2.997
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.6544,0.2223209,0.997776,1.524383,1.524383,4.816983,0,1.480036,1.524383,65.4544,-4.440892E-16,0,0,0.997776,0,0,3.2926,3.12797,5.14586,5.994,4.125746,0,4.125746,13.03226,93.0874,0.1723167,1.676822,0.7982208,5,6.991776
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78923,0.2600075,1.166914,0,0,0,0,0,0,0,0.1467994,0,0,1.166914,0,0,0,0,1.020114,9.707171,1.020114,0,1.020114,14.00003,100,0.1721596,0,0.933531,0,10.87409
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.9692,0.222472,0.9984542,0,0,0,-1,0,0,0,0.9984542,0,0,0.9984542,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1721596,0,0.7987634,0,11.62373
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26797,0.7970169,3.577012,2.246386,2.246386,0,0,0,2.246386,159.2341,1.212395,0,0,3.577012,2.364617,2.246386,0,0,0,10.62527,0,0,0,14.00003,100,0.1721596,2.471024,2.861609,0,14.20229
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99127,0.8221081,3.689621,1.669598,1.669598,0,0,0,1.669598,220.9886,1.93215,0,0,3.689621,1.757472,1.669598,0,0,0,10.62527,0,0,0,14.00003,100,0.1721596,1.836558,2.951697,0,14.3149
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.329742,0.9609808,4.312882,2.745478,2.745478,0,0,0,2.745478,157.0904,1.422905,0,0,4.312882,2.889977,2.745478,0,0,0,10.62527,0,0,0,14.00003,100,0.1721596,3.020026,3.450306,0,14.93816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21248,0.6168933,2.768617,1.531627,1.531627,0,0,0,1.531627,180.7632,1.156378,0,0,2.768617,1.612239,1.531627,0,0,0,10.62527,0,0,0,14.00003,100,0.1721596,1.68479,2.214894,0,13.39389
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26972,0.3042973,1.365686,3.110372,3.110372,0,-1,0,3.110372,43.90749,0,0,0.09140916,1.365686,3.274076,3.110372,0,0,0,10.62527,0,1.908389,-1.908389,11.98841,85.63132,0.1721596,3.421409,1.092549,0,11.99096
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92519,0.1590377,0.7137613,1.56778,1.56778,0,0,0,1.56778,45.52688,0,0,0,0.7137613,1.650295,1.56778,0,0,2.120433,8.716885,0,0.9365334,-0.9365334,11.00122,78.57996,0.1721596,1.724558,0.571009,0,9.430646
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.72953,0.4159504,1.866785,2.867253,2.867253,0,0,0,2.867253,65.1071,0,4.440892E-16,0,1.866785,3.018161,2.867253,0,0,3.161025,7.780351,0,1.151376,-1.151376,9.78756,69.911,0.1721596,3.153978,1.493428,0,9.647137
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58846,0.1929716,0.8660567,0.7678193,0.7678193,0,0,0,0.7678193,112.7943,0,0,0,0.8660567,0.8082308,0.7678193,0,0,4.440331,6.628976,0.0578259,0,0.0578259,9.842418,70.30285,0.1721507,0.8446012,0.6928453,0,7.495032
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46807,0.0329555,0.1479043,5.534352,5.534352,5,0,1.53,5.534352,2.672477,0,0,0,0.1479043,0.5624762,0.5343524,0,0,4.382505,6.681019,0,0.4145718,-0.4145718,9.405421,67.18144,0.1721507,6.087788,0.1183235,5,6.828923
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,5.094503,3.33,0,-1,0,3.33,0,0,1.764503,2.273953,0,3.505263,3.33,0,0,4.843141,6.266447,0,3.505263,-3.505263,5.710549,40.78955,0.1721507,5.603953,0,0,6.266447
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,3.139142,2.623125,0,-1,0,2.623125,0,0,0.516017,0.8299311,0,2.761184,2.623125,0,0,8.737878,2.761184,0,2.761184,-2.761184,2.800006,20,0.1721507,3.453056,0,0,2.761184
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,2.082193,0,0,-1,0,0,0,0,2.082193,2.290412,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1721507,2.290412,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.5516308,0,0,-1,0,0,0,0,0.5516308,0.6067939,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1721507,0.6067939,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.5738195,0,0,-1,0,0,0,0,0.5738195,0.6312014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1721507,0.6312014,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.2497588,0,0,-1,0,0,0,0,0.2497588,0.2747347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1721507,0.2747347,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.3604953,0,0,-1,0,0,0,0,0.3604953,0.3965449,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1721507,0.3965449,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.4947379,0,0,-1,0,0,0,0,0.4947379,0.5442117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1721507,0.5442117,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.1091937,0,0,-1,0,0,0,0,0.1091937,0.1201131,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1721507,0.1201131,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.05890378,0,0,-1,0,0,0,0,0.05890378,0.06479416,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1721507,0.06479416,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.5073447,0.5073447,4.012608,0,1.260442,0.5073447,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1723866,0.5580792,0,5,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.5669954,0.5669954,4.072258,0,1.276727,0.5669954,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1726371,0.623695,0,5,2.997
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.59374,0.1968153,0.8833069,0.1277952,0.1277952,3.633058,0,1.156825,0.1277952,691.1896,4.440892E-16,0,0,0.8833069,0,0,3.505263,3.33,5.14586,5.994,4.213307,0,4.213307,13.11533,93.68074,0.1726331,0.1405747,0.7066455,5,6.877307
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.7435,0.4277686,1.919826,3.182083,3.182083,2.244174,0,0.7776597,3.182083,60.33235,0,0,0,1.919826,0.9872723,0.9379087,0,0,0.9325533,9.785976,0.9325533,0,0.9325533,14.00003,100,0.1727284,3.500292,1.53586,5,11.7058
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94345,0.7097005,3.185136,0.1678062,0.1678062,0,-1,0,0.1678062,1898.104,3.008498,0,0,3.185136,0.1766381,0.1678062,0,0,0,10.62527,0,0,0,14.00003,100,0.1727284,0.1845868,2.548109,0,13.81041
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27537,0.9198079,4.128098,1.118164,1.118164,0,0,0,1.118164,369.1854,2.951083,0,0,4.128098,1.177015,1.118164,0,0,0,10.62527,0,0,0,14.00003,100,0.1727284,1.22998,3.302478,0,14.75337
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07673,0.9381673,4.210495,2.273135,2.273135,0,0,0,2.273135,185.2286,1.817722,0,0,4.210495,2.392773,2.273135,0,0,0,10.62527,0,0,0,14.00003,100,0.1727284,2.500448,3.368396,0,14.83577
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.690608,0.9606977,4.311611,0.1088413,0.1088413,0,0,0,0.1088413,3961.374,4.197042,0,0,4.311611,0.1145698,0.1088413,0,0,0,10.62527,0,0,0,14.00003,100,0.1727284,0.1197255,3.449289,0,14.93689
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.457,0.9640214,4.326528,1.020356,1.020356,0,0,0,1.020356,424.0214,3.252469,0,0,4.326528,1.074059,1.020356,0,0,0,10.62527,0,0,0,14.00003,100,0.1727284,1.122392,3.461223,0,14.9518
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42839,0.8144925,3.655442,0.5141529,0.5141529,0,-1,0,0.5141529,710.9641,3.114229,0,0,3.655442,0.5412136,0.5141529,0,0,0,10.62527,0,0,0,14.00003,100,0.1727284,0.5655682,2.924354,0,14.28072
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04842,0.7270107,3.262824,0.13375,0.13375,0,0,0,0.13375,2439.495,3.122035,0,0,3.262824,0.1407895,0.13375,0,0,0,10.62527,0,0,0,14.00003,100,0.1727284,0.147125,2.610259,0,13.8881
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83191,0.5530146,2.481929,0.1420173,0.1420173,0,0,0,0.1420173,1747.625,2.332438,0,0,2.481929,0.1494919,0.1420173,0,0,0,10.62527,0,0,0,14.00003,100,0.1727284,0.156219,1.985543,0,13.1072
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67558,0.291545,1.308454,0.268383,0.268383,0,0,0,0.268383,487.5324,1.025945,0,0,1.308454,0.2825084,0.268383,0,0,0,10.62527,0,0,0,14.00003,100,0.1727284,0.2952213,1.046763,0,11.93373
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54202,0.03375534,0.151494,1.598233,1.598233,0,0,0,1.598233,9.47884,0,0,0,0.151494,1.682351,1.598233,0,0,0,10.62527,0,1.530857,-1.530857,12.38636,88.47385,0.1727284,1.758056,0.1211952,0,10.77677
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,4.084472,3.33,0,-1,0,3.33,0,0,0.754472,1.162919,0,3.505263,3.33,0,0,1.700952,9.094418,0,3.505263,-3.505263,8.691491,62.08196,0.1727284,4.492919,0,0,9.094418
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.595689,5.589154,0,0,0,8.691491,62.08196,0.1727284,0,0,0,5.589154
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,7.368616,3.33,0,-1,0,3.33,0,0,4.038616,4.775477,0,3.505263,3.33,0,0,5.595689,5.589154,0,3.505263,-3.505263,4.99662,35.69007,0.1727284,8.105477,0,0,5.589154
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.1434792,0.1434792,0,-1,0,0.1434792,0,0,0,0,0,0.1510307,0.1434792,0,0,9.490425,2.083891,0,0.1510307,-0.1510307,4.83742,34.55293,0.1727284,0.1578271,0,0,2.083891
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.1739625,0.1739625,0,-1,0,0.1739625,0,0,0,0,0,0.1831185,0.1739625,0,0,9.658237,1.93286,0,0.1831185,-0.1831185,4.644396,33.17419,0.1727284,0.1913588,0,0,1.93286
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,0.8788956,0.8788956,0,-1,0,0.8788956,0,0,1.110223E-16,0,0,0.9251533,0.8788956,0,0,9.861702,1.749742,0,0.9251533,-0.9251533,3.669199,26.20851,0.1727284,0.9667851,0,0,1.749742
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.2054108,0.2054108,0,-1,0,0.2054108,0,0,0,0,0,0.2162219,0.2054108,0,0,10.88965,0.8245888,0,0.2162219,-0.2162219,3.441281,24.58053,0.1727284,0.2259519,0,0,0.8245888
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.6853983,0.5779485,0,-1,0,0.5779485,0,0,0.1074498,0.1759897,0,0.6083668,0.5779485,0,0,11.1299,0.6083668,0,0.6083668,-0.6083668,2.800006,20,0.1727284,0.7539382,0,0,0.6083668
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.7207069,0,0,-1,0,0,0,0,0.7207069,0.7927776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1727284,0.7927776,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.7061698,0,0,-1,0,0,0,0,0.7061698,0.7767869,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1727284,0.7767869,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.5616807,0.5616807,4.066944,0,1.275276,0.5616807,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1729746,0.6178488,0,5,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.2550621,0.2550621,3.760325,0,1.191569,0.2550621,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1731376,0.2805683,0,5,2.997
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53488,0.2101685,0.9432364,0.521485,0.521485,4.026748,0,1.264302,0.521485,180.8751,4.440892E-16,0,0,0.9432364,0,0,3.505263,3.33,5.14586,5.994,4.273236,0,4.273236,13.17218,94.08685,0.1732273,0.5736335,0.7545891,5,6.937236
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70027,0.3887152,1.744554,1.14666,1.14666,0,0,0,1.14666,152.1423,0,0,0,1.744554,1.20701,1.14666,0,0,0.8726238,9.839912,0.5375436,0,0.5375436,13.68214,97.7294,0.1731458,1.261325,1.395643,0,11.58447
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92115,0.5367483,2.408926,3.133204,3.133204,0,-1,0,3.133204,76.88379,0,0,0.1165249,2.408926,3.29811,3.133204,0,0,0.3350802,10.3237,0,0.8891836,-0.8891836,12.74486,91.03454,0.1731458,3.446525,1.927141,0,12.73263
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28772,0.6852589,3.075442,3.078623,3.078623,1.413862,0,0.5509843,3.078623,99.89668,0,0,0,3.075442,1.75238,1.664761,0,0,1.323062,9.434519,1.323062,0,1.323062,14.00003,100,0.172989,3.386485,2.460354,5,12.50996
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17011,0.8887154,3.988555,4.953402,4.953402,1.623402,0,0.6081887,4.953402,80.52153,0.4832918,0,0,3.988555,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.172989,5.448742,3.190844,5,14.61383
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052226,0.9427081,4.230874,0.0190866,0.0190866,0,0,0,0.0190866,22166.73,4.210783,0,0,4.230874,0.02009116,0.0190866,0,0,0,10.62527,0,0,0,14.00003,100,0.172989,0.02099526,3.384699,0,14.85615
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70508,0.8377506,3.759825,0.4512741,0.4512741,0,0,0,0.4512741,833.1577,3.284799,0,0,3.759825,0.4750253,0.4512741,0,0,0,10.62527,0,0,0,14.00003,100,0.172989,0.4964015,3.00786,0,14.3851
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.5892,0.6420206,2.881388,1.273138,1.273138,0,-1,0,1.273138,226.3217,1.541243,0,0,2.881388,1.340145,1.273138,0,0,0,10.62527,0,0,0,14.00003,100,0.172989,1.400452,2.305111,0,13.50666
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17253,0.6414585,2.878866,2.186749,2.186749,0,0,0,2.186749,131.6505,0.577025,0,0,2.878866,2.301841,2.186749,0,0,0,10.62527,0,0,0,14.00003,100,0.172989,2.405423,2.303092,0,13.50414
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93435,0.4632054,2.078866,1.48983,1.48983,0,0,0,1.48983,139.5371,0.5106239,0,0,2.078866,1.568242,1.48983,0,0,0,10.62527,0,0,0,14.00003,100,0.172989,1.638813,1.663093,0,12.70414
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76208,0.2354623,1.056755,0.1277711,0.1277711,0,0,0,0.1277711,827.0684,0.9222587,0,0,1.056755,0.1344959,0.1277711,0,0,0,10.62527,0,0,0,14.00003,100,0.172989,0.1405482,0.8454037,0,11.68203
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61475,0.03096795,0.1389842,2.689392,2.689392,0,0,0,2.689392,5.167866,0,4.440892E-16,0,0.1389842,2.830939,2.689392,0,0,0,10.62527,0,2.691955,-2.691955,11.16246,79.73169,0.172989,2.958331,0.1111873,0,10.76426
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.991061,7.93332,0,0,0,11.16246,79.73169,0.172989,0,0,0,7.93332
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,3.70196,3.33,0,-1,0,3.33,0,0,0.3719597,0.7421556,0,3.505263,3.33,0,0,2.991061,7.93332,0,3.505263,-3.505263,7.467587,53.3398,0.172989,4.072155,0,0,7.93332
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,4.088828,3.33,0,-1,0,3.33,0,0,0.7588279,1.167711,0,3.505263,3.33,0,0,6.885798,4.428056,0,3.505263,-3.505263,3.772715,26.94791,0.172989,4.497711,0,0,4.428056
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.4177254,0.4177254,0,-1,0,0.4177254,0,0,5.551115E-17,0,0,0.439711,0.4177254,0,0,10.78053,0.9227931,0,0.439711,-0.439711,3.309219,23.63723,0.172989,0.459498,0,0,0.9227931
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,0.777572,0.458928,0,-1,0,0.458928,0,0,0.318644,0.3964012,0,0.4830821,0.458928,0,0,11.2691,0.4830821,0,0.4830821,-0.4830821,2.800006,20,0.172989,0.8553292,0,0,0.4830821
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.172989,0,0,0,0
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.468116,0,0,-1,0,0,0,0,0.468116,0.5149276,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.172989,0.5149276,0,0,0
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.172989,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.1060882,0,0,-1,0,0,0,0,0.1060882,0.1166971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.172989,0.1166971,0,0,0
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.139906,0,0,-1,0,0,0,0,0.139906,0.1538966,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.172989,0.1538966,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.1408575,0.1408575,3.646121,0,1.160391,0.1408575,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1731204,0.1549433,0,5,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.2682683,0.2682683,3.773531,0,1.195174,0.2682683,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1732847,0.2950952,0,5,2.997
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47791,0.2040053,0.9155757,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9155757,0,0,3.505263,3.33,5.14586,5.994,4.245576,0,4.245576,13.14594,93.89941,0.17324,0,0.7324606,5,6.909576
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65959,0.4629221,2.077594,1.574922,1.574922,0,0,0,1.574922,131.9173,0,0,0,2.077594,1.657812,1.574922,0,0,0.9002845,9.815018,0.419782,0,0.419782,13.54418,96.74397,0.173177,1.732414,1.662075,0,11.89261
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9023,0.601634,2.700134,0.8372013,0.8372013,0,-1,0,0.8372013,322.519,1.338367,0,0,2.700134,0.8812646,0.8372013,0,0,0.4805025,10.19282,0.4805025,0,0.4805025,14.00003,100,0.173105,0.9209214,2.160107,0,12.89296
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30499,0.947188,4.25098,1.693789,1.693789,0,0,0,1.693789,250.9747,2.468045,0,0,4.25098,1.782935,1.693789,0,0,0,10.62527,0,0,0,14.00003,100,0.173105,1.863167,3.400784,0,14.87625
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27115,1.008899,4.527938,2.407012,2.407012,0,0,0,2.407012,188.1145,1.994241,0,0,4.527938,2.533697,2.407012,0,0,0,10.62527,0,0,0,14.00003,100,0.173105,2.647714,3.62235,0,15.15321
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414068,0.9786847,4.392337,1.463757,1.463757,0,0,0,1.463757,300.0728,2.85154,0,0,4.392337,1.540797,1.463757,0,0,0,10.62527,0,0,0,14.00003,100,0.173105,1.610133,3.513869,0,15.01761
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95623,0.8755814,3.929609,2.595041,2.595041,0,0,0,2.595041,151.4276,1.197987,0,0,3.929609,2.731622,2.595041,0,0,0,10.62527,0,0,0,14.00003,100,0.173105,2.854545,3.143687,0,14.55488
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75192,0.7102041,3.187396,3.183046,3.183046,0,-1,0,3.183046,100.1367,0,0,0.1713502,3.187396,3.350574,3.183046,0,0,0,10.62527,0,0.1631784,-0.1631784,13.82802,98.77139,0.173105,3.50135,2.549917,0,13.81267
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.29739,0.6687922,3.00154,0,0,0,0,0,0,0,2.82023,0,0,3.00154,0,0,0,0,0.1813093,10.4621,0.1813093,0,0.1813093,14.00003,100,0.1730779,0,2.401232,0,13.46364
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03671,0.420483,1.887128,0.98303,0.98303,0,0,0,0.98303,191.9705,0.8523592,0,0,1.887128,1.034768,0.98303,0,0,0,10.62527,0,0,0,14.00003,100,0.1730779,1.081333,1.509702,0,12.5124
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84785,0.2365925,1.061827,3.375344,3.375344,2.366608,0,0.811084,3.375344,31.45834,4.440892E-16,0,0,1.061827,1.061827,1.008736,0,0,0,10.62527,0,0,0,14.00003,100,0.1730779,3.712878,0.8494617,5,11.6871
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.6862,0.0309015,0.1386859,3.262975,3.262975,3.131223,0,1.019824,3.262975,4.250291,0,0,0,0.1386859,0.1386859,0.1317516,0,0,0,10.62527,0,0,0,14.00003,100,0.1730779,3.589272,0.1109487,5,10.76396
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,5.568429,3.33,0,-1,0,3.33,0,0,2.238429,2.795272,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1730779,6.125272,0,0,10.62527
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,1.974706,1.974706,0,-1,0,1.974706,0,0,4.440892E-16,0,0,2.078638,1.974706,0,0,3.894737,7.120011,0,2.078638,-2.078638,8.114079,57.95759,0.1730779,2.172177,0,0,7.120011
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.204335,5.041373,0,0,0,8.114079,57.95759,0.1730779,0,0,0,5.041373
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.0660489,0.0660489,0,-1,0,0.0660489,0,0,0,0,0,0.06952515,0.0660489,0,0,6.204335,5.041373,0,0.06952515,-0.06952515,8.040793,57.43412,0.1730779,0.07265379,0,0,5.041373
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.5777781,0.5777781,0,-1,0,0.5777781,0,0,1.110223E-16,0,0,0.6081875,0.5777781,0,0,6.281585,4.971848,0,0.6081875,-0.6081875,7.399707,52.85495,0.1730779,0.6355559,0,0,4.971848
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.1658206,0.1658206,0,-1,0,0.1658206,0,0,2.775558E-17,0,0,0.174548,0.1658206,0,0,6.957349,4.36366,0,0.174548,-0.174548,7.215718,51.54074,0.1730779,0.1824026,0,0,4.36366
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.5738071,0.5738071,0,-1,0,0.5738071,0,0,1.110223E-16,0,0,0.6040074,0.5738071,0,0,7.151291,4.189112,0,0.6040074,-0.6040074,6.579038,46.99303,0.1730779,0.6311877,0,0,4.189112
