Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.4109767,0.4109767,0,-1,0,0.4109767,0,0,5.551115E-17,0,0,0.4326071,0.4109767,0,0,7.82241,3.585105,0,0.4326071,-0.4326071,6.12303,43.73584,0.1730779,0.4520744,0,0,3.585105
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,1.104582,1.104582,0,-1,0,1.104582,0,0,2.220446E-16,0,0,1.162718,1.104582,0,0,8.303084,3.152498,0,1.162718,-1.162718,4.897418,34.98148,0.1730779,1.21504,0,0,3.152498
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.4599226,0.4599226,0,-1,0,0.4599226,0,0,5.551115E-17,0,0,0.4841291,0.4599226,0,0,9.594994,1.98978,0,0.4841291,-0.4841291,4.387101,31.33637,0.1730779,0.5059149,0,0,1.98978
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.13291,1.505651,0,0,0,4.387101,31.33637,0.1730779,0,0,0,1.505651
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24837,0.005070348,0.02275572,0,0,0,0,0,0,0,0,0,0,0.02275572,0,0,0,0,10.13291,1.505651,0.02275572,0,0.02275572,4.408689,31.49057,0.1730745,0,0.01820458,0,1.528406
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42287,0.2103281,0.9439527,0,0,0,0,0,0,0,0,0,0,0.9439527,0,0,0,0,10.11016,1.526131,0.9439527,0,0.9439527,5.304201,37.88707,0.1729332,0,0.7551622,0,2.470083
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.62152,0.440018,1.974801,1.010379,1.010379,0,0,0,1.010379,195.4514,0,0,0,1.974801,1.063557,1.010379,0,0,9.166206,2.375688,0.9112437,0,0.9112437,6.168683,44.06193,0.1727971,1.111417,1.579841,0,4.350489
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88694,0.714819,3.208107,1.30522,1.30522,0,-1,0,1.30522,245.7905,0,0,0,3.208107,1.373916,1.30522,0,0,8.254963,3.195808,1.834192,0,1.834192,7.90875,56.49096,0.1725237,1.435742,2.566486,0,6.403915
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32714,0.833689,3.741596,1.821435,1.821435,0,0,0,1.821435,205.4203,0,0,0,3.741596,1.9173,1.821435,0,0,6.420771,4.84658,1.824297,0,1.824297,9.639429,68.85293,0.1722527,2.003578,2.993277,0,8.588177
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37961,0.8006837,3.593468,1.854163,1.854163,0,0,0,1.854163,193.8054,0,0,0,3.593468,1.951751,1.854163,0,0,4.596475,6.488447,1.641718,0,1.641718,11.1969,79.97769,0.1720095,2.03958,2.874775,0,10.08192
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.775672,0.9848402,4.419963,0,0,0,0,0,0,0,1.465206,0,0,4.419963,0,0,0,0,2.954757,7.965993,2.954757,0,2.954757,14.00003,100,0.1715735,0,3.53597,0,12.38596
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21001,0.9676936,4.343009,2.935104,2.935104,0,0,0,2.935104,147.9678,1.253426,0,0,4.343009,3.089583,2.935104,0,0,0,10.62527,0,0,0,14.00003,100,0.1715735,3.228615,3.474407,0,14.96828
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91632,0.7549993,3.388437,1.642314,1.642314,0,-1,0,1.642314,206.3209,1.659685,0,0,3.388437,1.728752,1.642314,0,0,0,10.62527,0,0,0,14.00003,100,0.1715735,1.806545,2.71075,0,14.01371
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42283,0.5740048,2.576133,1.577962,1.577962,0,0,0,1.577962,163.257,0.9151204,0,0,2.576133,1.661013,1.577962,0,0,0,10.62527,0,0,0,14.00003,100,0.1715735,1.735759,2.060907,0,13.20141
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13886,0.4666943,2.094524,1.466225,1.466225,0,0,0,1.466225,142.8515,0.5511292,0,0,2.094524,1.543395,1.466225,0,0,0,10.62527,0,0,0,14.00003,100,0.1715735,1.612848,1.675619,0,12.7198
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93282,0.2177852,0.97742,0,0,0,0,0,0,0,0.97742,0,0,0.97742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1715735,0,0.781936,0,11.60269
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75626,0.02996895,0.1345007,0,0,0,0,0,0,0,0.1345007,0,0,0.1345007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1715735,0,0.1076005,0,10.75978
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,1.263107,1.263107,0,-1,0,1.263107,0,0,2.220446E-16,0,0,1.329587,1.263107,0,0,0,10.62527,0,1.329587,-1.329587,12.59852,89.98925,0.1715735,1.389418,0,0,10.62527
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,8.381253,3.33,0,-1,0,3.33,0,0,5.051253,5.889378,0,3.505263,3.33,0,0,1.477319,9.295688,0,3.505263,-3.505263,8.903648,63.59737,0.1715735,9.219378,0,0,9.295688
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,2.876721,2.876721,0,-1,0,2.876721,0,0,0,0,0,3.028127,2.876721,0,0,5.372056,5.790424,0,3.028127,-3.028127,5.711722,40.79794,0.1715735,3.164393,0,0,5.790424
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,1.008911,1.008911,0,-1,0,1.008911,0,0,2.220446E-16,0,0,1.062012,1.008911,0,0,8.736641,2.762297,0,1.062012,-1.062012,4.592264,32.80182,0.1715735,1.109802,0,0,2.762297
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.3879491,0.3879491,0,-1,0,0.3879491,0,0,5.551115E-17,0,0,0.4083675,0.3879491,0,0,9.916655,1.700285,0,0.4083675,-0.4083675,4.161807,29.72713,0.1715735,0.426744,0,0,1.700285
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.6824183,0.6824183,0,-1,0,0.6824183,0,0,1.110223E-16,0,0,0.718335,0.6824183,0,0,10.3704,1.291918,0,0.718335,-0.718335,3.404615,24.31863,0.1715735,0.7506601,0,0,1.291918
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.16855,0.5735829,0,0,0,3.404615,24.31863,0.1715735,0,0,0,0.5735829
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.3616765,0.3616765,0,-1,0,0.3616765,0,0,0,0,0,0.380712,0.3616765,0,0,11.16855,0.5735829,0,0.380712,-0.380712,3.003309,21.45217,0.1715735,0.3978441,0,0,0.5735829
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.6147866,0.1832274,0,-1,0,0.1832274,0,0,0.4315593,0.4930379,0,0.1928709,0.1832274,0,0,11.59156,0.1928709,0,0.1928709,-0.1928709,2.800006,20,0.1715735,0.6762653,0,0,0.1928709
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1715735,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1715735,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.17997,0.002372055,0.01064578,0,0,0,0,0,0,0,0,0,0,0.01064578,0,0,0,0,11.80586,0,0.01064578,0,0.01064578,2.810105,20.07214,0.171572,0,0.008516627,0,0.01064578
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36986,0.2564691,1.151033,1.202135,1.202135,4.707398,0,1.45012,1.202135,95.74908,0,0,0,1.151033,0,0,3.505263,3.33,11.79521,0.009581205,4.481033,0,4.481033,7.061186,50.43695,0.1718112,1.322348,0.9208266,5,1.160614
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.5861,0.456771,2.049988,1.895455,1.895455,5,0,1.53,1.895455,108.1528,0,0,0,2.049988,0,0,3.104545,2.949317,7.314181,4.042511,4.999306,0,4.999306,11.80394,84.31372,0.1720482,2.085001,1.639991,5,6.092499
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87507,0.722678,3.243379,2.167539,2.167539,0,-1,0,2.167539,149.6342,0,0,0,3.243379,2.28162,2.167539,0,0,2.314876,8.541886,0.9617591,0,0.9617591,12.71635,90.83088,0.1719075,2.384293,2.594703,0,11.78526
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35413,0.7136548,3.202883,0.9942778,0.9942778,0,0,0,0.9942778,322.1316,0.8031582,0,0,3.202883,1.046608,0.9942778,0,0,1.353117,9.40747,1.353117,0,1.353117,14.00003,100,0.17171,1.093706,2.562306,0,12.61035
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.4952,0.8696157,3.902835,1.166553,1.166553,0,0,0,1.166553,334.5612,2.674884,0,0,3.902835,1.227951,1.166553,0,0,0,10.62527,0,0,0,14.00003,100,0.17171,1.283209,3.122268,0,14.52811
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.136633,1.00501,4.510485,1.740353,1.740353,0,0,0,1.740353,259.1707,2.678534,0,0,4.510485,1.831951,1.740353,0,0,0,10.62527,0,0,0,14.00003,100,0.17171,1.914388,3.608388,0,15.13576
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46599,0.9605593,4.31099,1.434855,1.434855,0,0,0,1.434855,300.4478,2.800617,0,0,4.31099,1.510374,1.434855,0,0,0,10.62527,0,0,0,14.00003,100,0.17171,1.57834,3.448792,0,14.93626
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08216,0.8371149,3.756971,0.2086984,0.2086984,0,-1,0,0.2086984,1800.192,3.537289,0,0,3.756971,0.2196825,0.2086984,0,0,0,10.62527,0,0,0,14.00003,100,0.17171,0.2295682,3.005577,0,14.38225
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54868,0.6594983,2.959828,1.95142,1.95142,0,0,0,1.95142,151.6756,0.9057018,0,0,2.959828,2.054127,1.95142,0,0,0,10.62527,0,0,0,14.00003,100,0.17171,2.146562,2.367863,0,13.5851
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24068,0.4993769,2.241204,0.6306916,0.6306916,0,0,0,0.6306916,355.3565,1.577318,0,0,2.241204,0.663886,0.6306916,0,0,0,10.62527,0,0,0,14.00003,100,0.17171,0.6937608,1.792963,0,12.86648
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01685,0.2444554,1.097116,0,0,0,0,0,0,0,1.097116,0,0,1.097116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.17171,0,0.8776928,0,11.72239
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82485,0.0297108,0.1333421,1.725378,1.725378,0,0,0,1.725378,7.728282,0,2.220446E-16,0,0.1333421,1.816187,1.725378,0,0,0,10.62527,0,1.682845,-1.682845,12.22615,87.32949,0.17171,1.897915,0.1066737,0,10.75862
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.3399016,0.3399016,0,-1,0,0.3399016,0,0,0,0,0,0.3577912,0.3399016,0,0,1.869828,8.94243,0,0.3577912,-0.3577912,11.84901,84.6356,0.17171,0.3738917,0,0,8.94243
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,0.8505841,0.8505841,0,-1,0,0.8505841,0,0,1.110223E-16,0,0,0.8953518,0.8505841,0,0,2.267374,8.584638,0,0.8953518,-0.8953518,10.90522,77.89431,0.17171,0.9356426,0,0,8.584638
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,1.400493,1.400493,0,-1,0,1.400493,0,0,2.220446E-16,0,0,1.474203,1.400493,0,0,3.262209,7.689286,0,1.474203,-1.474203,9.351278,66.79471,0.17171,1.540543,0,0,7.689286
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.2558323,0.2558323,0,-1,0,0.2558323,0,0,5.551115E-17,0,0,0.2692972,0.2558323,0,0,4.900213,6.215083,0,0.2692972,-0.2692972,9.067414,64.76711,0.17171,0.2814156,0,0,6.215083
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.3499568,0.3499568,0,-1,0,0.3499568,0,0,0,0,0,0.3683756,0.3499568,0,0,5.199432,5.945786,0,0.3683756,-0.3683756,8.679111,61.99353,0.17171,0.3849525,0,0,5.945786
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.5135067,0.5135067,0,-1,0,0.5135067,0,0,0,0,0,0.5405334,0.5135067,0,0,5.608738,5.57741,0,0.5405334,-0.5405334,8.10934,57.92374,0.17171,0.5648574,0,0,5.57741
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.3595284,0.3595284,0,-1,0,0.3595284,0,0,5.551115E-17,0,0,0.378451,0.3595284,0,0,6.209331,5.036877,0,0.378451,-0.378451,7.710417,55.0743,0.17171,0.3954812,0,0,5.036877
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.2001868,0.2001868,0,-1,0,0.2001868,0,0,2.775558E-17,0,0,0.2107229,0.2001868,0,0,6.629832,4.658426,0,0.2107229,-0.2107229,7.488296,53.48772,0.17171,0.2202055,0,0,4.658426
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.2363575,0.2363575,0,-1,0,0.2363575,0,0,2.775558E-17,0,0,0.2487973,0.2363575,0,0,6.863968,4.447703,0,0.2487973,-0.2487973,7.22604,51.61447,0.17171,0.2599932,0,0,4.447703
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.3816589,0.3816589,0,-1,0,0.3816589,0,0,5.551115E-17,0,0,0.4017462,0.3816589,0,0,7.14041,4.198905,0,0.4017462,-0.4017462,6.802563,48.58964,0.17171,0.4198248,0,0,4.198905
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.4479374,0.4479374,0,0,0,0.4479374,0,0,0,0,0,0.4715131,0.4479374,0,0,7.586794,3.797159,0,0.4715131,-0.4715131,6.305544,45.03951,0.17171,0.4927312,0,0,3.797159
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.11311,0.01098867,0.04931713,0.4352593,0.4352593,0,0,0,0.4352593,11.33052,0,5.551115E-17,0,0.04931713,0.4581677,0.4352593,0,0,8.110698,3.325646,0,0.4088506,-0.4088506,5.874578,41.96119,0.17171,0.4787853,0.0394537,0,3.374963
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31891,0.1402955,0.6296461,1.148399,1.148399,0,0,0,1.148399,54.82815,0,0,0,0.6296461,1.208841,1.148399,0,0,8.564977,2.916795,0,0.5791953,-0.5791953,5.264052,37.6003,0.17171,1.263239,0.5037169,0,3.546442
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55336,0.3852111,1.728827,0.9342377,0.9342377,0,0,0,0.9342377,185.0522,0,0,0,1.728827,0.9834081,0.9342377,0,0,9.208527,2.3376,0.7454194,0,0.7454194,5.97122,42.65148,0.1716014,1.027661,1.383062,0,4.066428
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86671,0.4501939,2.02047,0,0,0,-1,0,0,0,0,0,0,2.02047,0,0,0,0,8.463107,3.008478,2.02047,0,2.02047,7.888006,56.34278,0.1713076,0,1.616376,0,5.028948
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.3859,0.668738,3.001296,1.762992,1.762992,0,0,0,1.762992,170.2388,0,0,0,3.001296,1.855781,1.762992,0,0,6.442637,4.826901,1.145515,0,1.145515,8.974737,64.10513,0.1711416,1.939291,2.401037,0,7.828197
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61764,0.6565504,2.946598,2.483842,2.483842,0,0,0,2.483842,118.6307,0,0,0,2.946598,2.61457,2.483842,0,0,5.297122,5.857864,0.3320279,0,0.3320279,9.289726,66.35506,0.1710935,2.732226,2.357279,0,8.804462
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.496589,0.4907545,2.202507,1.586069,1.586069,0,0,0,1.586069,138.8657,0,0,0,2.202507,1.669547,1.586069,0,0,4.965094,6.15669,0.5329598,0,0.5329598,9.795336,69.96655,0.1710164,1.744676,1.762005,0,8.359196
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72375,0.7200483,3.231577,2.693161,2.693161,0,0,0,2.693161,119.992,0,0,0,3.231577,2.834906,2.693161,0,0,4.432134,6.636353,0.3966705,0,0.3966705,10.17165,72.6545,0.170959,2.962477,2.585262,0,9.86793
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24923,0.7976762,3.579971,0.4374243,0.4374243,0,-1,0,0.4374243,818.4207,0,0,0,3.579971,0.4604466,0.4374243,0,0,4.035464,6.993357,3.119524,0,3.119524,13.13109,93.79332,0.1705093,0.4811667,2.863977,0,10.57333
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.67479,0.6319089,2.836007,0,0,0,0,0,0,0,1.920068,0,0,2.836007,0,0,0,0,0.9159396,9.800929,0.9159396,0,0.9159396,14.00003,100,0.1703777,0,2.268806,0,12.63694
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34206,0.3864549,1.734409,1.91375,1.91375,0,0,0,1.91375,90.62884,0,2.220446E-16,0,1.734409,2.014474,1.91375,0,0,0,10.62527,0,0.2800644,-0.2800644,13.70481,97.89133,0.1703777,2.105125,1.387528,0,12.35968
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09985,0.2094398,0.939966,1.621178,1.621178,0,0,0,1.621178,57.98042,0,2.220446E-16,0,0.939966,1.706504,1.621178,0,0,0.3111826,10.34521,0,0.7665376,-0.7665376,12.89681,92.1199,0.1703777,1.783296,0.7519728,0,11.28518
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.8919,0.02745027,0.1231968,1.398232,1.398232,0,0,0,1.398232,8.810902,0,2.220446E-16,0,0.1231968,1.471823,1.398232,0,0,1.162891,9.578672,0,1.348626,-1.348626,11.47524,81.96581,0.1703777,1.538055,0.09855745,0,9.701869
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,4.689672,3.33,0,-1,0,3.33,0,0,1.359672,1.82864,0,3.505263,3.33,0,0,2.661365,8.230046,0,3.505263,-3.505263,7.780364,55.57392,0.1703777,5.15864,0,0,8.230046
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,3.319735,3.319735,0,-1,0,3.319735,0,0,4.440892E-16,0.3217089,0,3.494458,3.319735,0,0,6.556101,4.724783,0,3.494458,-3.494458,4.096882,29.26338,0.1703777,3.651709,0,0,4.724783
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,3.436281,1.168809,0,-1,0,1.168809,0,0,2.267473,2.611101,0,1.230325,1.168809,0,0,10.43883,1.230325,0,1.230325,-1.230325,2.800006,20,0.1703777,3.779909,0,0,1.230325
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1703777,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.3406363,0,0,-1,0,0,0,0,0.3406363,0.3746999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1703777,0.3746999,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.1094736,0,0,-1,0,0,0,0,0.1094736,0.120421,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1703777,0.120421,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.06629029,0,0,-1,0,0,0,0,0.06629029,0.07291932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1703777,0.07291932,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.04618394,0,0,-1,0,0,0,0,0.04618394,0.05080233,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1703777,0.05080233,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1703777,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.1647803,0,0,-1,0,0,0,0,0.1647803,0.1812584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1703777,0.1812584,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.5093872,0.5093872,4.01465,0,1.261,0.5093872,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1706056,0.5603259,0,5,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04788,0.01419634,0.06371318,0.7924373,0.7924373,4.2977,0,1.338272,0.7924373,8.040154,4.440892E-16,0,0,0.06371318,0,0,3.505263,3.33,8.475861,2.997,3.393713,0,3.393713,9.17868,65.56187,0.1708951,0.871681,0.05097054,5,3.060713
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.2701,0.1021025,0.4582362,1.311025,1.311025,4.606385,0,1.422543,1.311025,34.95251,0,0,0,0.4582362,0,0,3.295359,3.130591,5.082147,6.051342,3.588828,0,3.588828,12.58334,89.88083,0.1712332,1.442128,0.366589,5,6.509578
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52335,0.2034611,0.9131335,1.33393,1.33393,0,0,0,1.33393,68.45438,0,2.220446E-16,0,0.9131335,1.404137,1.33393,0,0,1.493319,9.281287,0,0.4910033,-0.4910033,12.06578,86.18395,0.1712332,1.467323,0.7305068,0,10.19442
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86187,0.5275593,2.367687,0.1583041,0.1583041,0,-1,0,0.1583041,1495.657,0.162172,0,0,2.367687,0.1666359,0.1583041,0,0,2.038879,8.790283,2.038879,0,2.038879,14.00003,100,0.1709421,0.1741345,1.894149,0,11.15797
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42239,0.8852574,3.973035,0.7606248,0.7606248,0,0,0,0.7606248,522.3383,3.172377,0,0,3.973035,0.8006577,0.7606248,0,0,0,10.62527,0,0,0,14.00003,100,0.1709421,0.8366873,3.178428,0,14.59831
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74663,0.9856082,4.423409,0,0,0,0,0,0,0,4.423409,0,0,4.423409,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1709421,0,3.538728,0,15.04868
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855215,1.092764,4.904323,2.621419,2.621419,0,0,0,2.621419,187.0866,2.144934,0,0,4.904323,2.759388,2.621419,0,0,0,10.62527,0,0,0,14.00003,100,0.1709421,2.883561,3.923458,0,15.5296
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98289,0.6722375,3.017002,1.053551,1.053551,0,0,0,1.053551,286.3649,1.908,0,0,3.017002,1.109002,1.053551,0,0,0,10.62527,0,0,0,14.00003,100,0.1709421,1.158907,2.413601,0,13.64228
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41729,0.6105604,2.740195,4.130861,3.33,0,-1,0,3.33,82.28814,0,0.8008614,1.213948,2.740195,3.505263,3.33,0,0,0,10.62527,0,0.7650681,-0.7650681,13.19358,94.23964,0.1709421,4.543948,2.192156,0,13.36547
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80101,0.4238806,1.902376,1.014663,1.014663,0,0,0,1.014663,187.4884,0,0,0,1.902376,1.068067,1.014663,0,0,0.8500757,9.860206,0.8343095,0,0.8343095,13.98507,99.89317,0.1708232,1.11613,1.521901,0,11.76258
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44286,0.3561546,1.598422,2.578114,2.578114,0,0,0,2.578114,61.99965,4.440892E-16,0,0,1.598422,2.713805,2.578114,0,0,0.01576622,10.61108,0,1.115383,-1.115383,12.80935,91.4952,0.1708232,2.835926,1.278738,0,12.20951
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18174,0.215571,0.9674827,0,0,0,0,0,0,0,0,0,0,0.9674827,0,0,0,0,1.25508,9.495702,0.9674827,0,0.9674827,13.72719,98.05116,0.1706856,0,0.7739862,0,10.46318
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95733,0.02812801,0.1262385,1.088365,1.088365,0,0,0,1.088365,11.59892,0,0,0,0.1262385,1.145647,1.088365,0,0,0.2875976,10.36644,0,1.019408,-1.019408,12.65264,90.37581,0.1706856,1.197201,0.1009908,0,10.49267
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,2.781778,2.781778,0,-1,0,2.781778,0,0,0,0,0,2.928187,2.781778,0,0,1.420274,9.347028,0,2.928187,-2.928187,9.566058,68.32885,0.1706856,3.059955,0,0,9.347028
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,0.8461186,0.8461186,0,-1,0,0.8461186,0,0,0,0,0,0.8906511,0.8461186,0,0,4.673815,6.418841,0,0.8906511,-0.8906511,8.62723,61.62294,0.1706856,0.9307304,0,0,6.418841
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,4.418811,3.33,0,-1,0,3.33,0,0,1.088811,1.530692,0,3.505263,3.33,0,0,5.663427,5.52819,0,3.505263,-3.505263,4.932358,35.23106,0.1706856,4.860692,0,0,5.52819
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.3627162,0.3627162,0,-1,0,0.3627162,0,0,5.551115E-17,0,0,0.3818065,0.3627162,0,0,9.558164,2.022927,0,0.3818065,-0.3818065,4.529898,32.35635,0.1706856,0.3989878,0,0,2.022927
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.1973821,0.1973821,0,-1,0,0.1973821,0,0,2.775558E-17,0,0,0.2077706,0.1973821,0,0,9.982393,1.64112,0,0.2077706,-0.2077706,4.310889,30.792,0.1706856,0.2171203,0,0,1.64112
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.21325,1.43335,0,0,0,4.310889,30.792,0.1706856,0,0,0,1.43335
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.614536,0.614536,0,-1,0,0.614536,0,0,1.110223E-16,0,0,0.64688,0.614536,0,0,10.21325,1.43335,0,0.64688,-0.64688,3.629017,25.9215,0.1706856,0.6759896,0,0,1.43335
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.5987474,0.5987474,0,-1,0,0.5987474,0,0,0,0,0,0.6302604,0.5987474,0,0,10.932,0.7864695,0,0.6302604,-0.6302604,2.964664,21.17613,0.1706856,0.6586221,0,0,0.7864695
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.2903008,0.1483987,0,-1,0,0.1483987,0,0,0.1419022,0.1709323,0,0.1562091,0.1483987,0,0,11.63229,0.1562091,0,0.1562091,-0.1562091,2.800006,20,0.1706856,0.3193309,0,0,0.1562091
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.5719189,0,0,-1,0,0,0,0,0.5719189,0.6291108,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1706856,0.6291108,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1706856,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98434,0.01513697,0.06793474,0.2924845,0.2924845,3.797748,0,1.201785,0.2924845,23.22678,0,0,0,0.06793474,0,0,3.505263,3.33,11.80586,0,3.397935,0,3.397935,6.02357,43.02541,0.1708457,0.321733,0.05434779,5,0.06793474
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22347,0.18856,0.8462574,1.400668,1.400668,4.715356,0,1.452292,1.400668,60.41815,0,0,0,0.8462574,0,0,3.314689,3.148954,8.407926,3.058141,3.995212,0,3.995212,9.81376,70.09814,0.1711508,1.540734,0.6770059,5,3.904399
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4961,0.4632416,2.079028,1.369409,1.369409,3.58641,0,1.14409,1.369409,151.8194,0,0,0,2.079028,0,0,2.217001,2.106151,4.412714,6.653832,4.185179,0,4.185179,13.78417,98.45816,0.1711445,1.50635,1.663223,5,8.732861
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86052,0.770265,3.456949,0.2583723,0.2583723,0,-1,0,0.2583723,1337.972,2.957444,0,0,3.456949,0.2719709,0.2583723,0,0,0.2275343,10.42049,0.2275343,0,0.2275343,14.00003,100,0.1711124,0.2842096,2.765559,0,13.87744
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46352,0.9126469,4.09596,2.654351,2.654351,0,0,0,2.654351,154.3111,1.301906,0,0,4.09596,2.794054,2.654351,0,0,0,10.62527,0,0,0,14.00003,100,0.1711124,2.919786,3.276767,0,14.72123
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88188,0.9877063,4.432826,0.8913218,0.8913218,0,0,0,0.8913218,497.3317,3.494593,0,0,4.432826,0.9382334,0.8913218,0,0,0,10.62527,0,0,0,14.00003,100,0.1711124,0.980454,3.546261,0,15.0581
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21222,1.030649,4.625553,1.034204,1.034204,0,0,0,1.034204,447.2572,3.536917,0,0,4.625553,1.088636,1.034204,0,0,0,10.62527,0,0,0,14.00003,100,0.1711124,1.137625,3.700442,0,15.25083
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24305,0.8686729,3.898604,1.401596,1.401596,0,0,0,1.401596,278.1546,2.42324,0,0,3.898604,1.475364,1.401596,0,0,0,10.62527,0,0,0,14.00003,100,0.1711124,1.541756,3.118883,0,14.52388
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58612,0.8627048,3.871819,1.290043,1.290043,0,-1,0,1.290043,300.131,2.513879,0,0,3.871819,1.35794,1.290043,0,0,0,10.62527,0,0,0,14.00003,100,0.1711124,1.419047,3.097455,0,14.49709
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.92717,0.7430995,3.33503,0,0,0,0,0,0,0,3.33503,0,0,3.33503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1711124,0,2.668024,0,13.9603
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54297,0.4061064,1.822605,2.080292,2.080292,0,0,0,2.080292,87.61298,0,0,0,1.822605,2.189781,2.080292,0,0,0,10.62527,0,0.3671751,-0.3671751,13.61299,97.23546,0.1711124,2.288321,1.458084,0,12.44788
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.26241,0.2390134,1.072692,0,0,0,0,0,0,0,0.6647196,0,0,1.072692,0,0,0,0,0.4079723,10.2581,0.4079723,0,0.4079723,14.00003,100,0.1710549,0,0.8581535,0,11.33079
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02106,0.02804838,0.1258811,0.9936628,0.9936628,0,0,0,0.9936628,12.66839,0,1.110223E-16,0,0.1258811,1.045961,0.9936628,0,0,0,10.62527,0,0.9200798,-0.9200798,13.03018,93.07252,0.1710549,1.093029,0.1007049,0,10.75115
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,1.367329,1.367329,0,-1,0,1.367329,0,0,0,0,0,1.439294,1.367329,0,0,1.022311,9.705194,0,1.439294,-1.439294,11.51303,82.23576,0.1710549,1.504062,0,0,9.705194
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,3.350291,3.33,0,-1,0,3.33,0,0,0.02029098,0.3553201,0,3.505263,3.33,0,0,2.621526,8.265901,0,3.505263,-3.505263,7.818158,55.84388,0.1710549,3.68532,0,0,8.265901
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.516263,4.760637,0,0,0,7.818158,55.84388,0.1710549,0,0,0,4.760637
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.6372395,0.6372395,0,-1,0,0.6372395,0,0,0,0,0,0.6707783,0.6372395,0,0,6.516263,4.760637,0,0.6707783,-0.6707783,7.111095,50.79344,0.1710549,0.7009634,0,0,4.760637
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.2776406,0.2776406,0,-1,0,0.2776406,0,0,0,0,0,0.2922532,0.2776406,0,0,7.261572,4.089859,0,0.2922532,-0.2922532,6.803034,48.593,0.1710549,0.3054046,0,0,4.089859
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,1.018433,1.018433,0,-1,0,1.018433,0,0,2.220446E-16,0,0,1.072035,1.018433,0,0,7.586298,3.797606,0,1.072035,-1.072035,5.673009,40.52142,0.1710549,1.120277,0,0,3.797606
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.09799446,0.09799446,0,-1,0,0.09799446,0,0,1.387779E-17,0,0,0.1031521,0.09799446,0,0,8.777449,2.725571,0,0.1031521,-0.1031521,5.564278,39.74476,0.1710549,0.1077939,0,0,2.725571
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.3959032,0.3959032,0,-1,0,0.3959032,0,0,0,0,0,0.4167402,0.3959032,0,0,8.892062,2.622419,0,0.4167402,-0.4167402,5.124995,36.60703,0.1710549,0.4354935,0,0,2.622419
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.355106,2.205678,0,0,0,5.124995,36.60703,0.1710549,0,0,0,2.205678
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,1.13167,1.13167,0,-1,0,1.13167,0,0,2.220446E-16,0,0,1.191231,1.13167,0,0,9.355106,2.205678,0,1.191231,-1.191231,3.869327,27.63799,0.1710549,1.244837,0,0,2.205678
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.1402317,0.1402317,0,0,0,0.1402317,0,0,0,0,0,0.1476123,0.1402317,0,0,10.6787,1.014447,0,0.1476123,-0.1476123,3.71373,26.52659,0.1710549,0.1542549,0,0,1.014447
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92256,0.004799041,0.0215381,0.2477297,0.2477297,0,0,0,0.2477297,8.694191,0,5.551115E-17,0,0.0215381,0.2607682,0.2477297,0,0,10.84271,0.8668349,0,0.2392301,-0.2392301,3.461559,24.72537,0.1710549,0.2725027,0.01723048,0,0.888373
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17908,0.2415075,1.083886,2.864137,2.864137,5,0,1.53,2.864137,37.84336,4.440892E-16,0,0,1.083886,0,0,2.135863,2.02907,11.10852,0.6276048,3.112956,0,3.112956,6.414768,45.81968,0.1714065,3.150551,0.8671085,5,1.711491
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47162,0.5015396,2.25091,2.056299,2.056299,5,0,1.53,2.056299,109.4641,0,0,0,2.25091,0,0,2.943701,2.796516,7.995566,3.429265,5.047426,0,5.047426,11.20318,80.02253,0.1716295,2.261929,1.800728,5,5.680174
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86267,0.6947545,3.118058,0.5399771,0.5399771,0,-1,0,0.5399771,577.4426,0,0,0,3.118058,0.568397,0.5399771,0,0,2.94814,7.971948,2.549661,0,2.549661,13.622,97.29979,0.171272,0.5939749,2.494447,0,11.09001
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50922,0.8866698,3.979374,1.596378,1.596378,0,0,0,1.596378,249.2752,1.900497,0,0,3.979374,1.680398,1.596378,0,0,0.398479,10.26664,0.398479,0,0.398479,14.00003,100,0.1712162,1.756016,3.183499,0,14.24602
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02305,0.8474794,3.803488,1.96792,1.96792,0,0,0,1.96792,193.2745,1.731993,0,0,3.803488,2.071495,1.96792,0,0,0,10.62527,0,0,0,14.00003,100,0.1712162,2.164712,3.04279,0,14.42876
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56734,0.883781,3.966409,2.103332,2.103332,0,0,0,2.103332,188.5775,1.752376,0,0,3.966409,2.214033,2.103332,0,0,0,10.62527,0,0,0,14.00003,100,0.1712162,2.313665,3.173127,0,14.59168
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50385,0.8883053,3.986714,1.163358,1.163358,0,0,0,1.163358,342.6901,2.762126,0,0,3.986714,1.224588,1.163358,0,0,0,10.62527,0,0,0,14.00003,100,0.1712162,1.279694,3.189371,0,14.61199
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75551,0.8799907,3.949398,0.3411447,0.3411447,0,-1,0,0.3411447,1157.69,3.590298,0,0,3.949398,0.3590997,0.3411447,0,0,0,10.62527,0,0,0,14.00003,100,0.1712162,0.3752592,3.159518,0,14.57467
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05314,0.6385627,2.86587,0.178564,0.178564,0,0,0,0.178564,1604.954,2.677907,0,0,2.86587,0.1879621,0.178564,0,0,0,10.62527,0,0,0,14.00003,100,0.1712162,0.1964204,2.292696,0,13.49114
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64227,0.3848505,1.727209,1.647009,1.647009,0,0,0,1.647009,104.8694,0,0,0,1.727209,1.733694,1.647009,0,0,0,10.62527,0,0.006484773,-0.006484773,13.99319,99.95117,0.1712162,1.81171,1.381767,0,12.35248
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34177,0.2462343,1.1051,1.171706,1.171706,0,0,0,1.171706,94.31544,2.220446E-16,0,0,1.1051,1.233375,1.171706,0,0,0.007205303,10.61879,0,0.1282751,-0.1282751,13.85798,98.98537,0.1712162,1.288877,0.8840796,0,11.72389
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08303,0.02758549,0.1238037,2.259236,2.259236,0,0,0,2.259236,5.47989,0,4.440892E-16,0,0.1238037,2.378144,2.259236,0,0,0.1497332,10.49051,0,2.25434,-2.25434,11.4817,82.01195,0.1712162,2.48516,0.09904294,0,10.61432
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.3664037,0.3664037,0,-1,0,0.3664037,0,0,0,0,0,0.3856882,0.3664037,0,0,2.654555,8.236175,0,0.3856882,-0.3856882,11.07514,79.10802,0.1712162,0.4030441,0,0,8.236175
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,1.583709,1.583709,0,-1,0,1.583709,0,0,0,0,0,1.667062,1.583709,0,0,3.083098,7.850486,0,1.667062,-1.667062,9.317907,66.55635,0.1712162,1.742079,0,0,7.850486
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,2.113026,2.113026,0,-1,0,2.113026,0,0,0,0,0,2.224238,2.113026,0,0,4.935389,6.183424,0,2.224238,-2.224238,6.973354,49.80957,0.1712162,2.324329,0,0,6.183424
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.6579314,0.6579314,0,-1,0,0.6579314,0,0,0,0,0,0.6925594,0.6579314,0,0,7.406765,3.959186,0,0.6925594,-0.6925594,6.243333,44.59515,0.1712162,0.7237245,0,0,3.959186
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.7458426,0.7458426,0,-1,0,0.7458426,0,0,1.110223E-16,0,0,0.7850975,0.7458426,0,0,8.176274,3.266627,0,0.7850975,-0.7850975,5.415767,38.68398,0.1712162,0.8204269,0,0,3.266627
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.3179639,0.3179639,0,-1,0,0.3179639,0,0,5.551115E-17,0,0,0.3346988,0.3179639,0,0,9.048605,2.481529,0,0.3346988,-0.3346988,5.062964,36.16396,0.1712162,0.3497603,0,0,2.481529
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.420493,2.146831,0,0,0,5.062964,36.16396,0.1712162,0,0,0,2.146831
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.6707238,0.6707238,0,-1,0,0.6707238,0,0,0,0,0,0.7060251,0.6707238,0,0,9.420493,2.146831,0,0.7060251,-0.7060251,4.318748,30.84814,0.1712162,0.7377962,0,0,2.146831
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.6869977,0.6869977,0,-1,0,0.6869977,0,0,0,0,0,0.7231555,0.6869977,0,0,10.20497,1.440806,0,0.7231555,-0.7231555,3.556475,25.40334,0.1712162,0.7556975,0,0,1.440806
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.2315975,0.2315975,0,-1,0,0.2315975,0,0,2.775558E-17,0,0,0.2437869,0.2315975,0,0,11.00847,0.7176501,0,0.2437869,-0.2437869,3.299501,23.56782,0.1712162,0.2547573,0,0,0.7176501
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.27935,0.4738632,0,0,0,3.299501,23.56782,0.1712162,0,0,0,0.4738632
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86262,0.01674301,0.07514265,0.6841421,0.6841421,4.189405,0,1.308708,0.6841421,10.98349,0,0,0,0.07514265,0,0,3.505263,3.33,11.27935,0.4738632,3.405143,0,3.405143,6.529903,46.64207,0.1714676,0.7525563,0.06011412,5,0.5490059
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13697,0.1960541,0.879891,1.0141,1.0141,4.519363,0,1.398786,1.0141,86.76572,0,0,0,0.879891,0,0,3.505263,3.33,7.874203,3.538491,4.209891,0,4.209891,10.52376,75.16954,0.1716866,1.11551,0.7039128,5,4.418383
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.44995,0.4730041,2.122843,2.676605,2.676605,4.141001,0,1.295493,2.676605,79.311,0,0,0,2.122843,0,0,1.464396,1.391176,3.664312,7.327394,3.514019,0,3.514019,13.85745,98.98157,0.1719081,2.944266,1.698274,5,9.450236
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.8683,0.7094562,3.184039,0.8834136,0.8834136,0,-1,0,0.8834136,360.4245,2.103837,0,0,3.184039,0.9299091,0.8834136,0,0,0.1502933,10.49001,0.1502933,0,0.1502933,14.00003,100,0.1718872,0.971755,2.547231,0,13.67405
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55939,0.8256994,3.705739,2.11849,2.11849,0,0,0,2.11849,174.9236,1.47575,0,0,3.705739,2.229989,2.11849,0,0,0,10.62527,0,0,0,14.00003,100,0.1718872,2.330339,2.964591,0,14.33101
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.16985,0.9209196,4.133087,4.048251,4.048251,1.25,0,0.50625,4.048251,102.0956,1.187559,0,0,4.133087,2.945528,2.798251,0,0,0,10.62527,0,0,0,14.00003,100,0.1718872,4.453076,3.30647,5,14.75836
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.92031,0.8924837,4.005467,2.043386,2.043386,0,0,0,2.043386,196.0211,1.854535,0,0,4.005467,2.150932,2.043386,0,0,0,10.62527,0,0,0,14.00003,100,0.1718872,2.247724,3.204374,0,14.63074
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76496,0.7767169,3.485906,0.3425638,0.3425638,0,0,0,0.3425638,1017.593,3.125312,0,0,3.485906,0.3605935,0.3425638,0,0,0,10.62527,0,0,0,14.00003,100,0.1718872,0.3768202,2.788724,0,14.11118
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92524,0.8223521,3.690716,1.412592,1.412592,0,-1,0,1.412592,261.2727,2.203778,0,0,3.690716,1.486939,1.412592,0,0,0,10.62527,0,0,0,14.00003,100,0.1718872,1.553851,2.952573,0,14.31599
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17876,0.5689692,2.553534,1.80211,1.80211,0,0,0,1.80211,141.6969,0.6565766,0,0,2.553534,1.896957,1.80211,0,0,0,10.62527,0,0,0,14.00003,100,0.1718872,1.982321,2.042827,0,13.17881
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74066,0.4689221,2.104522,3.217608,3.217608,1.25,0,0.50625,3.217608,65.40643,0.03335591,0,0,2.104522,2.071167,1.967608,0,0,0,10.62527,0,0,0,14.00003,100,0.1718872,3.539369,1.683618,5,12.7298
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41973,0.1886584,0.8466989,1.263558,1.263558,0,0,0,1.263558,67.00912,0,2.220446E-16,0,0.8466989,1.330061,1.263558,0,0,0,10.62527,0,0.4833618,-0.4833618,13.49052,96.36066,0.1718872,1.389913,0.6773592,0,11.47197
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14317,0.02720295,0.1220868,4.792418,4.792418,5,0,1.53,4.792418,2.5475,0,0,0,0.1220868,0,0,0.2075823,0.1972031,0.5370687,10.14191,0.31929,0,0.31929,13.79342,98.52427,0.1719222,5.271659,0.09766946,5,10.264
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,1.639071,1.639071,0,-1,0,1.639071,0,0,2.220446E-16,0,0,1.725337,1.639071,0,0,0.2177787,10.42927,0,1.725337,-1.725337,11.97476,85.53383,0.1719222,1.802978,0,0,10.42927
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,4.678295,3.33,0,-1,0,3.33,0,0,1.348295,1.816124,0,3.505263,3.33,0,0,2.13482,8.703936,0,3.505263,-3.505263,8.279888,59.14194,0.1719222,5.146124,0,0,8.703936
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.029557,5.198673,0,0,0,8.279888,59.14194,0.1719222,0,0,0,5.198673
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.2474328,0.2474328,0,-1,0,0.2474328,0,0,2.775558E-17,0,0,0.2604556,0.2474328,0,0,6.029557,5.198673,0,0.2604556,-0.2604556,8.005343,57.18091,0.1719222,0.2721761,0,0,5.198673
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.05804798,0.05804798,0,-1,0,0.05804798,0,0,6.938894E-18,0,0,0.06110314,0.05804798,0,0,6.318952,4.938217,0,0.06110314,-0.06110314,7.940935,56.72085,0.1719222,0.06385277,0,0,4.938217
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.4556568,0.4556568,0,-1,0,0.4556568,0,0,5.551115E-17,0,0,0.4796387,0.4556568,0,0,6.386845,4.877114,0,0.4796387,-0.4796387,7.435352,53.10955,0.1719222,0.5012224,0,0,4.877114
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.3003594,0.3003594,0,-1,0,0.3003594,0,0,5.551115E-17,0,0,0.3161678,0.3003594,0,0,6.919776,4.397475,0,0.3161678,-0.3161678,7.102082,50.72905,0.1719222,0.3303954,0,0,4.397475
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.3145831,0.3145831,0,-1,0,0.3145831,0,0,5.551115E-17,0,0,0.3311401,0.3145831,0,0,7.271074,4.081307,0,0.3311401,-0.3311401,6.753029,48.23582,0.1719222,0.3460414,0,0,4.081307
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.1979093,0.1979093,0,-1,0,0.1979093,0,0,2.775558E-17,0,0,0.2083256,0.1979093,0,0,7.639008,3.750167,0,0.2083256,-0.2083256,6.533435,46.6673,0.1719222,0.2177003,0,0,3.750167
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.2058172,0.2058172,0,-1,0,0.2058172,0,0,2.775558E-17,0,0,0.2166497,0.2058172,0,0,7.870481,3.541842,0,0.2166497,-0.2166497,6.305066,45.03609,0.1719222,0.2263989,0,0,3.541842
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,0.8289097,0.8289097,0,0,0,0.8289097,0,0,1.110223E-16,0,0,0.8725365,0.8289097,0,0,8.111202,3.325192,0,0.8725365,-0.8725365,5.385332,38.46658,0.1719222,0.9118006,0,0,3.325192
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80457,0.01718014,0.07710446,0.4622357,0.4622357,0,0,0,0.4622357,16.68077,0,0,0,0.07710446,0.486564,0.4622357,0,0,9.080688,2.452656,0,0.4094595,-0.4094595,4.953723,35.38367,0.1719222,0.5084593,0.06168357,0,2.52976
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09719,0.1829499,0.8210793,1.980591,1.980591,4.902953,0,1.503506,1.980591,41.45629,0,0,0,0.8210793,0,0,2.922363,2.776244,9.535643,2.043196,3.597324,0,3.597324,8.366445,59.7602,0.1723172,2.17865,0.6568635,5,2.864275
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.43109,0.5117795,2.296866,2.326163,2.326163,5,0,1.53,2.326163,98.74056,0,0,0,2.296866,0,0,2.673837,2.540145,5.938319,5.280787,4.837012,0,4.837012,12.95524,92.53722,0.1725615,2.558779,1.837493,5,7.577654
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87738,0.7004898,3.143798,1.068533,1.068533,0,-1,0,1.068533,294.2163,0.9177195,0,0,3.143798,1.124772,1.068533,0,0,1.101307,9.634098,1.101307,0,1.101307,14.00003,100,0.1724089,1.175386,2.515038,0,12.7779
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61394,0.9042326,4.058196,1.636471,1.636471,0,0,0,1.636471,247.9847,2.335595,0,0,4.058196,1.722601,1.636471,0,0,0,10.62527,0,0,0,14.00003,100,0.1724089,1.800118,3.246557,0,14.68347
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32194,0.832151,3.734694,1.770877,1.770877,0,0,0,1.770877,210.8952,1.870613,0,0,3.734694,1.864081,1.770877,0,0,0,10.62527,0,0,0,14.00003,100,0.1724089,1.947965,2.987755,0,14.35997
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27093,0.9667214,4.338645,1.580719,1.580719,0,0,0,1.580719,274.4729,2.674731,0,0,4.338645,1.663915,1.580719,0,0,0,10.62527,0,0,0,14.00003,100,0.1724089,1.738791,3.470916,0,14.96392
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02604,0.962386,4.319189,1.573003,1.573003,0,0,0,1.573003,274.5824,2.663396,0,0,4.319189,1.655792,1.573003,0,0,0,10.62527,0,0,0,14.00003,100,0.1724089,1.730303,3.455351,0,14.94446
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.09511,0.7903231,3.54697,2.766123,2.766123,0,-1,0,2.766123,128.2289,0.6352615,0,0,3.54697,2.911709,2.766123,0,0,0,10.62527,0,0,0,14.00003,100,0.1724089,3.042735,2.837576,0,14.17224
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30388,0.6480452,2.908427,2.628857,2.628857,0,0,0,2.628857,110.6346,0.1412085,0,0,2.908427,2.767218,2.628857,0,0,0,10.62527,0,0,0,14.00003,100,0.1724089,2.891743,2.326741,0,13.5337
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83801,0.4146077,1.860759,1.930299,1.930299,0,0,0,1.930299,96.39748,0,0,0,1.860759,2.031893,1.930299,0,0,0,10.62527,0,0.1711341,-0.1711341,13.81964,98.71149,0.1724089,2.123329,1.488608,0,12.48603
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49622,0.1566419,0.7030088,0,0,0,0,0,0,0,0.5128598,0,0,0.7030088,0,0,0,0,0.190149,10.45414,0.190149,0,0.190149,14.00003,100,0.1723826,0,0.5624071,0,11.15715
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2014,0.02707573,0.1215159,6.985094,6.985094,5,0,1.53,6.985094,1.739645,0,0,0,0.1215159,2.089573,1.985094,0,0,0,10.62527,0,1.968057,-1.968057,11.92551,85.18208,0.1723826,7.683603,0.09721269,5,10.74679
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,1.900178,1.900178,0,-1,0,1.900178,0,0,4.440892E-16,0,0,2.000187,1.900178,0,0,2.18673,8.657217,0,2.000187,-2.000187,9.817132,70.12223,0.1723826,2.090195,0,0,8.657217
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.3038695,0.3038695,0,-1,0,0.3038695,0,0,5.551115E-17,0,0,0.3198627,0.3038695,0,0,4.40916,6.65703,0,0.3198627,-0.3198627,9.479967,67.71391,0.1723826,0.3342565,0,0,6.65703
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,4.31965,3.33,0,-1,0,3.33,0,0,0.98965,1.421615,0,3.505263,3.33,0,0,4.764563,6.337168,0,3.505263,-3.505263,5.785095,41.32203,0.1723826,4.751615,0,0,6.337168
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.3491341,0.3491341,0,-1,0,0.3491341,0,0,5.551115E-17,0,0,0.3675095,0.3491341,0,0,8.6593,2.831904,0,0.3675095,-0.3675095,5.397706,38.55497,0.1723826,0.3840475,0,0,2.831904
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.1882546,0.1882546,0,-1,0,0.1882546,0,0,2.775558E-17,0,0,0.1981627,0.1882546,0,0,9.067643,2.464395,0,0.1981627,-0.1981627,5.188824,37.06295,0.1723826,0.2070801,0,0,2.464395
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,0.8886961,0.8886961,0,-1,0,0.8886961,0,0,1.110223E-16,0,0,0.9354696,0.8886961,0,0,9.287825,2.266232,0,0.9354696,-0.9354696,4.202753,30.0196,0.1723826,0.9775657,0,0,2.266232
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.32724,1.330763,0,0,0,4.202753,30.0196,0.1723826,0,0,0,1.330763
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.32724,1.330763,0,0,0,4.202753,30.0196,0.1723826,0,0,0,1.330763
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.32724,1.330763,0,0,0,4.202753,30.0196,0.1723826,0,0,0,1.330763
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.4689943,0.4689943,0,-1,0,0.4689943,0,0,5.551115E-17,0,0,0.4936783,0.4689943,0,0,10.32724,1.330763,0,0.4936783,-0.4936783,3.68237,26.30259,0.1723826,0.5158938,0,0,1.330763
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.2547257,0.2547257,0,0,0,0.2547257,0,0,5.551115E-17,0,0,0.2681323,0.2547257,0,0,10.87577,0.8370844,0,0.2681323,-0.2681323,3.399734,24.28376,0.1723826,0.2801982,0,0,0.8370844
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74848,0.009957276,0.04468826,0.4304443,0.4304443,0,0,0,0.4304443,10.38189,0,0,0,0.04468826,0.4530992,0.4304443,0,0,11.17369,0.568952,0,0.408411,-0.408411,2.969231,21.20875,0.1723826,0.4734887,0.03575061,0,0.6136403
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05977,0.2137255,0.9591998,1.879631,1.879631,5,0,1.53,1.879631,51.03128,0,0,0,0.9591998,0,0,3.120369,2.96435,11.62748,0.1605411,3.92355,0,3.92355,6.691437,47.79588,0.1727516,2.067595,0.7673599,5,1.119741
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41506,0.4524069,2.030402,0,0,3.505263,0,1.121937,0,0,0,0,0,2.030402,0,0,3.505263,3.33,7.703931,3.691736,5.360402,0,5.360402,11.77676,84.11955,0.1725589,0,1.624322,5,5.722138
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.8899,0.5893673,2.645081,2.087725,2.087725,0,-1,0,2.087725,126.6968,0,0,0,2.645081,2.197605,2.087725,0,0,2.343529,8.516098,0.4474753,0,0.4474753,12.20127,87.15178,0.1724973,2.296498,2.116065,0,11.16118
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67277,0.6593723,2.959263,1.496022,1.496022,0,0,0,1.496022,197.8087,0,0,0,2.959263,1.57476,1.496022,0,0,1.896054,8.918826,1.384502,0,1.384502,13.51473,96.53358,0.1723073,1.645625,2.36741,0,11.87809
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.479,0.8380157,3.761014,0,0,0,0,0,0,0,3.249463,0,0,3.761014,0,0,0,0,0.5115514,10.16488,0.5115514,0,0.5115514,14.00003,100,0.1722372,0,3.008811,0,13.92589
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61897,0.8251655,3.703342,0.02615255,0.02615255,0,0,0,0.02615255,14160.54,3.675813,0,0,3.703342,0.027529,0.02615255,0,0,0,10.62527,0,0,0,14.00003,100,0.1722372,0.02876781,2.962674,0,14.32862
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.28678,0.8793877,3.946692,4.994518,4.994518,1.664518,0,0.6194134,4.994518,79.02048,0.441429,0,0,3.946692,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1722372,5.49397,3.157354,5,14.57197
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.26491,0.832022,3.734115,2.244648,2.244648,0,-1,0,2.244648,166.3563,1.371327,0,0,3.734115,2.362788,2.244648,0,0,0,10.62527,0,0,0,14.00003,100,0.1722372,2.469113,2.987292,0,14.35939
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.42837,0.618269,2.774791,2.729364,2.729364,0,0,0,2.729364,101.6644,0,0,0,2.774791,2.873014,2.729364,0,0,0,10.62527,0,0.09822294,-0.09822294,13.89649,99.26046,0.1722372,3.0023,2.219833,0,13.40007
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93422,0.3624763,1.626794,0.7005005,0.7005005,0,0,0,0.7005005,232.233,0.780288,0,0,1.626794,0.7373689,0.7005005,0,0,0.1091366,10.52705,0.1091366,0,0.1091366,14.00003,100,0.1722223,0.7705505,1.301435,0,12.15384
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57114,0.1746671,0.7839062,0,0,0,0,0,0,0,0.7839062,0,0,0.7839062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1722223,0,0.627125,0,11.40918
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25768,0.02542906,0.1141256,3.546173,3.546173,3.437753,0,1.103507,3.546173,3.218276,1.94289E-16,0,0,0.1141256,0.1141256,0.1084194,0,0,0,10.62527,0,0,0,14.00003,100,0.1722223,3.90079,0.0913005,5,10.7394
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1722223,0,0,0,10.62527
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,1.120425,1.120425,0,-1,0,1.120425,0,0,2.220446E-16,0,0,1.179395,1.120425,0,0,0,10.62527,0,1.179395,-1.179395,12.75684,91.12008,0.1722223,1.232468,0,0,10.62527
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,2.304928,2.304928,0,-1,0,2.304928,0,0,4.440892E-16,0,0,2.42624,2.304928,0,0,1.310439,9.445879,0,2.42624,-2.42624,10.19936,72.85239,0.1722223,2.535421,0,0,9.445879
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.6670557,0.6670557,0,-1,0,0.6670557,0,0,1.110223E-16,0,0,0.7021639,0.6670557,0,0,4.00626,7.019639,0,0.7021639,-0.7021639,9.459209,67.56565,0.1722223,0.7337613,0,0,7.019639
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.786443,6.317476,0,0,0,9.459209,67.56565,0.1722223,0,0,0,6.317476
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.4549551,0.4549551,0,-1,0,0.4549551,0,0,0,0,0,0.4789001,0.4549551,0,0,4.786443,6.317476,0,0.4789001,-0.4789001,8.954405,63.95991,0.1722223,0.5004506,0,0,6.317476
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.5143185,0.5143185,0,-1,0,0.5143185,0,0,0,0,0,0.5413879,0.5143185,0,0,5.318554,5.838576,0,0.5413879,-0.5413879,8.383732,59.88368,0.1722223,0.5657503,0,0,5.838576
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.230601,0.230601,0,-1,0,0.230601,0,0,2.775558E-17,0,0,0.2427379,0.230601,0,0,5.920096,5.297188,0,0.2427379,-0.2427379,8.127864,58.05605,0.1722223,0.2536611,0,0,5.297188
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.4682042,0.4682042,0,-1,0,0.4682042,0,0,5.551115E-17,0,0,0.4928465,0.4682042,0,0,6.189805,5.05445,0,0.4928465,-0.4928465,7.608358,54.3453,0.1722223,0.5150245,0,0,5.05445
