Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.4639584,0.4639584,0,-1,0,0.4639584,0,0,5.551115E-17,0,0,0.4883773,0.4639584,0,0,6.737412,4.561604,0,0.4883773,-0.4883773,7.093563,50.66821,0.1722223,0.5103543,0,0,4.561604
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,0.9165629,0.9165629,0,0,0,0.9165629,0,0,1.110223E-16,0,0,0.964803,0.9165629,0,0,7.280054,4.073226,0,0.964803,-0.964803,6.076571,43.40399,0.1722223,1.008219,0,0,4.073226
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6944,0.01218743,0.05469719,0.5753345,0.5753345,0,0,0,0.5753345,9.507023,0,1.110223E-16,0,0.05469719,0.6056153,0.5753345,0,0,8.352057,3.108423,0,0.5509181,-0.5509181,5.495852,39.25601,0.1722223,0.6328679,0.04375775,0,3.16312
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02474,0.2055851,0.922666,3.43841,3.43841,5,0,1.53,3.43841,26.83409,0,0,0,0.922666,0,0,1.56159,1.48351,8.964188,2.557505,2.406177,0,2.406177,7.778552,55.56097,0.1724804,3.782251,0.7381327,5,3.480171
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40187,0.488069,2.190454,2.366386,2.366386,4.599158,0,1.42057,2.366386,92.56535,0,0,0,2.190454,0,0,2.232772,2.121133,6.558012,4.723064,4.311587,0,4.311587,11.86888,84.77757,0.1726957,2.603024,1.752363,5,6.913517
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90582,0.5257522,2.359576,1.217111,1.217111,0,-1,0,1.217111,193.8669,0,0,0,2.359576,1.28117,1.217111,0,0,2.246425,8.603492,1.078406,0,1.078406,12.89195,92.08516,0.1725485,1.338822,1.887661,0,10.96307
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73576,0.6833383,3.066822,3.038316,3.038316,1.25,0,0.50625,3.038316,100.9382,0.01636531,0,0,3.066822,1.882438,1.788316,0,0,1.168018,9.574058,1.168018,0,1.168018,14.00003,100,0.1723894,3.342148,2.453458,5,12.64088
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64071,0.6608974,2.966108,0,0,0,0,0,0,0,2.966108,0,0,2.966108,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1723894,0,2.372886,0,13.59138
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96424,0.8953088,4.018146,0.5158208,0.5158208,0,0,0,0.5158208,778.981,3.475177,0,0,4.018146,0.5429692,0.5158208,0,0,0,10.62527,0,0,0,14.00003,100,0.1723894,0.5674028,3.214517,0,14.64342
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54689,0.9468639,4.249526,0.6666036,0.6666036,0,0,0,0.6666036,637.4891,3.547837,0,0,4.249526,0.7016881,0.6666036,0,0,0,10.62527,0,0,0,14.00003,100,0.1723894,0.733264,3.39962,0,14.8748
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43444,0.9474797,4.252289,1.415099,1.415099,0,-1,0,1.415099,300.494,2.762711,0,0,4.252289,1.489578,1.415099,0,0,0,10.62527,0,0,0,14.00003,100,0.1723894,1.556609,3.401831,0,14.87756
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55207,0.751574,3.373064,0.02137059,0.02137059,0,0,0,0.02137059,15783.68,3.350569,0,0,3.373064,0.02249536,0.02137059,0,0,0,10.62527,0,0,0,14.00003,100,0.1723894,0.02350765,2.698451,0,13.99834
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02919,0.3518713,1.579199,1.807136,1.807136,0,0,0,1.807136,87.3868,0,0,0,1.579199,1.902249,1.807136,0,0,0,10.62527,0,0.3230501,-0.3230501,13.6595,97.56769,0.1723894,1.98785,1.263359,0,12.20447
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64442,0.2118553,0.9508064,2.841458,2.841458,0,0,0,2.841458,33.46192,0,4.440892E-16,0,0.9508064,2.991009,2.841458,0,0,0.3589445,10.30222,0,2.040202,-2.040202,11.50894,82.20656,0.1723894,3.125604,0.7606452,0,11.25303
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31194,0.02543183,0.1141381,4.555144,4.555144,5,0,1.53,4.555144,2.505696,0,0,0,0.1141381,0,0,0.4448557,0.422613,2.625836,8.262022,0.536751,0,0.536751,12.01815,85.84374,0.1724488,5.010659,0.09131045,5,8.376161
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,2.345419,2.345419,0,-1,0,2.345419,0,0,0,0,0,2.468862,2.345419,0,0,2.089085,8.745098,0,2.468862,-2.468862,9.415739,67.25514,0.1724488,2.579961,0,0,8.745098
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,1.121449,1.121449,0,-1,0,1.121449,0,0,0,0,0,1.180473,1.121449,0,0,4.832264,6.276236,0,1.180473,-1.180473,8.171412,58.36711,0.1724488,1.233594,0,0,6.276236
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.6920795,0.6920795,0,-1,0,0.6920795,0,0,1.110223E-16,0,0,0.7285048,0.6920795,0,0,6.143901,5.095764,0,0.7285048,-0.7285048,7.403501,52.88204,0.1724488,0.7612875,0,0,5.095764
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.01790533,0.01790533,0,-1,0,0.01790533,0,0,3.469447E-18,0,0,0.01884772,0.01790533,0,0,6.953351,4.367259,0,0.01884772,-0.01884772,7.383633,52.74013,0.1724488,0.01969587,0,0,4.367259
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.2994409,0.2994409,0,-1,0,0.2994409,0,0,0,0,0,0.3152009,0.2994409,0,0,6.974292,4.348411,0,0.3152009,-0.3152009,7.051382,50.36692,0.1724488,0.329385,0,0,4.348411
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.3020654,0.3020654,0,-1,0,0.3020654,0,0,5.551115E-17,0,0,0.3179636,0.3020654,0,0,7.324516,4.03321,0,0.3179636,-0.3179636,6.716219,47.9729,0.1724488,0.332272,0,0,4.03321
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.175381,0.175381,0,-1,0,0.175381,0,0,2.775558E-17,0,0,0.1846116,0.175381,0,0,7.677809,3.715246,0,0.1846116,-0.1846116,6.521622,46.58292,0.1724488,0.1929191,0,0,3.715246
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.2176548,0.2176548,0,-1,0,0.2176548,0,0,2.775558E-17,0,0,0.2291104,0.2176548,0,0,7.882933,3.530635,0,0.2291104,-0.2291104,6.280118,44.85789,0.1724488,0.2394203,0,0,3.530635
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.4503987,0.4503987,0,-1,0,0.4503987,0,0,5.551115E-17,0,0,0.4741039,0.4503987,0,0,8.1375,3.301524,0,0.4741039,-0.4741039,5.780369,41.28827,0.1724488,0.4954385,0,0,3.301524
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.374279,0.374279,0,-1,0,0.374279,0,0,5.551115E-17,0,0,0.3939779,0.374279,0,0,8.664282,2.82742,0,0.3939779,-0.3939779,5.365079,38.32192,0.1724488,0.4117069,0,0,2.82742
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.2153431,0.2153431,0,0,0,0.2153431,0,0,0,0,0,0.226677,0.2153431,0,0,9.102035,2.433443,0,0.226677,-0.226677,5.126141,36.61522,0.1724488,0.2368775,0,0,2.433443
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.6424,0.0184599,0.08284803,0.4491192,0.4491192,0,0,0,0.4491192,18.44678,0,5.551115E-17,0,0.08284803,0.4727571,0.4491192,0,0,9.353898,2.206766,0,0.3899091,-0.3899091,4.715141,33.67951,0.1724488,0.4940312,0.06627842,0,2.289614
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99215,0.1349727,0.6057575,0.9861707,0.9861707,0,0,0,0.9861707,61.42521,0,0,0,0.6057575,1.038074,0.9861707,0,0,9.78713,1.816857,0,0.432317,-0.432317,4.259439,30.4245,0.1724488,1.084788,0.484606,0,2.422614
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39152,0.4170551,1.871743,0,0,0,0,0,0,0,0,0,0,1.871743,0,0,0,0,10.26748,1.38454,1.871743,0,1.871743,6.035131,43.10799,0.1721944,0,1.497395,0,3.256283
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92508,0.393131,1.764372,0.9436484,0.9436484,0,-1,0,0.9436484,186.9734,0,0,0,1.764372,0.9933141,0.9436484,0,0,8.39574,3.069109,0.7710579,0,0.7710579,6.76662,48.3329,0.1720898,1.038013,1.411498,0,4.833481
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.8028,0.5391288,2.41961,2.13427,2.13427,0,0,0,2.13427,113.3694,0,0,0,2.41961,2.2466,2.13427,0,0,7.624681,3.763061,0.17301,0,0.17301,6.930752,49.50527,0.1720664,2.347697,1.935688,0,6.182671
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80673,0.8147256,3.656488,0.4626102,0.4626102,0,0,0,0.4626102,790.4037,0,0,0,3.656488,0.4869581,0.4626102,0,0,7.451672,3.91877,3.16953,0,3.16953,9.937632,70.98294,0.1716379,0.5088713,2.925191,0,7.575258
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30656,0.8321305,3.734601,0.5311595,0.5311595,0,0,0,0.5311595,703.1036,0,0,0,3.734601,0.5591152,0.5311595,0,0,4.282141,6.771347,3.175486,0,3.175486,12.95016,92.50098,0.1712108,0.5842754,2.987681,0,10.50595
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.80607,0.9485928,4.257285,0.3380356,0.3380356,0,0,0,0.3380356,1259.419,2.794803,0,0,4.257285,0.3558269,0.3380356,0,0,1.106655,9.629285,1.106655,0,1.106655,14.00003,100,0.1710625,0.3718391,3.405828,0,13.88657
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6035,0.6207851,2.786084,0,0,0,-1,0,0,0,2.786084,0,0,2.786084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1710625,0,2.228867,0,13.41136
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67486,0.5122566,2.299008,0.6547745,0.6547745,0,0,0,0.6547745,351.1144,1.609771,0,0,2.299008,0.6892363,0.6547745,0,0,0,10.62527,0,0,0,14.00003,100,0.1710625,0.7202519,1.839206,0,12.92428
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12282,0.2711774,1.217044,0.4168518,0.4168518,0,0,0,0.4168518,291.9608,0.7782525,0,0,1.217044,0.4387914,0.4168518,0,0,0,10.62527,0,0,0,14.00003,100,0.1710625,0.458537,0.9736352,0,11.84232
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71597,0.1246976,0.5596428,0.9044033,0.9044033,0,0,0,0.9044033,61.87978,0,0,0,0.5596428,0.9520035,0.9044033,0,0,0,10.62527,0,0.3923607,-0.3923607,13.58644,97.04583,0.1710625,0.9948436,0.4477142,0,11.18492
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36413,0.02593717,0.116406,2.236274,2.236274,0,0,0,2.236274,5.205357,0,4.440892E-16,0,0.116406,2.353972,2.236274,0,0,0.4359563,10.23291,0,2.237566,-2.237566,11.22784,80.19871,0.1710625,2.459901,0.09312481,0,10.34932
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,3.106775,3.106775,0,-1,0,3.106775,0,0,4.440892E-16,0.08745266,0,3.27029,3.106775,0,0,2.922141,7.995347,0,3.27029,-3.27029,7.780653,55.57598,0.1710625,3.417453,0,0,7.995347
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.555796,4.725058,0,0,0,7.780653,55.57598,0.1710625,0,0,0,4.725058
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,4.196405,3.33,0,-1,0,3.33,0,0,0.8664056,1.286046,0,3.505263,3.33,0,0,6.555796,4.725058,0,3.505263,-3.505263,4.085782,29.1841,0.1710625,4.616046,0,0,4.725058
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.6185436,0.6185436,0,-1,0,0.6185436,0,0,0,0,0,0.6510985,0.6185436,0,0,10.45053,1.219794,0,0.6510985,-0.6510985,3.399464,24.28184,0.1710625,0.680398,0,0,1.219794
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.6005823,0.5402611,0,-1,0,0.5402611,0,0,0.06032124,0.1203795,0,0.5686958,0.5402611,0,0,11.17398,0.5686958,0,0.5686958,-0.5686958,2.800006,20,0.1710625,0.6606405,0,0,0.5686958
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.1206781,0,0,-1,0,0,0,0,0.1206781,0.1327459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1710625,0.1327459,0,0,0
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1710625,0,0,0,0
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,1.038174,0,0,-1,0,0,0,0,1.038174,1.141992,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1710625,1.141992,0,0,0
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.3095514,0,0,-1,0,0,0,0,0.3095514,0.3405066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1710625,0.3405066,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.2941191,0,0,-1,0,0,0,0,0.2941191,0.323531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1710625,0.323531,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.1590793,0.1590793,3.664342,0,1.165365,0.1590793,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1711895,0.1749872,0,5,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.5925,0.01847326,0.082908,0,0,3.505263,0,1.121937,0,0,0,0,0,0.082908,0,0,3.505263,3.33,8.475861,2.997,3.412908,0,3.412908,9.19689,65.69194,0.1712673,0,0.0663264,5,3.079908
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96201,0.119888,0.5380574,1.225544,1.225544,4.730808,0,1.45651,1.225544,43.90354,0,0,0,0.5380574,0,0,3.505263,3.33,5.062952,6.068617,3.868057,0,3.868057,12.86645,91.90304,0.1715728,1.348099,0.4304459,5,6.606675
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.384,0.3758865,1.686978,0.9782215,0.9782215,0,0,0,0.9782215,172.4536,0,0,0,1.686978,1.029707,0.9782215,0,0,1.194895,9.549869,0.6572716,0,0.6572716,13.48999,96.3569,0.1714852,1.076044,1.349583,0,11.23685
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94767,0.5413855,2.429738,1.510422,1.510422,0,-1,0,1.510422,160.8648,0.3021967,0,0,2.429738,1.589918,1.510422,0,0,0.5376232,10.14141,0.5376232,0,0.5376232,14.00003,100,0.1714137,1.661464,1.94379,0,12.57115
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87376,0.7700283,3.455887,2.457059,2.457059,0,0,0,2.457059,140.6514,0.8695096,0,0,3.455887,2.586378,2.457059,0,0,0,10.62527,0,0,0,14.00003,100,0.1714137,2.702765,2.76471,0,14.08116
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97674,0.9267675,4.159332,0,0,0,0,0,0,0,4.159332,0,0,4.159332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1714137,0,3.327466,0,14.78461
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64574,0.9447227,4.239915,0,0,0,0,0,0,0,4.239915,0,0,4.239915,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1714137,0,3.391932,0,14.86519
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06406,0.830902,3.729088,0,0,0,0,0,0,0,3.729088,0,0,3.729088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1714137,0,2.983271,0,14.35436
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.7719,0.7644455,3.430832,1.026012,1.026012,0,-1,0,1.026012,334.3851,2.350819,0,0,3.430832,1.080013,1.026012,0,0,0,10.62527,0,0,0,14.00003,100,0.1714137,1.128613,2.744665,0,14.05611
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.7966,0.4337347,1.946601,1.215976,1.215976,0,0,0,1.215976,160.0855,0.6666266,0,0,1.946601,1.279975,1.215976,0,0,0,10.62527,0,0,0,14.00003,100,0.1714137,1.337574,1.557281,0,12.57188
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.215,0.2062876,0.9258189,1.355369,1.355369,0,0,0,1.355369,68.30752,0,0,0,0.9258189,1.426704,1.355369,0,0,0,10.62527,0,0.5008853,-0.5008853,13.47205,96.22873,0.1714137,1.490906,0.7406551,0,11.55109
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78574,0.1483727,0.6658968,0,0,0,0,0,0,0,0.1093576,0,0,0.6658968,0,0,0,0,0.5565392,10.12439,0.5565392,0,0.5565392,14.00003,100,0.1713397,0,0.5327175,0,10.79029
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.4142,0.02310553,0.1036976,0.05406955,0.05406955,0,0,0,0.05406955,191.7856,0.04678231,0,0,0.1036976,0.05691532,0.05406955,0,0,0,10.62527,0,0,0,14.00003,100,0.1713397,0.05947651,0.0829581,0,10.72897
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1713397,0,0,0,10.62527
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1713397,0,0,0,10.62527
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,2.387398,2.387398,0,-1,0,2.387398,0,0,0,0,0,2.51305,2.387398,0,0,0,10.62527,0,2.51305,-2.51305,11.35104,81.0787,0.1713397,2.626137,0,0,10.62527
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.3320348,0.3320348,0,-1,0,0.3320348,0,0,0,0,0,0.3495103,0.3320348,0,0,2.792278,8.112224,0,0.3495103,-0.3495103,10.98262,78.44716,0.1713397,0.3652383,0,0,8.112224
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.180623,7.762713,0,0,0,10.98262,78.44716,0.1713397,0,0,0,7.762713
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.180623,7.762713,0,0,0,10.98262,78.44716,0.1713397,0,0,0,7.762713
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.180623,7.762713,0,0,0,10.98262,78.44716,0.1713397,0,0,0,7.762713
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.180623,7.762713,0,0,0,10.98262,78.44716,0.1713397,0,0,0,7.762713
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.4587182,0.4587182,0,-1,0,0.4587182,0,0,0,0,0,0.4828613,0.4587182,0,0,3.180623,7.762713,0,0.4828613,-0.4828613,10.47364,74.81159,0.1713397,0.50459,0,0,7.762713
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.5667408,0.5667408,0,-1,0,0.5667408,0,0,0,0,0,0.5965693,0.5667408,0,0,3.717135,7.279852,0,0.5965693,-0.5965693,9.844805,70.31989,0.1713397,0.6234149,0,0,7.279852
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.4867096,0.4867096,0,0,0,0.4867096,0,0,5.551115E-17,0,0,0.5123259,0.4867096,0,0,4.37999,6.683283,0,0.5123259,-0.5123259,9.304766,66.46248,0.1713397,0.5353805,0,0,6.683283
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54477,0.01806798,0.08108908,0.1025803,0.1025803,0,0,0,0.1025803,79.04935,0,0,0,0.08108908,0.1079793,0.1025803,0,0,4.949241,6.170957,0,0.02689021,-0.02689021,9.276421,66.26002,0.1713397,0.1128384,0.06487127,0,6.252046
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93433,0.1911259,0.8577732,0,0,0,0,0,0,0,0,0,0,0.8577732,0,0,0,0,4.979119,6.144067,0.8577732,0,0.8577732,10.09018,72.07254,0.1712258,0,0.6862186,0,7.00184
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.3793,0.3920465,1.759505,0,0,0,0,0,0,0,0,0,0,1.759505,0,0,0,0,4.121346,6.916063,1.759505,0,1.759505,11.75939,83.99547,0.1709927,0,1.407604,0,8.675568
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97351,0.6833427,3.066842,1.897128,1.897128,0,-1,0,1.897128,161.6571,0,0,0,3.066842,1.996977,1.897128,0,0,2.361841,8.499618,1.069865,0,1.069865,12.77435,91.24519,0.1708512,2.086841,2.453474,0,11.56646
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94851,0.7115744,3.193546,1.182224,1.182224,0,0,0,1.182224,270.1304,0.6571241,0,0,3.193546,1.244446,1.182224,0,0,1.291976,9.462496,1.291976,0,1.291976,14.00003,100,0.1706807,1.300446,2.554837,0,12.65604
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15042,0.8706001,3.907253,0.3160785,0.3160785,0,0,0,0.3160785,1236.166,3.574539,0,0,3.907253,0.3327142,0.3160785,0,0,0,10.62527,0,0,0,14.00003,100,0.1706807,0.3476863,3.125803,0,14.53253
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98163,0.9499514,4.263382,0,0,0,0,0,0,0,4.263382,0,0,4.263382,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1706807,0,3.410706,0,14.88866
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.3206,0.8380458,3.76115,3.553084,3.553084,1.25,0,0.50625,3.553084,105.8559,1.336851,0,0,3.76115,2.424299,2.303084,0,0,0,10.62527,0,0,0,14.00003,100,0.1706807,3.908392,3.00892,5,14.38642
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93946,0.7260679,3.258593,1.393072,1.393072,0,-1,0,1.393072,233.9142,1.792202,0,0,3.258593,1.466391,1.393072,0,0,0,10.62527,0,0,0,14.00003,100,0.1706807,1.532379,2.606874,0,13.88387
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91716,0.514976,2.311212,0,0,0,0,0,0,0,2.311212,0,0,2.311212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1706807,0,1.84897,0,12.93649
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30564,0.4513242,2.025543,0.6928992,0.6928992,0,0,0,0.6928992,292.3287,1.296175,0,0,2.025543,0.7293675,0.6928992,0,0,0,10.62527,0,0,0,14.00003,100,0.1706807,0.762189,1.620434,0,12.65082
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85364,0.2566108,1.151669,1.404418,1.404418,0,0,0,1.404418,82.00332,0,2.220446E-16,0,1.151669,1.478334,1.404418,0,0,0,10.62527,0,0.3266652,-0.3266652,13.65569,97.54047,0.1706807,1.544859,0.9213352,0,11.77694
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.4621,0.0171776,0.07709309,1.684039,1.684039,0,0,0,1.684039,4.577868,0,2.220446E-16,0,0.07709309,1.772673,1.684039,0,0,0.3629614,10.29861,0,1.69558,-1.69558,11.86839,84.77408,0.1706807,1.852443,0.06167447,0,10.3757
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,2.32227,2.32227,0,-1,0,2.32227,0,0,0,0,0,2.444494,2.32227,0,0,2.246939,8.603029,0,2.444494,-2.444494,9.291671,66.36895,0.1706807,2.554497,0,0,8.603029
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,4.479999,3.33,0,-1,0,3.33,0,0,1.149999,1.597999,0,3.505263,3.33,0,0,4.963044,6.158535,0,3.505263,-3.505263,5.596799,39.97706,0.1706807,4.927999,0,0,6.158535
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,0.7708436,0.7708436,0,-1,0,0.7708436,0,0,1.110223E-16,0,0,0.8114143,0.7708436,0,0,8.85778,2.653271,0,0.8114143,-0.8114143,4.741494,33.86774,0.1706807,0.8479279,0,0,2.653271
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.2241965,0.2241965,0,-1,0,0.2241965,0,0,0,0,0,0.2359964,0.2241965,0,0,9.759353,1.841857,0,0.2359964,-0.2359964,4.492732,32.09087,0.1706807,0.2466162,0,0,1.841857
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,0.9634812,0.9634812,0,-1,0,0.9634812,0,0,0,0,0,1.014191,0.9634812,0,0,10.02157,1.605861,0,1.014191,-1.014191,3.423681,24.45481,0.1706807,1.059829,0,0,1.605861
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.4025801,0.4025801,0,-1,0,0.4025801,0,0,0,0,0,0.4237685,0.4025801,0,0,11.14845,0.59167,0,0.4237685,-0.4237685,2.97699,21.26417,0.1706807,0.4428381,0,0,0.59167
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.438509,0.1595065,0,-1,0,0.1595065,0,0,0.2790026,0.3228535,0,0.1679016,0.1595065,0,0,11.6193,0.1679016,0,0.1679016,-0.1679016,2.800006,20,0.1706807,0.4823599,0,0,0.1679016
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.2055008,0,0,-1,0,0,0,0,0.2055008,0.2260509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1706807,0.2260509,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.4458294,0,0,-1,0,0,0,0,0.4458294,0.4904124,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1706807,0.4904124,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.2543858,0,0,-1,0,0,0,0,0.2543858,0.2798243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1706807,0.2798243,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1706807,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49924,0.01670076,0.074953,0.2827921,0.2827921,3.788055,0,1.199139,0.2827921,26.50463,0,0,0,0.074953,0,0,3.505263,3.33,11.80586,0,3.404953,0,3.404953,6.030228,43.07297,0.1708261,0.3110713,0.0599624,5,0.074953
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90916,0.1991467,0.8937702,0.1582514,0.1582514,3.663515,0,1.165139,0.1582514,564.7787,0,0,0,0.8937702,0,0,3.505263,3.33,8.400908,3.064458,4.22377,0,4.22377,10.03725,71.69448,0.1708342,0.1740765,0.7150161,5,3.958228
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37743,0.2835759,1.272689,1.155265,1.155265,4.212579,0,1.315034,1.155265,110.1642,4.440892E-16,0,0,1.272689,0,0,3.057314,2.904449,4.177137,6.865851,4.177137,0,4.177137,14.00003,100,0.1709759,1.270791,1.018151,5,8.138539
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00256,0.4023108,1.805571,1.317651,1.317651,0,-1,0,1.317651,137.0296,0.4185702,0,0,1.805571,1.387001,1.317651,0,0,0,10.62527,0,0,0,14.00003,100,0.1709759,1.449416,1.444457,0,12.43085
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02692,0.7727705,3.468194,0,0,0,0,0,0,0,3.468194,0,0,3.468194,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1709759,0,2.774555,0,14.09347
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32744,0.7239184,3.248946,1.78331,1.78331,0,0,0,1.78331,182.1863,1.371777,0,0,3.248946,1.877168,1.78331,0,0,0,10.62527,0,0,0,14.00003,100,0.1709759,1.961641,2.599157,0,13.87422
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31406,0.7961477,3.573111,2.771362,2.771362,0,0,0,2.771362,128.9298,0.6558881,0,0,3.573111,2.917223,2.771362,0,0,0,10.62527,0,0,0,14.00003,100,0.1709759,3.048498,2.858489,0,14.19839
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57543,0.7675306,3.444677,3.319111,3.319111,1.25,0,0.50625,3.319111,103.7831,1.266665,0,0,3.444677,2.178012,2.069111,0,0,0,10.62527,0,0,0,14.00003,100,0.1709759,3.651022,2.755742,5,14.06995
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.10599,0.4931254,2.213147,3.204504,3.204504,0,-1,0,3.204504,69.06364,0,4.440892E-16,0.1949544,2.213147,3.373162,3.204504,0,0,0,10.62527,0,1.160015,-1.160015,12.77726,91.26599,0.1709759,3.524954,1.770518,0,12.83842
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03641,0.4239368,1.902628,1.603663,1.603663,0,0,0,1.603663,118.6427,0,0,0,1.902628,1.688066,1.603663,0,0,1.288906,9.465259,0.2145621,0,0.2145621,12.98082,92.71993,0.1709478,1.764029,1.522103,0,11.36789
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39465,0.224343,1.006852,3.954321,3.954321,4.018439,0,1.262034,3.954321,25.46206,0,0,0,1.006852,0,0,0.06411746,0.06091158,1.074344,9.658365,1.067763,0,1.067763,13.99378,99.95541,0.171045,4.349753,0.8054813,5,10.66522
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91961,0.1408506,0.6321375,0,0,0,0,0,0,0,0.625557,0,0,0.6321375,0,0,0,0,0.006580476,10.61935,0.006580476,0,0.006580476,14.00003,100,0.1710441,0,0.50571,0,11.25149
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.5078,0.01591468,0.07142508,0,0,0,0,0,0,0,0.07142508,0,0,0.07142508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1710441,0,0.05714006,0,10.6967
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,1.921972,1.921972,0,-1,0,1.921972,0,0,0,0,0,2.023129,1.921972,0,0,0,10.62527,0,2.023129,-2.023129,11.86746,84.76743,0.1710441,2.114169,0,0,10.62527
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,2.882254,2.882254,0,-1,0,2.882254,0,0,0,0,0,3.033952,2.882254,0,0,2.247921,8.602145,0,3.033952,-3.033952,8.669397,61.92414,0.1710441,3.17048,0,0,8.602145
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,2.345877,2.345877,0,-1,0,2.345877,0,0,0,0,0,2.469344,2.345877,0,0,5.618979,5.568194,0,2.469344,-2.469344,6.06648,43.33191,0.1710441,2.580465,0,0,5.568194
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,0.7769088,0.7769088,0,-1,0,0.7769088,0,0,1.110223E-16,0,0,0.8177988,0.7769088,0,0,8.362694,3.09885,0,0.8177988,-0.8177988,5.204444,37.17453,0.1710441,0.8545997,0,0,3.09885
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.04136525,0.04136525,0,-1,0,0.04136525,0,0,6.938894E-18,0,0,0.04354237,0.04136525,0,0,9.271359,2.281051,0,0.04354237,-0.04354237,5.158546,36.84669,0.1710441,0.04550177,0,0,2.281051
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.3437307,0.3437307,0,-1,0,0.3437307,0,0,5.551115E-17,0,0,0.3618218,0.3437307,0,0,9.31974,2.237508,0,0.3618218,-0.3618218,4.777153,34.12245,0.1710441,0.3781038,0,0,2.237508
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,0.8414434,0.8414434,0,-1,0,0.8414434,0,0,1.110223E-16,0,0,0.8857299,0.8414434,0,0,9.721765,1.875687,0,0.8857299,-0.8857299,3.843511,27.4536,0.1710441,0.9255878,0,0,1.875687
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.70591,0.9899566,0,0,0,3.843511,27.4536,0.1710441,0,0,0,0.9899566
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.2331937,0.2331937,0,-1,0,0.2331937,0,0,2.775558E-17,0,0,0.245467,0.2331937,0,0,10.70591,0.9899566,0,0.245467,-0.245467,3.584766,25.60542,0.1710441,0.256513,0,0,0.9899566
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.6646783,0.6646783,0,-1,0,0.6646783,0,0,1.110223E-16,0.02388109,0,0.6996614,0.6646783,0,0,10.97865,0.7444896,0,0.6996614,-0.6996614,2.847259,20.33752,0.1710441,0.7311462,0,0,0.7444896
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.225421,0.225421,3.730684,0,1.183477,0.225421,0,0,0,0,0,0,0,3.505263,3.33,11.75605,0.04482815,3.33,0,3.33,6.006374,42.90258,0.1711836,0.2479631,0,5,0.04482815
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45596,0.01160935,0.05210275,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05210275,0,0,3.505263,3.33,8.426051,3.041828,3.382103,0,3.382103,9.214918,65.82072,0.1712636,0,0.0416822,5,3.093931
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.88649,0.1936519,0.8691097,1.749147,1.749147,4.744028,0,1.46012,1.749147,49.68764,-4.440892E-16,0,0,0.8691097,0,0,2.994881,2.845137,5.043948,6.085721,3.714247,0,3.714247,12.73856,90.98955,0.1715851,1.924062,0.6952878,5,6.95483
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37835,0.2212375,0.992914,2.297408,2.297408,0,0,0,2.297408,43.21887,0,0,0,0.992914,2.418324,2.297408,0,0,1.329702,9.428543,0,1.425411,-1.425411,11.23605,80.25732,0.1715851,2.527149,0.7943311,0,10.42146
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03476,0.2242032,1.006224,2.260507,2.260507,0,-1,0,2.260507,44.51319,0,0,0,1.006224,2.379481,2.260507,0,0,2.913491,8.003132,0,1.373258,-1.373258,9.788507,69.91777,0.1715851,2.486558,0.8049791,0,9.009356
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10885,0.6856686,3.077281,0,0,0,0,0,0,0,0,0,0,3.077281,0,0,0,0,4.439333,6.629875,3.077281,0,3.077281,12.70787,90.77033,0.1711854,0,2.461825,0,9.707155
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50749,0.6709805,3.01136,0.9876289,0.9876289,0,0,0,0.9876289,304.9081,0.6096992,0,0,3.01136,1.039609,0.9876289,0,0,1.362052,9.399427,1.362052,0,1.362052,14.00003,100,0.1710091,1.086392,2.409088,0,12.41079
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64289,0.791405,3.551826,2.655322,2.655322,0,0,0,2.655322,133.7625,0.75675,0,0,3.551826,2.795076,2.655322,0,0,0,10.62527,0,0,0,14.00003,100,0.1710091,2.920854,2.84146,0,14.1771
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82833,1.001551,4.494959,0,0,0,0,0,0,0,4.494959,0,0,4.494959,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1710091,0,3.595967,0,15.12023
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27132,0.7031068,3.155543,0,0,0,-1,0,0,0,3.155543,0,0,3.155543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1710091,0,2.524435,0,13.78082
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15422,0.3350077,1.503515,0.01751616,0.01751616,0,0,0,0.01751616,8583.586,1.485077,0,0,1.503515,0.01843806,0.01751616,0,0,0,10.62527,0,0,0,14.00003,100,0.1710091,0.01926778,1.202812,0,12.12879
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48193,0.2694604,1.209338,0,0,0,0,0,0,0,1.209338,0,0,1.209338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1710091,0,0.9674708,0,11.83461
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.9836,0.05943525,0.2667454,0,0,0,0,0,0,0,0.2667454,0,0,0.2667454,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1710091,0,0.2133963,0,10.89202
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55126,0.01266451,0.05683831,1.123263,1.123263,0,0,0,1.123263,5.060107,0,2.220446E-16,0,0.05683831,1.182382,1.123263,0,0,0,10.62527,0,1.125544,-1.125544,12.8136,91.52554,0.1710091,1.235589,0.04547065,0,10.68211
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.250604,9.49973,0,0,0,12.8136,91.52554,0.1710091,0,0,0,9.49973
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.250604,9.49973,0,0,0,12.8136,91.52554,0.1710091,0,0,0,9.49973
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.1298676,0.1298676,0,-1,0,0.1298676,0,0,2.775558E-17,0,0,0.1367028,0.1298676,0,0,1.250604,9.49973,0,0.1367028,-0.1367028,12.6695,90.49627,0.1710091,0.1428544,0,0,9.49973
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.2321816,0.2321816,0,-1,0,0.2321816,0,0,2.775558E-17,0,0,0.2444017,0.2321816,0,0,1.402496,9.363028,0,0.2444017,-0.2444017,12.41188,88.65612,0.1710091,0.2553998,0,0,9.363028
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.674054,9.118626,0,0,0,12.41188,88.65612,0.1710091,0,0,0,9.118626
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.674054,9.118626,0,0,0,12.41188,88.65612,0.1710091,0,0,0,9.118626
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.674054,9.118626,0,0,0,12.41188,88.65612,0.1710091,0,0,0,9.118626
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.3785527,0.3785527,0,-1,0,0.3785527,0,0,0,0,0,0.3984765,0.3785527,0,0,1.674054,9.118626,0,0.3984765,-0.3984765,11.99185,85.6559,0.1710091,0.416408,0,0,9.118626
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.2884434,0.2884434,0,-1,0,0.2884434,0,0,5.551115E-17,0,0,0.3036247,0.2884434,0,0,2.116805,8.720149,0,0.3036247,-0.3036247,11.6718,83.36984,0.1710091,0.3172878,0,0,8.720149
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.2037509,0.2037509,0,-1,0,0.2037509,0,0,2.775558E-17,0,0,0.2144746,0.2037509,0,0,2.454166,8.416525,0,0.2144746,-0.2144746,11.44573,81.75502,0.1710091,0.224126,0,0,8.416525
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,0.9150674,0.9150674,0,0,0,0.9150674,0,0,0,0,0,0.9632288,0.9150674,0,0,2.692471,8.20205,0,0.9632288,-0.9632288,10.43039,74.50266,0.1710091,1.006574,0,0,8.20205
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41496,0.01788321,0.08025983,0.7134643,0.7134643,0,0,0,0.7134643,11.24931,0,0,0,0.08025983,0.7510151,0.7134643,0,0,3.762725,7.238822,0,0.6707552,-0.6707552,9.723355,69.4524,0.1710091,0.7848107,0.06420787,0,7.319081
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86633,0.09844583,0.4418249,2.654059,2.654059,0,0,0,2.654059,16.64714,0,0,0,0.4418249,2.793746,2.654059,0,0,4.508009,6.568066,0,2.351922,-2.351922,7.244212,51.74427,0.1710091,2.919465,0.3534599,0,7.009891
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38205,0.1737471,0.7797771,0.5652007,0.5652007,0,0,0,0.5652007,137.9646,0,0,0,0.7797771,0.5949482,0.5652007,0,0,7.121255,4.216145,0.1848289,0,0.1848289,7.419556,52.99672,0.1709852,0.6217209,0.6238217,0,4.995922
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07004,0.251531,1.128871,3.102953,3.102953,0,-1,0,3.102953,36.38055,0,4.440892E-16,0.08324842,1.128871,3.266266,3.102953,0,0,6.936426,4.382491,0,2.137395,-2.137395,5.166544,36.90381,0.1709852,3.413249,0.903097,0,5.511362
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19416,0.4121739,1.849836,2.145778,2.145778,0,0,0,2.145778,86.20817,0,0,0,1.849836,2.258714,2.145778,0,0,9.31131,2.245095,0,0.4088778,-0.4088778,4.735549,33.82528,0.1709852,2.360356,1.479869,0,4.094932
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69025,0.2993425,1.343449,0,0,0,0,0,0,0,0,0,0,1.343449,0,0,0,0,9.765618,1.836218,1.343449,0,1.343449,6.010056,42.92889,0.1708117,0,1.074759,0,3.179667
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96798,0.2208372,0.9911174,0.1332357,0.1332357,0,0,0,0.1332357,743.8826,0,0,0,0.9911174,0.1402481,0.1332357,0,0,8.42217,3.045322,0.8508692,0,0.8508692,6.817262,48.69463,0.170702,0.1465593,0.7928939,0,4.036439
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07907,0.1677492,0.7528584,2.62548,2.62548,0,0,0,2.62548,28.67508,0,0,0,0.7528584,2.763663,2.62548,0,0,7.571301,3.811104,0,2.010805,-2.010805,4.697688,33.55484,0.170702,2.888028,0.6022867,0,4.563962
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43526,0.3902234,1.751322,1.099781,1.099781,0,-1,0,1.099781,159.2428,0,0,0,1.751322,1.157665,1.099781,0,0,9.805528,1.800299,0.5936577,0,0.5936577,5.26088,37.57764,0.1706256,1.20976,1.401058,0,3.551621
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27048,0.2163534,0.9709942,0.5660381,0.5660381,0,0,0,0.5660381,171.5422,0,0,0,0.9709942,0.5958297,0.5660381,0,0,9.21187,2.334591,0.3751645,0,0.3751645,5.616793,40.11987,0.1705773,0.622642,0.7767953,0,3.305585
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.5674,0.1696794,0.7615213,0,0,0,0,0,0,0,0,0,0,0.7615213,0,0,0,0,8.836705,2.672239,0.7615213,0,0.7615213,6.339235,45.28016,0.1704794,0,0.609217,0,3.43376
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04552,0.03568864,0.1601706,3.008059,3.008059,5,0,1.53,3.008059,5.324717,0,0,0,0.1601706,0,0,1.991941,1.892344,8.075184,3.357608,2.052515,0,2.052515,8.286423,59.18861,0.1707055,3.308864,0.1281365,5,3.517779
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59243,0.01817594,0.08157361,2.43819,2.43819,5,0,1.53,2.43819,3.345662,0,0,0,0.08157361,0,0,2.56181,2.433719,6.022669,5.204872,2.515293,0,2.515293,10.67264,76.23298,0.1709844,2.682009,0.06525889,5,5.286446
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,2.150741,2.150741,0,-1,0,2.150741,0,0,0,0,0,2.263937,2.150741,0,0,3.507376,7.468636,0,2.263937,-2.263937,8.286239,59.1873,0.1709844,2.365815,0,0,7.468636
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.6842619,0.6842619,0,-1,0,0.6842619,0,0,0,0,0,0.7202757,0.6842619,0,0,6.022862,5.204698,0,0.7202757,-0.7202757,7.527002,53.76419,0.1709844,0.7526881,0,0,5.204698
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.6797809,0.6797809,0,-1,0,0.6797809,0,0,1.110223E-16,0,0,0.7155588,0.6797809,0,0,6.823169,4.484422,0,0.7155588,-0.7155588,6.772737,48.37659,0.1709844,0.747759,0,0,4.484422
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.2010105,0.2010105,0,-1,0,0.2010105,0,0,0,0,0,0.21159,0.2010105,0,0,7.618234,3.768863,0,0.21159,-0.21159,6.549701,46.78349,0.1709844,0.2211116,0,0,3.768863
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,0.8033443,0.8033443,0,-1,0,0.8033443,0,0,1.110223E-16,0,0,0.8456256,0.8033443,0,0,7.853334,3.557273,0,0.8456256,-0.8456256,5.658333,40.41658,0.1709844,0.8836787,0,0,3.557273
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.1554374,0.1554374,0,-1,0,0.1554374,0,0,0,0,0,0.1636183,0.1554374,0,0,8.792918,2.711648,0,0.1636183,-0.1636183,5.485865,39.18467,0.1709844,0.1709812,0,0,2.711648
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,0.7631277,0.7631277,0,-1,0,0.7631277,0,0,0,0,0,0.8032923,0.7631277,0,0,8.974716,2.548029,0,0.8032923,-0.8032923,4.63912,33.13651,0.1709844,0.8394405,0,0,2.548029
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.01932167,0.01932167,0,-1,0,0.01932167,0,0,0,0,0,0.0203386,0.01932167,0,0,9.867264,1.744737,0,0.0203386,-0.0203386,4.617681,32.98337,0.1709844,0.02125384,0,0,1.744737
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.1610922,0.1610922,0,-1,0,0.1610922,0,0,2.775558E-17,0,0,0.1695708,0.1610922,0,0,9.889862,1.724398,0,0.1695708,-0.1695708,4.438938,31.70664,0.1709844,0.1772014,0,0,1.724398
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.09659554,0.09659554,0,-1,0,0.09659554,0,0,1.387779E-17,0,0,0.1016795,0.09659554,0,0,10.07827,1.554828,0,0.1016795,-0.1016795,4.331758,30.94107,0.1709844,0.1062551,0,0,1.554828
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.3553405,0.3553405,0,0,0,0.3553405,0,0,5.551115E-17,0,0,0.3740427,0.3553405,0,0,10.19125,1.453148,0,0.3740427,-0.3740427,3.937483,28.12482,0.1709844,0.3908746,0,0,1.453148
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37627,0.007580967,0.03402338,0.913761,0.913761,0,0,0,0.913761,3.723444,0,1.110223E-16,0,0.03402338,0.9618537,0.913761,0,0,10.60685,1.079105,0,0.9278303,-0.9278303,2.959464,21.13898,0.1709844,1.005137,0.0272187,0,1.113129
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.8487,0.248263,1.114204,0,0,0,0,0,0,0,0,0,0,1.114204,0,0,0,0,11.63778,0.1512751,1.114204,0,1.114204,4.01649,28.68916,0.1708414,0,0.8913635,0,1.26548
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.3885,0.446224,2.002653,1.582478,1.582478,4.907254,0,1.50468,1.582478,126.5518,0,0,0,2.002653,0,0,3.324776,3.158537,10.52357,1.154059,5.161191,0,5.161191,8.912826,63.66291,0.1710116,1.740725,1.602123,5,3.156712
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.10834,0.6190084,2.77811,1.857967,1.857967,0,-1,0,1.857967,149.5241,0,0,0,2.77811,1.955755,1.857967,0,0,5.362382,5.79913,0.8223547,0,0.8223547,9.69298,69.23544,0.1709065,2.043764,2.222488,0,8.57724
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28269,0.874363,3.924141,0.2553217,0.2553217,0,0,0,0.2553217,1536.94,0,0,0,3.924141,0.2687597,0.2553217,0,0,4.540027,6.539249,3.655381,0,3.655381,13.16078,94.00538,0.1704409,0.2808538,3.139313,0,10.46339
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87541,0.9126742,4.096082,1.642986,1.642986,0,0,0,1.642986,249.3071,1.481977,0,0,4.096082,1.729459,1.642986,0,0,0.8846458,9.829093,0.8846458,0,0.8846458,14.00003,100,0.1703286,1.807285,3.276865,0,13.92517
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28918,0.8852608,3.973051,1.354918,1.354918,0,0,0,1.354918,293.2317,2.546821,0,0,3.973051,1.42623,1.354918,0,0,0,10.62527,0,0,0,14.00003,100,0.1703286,1.49041,3.17844,0,14.59832
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32743,0.8201115,3.68066,0.6367051,0.6367051,0,0,0,0.6367051,578.0793,3.010445,0,0,3.68066,0.6702158,0.6367051,0,0,0,10.62527,0,0,0,14.00003,100,0.1703286,0.7003756,2.944528,0,14.30593
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59767,0.7555735,3.391014,0,0,0,-1,0,0,0,3.391014,0,0,3.391014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1703286,0,2.712811,0,14.01629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38507,0.5865126,2.632269,1.651868,1.651868,0,0,0,1.651868,159.351,0.8934602,0,0,2.632269,1.738809,1.651868,0,0,0,10.62527,0,0,0,14.00003,100,0.1703286,1.817055,2.105815,0,13.25754
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65099,0.5002934,2.245317,0.2805735,0.2805735,0,0,0,0.2805735,800.2598,1.949976,0,0,2.245317,0.2953405,0.2805735,0,0,0,10.62527,0,0,0,14.00003,100,0.1703286,0.3086308,1.796253,0,12.87059
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10535,0.2319729,1.041094,5.319962,5.319962,4.330922,0,1.347342,5.319962,19.56958,2.220446E-16,0,0,1.041094,1.041094,0.9890395,0,0,0,10.62527,0,0,0,14.00003,100,0.1703286,5.851957,0.8328754,5,11.66637
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63129,0.02381548,0.1068839,3.747454,3.747454,3.645914,0,1.160335,3.747454,2.852174,9.714451E-17,0,0,0.1068839,0.1068839,0.1015397,0,0,0,10.62527,0,0,0,14.00003,100,0.1703286,4.122199,0.08550712,5,10.73216
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,2.258507,2.258507,0,-1,0,2.258507,0,0,4.440892E-16,0,0,2.377376,2.258507,0,0,0,10.62527,0,2.377376,-2.377376,11.49405,82.10022,0.1703286,2.484358,0,0,10.62527
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,1.999879,1.999879,0,-1,0,1.999879,0,0,0,0,0,2.105135,1.999879,0,0,2.641529,8.247898,0,2.105135,-2.105135,9.275046,66.2502,0.1703286,2.199866,0,0,8.247898
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.3270677,0.3270677,0,-1,0,0.3270677,0,0,5.551115E-17,0,0,0.3442818,0.3270677,0,0,4.980568,6.142763,0,0.3442818,-0.3442818,8.912142,63.65803,0.1703286,0.3597744,0,0,6.142763
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.2526155,0.2526155,0,-1,0,0.2526155,0,0,5.551115E-17,0,0,0.265911,0.2526155,0,0,5.363103,5.798481,0,0.265911,-0.265911,8.631846,61.65593,0.1703286,0.277877,0,0,5.798481
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.6426479,0.6426479,0,-1,0,0.6426479,0,0,0,0,0,0.6764715,0.6426479,0,0,5.65856,5.53257,0,0.6764715,-0.6764715,7.918783,56.56262,0.1703286,0.7069127,0,0,5.53257
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.4748621,0.4748621,0,-1,0,0.4748621,0,0,5.551115E-17,0,0,0.4998548,0.4748621,0,0,6.410195,4.856099,0,0.4998548,-0.4998548,7.39189,52.79911,0.1703286,0.5223483,0,0,4.856099
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.4968597,0.4968597,0,-1,0,0.4968597,0,0,1.110223E-16,0,0,0.5230103,0.4968597,0,0,6.96559,4.356244,0,0.5230103,-0.5230103,6.840589,48.86125,0.1703286,0.5465457,0,0,4.356244
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.1871379,0.1871379,0,-1,0,0.1871379,0,0,2.775558E-17,0,0,0.1969873,0.1871379,0,0,7.546712,3.833234,0,0.1969873,-0.1969873,6.632946,47.37809,0.1703286,0.2058517,0,0,3.833234
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.6108677,0.6108677,0,-1,0,0.6108677,0,0,0,0,0,0.6430186,0.6108677,0,0,7.765586,3.636246,0,0.6430186,-0.6430186,5.955144,42.53666,0.1703286,0.6719544,0,0,3.636246
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.02572392,0.02572392,0,-1,0,0.02572392,0,0,3.469447E-18,0,0,0.02707781,0.02572392,0,0,8.480052,2.993228,0,0.02707781,-0.02707781,5.926602,42.33279,0.1703286,0.02829631,0,0,2.993228
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.4739029,0.4739029,0,0,0,0.4739029,0,0,5.551115E-17,0,0,0.4988452,0.4739029,0,0,8.510139,2.96615,0,0.4988452,-0.4988452,5.400773,38.57687,0.1703286,0.5212932,0,0,2.96615
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.33991,0.02120928,0.09518725,0.9290629,0.9290629,0,0,0,0.9290629,10.24551,0,1.110223E-16,0,0.09518725,0.9779609,0.9290629,0,0,9.06441,2.467305,0,0.8827737,-0.8827737,4.470248,31.93028,0.1703286,1.021969,0.07614981,0,2.562492
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83359,0.1588663,0.712992,0,0,0,0,0,0,0,0,0,0,0.712992,0,0,0,0,10.04527,1.584531,0.712992,0,0.712992,5.146652,36.76172,0.1702382,0,0.5703936,0,2.297523
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39767,0.2924165,1.312365,0.6861361,0.6861361,0,0,0,0.6861361,191.269,0,0,0,1.312365,0.7222484,0.6861361,0,0,9.332278,2.226224,0.5901167,0,0.5901167,5.706485,40.76053,0.1701635,0.7547497,1.049892,0,3.538589
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14957,0.3811193,1.710463,0.4778302,0.4778302,0,-1,0,0.4778302,357.9647,0,0,0,1.710463,0.5029791,0.4778302,0,0,8.742162,2.757329,1.207484,0,1.207484,6.852005,48.9428,0.1700108,0.5256132,1.368371,0,4.467792
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37429,0.7119941,3.19543,2.941212,2.941212,0,0,0,2.941212,108.6433,0,0,0,3.19543,3.096012,2.941212,0,0,7.534678,3.844064,0.09941716,0,0.09941716,6.946321,49.61648,0.1699982,3.235333,2.556344,0,7.039494
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06267,0.5671608,2.545418,2.809868,2.809868,0,0,0,2.809868,90.58851,0,0,0,2.545418,2.957756,2.809868,0,0,7.43526,3.93354,0,0.4123383,-0.4123383,6.511678,46.51189,0.1699982,3.090855,2.036334,0,6.478958
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60637,0.7391741,3.317413,1.12966,1.12966,0,0,0,1.12966,293.6648,0,0,0,3.317413,1.189116,1.12966,0,0,7.893414,3.521202,2.128298,0,2.128298,8.530759,60.93387,0.1697297,1.242626,2.653931,0,6.838615
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57321,0.6509206,2.921331,0.7998839,0.7998839,0,0,0,0.7998839,365.2194,0,0,0,2.921331,0.841983,0.7998839,0,0,5.765116,5.43667,2.079348,0,2.079348,10.5034,75.02415,0.1694682,0.8798723,2.337065,0,8.358001
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.75837,0.5395438,2.421473,1.329835,1.329835,0,-1,0,1.329835,182.0882,0,0,0,2.421473,1.399826,1.329835,0,0,3.685768,7.308083,1.021646,0,1.021646,11.47262,81.94713,0.16934,1.462818,1.937178,0,9.729556
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49788,0.4312269,1.935346,0.647989,0.647989,0,0,0,0.647989,298.6696,0,0,0,1.935346,0.6820937,0.647989,0,0,2.664121,8.227565,1.253253,0,1.253253,12.66156,90.43954,0.169183,0.7127879,1.548277,0,10.16291
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.7326,0.1255076,0.5632782,0.2234556,0.2234556,0,0,0,0.2234556,252.0761,0,0,0,0.5632782,0.2352165,0.2234556,0,0,1.410869,9.355492,0.3280617,0,0.3280617,12.97279,92.66257,0.169142,0.2458012,0.4506226,0,9.91877
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16302,0.03270802,0.1467936,1.719061,1.719061,0,0,0,1.719061,8.539173,0,2.220446E-16,0,0.1467936,1.809538,1.719061,0,0,1.082807,9.650747,0,1.662744,-1.662744,11.2201,80.14342,0.169142,1.890967,0.1174349,0,9.797542
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66781,0.0183743,0.08246385,1.264126,1.264126,0,0,0,1.264126,6.523386,0,0,0,0.08246385,1.330659,1.264126,0,0,2.930301,7.988003,0,1.248196,-1.248196,9.904387,70.74548,0.169142,1.390539,0.06597108,0,8.070467
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,6.724226,3.33,0,-1,0,3.33,0,0,3.394227,4.066649,0,3.505263,3.33,0,0,4.317185,6.739808,0,3.505263,-3.505263,6.209515,44.35359,0.169142,7.396649,0,0,6.739808
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.211922,3.234545,0,0,0,6.209515,44.35359,0.169142,0,0,0,3.234545
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,2.8248,2.8248,0,-1,0,2.8248,0,0,0,0.03446321,0,2.973474,2.8248,0,0,8.211922,3.234545,0,2.973474,-2.973474,3.075198,21.96566,0.169142,3.10728,0,0,3.234545
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.3659002,0.2480168,0,-1,0,0.2480168,0,0,0.1178833,0.1544733,0,0.2610704,0.2480168,0,0,11.51578,0.2610704,0,0.2610704,-0.2610704,2.800006,20,0.169142,0.4024902,0,0,0.2610704
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.2989026,0,0,-1,0,0,0,0,0.2989026,0.3287929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.169142,0.3287929,0,0,0
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.464806,0,0,-1,0,0,0,0,0.464806,0.5112866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.169142,0.5112866,0,0,0
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.2374576,0,0,-1,0,0,0,0,0.2374576,0.2612033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.169142,0.2612033,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.169142,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.2432504,0,0,-1,0,0,0,0,0.2432504,0.2675755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.169142,0.2675755,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.1107585,0,0,-1,0,0,0,0,0.1107585,0.1218343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.169142,0.1218343,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.3502119,0.3502119,3.855475,0,1.217545,0.3502119,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1693095,0.3852331,0,5,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30592,0.006218752,0.02790976,0.06277135,0.06277135,3.568034,0,1.139073,0.06277135,44.46258,0,0,0,0.02790976,0,0,3.505263,3.33,8.475861,2.997,3.35791,0,3.35791,9.144714,65.31925,0.1694086,0.06904849,0.02232781,5,3.02491
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.821,0.2661634,1.194542,0.5119147,0.5119147,4.017178,0,1.26169,0.5119147,233.3477,0,0,0,1.194542,0,0,3.505263,3.33,5.11795,6.019119,4.524541,0,4.524541,13.43707,95.97889,0.169462,0.5631062,0.9556332,5,7.21366
