Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40954,0.5353341,2.402579,1.946501,1.946501,0,0,0,1.946501,123.4307,0,0,0,2.402579,2.048948,1.946501,0,0,0.5934089,10.09121,0.3536308,0,0.3536308,13.77255,98.37519,0.1694181,2.141151,1.922063,0,12.49378
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19366,0.6742245,3.025919,0.7402178,0.7402178,0,-1,0,0.7402178,408.7877,2.006965,0,0,3.025919,0.7791767,0.7402178,0,0,0.2397781,10.40947,0.2397781,0,0.2397781,14.00003,100,0.1693883,0.8142396,2.420736,0,13.43539
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.4688,0.8947657,4.015708,0.53917,0.53917,0,0,0,0.53917,744.7944,3.448161,0,0,4.015708,0.5675474,0.53917,0,0,0,10.62527,0,0,0,14.00003,100,0.1693883,0.593087,3.212567,0,14.64098
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25173,0.9590555,4.304241,0,0,0,0,0,0,0,4.304241,0,0,4.304241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1693883,0,3.443393,0,14.92951
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91942,1.044933,4.689657,2.071724,2.071724,0,0,0,2.071724,226.3649,2.508895,0,0,4.689657,2.180763,2.071724,0,0,0,10.62527,0,0,0,14.00003,100,0.1693883,2.278897,3.751726,0,15.31493
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81622,0.7657694,3.436773,0,0,0,0,0,0,0,3.436773,0,0,3.436773,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1693883,0,2.749418,0,14.06205
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91721,0.9008778,4.043139,4.11678,3.33,0,-1,0,3.33,121.4156,0.5378764,0.7867802,1.198458,4.043139,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1693883,4.528458,3.234512,0,14.66841
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60879,0.738664,3.315124,1.250255,1.250255,0,0,0,1.250255,265.1558,1.999066,0,0,3.315124,1.316058,1.250255,0,0,0,10.62527,0,0,0,14.00003,100,0.1693883,1.375281,2.652099,0,13.9404
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81216,0.5119978,2.297846,0.2463775,0.2463775,0,0,0,0.2463775,932.6524,2.038501,0,0,2.297846,0.2593448,0.2463775,0,0,0,10.62527,0,0,0,14.00003,100,0.1693883,0.2710153,1.838277,0,12.92312
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21848,0.2029092,0.9106564,0.7713433,0.7713433,0,0,0,0.7713433,118.0611,0.0987161,0,0,0.9106564,0.8119403,0.7713433,0,0,0,10.62527,0,0,0,14.00003,100,0.1693883,0.8484776,0.7285251,0,11.53593
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.70197,0.02287434,0.1026601,2.986113,2.986113,0,0,0,2.986113,3.437916,0,4.440892E-16,0,0.1026601,3.143277,2.986113,0,0,0,10.62527,0,3.040617,-3.040617,10.79494,77.10654,0.1693883,3.284724,0.08212805,0,10.72793
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,1.874165,1.874165,0,-1,0,1.874165,0,0,0,0,0,1.972806,1.874165,0,0,3.378463,7.584657,0,1.972806,-1.972806,8.715417,62.25285,0.1693883,2.061582,0,0,7.584657
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,4.429035,3.33,0,-1,0,3.33,0,0,1.099035,1.541939,0,3.505263,3.33,0,0,5.57047,5.611852,0,3.505263,-3.505263,5.020545,35.86096,0.1693883,4.871939,0,0,5.611852
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,4.424659,2.001259,0,-1,0,2.001259,0,0,2.4234,2.865866,0,2.106588,2.001259,0,0,9.465206,2.106588,0,2.106588,-2.106588,2.800006,20,0.1693883,4.867125,0,0,2.106588
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.6138735,0,0,-1,0,0,0,0,0.6138735,0.6752608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693883,0.6752608,0,0,0
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.4740345,0,0,-1,0,0,0,0,0.4740345,0.521438,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693883,0.521438,0,0,0
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.2765713,0,0,-1,0,0,0,0,0.2765713,0.3042284,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693883,0.3042284,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693883,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.3486311,0,0,-1,0,0,0,0,0.3486311,0.3834942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693883,0.3834942,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.1300898,0,0,-1,0,0,0,0,0.1300898,0.1430988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693883,0.1430988,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.1175429,0,0,-1,0,0,0,0,0.1175429,0.1292972,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693883,0.1292972,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.3113683,0.3113683,3.816631,0,1.20694,0.3113683,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1695451,0.3425051,0,5,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27431,0.02189709,0.09827415,0.7771855,0.7771855,4.282449,0,1.334108,0.7771855,12.64488,0,0,0,0.09827415,0,0,3.505263,3.33,8.475861,2.997,3.428274,0,3.428274,9.211468,65.79607,0.1697922,0.8549041,0.07861932,5,3.095274
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81093,0.1888628,0.8476163,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8476163,0,0,3.505263,3.33,5.047586,6.082447,4.177616,0,4.177616,13.1747,94.10483,0.1697738,0,0.6780931,5,6.930063
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42406,0.3517309,1.578568,1.219564,1.219564,0,0,0,1.219564,129.4371,0,0,0,1.578568,1.283751,1.219564,0,0,0.8699697,9.842301,0.294817,0,0.294817,13.45439,96.10259,0.1697374,1.34152,1.262855,0,11.42087
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24053,0.6093979,2.734978,0.4697426,0.4697426,0,-1,0,0.4697426,582.2291,1.665359,0,0,2.734978,0.4944659,0.4697426,0,0,0.5751528,10.10764,0.5751528,0,0.5751528,14.00003,100,0.1696665,0.5167168,2.187982,0,12.84261
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56607,0.8846942,3.970508,0,0,0,0,0,0,0,3.970508,0,0,3.970508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1696665,0,3.176406,0,14.59578
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.4423,0.9121994,4.093951,3.217578,3.217578,1.25,0,0.50625,3.217578,127.237,2.022816,0,0,4.093951,2.071135,1.967578,0,0,0,10.62527,0,0,0,14.00003,100,0.1696665,3.539336,3.275161,5,14.71922
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22822,0.9309676,4.178183,1.577581,1.577581,0,0,0,1.577581,264.8474,2.517571,0,0,4.178183,1.660612,1.577581,0,0,0,10.62527,0,0,0,14.00003,100,0.1696665,1.735339,3.342546,0,14.80346
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05626,1.012704,4.545018,0,0,0,0,0,0,0,4.545018,0,0,4.545018,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1696665,0,3.636014,0,15.17029
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07403,0.8472799,3.802592,0,0,0,-1,0,0,0,3.802592,0,0,3.802592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1696665,0,3.042074,0,14.42787
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.7177,0.7263274,3.259757,1.25572,1.25572,0,0,0,1.25572,259.5926,1.937946,0,0,3.259757,1.321811,1.25572,0,0,0,10.62527,0,0,0,14.00003,100,0.1696665,1.381293,2.607806,0,13.88503
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88961,0.4967471,2.229401,0.3901643,0.3901643,0,0,0,0.3901643,571.4006,1.818702,0,0,2.229401,0.4106993,0.3901643,0,0,0,10.62527,0,0,0,14.00003,100,0.1696665,0.4291808,1.783521,0,12.85468
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27169,0.1991631,0.8938439,0.5436711,0.5436711,0,0,0,0.5436711,164.4089,0.3215585,0,0,0.8938439,0.5722854,0.5436711,0,0,0,10.62527,0,0,0,14.00003,100,0.1696665,0.5980383,0.7150751,0,11.51912
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73373,0.01945439,0.08731131,0.9942233,0.9942233,0,0,0,0.9942233,8.781861,0,1.110223E-16,0,0.08731131,1.046551,0.9942233,0,0,0,10.62527,0,0.9592395,-0.9592395,12.9889,92.77768,0.1696665,1.093646,0.06984905,0,10.71259
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,0.8225271,0.8225271,0,-1,0,0.8225271,0,0,0,0,0,0.865818,0.8225271,0,0,1.065822,9.666035,0,0.865818,-0.865818,12.07625,86.25874,0.1696665,0.9047798,0,0,9.666035
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.027842,8.800217,0,0,0,12.07625,86.25874,0.1696665,0,0,0,8.800217
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.027842,8.800217,0,0,0,12.07625,86.25874,0.1696665,0,0,0,8.800217
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.6317622,0.6317622,0,-1,0,0.6317622,0,0,1.110223E-16,0,0,0.6650128,0.6317622,0,0,2.027842,8.800217,0,0.6650128,-0.6650128,11.37526,81.25172,0.1696665,0.6949384,0,0,8.800217
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.1885524,0.1885524,0,-1,0,0.1885524,0,0,0,0,0,0.1984762,0.1885524,0,0,2.766745,8.135203,0,0.1984762,-0.1984762,11.16605,79.75735,0.1696665,0.2074076,0,0,8.135203
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.6385416,0.6385416,0,-1,0,0.6385416,0,0,0,0,0,0.6721491,0.6385416,0,0,2.987274,7.936728,0,0.6721491,-0.6721491,10.45754,74.69659,0.1696665,0.7023957,0,0,7.936728
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.2605928,0.2605928,0,-1,0,0.2605928,0,0,0,0,0,0.2743082,0.2605928,0,0,3.734106,7.264579,0,0.2743082,-0.2743082,10.1684,72.63126,0.1696665,0.2866521,0,0,7.264579
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.5769668,0.5769668,0,-1,0,0.5769668,0,0,1.110223E-16,0,0,0.6073335,0.5769668,0,0,4.038893,6.99027,0,0.6073335,-0.6073335,9.528212,68.05852,0.1696665,0.6346635,0,0,6.99027
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.6117889,0.6117889,0,-1,0,0.6117889,0,0,1.110223E-16,0,0,0.6439883,0.6117889,0,0,4.713708,6.382937,0,0.6439883,-0.6439883,8.849388,63.20979,0.1696665,0.6729677,0,0,6.382937
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.3691294,0.3691294,0,-1,0,0.3691294,0,0,5.551115E-17,0,0,0.3885572,0.3691294,0,0,5.429251,5.738949,0,0.3885572,-0.3885572,8.439814,60.28426,0.1696665,0.4060423,0,0,5.738949
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.276004,0.276004,0,0,0,0.276004,0,0,5.551115E-17,0,0,0.2905306,0.276004,0,0,5.860981,5.350391,0,0.2905306,-0.2905306,8.133567,58.09679,0.1696665,0.3036045,0,0,5.350391
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24509,0.01705996,0.0765651,0.4358748,0.4358748,0,0,0,0.4358748,17.56585,0,5.551115E-17,0,0.0765651,0.4588156,0.4358748,0,0,6.183793,5.059861,0,0.3822505,-0.3822505,7.73064,55.21875,0.1696665,0.4794623,0.06125208,0,5.136426
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80336,0.1544562,0.6931994,2.292159,2.292159,0,0,0,2.292159,30.2422,0,4.440892E-16,0,0.6931994,2.412799,2.292159,0,0,6.608515,4.67761,0,1.7196,-1.7196,5.918023,42.2715,0.1696665,2.521375,0.5545595,0,5.37081
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44118,0.2009702,0.9019541,0.9311949,0.9311949,0,0,0,0.9311949,96.85986,0,0,0,0.9019541,0.9802052,0.9311949,0,0,8.519182,2.95801,0,0.07825109,-0.07825109,5.835538,41.68233,0.1696665,1.024314,0.7215633,0,3.859965
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29009,0.3514788,1.577437,3.304946,3.304946,0,-1,0,3.304946,47.72958,0,0,0.5999562,1.577437,3.47889,3.304946,0,0,8.606128,2.879759,0,1.901454,-1.901454,3.83123,27.36588,0.1696665,3.635441,1.261949,0,4.457196
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66594,0.5633097,2.528134,1.205419,1.205419,0,0,0,1.205419,209.7307,0,0,0,2.528134,1.268862,1.205419,0,0,10.71885,0.9783056,1.259272,0,1.259272,5.02588,35.89907,0.1695113,1.325961,2.022507,0,3.506439
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63409,0.7312272,3.281748,0.03036786,0.03036786,0,0,0,0.03036786,10806.65,0,0,0,3.281748,0.03196617,0.03036786,0,0,9.459582,2.11165,3.249781,0,3.249781,8.108893,57.92055,0.1691122,0.03340465,2.625398,0,5.393397
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53263,0.6936607,3.113149,0.5986944,0.5986944,0,0,0,0.5986944,519.9897,0,0,0,3.113149,0.6302046,0.5986944,0,0,6.209801,5.036453,2.482944,0,2.482944,10.46442,74.74572,0.1688085,0.6585638,2.490519,0,8.149602
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29316,0.9222161,4.138906,2.755759,2.755759,0,0,0,2.755759,150.1911,0,0,0,4.138906,2.900799,2.755759,0,0,3.726857,7.271103,1.238107,0,1.238107,11.63899,83.1355,0.1686575,3.031335,3.311125,0,11.41001
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22869,0.9238406,4.146197,1.910444,1.910444,0,-1,0,1.910444,217.0279,0,0,0,4.146197,2.010994,1.910444,0,0,2.48875,8.3854,2.135203,0,2.135203,13.66462,97.60426,0.1683978,2.101489,3.316957,0,12.5316
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.82452,0.760515,3.413191,0,0,0,0,0,0,0,3.059644,0,0,3.413191,0,0,0,0,0.3535466,10.30708,0.3535466,0,0.3535466,14.00003,100,0.1683548,0,2.730553,0,13.72027
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96486,0.4034241,1.810568,1.833114,1.833114,0,0,0,1.833114,98.77007,0,0,0,1.810568,1.929593,1.833114,0,0,0,10.62527,0,0.1190256,-0.1190256,13.87456,99.10383,0.1683548,2.016425,1.448454,0,12.43584
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32261,0.2144562,0.9624793,1.565459,1.565459,0,0,0,1.565459,61.48226,2.220446E-16,0,0,0.9624793,1.647851,1.565459,0,0,0.1322507,10.50625,0,0.6853718,-0.6853718,13.15212,93.94352,0.1683548,1.722004,0.7699834,0,11.46873
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76311,0.02033386,0.09125838,1.384356,1.384356,0,0,0,1.384356,6.592118,0,2.220446E-16,0,0.09125838,1.457217,1.384356,0,0,0.8937749,9.820877,0,1.365958,-1.365958,11.71227,83.65892,0.1683548,1.522792,0.0730067,0,9.912135
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,2.484204,2.484204,0,-1,0,2.484204,0,0,0,0,0,2.614951,2.484204,0,0,2.411507,8.454918,0,2.614951,-2.614951,8.955872,63.97038,0.1683548,2.732624,0,0,8.454918
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.317008,5.839967,0,0,0,8.955872,63.97038,0.1683548,0,0,0,5.839967
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,3.731052,3.33,0,-1,0,3.33,0,0,0.4010524,0.7741576,0,3.505263,3.33,0,0,5.317008,5.839967,0,3.505263,-3.505263,5.261,37.57849,0.1683548,4.104157,0,0,5.839967
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.5478151,0.5478151,0,-1,0,0.5478151,0,0,1.110223E-16,0,0,0.5766475,0.5478151,0,0,9.211745,2.334704,0,0.5766475,-0.5766475,4.65316,33.23679,0.1683548,0.6025966,0,0,2.334704
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.5180113,0.5180113,0,-1,0,0.5180113,0,0,0,0,0,0.545275,0.5180113,0,0,9.852465,1.758056,0,0.545275,-0.545275,4.078389,29.13129,0.1683548,0.5698124,0,0,1.758056
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.45833,1.212781,0,0,0,4.078389,29.13129,0.1683548,0,0,0,1.212781
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.6048815,0.6048815,0,-1,0,0.6048815,0,0,0,0,0,0.6367173,0.6048815,0,0,10.45833,1.212781,0,0.6367173,-0.6367173,3.40723,24.33731,0.1683548,0.6653696,0,0,1.212781
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.3869492,0.3869492,0,-1,0,0.3869492,0,0,5.551115E-17,0,0,0.407315,0.3869492,0,0,11.16579,0.576064,0,0.407315,-0.407315,2.977883,21.27055,0.1683548,0.4256442,0,0,0.576064
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.61836,0.168749,0,0,0,2.977883,21.27055,0.1683548,0,0,0,0.168749
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.3699144,0.1603115,0,-1,0,0.1603115,0,0,0.2096029,0.2465943,0,0.168749,0.1603115,0,0,11.61836,0.168749,0,0.168749,-0.168749,2.800006,20,0.1683548,0.4069058,0,0,0.168749
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.03132641,0.03132641,3.53659,0,1.130489,0.03132641,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1684505,0.03445905,0,5,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.2183,0.00937029,0.04205386,0.4523605,0.4523605,3.957624,0,1.245431,0.4523605,9.296536,0,0,0,0.04205386,0,0,3.505263,3.33,8.475861,2.997,3.372054,0,3.372054,9.158133,65.4151,0.1686323,0.4975966,0.03364309,5,3.039054
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79828,0.2611701,1.172132,2.118722,2.118722,4.724888,0,1.454894,2.118722,55.32258,0,0,0,1.172132,0,0,2.606166,2.475857,5.103806,6.031848,3.647989,0,3.647989,12.61892,90.13496,0.1689465,2.330594,0.9377053,5,7.20398
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46088,0.4528051,2.032189,1.984931,1.984931,0,0,0,1.984931,102.3809,0,0,0,2.032189,2.089401,1.984931,0,0,1.455817,9.315039,0,0.05721163,-0.05721163,12.55861,89.70419,0.1689465,2.183424,1.625751,0,11.34723
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34225,0.6837162,3.068518,1.336239,1.336239,0,-1,0,1.336239,229.6384,0.1425654,0,0,3.068518,1.406567,1.336239,0,0,1.519386,9.257827,1.519386,0,1.519386,14.00003,100,0.1687629,1.469863,2.454815,0,12.32635
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76823,0.8753737,3.928677,0.8070824,0.8070824,0,0,0,0.8070824,486.7752,3.079117,0,0,3.928677,0.8495603,0.8070824,0,0,0,10.62527,0,0,0,14.00003,100,0.1687629,0.8877906,3.142941,0,14.55395
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82682,1.03338,4.637809,2.745226,2.745226,0,0,0,2.745226,168.9409,1.748097,0,0,4.637809,2.889712,2.745226,0,0,0,10.62527,0,0,0,14.00003,100,0.1687629,3.019749,3.710248,0,15.26308
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83256,1.069285,4.79895,1.500053,1.500053,0,0,0,1.500053,319.9187,3.219947,0,0,4.79895,1.579003,1.500053,0,0,0,10.62527,0,0,0,14.00003,100,0.1687629,1.650058,3.83916,0,15.42422
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52676,1.064605,4.777948,3.032943,3.032943,1.25,0,0.50625,3.032943,157.5351,2.901167,0,0,4.777948,1.876782,1.782943,0,0,0,10.62527,0,0,0,14.00003,100,0.1687629,3.336237,3.822359,5,15.40322
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.38106,0.9159691,4.110869,1.343812,1.343812,0,-1,0,1.343812,305.9109,2.69633,0,0,4.110869,1.414539,1.343812,0,0,0,10.62527,0,0,0,14.00003,100,0.1687629,1.478194,3.288695,0,14.73614
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92913,0.7607104,3.414068,3.879345,3.879345,1.25,0,0.50625,3.879345,88.00631,0.6463367,0,0,3.414068,2.767732,2.629345,0,0,0,10.62527,0,0,0,14.00003,100,0.1687629,4.26728,2.731255,5,14.03934
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03787,0.4822949,2.164539,1.993021,1.993021,0,0,0,1.993021,108.606,0.06662296,0,0,2.164539,2.097916,1.993021,0,0,0,10.62527,0,0,0,14.00003,100,0.1687629,2.192323,1.731632,0,12.78981
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37119,0.2283034,1.024626,0.01697557,0.01697557,0,0,0,0.01697557,6035.883,1.006757,0,0,1.024626,0.01786903,0.01697557,0,0,0,10.62527,0,0,0,14.00003,100,0.1687629,0.01867313,0.8197007,0,11.6499
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.79006,0.02505546,0.1124489,3.715117,3.715117,3.60829,0,1.150063,3.715117,3.026793,1.387779E-16,0,0,0.1124489,0.1124489,0.1068264,0,0,0,10.62527,0,0,0,14.00003,100,0.1687629,4.086628,0.08995911,5,10.73772
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,1.75795,1.75795,0,-1,0,1.75795,0,0,2.220446E-16,0,0,1.850474,1.75795,0,0,0,10.62527,0,1.850474,-1.850474,12.04946,86.06738,0.1687629,1.933745,0,0,10.62527
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,2.934085,2.934085,0,-1,0,2.934085,0,0,0,0,0,3.088511,2.934085,0,0,2.056082,8.7748,0,3.088511,-3.088511,8.793881,62.81331,0.1687629,3.227494,0,0,8.7748
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.6604407,0.6604407,0,-1,0,0.6604407,0,0,1.110223E-16,0,0,0.6952008,0.6604407,0,0,5.487761,5.68629,0,0.6952008,-0.6952008,8.061075,57.57899,0.1687629,0.7264848,0,0,5.68629
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.67019,0.67019,0,-1,0,0.67019,0,0,1.110223E-16,0,0,0.7054632,0.67019,0,0,6.260206,4.991089,0,0.7054632,-0.7054632,7.317451,52.26741,0.1687629,0.737209,0,0,4.991089
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.044054,4.285625,0,0,0,7.317451,52.26741,0.1687629,0,0,0,4.285625
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,0.8213581,0.8213581,0,-1,0,0.8213581,0,0,0,0,0,0.8645874,0.8213581,0,0,7.044054,4.285625,0,0.8645874,-0.8645874,6.406096,45.75774,0.1687629,0.9034939,0,0,4.285625
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.1384297,0.1384297,0,-1,0,0.1384297,0,0,0,0,0,0.1457155,0.1384297,0,0,8.004706,3.421038,0,0.1457155,-0.1457155,6.252499,44.66062,0.1687629,0.1522727,0,0,3.421038
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,0.790637,0.790637,0,-1,0,0.790637,0,0,1.110223E-16,0,0,0.8322495,0.790637,0,0,8.166613,3.275323,0,0.8322495,-0.8322495,5.375231,38.39443,0.1687629,0.8697007,0,0,3.275323
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,0.9616863,0.9616863,0,-1,0,0.9616863,0,0,2.220446E-16,0,0,1.012301,0.9616863,0,0,9.091334,2.443073,0,1.012301,-1.012301,4.308172,30.77259,0.1687629,1.057855,0,0,2.443073
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.2687078,0.2687078,0,-1,0,0.2687078,0,0,5.551115E-17,0,0,0.2828503,0.2687078,0,0,10.21611,1.430772,0,0.2828503,-0.2828503,4.010021,28.64295,0.1687629,0.2955785,0,0,1.430772
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.53039,1.147922,0,0,0,4.010021,28.64295,0.1687629,0,0,0,1.147922
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19392,0.01227391,0.05508531,0,0,0,0,0,0,0,0,0,0,0.05508531,0,0,0,0,10.53039,1.147922,0.05508531,0,0.05508531,4.06228,29.01623,0.1687563,0,0.04406825,0,1.203007
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79568,0.2378038,1.067263,1.025612,1.025612,0,0,0,1.025612,104.0611,0,0,0,1.067263,1.079592,1.025612,0,0,10.47531,1.197498,0,0.01232807,-0.01232807,4.049285,28.9234,0.1687563,1.128173,0.8538108,0,2.264762
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48309,0.4815445,2.161172,1.809421,1.809421,4.606525,0,1.422581,1.809421,119.44,0,0,0,2.161172,0,0,2.797105,2.657249,10.489,1.18517,4.818421,0,4.818421,8.62044,61.57445,0.1689024,1.990363,1.728938,5,3.346342
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39692,0.6587485,2.956463,0,0,0,-1,0,0,0,0,0,0,2.956463,0,0,0,0,5.670583,5.521749,2.956463,0,2.956463,11.42519,81.60832,0.1685473,0,2.365171,0,8.478212
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87279,0.8817226,3.957171,3.026123,3.026123,0,0,0,3.026123,130.767,0,0,0,3.957171,3.185393,3.026123,0,0,2.71412,8.182567,0.7717783,0,0.7717783,12.15736,86.83812,0.1684548,3.328735,3.165737,0,12.13974
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02022,0.9711114,4.358348,3.390934,3.390934,1.25,0,0.50625,3.390934,128.5294,0.1623918,0,0,4.358348,2.253615,2.140934,0,0,1.942341,8.877167,1.942341,0,1.942341,14.00003,100,0.1682226,3.730027,3.486678,5,13.23551
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.1279,0.9254093,4.153237,0,0,0,0,0,0,0,4.153237,0,0,4.153237,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1682226,0,3.322589,0,14.77851
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75688,0.9098564,4.083436,1.232198,1.232198,0,0,0,1.232198,331.3945,2.786385,0,0,4.083436,1.29705,1.232198,0,0,0,10.62527,0,0,0,14.00003,100,0.1682226,1.355417,3.266748,0,14.70871
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53098,0.8030815,3.604229,0.9484209,0.9484209,0,-1,0,0.9484209,380.0242,2.605892,0,0,3.604229,0.9983378,0.9484209,0,0,0,10.62527,0,0,0,14.00003,100,0.1682226,1.043263,2.883384,0,14.2295
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03145,0.7270649,3.263067,2.434887,2.434887,0,0,0,2.434887,134.0131,0.7000287,0,0,3.263067,2.563039,2.434887,0,0,0,10.62527,0,0,0,14.00003,100,0.1682226,2.678375,2.610454,0,13.88834
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10856,0.5086676,2.282901,2.830002,2.830002,0,0,0,2.830002,80.66782,0,4.440892E-16,0,2.282901,2.978949,2.830002,0,0,0,10.62527,0,0.6960486,-0.6960486,13.26633,94.7593,0.1682226,3.113002,1.82632,0,12.90817
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41741,0.2372693,1.064865,0.06788211,0.06788211,0,0,0,0.06788211,1568.697,0.2200226,0,0,1.064865,0.07145485,0.06788211,0,0,0.7733873,9.929226,0.7733873,0,0.7733873,14.00003,100,0.1681303,0.07467032,0.8518919,0,10.99409
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.8146,0.02235397,0.1003246,0,0,0,0,0,0,0,0.1003246,0,0,0.1003246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1681303,0,0.08025969,0,10.7256
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,0.8758084,0.8758084,0,-1,0,0.8758084,0,0,1.110223E-16,0,0,0.9219036,0.8758084,0,0,0,10.62527,0,0.9219036,-0.9219036,13.02826,93.05878,0.1681303,0.9633893,0,0,10.62527
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,4.619182,3.33,0,-1,0,3.33,0,0,1.289182,1.7511,0,3.505263,3.33,0,0,1.024337,9.70337,0,3.505263,-3.505263,9.333385,66.6669,0.1681303,5.0811,0,0,9.70337
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,4.761913,3.33,0,-1,0,3.33,0,0,1.431913,1.908105,0,3.505263,3.33,0,0,4.919074,6.198107,0,3.505263,-3.505263,5.638513,40.27501,0.1681303,5.238105,0,0,6.198107
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.6718895,0.6718895,0,-1,0,0.6718895,0,0,1.110223E-16,0,0,0.7072521,0.6718895,0,0,8.813811,2.692844,0,0.7072521,-0.7072521,4.893003,34.94995,0.1681303,0.7390785,0,0,2.692844
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.6452248,0.6452248,0,-1,0,0.6452248,0,0,1.110223E-16,0,0,0.679184,0.6452248,0,0,9.599647,1.985592,0,0.679184,-0.679184,4.177081,29.83623,0.1681303,0.7097472,0,0,1.985592
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.3543,1.306408,0,0,0,4.177081,29.83623,0.1681303,0,0,0,1.306408
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.3543,1.306408,0,0,0,4.177081,29.83623,0.1681303,0,0,0,1.306408
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.3543,1.306408,0,0,0,4.177081,29.83623,0.1681303,0,0,0,1.306408
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.6137689,0.6137689,0,-1,0,0.6137689,0,0,1.110223E-16,0,0,0.6460725,0.6137689,0,0,10.3543,1.306408,0,0.6460725,-0.6460725,3.496061,24.97181,0.1681303,0.6751457,0,0,1.306408
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.5386019,0.5386019,0,-1,0,0.5386019,0,0,1.110223E-16,0,0,0.5669494,0.5386019,0,0,11.07215,0.6603357,0,0.5669494,-0.5669494,2.898443,20.70312,0.1681303,0.5924621,0,0,0.6603357
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.2836355,0.2836355,3.788899,0,1.199369,0.2836355,0,0,0,0,0,0,0,3.505263,3.33,11.7021,0.09338628,3.33,0,3.33,6.057559,43.26819,0.1682791,0.311999,0,5,0.09338628
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.17196,0.02194495,0.09848896,0.001312823,0.001312823,3.506576,0,1.122295,0.001312823,7502.073,0,0,0,0.09848896,0,0,3.505263,3.33,8.372098,3.090386,3.428489,0,3.428489,9.310109,66.50065,0.168355,0.001444106,0.07879116,5,3.188875
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79553,0.09895366,0.444104,0.8643451,0.8643451,4.369608,0,1.357903,0.8643451,51.38041,4.440892E-16,0,0,0.444104,0,0,3.505263,3.33,4.943609,6.176026,3.774104,0,3.774104,12.89054,92.07509,0.1685739,0.9507796,0.3552832,5,6.620131
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50776,0.2827085,1.268796,0.8833013,0.8833013,0,0,0,0.8833013,143.6425,0,0,0,1.268796,0.9297908,0.8833013,0,0,1.169505,9.57272,0.3390048,0,0.3390048,13.21215,94.37228,0.1685337,0.9716313,1.015036,0,10.84152
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45401,0.3924581,1.761352,1.932049,1.932049,0,-1,0,1.932049,91.16499,0,0,0,1.761352,2.033736,1.932049,0,0,0.8304999,9.877824,0,0.2723835,-0.2723835,12.92503,92.32145,0.1685337,2.125254,1.409082,0,11.63918
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97945,0.5716618,2.565618,1.06794,1.06794,0,0,0,1.06794,240.2399,0.3083225,0,0,2.565618,1.124148,1.06794,0,0,1.133148,9.605441,1.133148,0,1.133148,14.00003,100,0.1683993,1.174734,2.052495,0,12.17106
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.21403,0.4551919,2.042901,0.1902088,0.1902088,0,0,0,0.1902088,1074.031,1.842681,0,0,2.042901,0.2002198,0.1902088,0,0,0,10.62527,0,0,0,14.00003,100,0.1683993,0.2092297,1.634321,0,12.66818
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41854,0.3725766,1.672124,0.2030718,0.2030718,0,0,0,0.2030718,823.4151,1.458364,0,0,1.672124,0.2137598,0.2030718,0,0,0,10.62527,0,0,0,14.00003,100,0.1683993,0.2233789,1.337699,0,12.2974
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98338,0.1004372,0.450762,0,0,0,0,0,0,0,0.450762,0,0,0.450762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1683993,0,0.3606096,0,11.07604
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67834,0.1079462,0.4844624,2.382078,2.382078,0,-1,0,2.382078,20.3378,0,0,0,0.4844624,2.507451,2.382078,0,0,0,10.62527,0,2.022989,-2.022989,11.86761,84.76848,0.1683993,2.620286,0.38757,0,11.10974
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13139,0.2831302,1.270689,0.7394143,0.7394143,0,0,0,0.7394143,171.8507,0,0,0,1.270689,0.7783308,0.7394143,0,0,2.247765,8.602285,0.4923577,0,0.4923577,12.3347,88.10484,0.1683411,0.8133557,1.016551,0,9.872974
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17688,0.1269922,0.569941,0.5552986,0.5552986,0,0,0,0.5552986,102.6369,0,0,0,0.569941,0.5845248,0.5552986,0,0,1.755407,9.045407,0,0.0145838,-0.0145838,12.31933,87.99503,0.1683411,0.6108284,0.4559528,0,9.615349
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46123,0.03150004,0.1413722,1.47064,1.47064,0,0,0,1.47064,9.612969,0,2.220446E-16,0,0.1413722,1.548042,1.47064,0,0,1.771612,9.030824,0,1.40667,-1.40667,10.83657,77.40392,0.1683411,1.617704,0.1130977,0,9.172196
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.8367,0.01854943,0.08324982,3.421855,3.421855,5,0,1.53,3.421855,2.432885,0,0,0,0.08324982,0,0,1.578145,1.499237,3.334578,7.624154,1.582487,0,1.582487,12.33785,88.12731,0.168507,3.764041,0.06659985,5,7.707404
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,4.354933,3.33,0,-1,0,3.33,0,0,1.024933,1.460426,0,3.505263,3.33,0,0,1.752091,9.048392,0,3.505263,-3.505263,8.642977,61.73542,0.168507,4.790426,0,0,9.048392
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,4.877534,3.33,0,-1,0,3.33,0,0,1.547534,2.035288,0,3.505263,3.33,0,0,5.646828,5.543129,0,3.505263,-3.505263,4.948105,35.34354,0.168507,5.365288,0,0,5.543129
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.541565,2.037866,0,0,0,4.948105,35.34354,0.168507,0,0,0,2.037866
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.3889132,0.3889132,0,-1,0,0.3889132,0,0,5.551115E-17,0,0,0.4093824,0.3889132,0,0,9.541565,2.037866,0,0.4093824,-0.4093824,4.516578,32.26121,0.168507,0.4278046,0,0,2.037866
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.6747634,0.6747634,0,-1,0,0.6747634,0,0,0,0,0,0.7102773,0.6747634,0,0,9.996434,1.628484,0,0.7102773,-0.7102773,3.76788,26.91338,0.168507,0.7422398,0,0,1.628484
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.2519076,0.2519076,0,-1,0,0.2519076,0,0,5.551115E-17,0,0,0.2651658,0.2519076,0,0,10.78563,0.9182065,0,0.2651658,-0.2651658,3.488371,24.91689,0.168507,0.2770983,0,0,0.9182065
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,1.032138,0.6203886,0,-1,0,0.6203886,0,0,0.4117492,0.514963,0,0.6530406,0.6203886,0,0,11.08026,0.6530406,0,0.6530406,-0.6530406,2.800006,20,0.168507,1.135352,0,0,0.6530406
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.168507,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.5899603,0,0,-1,0,0,0,0,0.5899603,0.6489564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.168507,0.6489564,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.2460126,0,0,-1,0,0,0,0,0.2460126,0.2706138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.168507,0.2706138,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.5915588,0.5915588,4.096822,0,1.283432,0.5915588,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1687189,0.6507147,0,5,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15244,0.02021722,0.09073487,0.2007529,0.2007529,3.706016,0,1.176742,0.2007529,45.1973,0,0,0,0.09073487,0,0,3.505263,3.33,8.475861,2.997,3.420735,0,3.420735,9.204315,65.74497,0.1688363,0.2208282,0.0725879,5,3.087735
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79781,0.1594779,0.715737,1.801314,1.801314,5,0,1.53,1.801314,39.73417,0,0,0,0.715737,0,0,3.198686,3.038752,5.055125,6.075661,3.754489,0,3.754489,12.76614,91.1865,0.1691874,1.981445,0.5725896,5,6.791399
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.53484,0.07545318,0.3386339,0,0,0,0,0,0,0,0,0,0,0.3386339,0,0,0,0,1.300637,9.454701,0.3386339,0,0.3386339,13.08739,93.48119,0.1691474,0,0.2709071,0,9.793335
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.5134,0.1249175,0.5606296,2.529488,2.529488,0,-1,0,2.529488,22.16376,0,0,0,0.5606296,2.662619,2.529488,0,0,0.9620027,9.759472,0,2.10199,-2.10199,10.8717,77.65485,0.1691474,2.782437,0.4485037,0,10.3201
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08803,0.3882088,1.742281,0.004079216,0.004079216,0,0,0,0.004079216,42711.18,0,0,0,1.742281,0.004293912,0.004079216,0,0,3.297547,7.657482,1.737987,0,1.737987,12.5205,89.43196,0.1689428,0.004487137,1.393825,0,9.399763
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40798,0.2865201,1.285902,0.392653,0.392653,0,0,0,0.392653,327.4908,0,0,0,1.285902,0.4133189,0.392653,0,0,1.55956,9.22167,0.8725833,0,0.8725833,13.3483,95.34485,0.1688402,0.4319182,1.028722,0,10.50757
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70438,0.3696821,1.659133,0,0,0,0,0,0,0,0.9721571,0,0,1.659133,0,0,0,0,0.6869763,10.007,0.6869763,0,0.6869763,14.00003,100,0.1687595,0,1.327307,0,11.66613
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.2061,0.3736956,1.677146,1.717923,1.717923,0,0,0,1.717923,97.62636,0,0,0,1.677146,1.80834,1.717923,0,0,0,10.62527,0,0.1311943,-0.1311943,13.86174,99.01221,0.1687595,1.889715,1.341717,0,12.30242
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.823,0.3912886,1.756103,1.480438,1.480438,0,-1,0,1.480438,118.6206,0.05197658,0,0,1.756103,1.558355,1.480438,0,0,0.1457714,10.49408,0.1457714,0,0.1457714,14.00003,100,0.1687424,1.628481,1.404883,0,12.25018
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22886,0.2914922,1.308217,0.8083701,0.8083701,0,0,0,0.8083701,161.8339,0.4573008,0,0,1.308217,0.8509159,0.8083701,0,0,0,10.62527,0,0,0,14.00003,100,0.1687424,0.8892072,1.046573,0,11.93349
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24277,0.03520172,0.1579853,2.23202,2.23202,0,0,0,2.23202,7.078133,0,0,0,0.1579853,2.349495,2.23202,0,0,0,10.62527,0,2.191509,-2.191509,11.68997,83.49965,0.1687424,2.455222,0.1263883,0,10.78326
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50262,0.1150803,0.5164806,0,0,0,0,0,0,0,0,0,0,0.5164806,0,0,0,0,2.43501,8.433764,0.5164806,0,0.5164806,12.17995,86.99947,0.1686818,0,0.4131845,0,8.950246
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85637,0.02305698,0.1034797,0,0,0,0,0,0,0,0,0,0,0.1034797,0,0,0,0,1.91853,8.898598,0.1034797,0,0.1034797,12.27812,87.70068,0.1686697,0,0.08278378,0,9.002077
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.02820309,0.02820309,0,-1,0,0.02820309,0,0,0,0,0,0.02968746,0.02820309,0,0,1.81505,8.991729,0,0.02968746,-0.02968746,12.24683,87.47716,0.1686697,0.0310234,0,0,8.991729
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.848036,8.962042,0,0,0,12.24683,87.47716,0.1686697,0,0,0,8.962042
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.5422342,0.5422342,0,-1,0,0.5422342,0,0,0,0,0,0.5707729,0.5422342,0,0,1.848036,8.962042,0,0.5707729,-0.5707729,11.64518,83.17969,0.1686697,0.5964577,0,0,8.962042
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.723074,0.723074,0,-1,0,0.723074,0,0,0,0,0,0.7611305,0.723074,0,0,2.482228,8.391269,0,0.7611305,-0.7611305,10.84288,77.44897,0.1686697,0.7953814,0,0,8.391269
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.1156284,0.1156284,0,-1,0,0.1156284,0,0,1.387779E-17,0,0,0.1217141,0.1156284,0,0,3.327929,7.630138,0,0.1217141,-0.1217141,10.71458,76.53256,0.1686697,0.1271912,0,0,7.630138
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.463167,7.508424,0,0,0,10.71458,76.53256,0.1686697,0,0,0,7.508424
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.08616105,0.08616105,0,-1,0,0.08616105,0,0,0,0,0,0.09069584,0.08616105,0,0,3.463167,7.508424,0,0.09069584,-0.09069584,10.61898,75.84969,0.1686697,0.09477715,0,0,7.508424
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.3531008,0.3531008,0,-1,0,0.3531008,0,0,5.551115E-17,0,0,0.371685,0.3531008,0,0,3.56394,7.417728,0,0.371685,-0.371685,10.22719,73.05119,0.1686697,0.3884109,0,0,7.417728
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.3892891,0.3892891,0,-1,0,0.3892891,0,0,5.551115E-17,0,0,0.409778,0.3892891,0,0,3.976923,7.046043,0,0.409778,-0.409778,9.795243,69.96588,0.1686697,0.428218,0,0,7.046043
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.08982528,0.08982528,0,-1,0,0.08982528,0,0,1.387779E-17,0,0,0.09455293,0.08982528,0,0,4.432232,6.636265,0,0.09455293,-0.09455293,9.695576,69.25397,0.1686697,0.09880781,0,0,6.636265
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.2208775,0.2208775,0,0,0,0.2208775,0,0,2.775558E-17,0,0,0.2325026,0.2208775,0,0,4.537291,6.541712,0,0.2325026,-0.2325026,9.450497,67.50341,0.1686697,0.2429653,0,0,6.541712
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13534,0.008224348,0.03691087,0.329028,0.329028,0,0,0,0.329028,11.21815,0,5.551115E-17,0,0.03691087,0.3463453,0.329028,0,0,4.795627,6.30921,0,0.3094344,-0.3094344,9.124324,65.17361,0.1686697,0.3619308,0.0295287,0,6.346121
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.8025,0.179956,0.8076424,0.131508,0.131508,0,0,0,0.131508,614.1394,0,0,0,0.8076424,0.1384295,0.131508,0,0,5.139443,5.999775,0.6692129,0,0.6692129,9.759195,69.7084,0.1685913,0.1446588,0.6461139,0,6.807418
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56427,0.2617505,1.174736,1.738524,1.738524,0,0,0,1.738524,67.57089,2.220446E-16,0,0,1.174736,1.830025,1.738524,0,0,4.47023,6.602067,0,0.655289,-0.655289,9.06846,64.77458,0.1685913,1.912376,0.9397889,0,7.776803
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.575,0.4043573,1.814756,2.610516,2.610516,0,-1,0,2.610516,69.51712,0,4.440892E-16,0,1.814756,2.747912,2.610516,0,0,5.198329,5.946778,0,0.9331561,-0.9331561,8.084827,57.74865,0.1685913,2.871568,1.451805,0,7.761534
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19837,0.4320626,1.939097,1.163532,1.163532,0,0,0,1.163532,166.6561,0,0,0,1.939097,1.22477,1.163532,0,0,6.235169,5.013622,0.7143269,0,0.7143269,8.762497,62.58914,0.1685077,1.279885,1.551278,0,6.952719
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.60183,0.5579271,2.503977,0.138348,0.138348,0,0,0,0.138348,1809.912,0,0,0,2.503977,0.1456295,0.138348,0,0,5.520843,5.656516,2.358347,0,2.358347,10.99982,78.57,0.1682322,0.1521828,2.003181,0,8.160493
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98532,0.7914975,3.552241,2.342155,2.342155,0,0,0,2.342155,151.6655,0,0,0,3.552241,2.465426,2.342155,0,0,3.162495,7.779028,1.086815,0,1.086815,12.03086,85.93458,0.1681055,2.57637,2.841793,0,11.33127
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42491,0.763292,3.425655,2.157152,2.157152,0,0,0,2.157152,158.8045,0,0,0,3.425655,2.270687,2.157152,0,0,2.07568,8.757162,1.154968,0,1.154968,13.12656,93.76098,0.1679711,2.372868,2.740524,0,12.18282
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.96484,0.8466858,3.799926,0.6642787,0.6642787,0,-1,0,0.6642787,572.038,2.179973,0,0,3.799926,0.6992407,0.6642787,0,0,0.9207127,9.796633,0.9207127,0,0.9207127,14.00003,100,0.1678641,0.7307065,3.039941,0,13.59656
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32378,0.6194308,2.780005,0.4368257,0.4368257,0,0,0,0.4368257,636.4107,2.320189,0,0,2.780005,0.4598165,0.4368257,0,0,0,10.62527,0,0,0,14.00003,100,0.1678641,0.4805082,2.224004,0,13.40528
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30619,0.4215298,1.891826,0.5773582,0.5773582,0,0,0,0.5773582,327.6693,1.28408,0,0,1.891826,0.6077455,0.5773582,0,0,0,10.62527,0,0,0,14.00003,100,0.1678641,0.635094,1.513461,0,12.5171
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54157,0.1978484,0.8879437,2.988117,2.988117,0,0,0,2.988117,29.71583,0,0,0,0.8879437,3.145386,2.988117,0,0,0,10.62527,0,2.257442,-2.257442,11.62047,83.00323,0.1678641,3.286928,0.710355,0,11.51322
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87361,0.01654579,0.07425752,0,0,0,0,0,0,0,0,0,0,0.07425752,0,0,0,0,2.508269,8.367832,0.07425752,0,0.07425752,11.69092,83.50642,0.1678555,0,0.05940602,0,8.442089
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,3.690977,3.33,0,-1,0,3.33,0,0,0.3609774,0.7300752,0,3.505263,3.33,0,0,2.434011,8.434664,0,3.505263,-3.505263,7.99605,57.11453,0.1678555,4.060075,0,0,8.434664
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,5.986033,3.33,0,-1,0,3.33,0,0,2.656033,3.254637,0,3.505263,3.33,0,0,6.328748,4.9294,0,3.505263,-3.505263,4.301178,30.72264,0.1678555,6.584637,0,0,4.9294
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,4.342326,1.352931,0,-1,0,1.352931,0,0,2.989395,3.423628,0,1.424137,1.352931,0,0,10.22348,1.424137,0,1.424137,-1.424137,2.800006,20,0.1678555,4.776558,0,0,1.424137
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.6348356,0,0,-1,0,0,0,0,0.6348356,0.6983191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1678555,0.6983191,0,0,0
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1678555,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.7429271,0,0,-1,0,0,0,0,0.7429271,0.8172197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1678555,0.8172197,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1678555,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.6598608,0,0,-1,0,0,0,0,0.6598608,0.7258469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1678555,0.7258469,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,0.8900241,0,0,-1,0,0,0,0,0.8900241,0.9790266,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1678555,0.9790266,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.6043996,0,0,-1,0,0,0,0,0.6043996,0.6648396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1678555,0.6648396,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.1639187,0.1639187,3.669182,0,1.166687,0.1639187,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1679762,0.1803105,0,5,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12067,0.02290945,0.1028176,0.8709721,0.8709721,4.376235,0,1.359712,0.8709721,11.80492,0,0,0,0.1028176,0,0,3.505263,3.33,8.475861,2.997,3.432818,0,3.432818,9.215777,65.82685,0.1682321,0.9580693,0.08225407,5,3.099818
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.80955,0.1921265,0.862264,4.122568,4.122568,5,0,1.53,4.122568,20.9157,0,0,0,0.862264,0,0,0.8774317,0.8335601,5.043043,6.086536,1.695824,0,1.695824,10.82458,77.31826,0.1683898,4.534825,0.6898112,5,6.9488
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59598,0.4664124,2.093259,2.089909,2.089909,3.281171,0,1.06076,2.089909,100.1603,0,0,0,2.093259,0,0,1.191262,1.131698,3.347219,7.612778,3.224957,0,3.224957,13.88404,99.17152,0.1684399,2.2989,1.674607,5,9.706037
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6387,0.4611239,2.069524,0.7646882,0.7646882,0,-1,0,0.7646882,270.6364,1.142328,0,0,2.069524,0.8049349,0.7646882,0,0,0.1222611,10.51524,0.1222611,0,0.1222611,14.00003,100,0.1684258,0.841157,1.655619,0,12.58476
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.3103,0.4655835,2.089539,1.20275,1.20275,0,0,0,1.20275,173.7301,0.8234861,0,0,2.089539,1.266053,1.20275,0,0,0,10.62527,0,0,0,14.00003,100,0.1684258,1.323025,1.671631,0,12.71481
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.79532,0.5983014,2.685177,1.058612,1.058612,0,0,0,1.058612,253.6506,1.570848,0,0,2.685177,1.114329,1.058612,0,0,0,10.62527,0,0,0,14.00003,100,0.1684258,1.164474,2.148141,0,13.31045
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26128,0.9031141,4.053176,0.7282265,0.7282265,0,0,0,0.7282265,556.5818,3.286622,0,0,4.053176,0.7665542,0.7282265,0,0,0,10.62527,0,0,0,14.00003,100,0.1684258,0.8010491,3.242541,0,14.67845
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.63968,0.8193635,3.677304,1.89535,1.89535,0,0,0,1.89535,194.0171,1.682198,0,0,3.677304,1.995105,1.89535,0,0,0,10.62527,0,0,0,14.00003,100,0.1684258,2.084885,2.941843,0,14.30258
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10375,0.6476896,2.906831,0,0,0,-1,0,0,0,2.906831,0,0,2.906831,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1684258,0,2.325465,0,13.53211
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41606,0.5419827,2.432418,1.037671,1.037671,0,0,0,1.037671,234.4112,1.340133,0,0,2.432418,1.092286,1.037671,0,0,0,10.62527,0,0,0,14.00003,100,0.1684258,1.141439,1.945935,0,13.05769
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36708,0.3216243,1.44345,2.444982,2.444982,0,0,0,2.444982,59.03724,0,0,0,1.44345,2.573665,2.444982,0,0,0,10.62527,0,1.130215,-1.130215,12.80868,91.49036,0.1684258,2.68948,1.15476,0,12.06872
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57804,0.1700162,0.7630328,2.354724,2.354724,0,0,0,2.354724,32.40434,0,0,0,0.7630328,2.478657,2.354724,0,0,1.255795,9.495059,0,1.715624,-1.715624,11.00025,78.57305,0.1684258,2.590197,0.6104262,0,10.25809
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88843,0.02171924,0.09747595,1.836794,1.836794,0,0,0,1.836794,5.306851,0,2.220446E-16,0,0.09747595,1.933468,1.836794,0,0,3.162044,7.779435,0,1.835992,-1.835992,9.064944,64.74947,0.1684258,2.020474,0.07798076,0,7.876911
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,2.289115,2.289115,0,-1,0,2.289115,0,0,0,0,0,2.409594,2.289115,0,0,5.202035,5.943443,0,2.409594,-2.409594,6.525009,46.60711,0.1684258,2.518026,0,0,5.943443
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,6.0045,3.33,0,-1,0,3.33,0,0,2.6745,3.27495,0,3.505263,3.33,0,0,7.879362,3.533848,0,3.505263,-3.505263,2.830137,20.21522,0.1684258,6.60495,0,0,3.533848
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,2.913784,0.02715584,0,-1,0,0.02715584,0,0,2.886628,3.178006,0,0.0285851,0.02715584,0,0,11.7741,0.0285851,0,0.0285851,-0.0285851,2.800006,20,0.1684258,3.205162,0,0,0.0285851
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.1942269,0,0,-1,0,0,0,0,0.1942269,0.2136496,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1684258,0.2136496,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.5925012,0,0,-1,0,0,0,0,0.5925012,0.6517513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1684258,0.6517513,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.3049895,0,0,-1,0,0,0,0,0.3049895,0.3354885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1684258,0.3354885,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.07293334,0,0,-1,0,0,0,0,0.07293334,0.08022667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1684258,0.08022667,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.6008554,0,0,-1,0,0,0,0,0.6008554,0.6609409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1684258,0.6609409,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.4237298,0,0,-1,0,0,0,0,0.4237298,0.4661028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1684258,0.4661028,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.3266477,0,0,-1,0,0,0,0,0.3266477,0.3593124,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1684258,0.3593124,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.6248622,0.6248622,4.130126,0,1.292524,0.6248622,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1686399,0.6873484,0,5,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10841,0.02398614,0.1076498,0.3814952,0.3814952,3.886758,0,1.226085,0.3814952,28.21786,4.440892E-16,0,0,0.1076498,0,0,3.505263,3.33,8.475861,2.997,3.43765,0,3.43765,9.220362,65.8596,0.1687902,0.4196448,0.08611984,5,3.10465
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81894,0.2113117,0.9483671,1.322646,1.322646,4.591702,0,1.418535,1.322646,71.70228,0,0,0,0.9483671,0,0,3.269057,3.105604,5.03821,6.090885,4.053971,0,4.053971,13.0663,93.33051,0.1690145,1.45491,0.7586937,5,7.039252
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.62991,0.377211,1.692923,1.840291,1.840291,0,0,0,1.840291,91.99216,0,0,0,1.692923,1.937148,1.840291,0,0,0.9842393,9.739459,0,0.2442249,-0.2442249,12.80886,91.49168,0.1690145,2.02432,1.354339,0,11.43238
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7044,0.4473701,2.007797,1.490975,1.490975,0,-1,0,1.490975,134.6633,0,0,0,2.007797,1.569448,1.490975,0,0,1.2556,9.495234,0.4383494,0,0.4383494,13.22472,94.46207,0.1689641,1.640073,1.606238,0,11.50303
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42365,0.5405824,2.426134,0.9800081,0.9800081,0,0,0,0.9800081,247.5627,0.5772955,0,0,2.426134,1.031587,0.9800081,0,0,0.817251,9.889749,0.817251,0,0.817251,14.00003,100,0.1688701,1.078009,1.940907,0,12.31588
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98824,0.557382,2.501531,2.047031,2.047031,0,0,0,2.047031,122.2029,0.3467612,0,0,2.501531,2.154769,2.047031,0,0,0,10.62527,0,0,0,14.00003,100,0.1688701,2.251734,2.001225,0,13.1268
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53216,0.596194,2.675719,1.817296,1.817296,0,0,0,1.817296,147.2362,0.7627752,0,0,2.675719,1.912943,1.817296,0,0,0,10.62527,0,0,0,14.00003,100,0.1688701,1.999026,2.140575,0,13.30099
