Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85028,0.7536272,3.382279,2.025362,2.025362,0,0,0,2.025362,166.9962,1.250319,0,0,3.382279,2.13196,2.025362,0,0,0,10.62527,0,0,0,14.00003,100,0.1688701,2.227898,2.705823,0,14.00755
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23961,0.4585805,2.05811,0.4213666,0.4213666,0,-1,0,0.4213666,488.4368,1.614566,0,0,2.05811,0.4435438,0.4213666,0,0,0,10.62527,0,0,0,14.00003,100,0.1688701,0.4635032,1.646488,0,12.68338
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50564,0.2870336,1.288207,0.7530841,0.7530841,0,0,0,0.7530841,171.0575,0.4954868,0,0,1.288207,0.7927201,0.7530841,0,0,0,10.62527,0,0,0,14.00003,100,0.1688701,0.8283924,1.030566,0,11.91348
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.4254,0.2637233,1.18359,0.1767411,0.1767411,0,0,0,0.1767411,669.6746,0.9975467,0,0,1.18359,0.1860432,0.1767411,0,0,0,10.62527,0,0,0,14.00003,100,0.1688701,0.1944152,0.9468719,0,11.80886
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61203,0.1582339,0.7101539,1.531601,1.531601,0,0,0,1.531601,46.36676,0,0,0,0.7101539,1.612212,1.531601,0,0,0,10.62527,0,0.902058,-0.902058,13.04918,93.20821,0.1688701,1.684761,0.5681232,0,11.33543
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90083,0.01173244,0.05265518,0,0,0,0,0,0,0,0,0,0,0.05265518,0,0,0,0,1.002287,9.723216,0.05265518,0,0.05265518,13.09913,93.56502,0.1688641,0,0.04212414,0,9.775871
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,2.981332,2.981332,0,-1,0,2.981332,0,0,4.440892E-16,0,0,3.138245,2.981332,0,0,0.9496315,9.770606,0,3.138245,-3.138245,9.791128,69.93649,0.1688641,3.279465,0,0,9.770606
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,2.282833,2.282833,0,-1,0,2.282833,0,0,4.440892E-16,0,0,2.402982,2.282833,0,0,4.43657,6.632361,0,2.402982,-2.402982,7.258163,51.84392,0.1688641,2.511116,0,0,6.632361
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.1636171,0.1636171,0,-1,0,0.1636171,0,0,2.775558E-17,0,0,0.1722285,0.1636171,0,0,7.10655,4.229379,0,0.1722285,-0.1722285,7.076618,50.54717,0.1688641,0.1799788,0,0,4.229379
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,1.107268,1.107268,0,-1,0,1.107268,0,0,2.220446E-16,0,0,1.165545,1.107268,0,0,7.297915,4.057151,0,1.165545,-1.165545,5.848025,41.77153,0.1688641,1.217995,0,0,4.057151
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.2822,0.2822,0,-1,0,0.2822,0,0,5.551115E-17,0,0,0.2970526,0.2822,0,0,8.592965,2.891606,0,0.2970526,-0.2970526,5.534904,39.53495,0.1688641,0.31042,0,0,2.891606
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.286789,0.286789,0,-1,0,0.286789,0,0,0,0,0,0.3018832,0.286789,0,0,8.923023,2.594553,0,0.3018832,-0.3018832,5.216692,37.26201,0.1688641,0.3154679,0,0,2.594553
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.1976595,0.1976595,0,-1,0,0.1976595,0,0,2.775558E-17,0,0,0.2080627,0.1976595,0,0,9.25845,2.29267,0,0.2080627,-0.2080627,4.997375,35.69546,0.1688641,0.2174255,0,0,2.29267
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.1467243,0.1467243,0,-1,0,0.1467243,0,0,0,0,0,0.1544466,0.1467243,0,0,9.48963,2.084607,0,0.1544466,-0.1544466,4.834573,34.5326,0.1688641,0.1613967,0,0,2.084607
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.661238,1.930161,0,0,0,4.834573,34.5326,0.1688641,0,0,0,1.930161
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.5478516,0.5478516,0,-1,0,0.5478516,0,0,1.110223E-16,0,0,0.576686,0.5478516,0,0,9.661238,1.930161,0,0.576686,-0.576686,4.226693,30.19061,0.1688641,0.6026368,0,0,1.930161
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.5003697,0.5003697,0,0,0,0.5003697,0,0,0,0,0,0.526705,0.5003697,0,0,10.302,1.353474,0,0.526705,-0.526705,3.671497,26.22493,0.1688641,0.5504067,0,0,1.353474
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.09856,0.007046473,0.03162457,0,0,0,0,0,0,0,0,0,0,0.03162457,0,0,0,0,10.88723,0.8267696,0.03162457,0,0.03162457,3.701499,26.43923,0.1688605,0,0.02529966,0,0.8583941
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83064,0.2415852,1.084234,2.59065,2.59065,5,0,1.53,2.59065,41.85183,0,0,0,1.084234,0,0,2.40935,2.288883,10.8556,0.8552317,3.373117,0,3.373117,6.901519,49.29647,0.169182,2.849715,0.8673875,5,1.939466
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.666,0.4821277,2.163789,3.643926,3.643926,5,0,1.53,3.643926,59.38072,0,0,0,2.163789,0,0,1.356074,1.28827,7.482485,3.891037,3.45206,0,3.45206,10.17643,72.68864,0.1694874,4.008318,1.731031,5,6.054827
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77198,0.7149526,3.208708,2.676352,2.676352,0,-1,0,2.676352,119.8911,0,0,0,3.208708,2.817213,2.676352,0,0,4.030426,6.997891,0.3914948,0,0.3914948,10.54784,75.34153,0.1694425,2.943987,2.566966,0,10.2066
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53824,0.6564286,2.946052,0,0,0,0,0,0,0,0,0,0,2.946052,0,0,0,0,3.638931,7.350236,2.946052,0,2.946052,13.3427,95.30485,0.1691051,0,2.356841,0,10.29629
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18033,0.8665531,3.889091,1.108037,1.108037,0,0,0,1.108037,350.9893,2.029856,0,0,3.889091,1.166355,1.108037,0,0,0.6928793,10.00168,0.6928793,0,0.6928793,14.00003,100,0.169026,1.218841,3.111272,0,13.89077
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79787,1.007303,4.520774,1.550804,1.550804,0,0,0,1.550804,291.5117,2.888349,0,0,4.520774,1.632425,1.550804,0,0,0,10.62527,0,0,0,14.00003,100,0.169026,1.705884,3.616619,0,15.14605
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05657,0.7242602,3.25048,0.7159722,0.7159722,0,0,0,0.7159722,453.9952,2.496825,0,0,3.25048,0.753655,0.7159722,0,0,0,10.62527,0,0,0,14.00003,100,0.169026,0.7875695,2.600384,0,13.87575
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37232,0.5738556,2.575464,0,0,0,-1,0,0,0,2.575464,0,0,2.575464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.169026,0,2.060371,0,13.20074
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59245,0.6337475,2.844259,1.847479,1.847479,0,0,0,1.847479,153.9535,0.8995436,0,0,2.844259,1.944715,1.847479,0,0,0,10.62527,0,0,0,14.00003,100,0.169026,2.032227,2.275407,0,13.46953
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48112,0.3976619,1.784707,3.525934,3.525934,1.830462,0,0.6647162,3.525934,50.61657,0,0,0,1.784707,1.784707,1.695471,0,0,0,10.62527,0,0,0,14.00003,100,0.169026,3.878527,1.427765,5,12.40998
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64352,0.1809147,0.8119451,0.351724,0.351724,0,0,0,0.351724,230.8472,0.4417093,0,0,0.8119451,0.3702358,0.351724,0,0,0,10.62527,0,0,0,14.00003,100,0.169026,0.3868964,0.6495561,0,11.43722
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91081,0.02553412,0.1145971,4.266076,4.266076,4.157208,0,1.299918,4.266076,2.686242,3.053113E-16,0,0,0.1145971,0.1145971,0.1088673,0,0,0,10.62527,0,0,0,14.00003,100,0.169026,4.692684,0.09167771,5,10.73987
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,2.443277,2.443277,0,-1,0,2.443277,0,0,4.440892E-16,0,0,2.571871,2.443277,0,0,0,10.62527,0,2.571871,-2.571871,11.28904,80.63583,0.169026,2.687605,0,0,10.62527
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,3.207755,3.207755,0,-1,0,3.207755,0,0,4.440892E-16,0.1985302,0,3.376584,3.207755,0,0,2.857634,8.053403,0,3.376584,-3.376584,7.729806,55.21279,0.169026,3.52853,0,0,8.053403
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.1046162,0.1046162,0,-1,0,0.1046162,0,0,1.387779E-17,0,0,0.1101223,0.1046162,0,0,6.609394,4.676819,0,0.1101223,-0.1101223,7.613727,54.38366,0.169026,0.1150779,0,0,4.676819
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,0.7644033,0.7644033,0,-1,0,0.7644033,0,0,1.110223E-16,0,0,0.804635,0.7644033,0,0,6.731752,4.566697,0,0.804635,-0.804635,6.765567,48.32538,0.169026,0.8408437,0,0,4.566697
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.5438212,0.5438212,0,-1,0,0.5438212,0,0,1.110223E-16,0,0,0.5724434,0.5438212,0,0,7.625792,3.762062,0,0.5724434,-0.5724434,6.162159,44.01533,0.169026,0.5982034,0,0,3.762062
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,0.9020843,0.9020843,0,-1,0,0.9020843,0,0,1.110223E-16,0,0,0.9495624,0.9020843,0,0,8.26184,3.189619,0,0.9495624,-0.9495624,5.161232,36.86587,0.169026,0.9922927,0,0,3.189619
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.634443,0.634443,0,-1,0,0.634443,0,0,1.110223E-16,0,0,0.6678347,0.634443,0,0,9.316909,2.240056,0,0.6678347,-0.6678347,4.457273,31.8376,0.169026,0.6978873,0,0,2.240056
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.4007867,0.4007867,0,-1,0,0.4007867,0,0,5.551115E-17,0,0,0.4218808,0.4007867,0,0,10.05895,1.572222,0,0.4218808,-0.4218808,4.012571,28.66117,0.169026,0.4408654,0,0,1.572222
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.1060028,0.1060028,0,-1,0,0.1060028,0,0,1.387779E-17,0,0,0.1115819,0.1060028,0,0,10.5277,1.150341,0,0.1115819,-0.1115819,3.894953,27.82104,0.169026,0.1166031,0,0,1.150341
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.09135084,0.09135084,0,-1,0,0.09135084,0,0,1.387779E-17,0,0,0.09615877,0.09135084,0,0,10.65168,1.038759,0,0.09615877,-0.09615877,3.793593,27.09704,0.169026,0.1004859,0,0,1.038759
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.5755337,0.5755337,0,0,0,0.5755337,0,0,0,0,0,0.6058249,0.5755337,0,0,10.75853,0.9426,0,0.6058249,-0.6058249,3.154998,22.53565,0.169026,0.633087,0,0,0.9426
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09109,0.01232132,0.05529808,0.006309746,0.006309746,0,0,0,0.006309746,876.3915,0,0,0,0.05529808,0.006641838,0.006309746,0,0,11.43167,0.3367751,0.04865624,0,0.04865624,3.201157,22.86536,0.1690204,0.006940721,0.04423846,0,0.3920732
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84459,0.1396869,0.626915,0,0,0,0,0,0,0,0,0,0,0.626915,0,0,0,0,11.38301,0.3805657,0.626915,0,0.626915,3.795901,27.11352,0.1689489,0,0.501532,0,1.007481
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70417,0.2026457,0.9094741,1.418002,1.418002,4.61003,0,1.423538,1.418002,64.13773,0,0,0,0.9094741,0,0,3.192029,3.032427,10.75609,0.9447892,3.941901,0,3.941901,7.535517,53.82501,0.1691867,1.559802,0.7275792,5,1.854263
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84135,0.227316,1.020194,1.454827,1.454827,0,-1,0,1.454827,70.12479,0,2.220446E-16,0,1.020194,1.531397,1.454827,0,0,6.814193,4.4925,0,0.5112026,-0.5112026,6.996662,49.97606,0.1691867,1.60031,0.8161554,0,5.512695
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65392,0.1690766,0.7588159,0,0,0,0,0,0,0,0,0,0,0.7588159,0,0,0,0,7.382196,3.981298,0.7588159,0,0.7588159,7.716538,55.11802,0.1691003,0,0.6070527,0,4.740114
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37139,0.2200187,0.9874438,1.87103,1.87103,0,0,0,1.87103,52.77542,0,2.220446E-16,0,0.9874438,1.969505,1.87103,0,0,6.62338,4.664232,0,0.9820611,-0.9820611,6.681355,47.72387,0.1691003,2.058133,0.789955,0,5.651676
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05833,0.08007973,0.3593978,0.1616921,0.1616921,0,0,0,0.1616921,222.2729,0,0,0,0.3593978,0.1702022,0.1616921,0,0,7.714559,3.682171,0.1891956,0,0.1891956,6.860841,49.00591,0.1690788,0.1778613,0.2875182,0,4.041569
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25846,0.08953481,0.4018323,0.1475504,0.1475504,0,0,0,0.1475504,272.3356,0,0,0,0.4018323,0.1553162,0.1475504,0,0,7.525363,3.852447,0.246516,0,0.246516,7.094707,50.67638,0.1690508,0.1623054,0.3214658,0,4.254279
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50178,0.1063782,0.4774255,1.424302,1.424302,0,-1,0,1.424302,33.51997,0,0,0,0.4774255,1.499265,1.424302,0,0,7.278848,4.074311,0,1.021839,-1.021839,6.017593,42.98273,0.1690508,1.566732,0.3819404,0,4.551737
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67641,0.1813601,0.8139441,2.369071,2.369071,0,0,0,2.369071,34.3571,0,4.440892E-16,0,0.8139441,2.493759,2.369071,0,0,8.414225,3.052472,0,1.679815,-1.679815,4.246913,30.33503,0.1690508,2.605978,0.6511553,0,3.866416
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53419,0.09183489,0.412155,0,0,0,0,0,0,0,0,0,0,0.412155,0,0,0,0,10.28069,1.372657,0.412155,0,0.412155,4.637918,33.12792,0.1690039,0,0.329724,0,1.784812
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67249,0.1516508,0.6806086,3.135569,3.135569,5,0,1.53,3.135569,21.70607,0,0,0,0.6806086,0,0,1.864432,1.77121,9.868531,1.743596,2.451818,0,2.451818,6.963917,49.74216,0.1692371,3.449125,0.5444869,5,2.424205
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91841,0.02341164,0.1050714,4.204955,4.204955,5,0,1.53,4.204955,2.498752,0,0,0,0.1050714,0,0,0.7950449,0.7552927,7.416712,3.950233,0.8603641,0,0.8603641,7.78013,55.57225,0.1693216,4.625451,0.08405713,5,4.055305
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,1.919032,1.919032,0,-1,0,1.919032,0,0,4.440892E-16,0,0,2.020034,1.919032,0,0,6.556348,4.724561,0,2.020034,-2.020034,5.650827,40.36297,0.1693216,2.110935,0,0,4.724561
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,2.84952,2.5693,0,-1,0,2.5693,0,0,0.2802196,0.5651717,0,2.704527,2.5693,0,0,8.800831,2.704527,0,2.704527,-2.704527,2.800006,20,0.1693216,3.134472,0,0,2.704527
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,2.256602,0,0,-1,0,0,0,0,2.256602,2.482262,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693216,2.482262,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.1659806,0,0,-1,0,0,0,0,0.1659806,0.1825787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693216,0.1825787,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.567512,0,0,-1,0,0,0,0,0.567512,0.6242632,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693216,0.6242632,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.3759775,0,0,-1,0,0,0,0,0.3759775,0.4135753,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693216,0.4135753,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.559189,0,0,-1,0,0,0,0,0.559189,0.6151078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693216,0.6151078,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.3005075,0,0,-1,0,0,0,0,0.3005075,0.3305582,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693216,0.3305582,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.2245393,0,0,-1,0,0,0,0,0.2245393,0.2469932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693216,0.2469932,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.6260787,0,0,-1,0,0,0,0,0.6260787,0.6886865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693216,0.6886865,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.2803877,0.2803877,3.785651,0,1.198483,0.2803877,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.169459,0.3084265,0,5,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08601,0.003631478,0.01629807,0.7886811,0.7886811,4.293944,0,1.337247,0.7886811,2.066498,0,0,0,0.01629807,0,0,3.505263,3.33,8.475861,2.997,3.346298,0,3.346298,9.133698,65.24057,0.1696971,0.8675492,0.01303846,5,3.013298
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86076,0.2131994,0.9568389,3.219853,3.219853,5,0,1.53,3.219853,29.71685,0,0,0,0.9568389,0,0,1.780147,1.69114,5.129562,6.008668,2.647979,0,2.647979,11.64579,83.18406,0.1699414,3.541838,0.7654712,5,6.965507
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74434,0.4485745,2.013203,0.9566128,0.9566128,0,0,0,0.9566128,210.4512,0,0,0,2.013203,1.006961,0.9566128,0,0,2.481583,8.39185,1.006242,0,1.006242,12.6004,90.00265,0.1698274,1.052274,1.610562,0,10.40505
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91237,0.6485705,2.910785,0.6263147,0.6263147,0,-1,0,0.6263147,464.7479,0.7761645,0,0,2.910785,0.6592786,0.6263147,0,0,1.475341,9.297467,1.475341,0,1.475341,14.00003,100,0.1696606,0.6889462,2.328628,0,12.20825
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77051,0.6475872,2.906372,2.851034,2.851034,0,0,0,2.851034,101.941,4.440892E-16,0,0,2.906372,3.001088,2.851034,0,0,0,10.62527,0,0.09471672,-0.09471672,13.90019,99.28686,0.1696606,3.136137,2.325097,0,13.53165
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.5612,0.8318629,3.733401,2.984472,2.984472,0,0,0,2.984472,125.0942,0.4866104,0,0,3.733401,3.14155,2.984472,0,0,0.1052408,10.53056,0.1052408,0,0.1052408,14.00003,100,0.1696487,3.282919,2.986721,0,14.26396
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31347,0.8364525,3.753999,2.050679,2.050679,0,0,0,2.050679,183.0612,1.595389,0,0,3.753999,2.15861,2.050679,0,0,0,10.62527,0,0,0,14.00003,100,0.1696487,2.255747,3.003199,0,14.37927
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45584,0.7594044,3.408207,2.8399,2.8399,0,0,0,2.8399,120.0115,0.418839,0,0,3.408207,2.989368,2.8399,0,0,0,10.62527,0,0,0,14.00003,100,0.1696487,3.12389,2.726566,0,14.03348
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62789,0.8153473,3.659279,2.640694,2.640694,0,-1,0,2.640694,138.5726,0.8796008,0,0,3.659279,2.779678,2.640694,0,0,0,10.62527,0,0,0,14.00003,100,0.1696487,2.904763,2.927423,0,14.28455
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75747,0.6246002,2.803206,3.448069,3.448069,1.25,0,0.50625,3.448069,81.29786,0.4894494,0,0,2.803206,2.313756,2.198069,0,0,0,10.62527,0,0,0,14.00003,100,0.1696487,3.792876,2.242565,5,13.42848
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58458,0.3519521,1.579561,2.215199,2.215199,0,0,0,2.215199,71.3056,0,0,0,1.579561,2.331788,2.215199,0,0,0,10.62527,0,0.7522275,-0.7522275,13.20711,94.33632,0.1696487,2.436719,1.263649,0,12.20483
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69895,0.1619137,0.7266688,1.058684,1.058684,0,0,0,1.058684,68.63892,0,0,0,0.7266688,1.114404,1.058684,0,0,0.8358083,9.873047,0,0.3877348,-0.3877348,12.7984,91.41698,0.1696487,1.164552,0.5813351,0,10.59972
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92363,0.02390761,0.1072974,3.844148,3.844148,4.945509,0,1.515124,3.844148,2.791187,2.220446E-16,0,0,0.1072974,0,0,1.101361,1.046293,1.266625,9.485312,1.15359,0,1.15359,13.89279,99.23405,0.1697614,4.228563,0.08583789,5,9.592609
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,3.485415,3.33,0,-1,0,3.33,0,0,0.1554149,0.5039564,0,3.505263,3.33,0,0,0.1130344,10.52354,0,3.505263,-3.505263,10.19792,72.84216,0.1697614,3.833956,0,0,10.52354
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,4.130088,3.33,0,-1,0,3.33,0,0,0.8000879,1.213097,0,3.505263,3.33,0,0,4.007771,7.01828,0,3.505263,-3.505263,6.50305,46.45027,0.1697614,4.543097,0,0,7.01828
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,4.718244,3.33,0,-1,0,3.33,0,0,1.388244,1.860068,0,3.505263,3.33,0,0,7.902508,3.513017,0,3.505263,-3.505263,2.808179,20.05838,0.1697614,5.190068,0,0,3.513017
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.3204055,0.007366043,0,-1,0,0.007366043,0,0,0.3130395,0.34508,0,0.007753729,0.007366043,0,0,11.79725,0.007753729,0,0.007753729,-0.007753729,2.800006,20,0.1697614,0.352446,0,0,0.007753729
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.1646486,0,0,-1,0,0,0,0,0.1646486,0.1811134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1697614,0.1811134,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.2997867,0,0,-1,0,0,0,0,0.2997867,0.3297653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1697614,0.3297653,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.6348157,0,0,-1,0,0,0,0,0.6348157,0.6982973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1697614,0.6982973,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.5323454,0,0,-1,0,0,0,0,0.5323454,0.5855799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1697614,0.5855799,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.3324915,0,0,-1,0,0,0,0,0.3324915,0.3657407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1697614,0.3657407,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.2731903,0,0,-1,0,0,0,0,0.2731903,0.3005094,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1697614,0.3005094,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.1636895,0.1636895,3.668953,0,1.166624,0.1636895,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1698732,0.1800585,0,5,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08327,0.02018695,0.09059905,0,0,3.505263,0,1.121937,0,0,0,0,0,0.09059905,0,0,3.505263,3.33,8.475861,2.997,3.420599,0,3.420599,9.204186,65.74406,0.1699414,0,0.07247924,5,3.087599
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.8791,0.2028063,0.9101948,1.07807,1.07807,4.583333,0,1.41625,1.07807,84.42815,0,0,0,0.9101948,0,0,3.505263,3.33,5.055261,6.075539,4.240195,0,4.240195,13.22679,94.47687,0.1701333,1.185877,0.7281559,5,6.985734
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78645,0.4022914,1.805484,1.786938,1.786938,0,0,0,1.786938,101.0378,0,2.220446E-16,0,1.805484,1.880988,1.786938,0,0,0.8150663,9.891714,0,0.0755041,-0.0755041,13.1472,93.90839,0.1701333,1.965632,1.444387,0,11.6972
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98494,0.5509995,2.472885,1.995071,1.995071,0,-1,0,1.995071,123.9497,0,0,0,2.472885,2.100075,1.995071,0,0,0.8989598,9.816211,0.3728106,0,0.3728106,13.50088,96.43465,0.1700914,2.194578,1.978308,0,12.2891
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88784,0.5434831,2.439152,1.795459,1.795459,0,0,0,1.795459,135.8512,0.02304651,0,0,2.439152,1.889956,1.795459,0,0,0.5261492,10.15174,0.5261492,0,0.5261492,14.00003,100,0.1700323,1.975004,1.951322,0,12.59089
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74954,0.7331735,3.290483,0.6753196,0.6753196,0,0,0,0.6753196,487.2482,2.57962,0,0,3.290483,0.7108628,0.6753196,0,0,0,10.62527,0,0,0,14.00003,100,0.1700323,0.7428516,2.632386,0,13.91576
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56319,1.004219,4.506936,0,0,0,0,0,0,0,4.506936,0,0,4.506936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1700323,0,3.605549,0,15.13221
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64858,0.9166303,4.113837,3.216565,3.216565,1.25,0,0.50625,3.216565,127.8953,2.043768,0,0,4.113837,2.070068,1.966565,0,0,0,10.62527,0,0,0,14.00003,100,0.1700323,3.538221,3.291069,5,14.73911
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75055,0.8545969,3.835431,0,0,0,-1,0,0,0,3.835431,0,0,3.835431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1700323,0,3.068345,0,14.4607
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83556,0.7080947,3.177929,2.879629,2.879629,0,0,0,2.879629,110.359,0.1467401,0,0,3.177929,3.031189,2.879629,0,0,0,10.62527,0,0,0,14.00003,100,0.1700323,3.167593,2.542343,0,13.8032
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63226,0.4650067,2.08695,1.298181,1.298181,0,0,0,1.298181,160.7595,0.7204434,0,0,2.08695,1.366507,1.298181,0,0,0,10.62527,0,0,0,14.00003,100,0.1700323,1.428,1.66956,0,12.71222
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72289,0.189105,0.8487033,3.361533,3.361533,2.555265,0,0.8625874,3.361533,25.24751,1.110223E-16,0,0,0.8487033,0.8487033,0.8062682,0,0,0,10.62527,0,0,0,14.00003,100,0.1700323,3.697687,0.6789626,5,11.47398
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92649,0.01995813,0.0895721,0.7503067,0.7503067,0,0,0,0.7503067,11.93807,0,1.110223E-16,0,0.0895721,0.7897965,0.7503067,0,0,0,10.62527,0,0.7002244,-0.7002244,13.26193,94.72786,0.1700323,0.8253374,0.07165768,0,10.71485
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,6.358635,3.33,0,-1,0,3.33,0,0,3.028635,3.664499,0,3.505263,3.33,0,0,0.7780271,9.92505,0,3.505263,-3.505263,9.567055,68.33597,0.1700323,6.994499,0,0,9.92505
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.672764,6.419786,0,0,0,9.567055,68.33597,0.1700323,0,0,0,6.419786
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.3239172,0.3239172,0,-1,0,0.3239172,0,0,0,0,0,0.3409654,0.3239172,0,0,4.672764,6.419786,0,0.3409654,-0.3409654,9.207645,65.76877,0.1700323,0.3563089,0,0,6.419786
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.5078047,0.5078047,0,-1,0,0.5078047,0,0,0,0,0,0.5345312,0.5078047,0,0,5.051614,6.078821,0,0.5345312,-0.5345312,8.6442,61.74416,0.1700323,0.5585851,0,0,6.078821
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.342175,0.342175,0,-1,0,0.342175,0,0,5.551115E-17,0,0,0.3601842,0.342175,0,0,5.645538,5.54429,0,0.3601842,-0.3601842,8.264533,59.03226,0.1700323,0.3763925,0,0,5.54429
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.2304145,0.2304145,0,-1,0,0.2304145,0,0,0,0,0,0.2425415,0.2304145,0,0,6.045743,5.184106,0,0.2425415,-0.2425415,8.008872,57.20611,0.1700323,0.2534559,0,0,5.184106
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.315233,4.941564,0,0,0,8.008872,57.20611,0.1700323,0,0,0,4.941564
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.337431,0.337431,0,-1,0,0.337431,0,0,5.551115E-17,0,0,0.3551905,0.337431,0,0,6.315233,4.941564,0,0.3551905,-0.3551905,7.634468,54.5318,0.1700323,0.3711741,0,0,4.941564
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.7032092,0.7032092,0,-1,0,0.7032092,0,0,1.110223E-16,0,0,0.7402202,0.7032092,0,0,6.709889,4.586374,0,0.7402202,-0.7402202,6.854208,48.95853,0.1700323,0.7735301,0,0,4.586374
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.5297043,0.5297043,0,-1,0,0.5297043,0,0,1.110223E-16,0,0,0.5575835,0.5297043,0,0,7.532356,3.846153,0,0.5575835,-0.5575835,6.266463,44.76036,0.1700323,0.5826747,0,0,3.846153
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.7349255,0.7349255,0,0,0,0.7349255,0,0,1.110223E-16,0,0,0.7736058,0.7349255,0,0,8.151894,3.28857,0,0.7736058,-0.7736058,5.451011,38.93571,0.1700323,0.8084181,0,0,3.28857
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08286,0.003853196,0.01729314,0.5957327,0.5957327,0,0,0,0.5957327,2.902836,0,1.110223E-16,0,0.01729314,0.6270871,0.5957327,0,0,9.011456,2.514964,0,0.609794,-0.609794,4.808231,34.34444,0.1700323,0.655306,0.01383451,0,2.532257
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89956,0.2457706,1.103019,2.623693,2.623693,5,0,1.53,2.623693,42.04068,0,0,0,1.103019,0,0,2.376307,2.257492,9.689004,1.90517,3.36051,0,3.36051,7.996291,57.11625,0.1703401,2.886062,0.8824149,5,3.008189
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.83042,0.5184475,2.326792,3.767039,3.767039,5,0,1.53,3.767039,61.76715,0,0,0,2.326792,0,0,1.232961,1.171313,6.328495,4.929629,3.498106,0,3.498106,11.31489,80.82045,0.1706349,4.143743,1.861434,5,7.256422
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05895,0.7681454,3.447437,1.799216,1.799216,0,-1,0,1.799216,191.6077,0,0,0,3.447437,1.893912,1.799216,0,0,2.830389,8.077925,1.553525,0,1.553525,12.78869,91.3476,0.1704609,1.979138,2.757949,0,11.52536
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00574,0.8987316,4.033508,1.765761,1.765761,0,0,0,1.765761,228.4289,0.8979484,0,0,4.033508,1.858696,1.765761,0,0,1.276864,9.476097,1.276864,0,1.276864,14.00003,100,0.1703181,1.942337,3.226806,0,13.5096
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93622,0.8678458,3.894892,2.052335,2.052335,0,0,0,2.052335,189.7786,1.734539,0,0,3.894892,2.160352,2.052335,0,0,0,10.62527,0,0,0,14.00003,100,0.1703181,2.257568,3.115913,0,14.52017
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80743,0.8687982,3.899166,1.934421,1.934421,0,0,0,1.934421,201.5676,1.862933,0,0,3.899166,2.036233,1.934421,0,0,0,10.62527,0,0,0,14.00003,100,0.1703181,2.127863,3.119333,0,14.52444
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.83661,0.7719283,3.464414,1.509578,1.509578,0,0,0,1.509578,229.4955,1.875385,0,0,3.464414,1.589029,1.509578,0,0,0,10.62527,0,0,0,14.00003,100,0.1703181,1.660536,2.771531,0,14.08969
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86968,0.644673,2.893293,1.415402,1.415402,0,-1,0,1.415402,204.4149,1.403396,0,0,2.893293,1.489897,1.415402,0,0,0,10.62527,0,0,0,14.00003,100,0.1703181,1.556942,2.314634,0,13.51857
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91063,0.4762067,2.137216,2.823133,2.823133,0,0,0,2.823133,75.70369,0,0,0,2.137216,2.971719,2.823133,0,0,0,10.62527,0,0.8345031,-0.8345031,13.12038,93.71684,0.1703181,3.105446,1.709772,0,12.76249
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67721,0.3876107,1.739597,0,0,0,0,0,0,0,0.8123711,0,0,1.739597,0,0,0,0,0.9272256,9.790771,0.9272256,0,0.9272256,14.00003,100,0.1702146,0,1.391677,0,11.53037
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74429,0.1997195,0.8963413,2.619683,2.619683,0,0,0,2.619683,34.21564,0,0,0,0.8963413,2.757561,2.619683,0,0,0,10.62527,0,1.86122,-1.86122,12.03813,85.98647,0.1702146,2.881651,0.7170731,0,11.52162
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92702,0.02608278,0.1170595,2.697304,2.697304,0,0,0,2.697304,4.339872,0,0,0,0.1170595,2.839267,2.697304,0,0,2.068022,8.764054,0,2.722208,-2.722208,9.168672,65.49038,0.1702146,2.967034,0.09364761,0,8.881114
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.092697,6.041847,0,0,0,9.168672,65.49038,0.1702146,0,0,0,6.041847
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,2.215102,2.215102,0,-1,0,2.215102,0,0,4.440892E-16,0,0,2.331687,2.215102,0,0,5.092697,6.041847,0,2.331687,-2.331687,6.710858,47.9346,0.1702146,2.436613,0,0,6.041847
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,5.041444,3.33,0,-1,0,3.33,0,0,1.711444,2.215589,0,3.505263,3.33,0,0,7.68346,3.71016,0,3.505263,-3.505263,3.015986,21.54271,0.1702146,5.545588,0,0,3.71016
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,0.8126088,0.1946521,0,-1,0,0.1946521,0,0,0.6179567,0.6992176,0,0.204897,0.1946521,0,0,11.5782,0.204897,0,0.204897,-0.204897,2.800006,20,0.1702146,0.8938697,0,0,0.204897
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.460806,0,0,-1,0,0,0,0,0.460806,0.5068866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1702146,0.5068866,0,0,0
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.03546663,0,0,-1,0,0,0,0,0.03546663,0.03901329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1702146,0.03901329,0,0,0
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.35365,0,0,-1,0,0,0,0,0.35365,0.389015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1702146,0.389015,0,0,0
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.6266828,0,0,-1,0,0,0,0,0.6266828,0.6893511,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1702146,0.6893511,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.2235443,0,0,-1,0,0,0,0,0.2235443,0.2458988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1702146,0.2458988,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1702146,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.3223774,0.3223774,3.827641,0,1.209946,0.3223774,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1703553,0.3546152,0,5,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08476,0.009857412,0.04424007,0.2582778,0.2582778,3.763541,0,1.192447,0.2582778,17.12887,0,0,0,0.04424007,0,0,3.505263,3.33,8.475861,2.997,3.37424,0,3.37424,9.160206,65.42992,0.1704777,0.2841056,0.03539205,5,3.04124
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.9221,0.02547648,0.1143385,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1143385,0,0,3.505263,3.33,5.10162,6.033816,3.444339,0,3.444339,12.42779,88.76977,0.1705408,0,0.09147076,5,6.148155
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87616,0.1235006,0.5542707,1.641111,1.641111,0,0,0,1.641111,33.77412,0,0,0,0.5542707,1.727485,1.641111,0,0,1.657282,9.13372,0,1.173214,-1.173214,11.19112,79.93639,0.1705408,1.805222,0.4434166,0,9.687991
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13427,0.04469546,0.2005932,0.1407828,0.1407828,0,-1,0,0.1407828,142.4842,0,0,0,0.2005932,0.1481925,0.1407828,0,0,2.960853,7.960506,0.05240077,0,0.05240077,11.24083,80.29147,0.170535,0.1548611,0.1604746,0,8.161099
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12405,0.1524809,0.6843344,0.8027909,0.8027909,0,0,0,0.8027909,85.24442,0,0,0,0.6843344,0.8450431,0.8027909,0,0,2.908452,8.007668,0,0.1607087,-0.1607087,11.07143,79.08146,0.170535,0.88307,0.5474675,0,8.692001
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12104,0.1474919,0.6619437,0,0,0,0,0,0,0,0,0,0,0.6619437,0,0,0,0,3.087018,7.846959,0.6619437,0,0.6619437,11.6994,83.56699,0.1704615,0,0.529555,0,8.508903
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.04611,0.1668352,0.7487562,2.128781,2.128781,0,0,0,2.128781,35.173,0,0,0,0.7487562,2.240822,2.128781,0,0,2.425074,8.442708,0,1.492066,-1.492066,10.12663,72.33289,0.1704615,2.341659,0.5990049,0,9.191463
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.01981,0.07456587,0.3346516,0,0,0,0,0,0,0,0,0,0,0.3346516,0,0,0,0,4.082925,6.950642,0.3346516,0,0.3346516,10.4441,74.60059,0.1704244,0,0.2677213,0,7.285293
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98519,0.1768099,0.7935228,1.409598,1.409598,0,-1,0,1.409598,56.29428,0,2.220446E-16,0,0.7935228,1.483787,1.409598,0,0,3.748274,7.251828,0,0.6902642,-0.6902642,9.716501,69.40344,0.1704244,1.550557,0.6348183,0,8.045351
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98263,0.1747132,0.784113,0.9849235,0.9849235,0,0,0,0.9849235,79.61156,0,0,0,0.784113,1.036762,0.9849235,0,0,4.515234,6.561564,0,0.2526486,-0.2526486,9.450186,67.5012,0.1704244,1.083416,0.6272904,0,7.345677
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.7194,0.09692772,0.4350116,2.369486,2.369486,0,0,0,2.369486,18.3589,0,0,0,0.4350116,2.494196,2.369486,0,0,4.795954,6.308915,0,2.059184,-2.059184,7.279615,51.99715,0.1704244,2.606435,0.3480093,0,6.743927
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76318,0.02125691,0.09540101,1.042385,1.042385,0,0,0,1.042385,9.152182,0,0,0,0.09540101,1.097248,1.042385,0,0,7.083937,4.249731,0,1.001847,-1.001847,6.223576,44.45403,0.1704244,1.146624,0.07632081,0,4.345132
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.92524,0.02386938,0.1071258,2.621223,2.621223,0,0,0,2.621223,4.086862,4.440892E-16,0,0,0.1071258,2.759183,2.621223,0,0,8.1971,3.247884,0,2.652057,-2.652057,3.428063,24.48611,0.1704244,2.883346,0.08570064,0,3.35501
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,3.236837,0.5660358,0,-1,0,0.5660358,0,0,2.670801,2.994485,0,0.5958272,0.5660358,0,0,11.14383,0.5958272,0,0.5958272,-0.5958272,2.800006,20,0.1704244,3.560521,0,0,0.5958272
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,2.644105,0,0,-1,0,0,0,0,2.644105,2.908516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1704244,2.908516,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,1.860913,0,0,-1,0,0,0,0,1.860913,2.047004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1704244,2.047004,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1704244,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.4286518,0,0,-1,0,0,0,0,0.4286518,0.471517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1704244,0.471517,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1704244,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.003763913,0,0,-1,0,0,0,0,0.003763913,0.004140304,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1704244,0.004140304,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.4241359,0,0,-1,0,0,0,0,0.4241359,0.4665495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1704244,0.4665495,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.09846419,0,0,-1,0,0,0,0,0.09846419,0.1083106,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1704244,0.1083106,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1704244,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.645295,0.645295,4.150558,0,1.298102,0.645295,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1706272,0.7098245,0,5,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.08894,0.01910947,0.08576329,0.3806282,0.3806282,3.885891,0,1.225848,0.3806282,22.53204,0,0,0,0.08576329,0,0,3.505263,3.33,8.475861,2.997,3.415763,0,3.415763,9.199598,65.71129,0.1707676,0.418691,0.06861063,5,3.082763
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94665,0.1852998,0.8316257,1.962904,1.962904,4.814522,0,1.479365,1.962904,42.3671,0,0,0,0.8316257,0,0,2.851618,2.709037,5.060097,6.071187,3.540663,0,3.540663,12.55857,89.70387,0.1710757,2.159195,0.6653005,5,6.902812
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92359,0.1173464,0.5266505,1.29608,1.29608,0,0,0,1.29608,40.63413,0,0,0,0.5266505,1.364294,1.29608,0,0,1.519434,9.257783,0,0.8376436,-0.8376436,11.67561,83.39706,0.1710757,1.425687,0.4213205,0,9.784434
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21079,0.2950146,1.324026,3.440968,3.33,0,-1,0,3.33,39.76053,4.440892E-16,0.1109683,0.4550652,1.324026,3.505263,3.33,0,0,2.450149,8.420139,0,2.181237,-2.181237,9.376386,66.97405,0.1710757,3.785065,1.05922,0,9.744165
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.24262,0.3599305,1.615368,2.520074,2.520074,0,0,0,2.520074,64.10003,0,0,0,1.615368,2.652709,2.520074,0,0,4.873746,6.238902,0,1.037341,-1.037341,8.282932,59.16368,0.1710757,2.772081,1.292294,0,7.85427
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30381,0.4086649,1.834088,0,0,0,0,0,0,0,0,0,0,1.834088,0,0,0,0,6.026348,5.201561,1.834088,0,1.834088,10.0229,71.59201,0.1708731,0,1.467271,0,7.035649
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27916,0.229426,1.029664,0.3764621,0.3764621,0,0,0,0.3764621,273.5107,0,0,0,1.029664,0.3962759,0.3764621,0,0,4.19226,6.852241,0.6333881,0,0.6333881,10.62379,75.88403,0.1708033,0.4141083,0.8237312,0,7.881905
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19811,0.206839,0.9282935,1.236544,1.236544,0,0,0,1.236544,75.07159,0,0,0,0.9282935,1.301626,1.236544,0,0,3.558872,7.42229,0,0.3733323,-0.3733323,10.23026,73.07314,0.1708033,1.360199,0.7426348,0,8.350583
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.097,0.265702,1.192471,2.822611,2.822611,0,-1,0,2.822611,42.24707,0,0,0,1.192471,2.971169,2.822611,0,0,3.973685,7.048958,0,1.778699,-1.778699,8.355346,59.68092,0.1708033,3.104872,0.9539764,0,8.241428
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05151,0.055851,0.2506593,1.276413,1.276413,0,0,0,1.276413,19.63778,0,0,0,0.2506593,1.343593,1.276413,0,0,5.950017,5.270259,0,1.092934,-1.092934,7.203293,51.45199,0.1708033,1.404055,0.2005274,0,5.520918
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.75882,0.1788749,0.8027907,1.305093,1.305093,0,0,0,1.305093,61.51215,0,0,0,0.8027907,1.373782,1.305093,0,0,7.164388,4.177325,0,0.5709913,-0.5709913,6.601415,47.15287,0.1708033,1.435602,0.6422325,0,4.980116
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77956,0.1166236,0.5234066,1.163304,1.163304,0,0,0,1.163304,44.99311,0,0,0,0.5234066,1.224531,1.163304,0,0,7.798823,3.606334,0,0.7011239,-0.7011239,5.862366,41.87395,0.1708033,1.279634,0.4187253,0,4.12974
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92119,0.02546807,0.1143007,5.68724,5.68724,5,0,1.53,5.68724,2.009775,3.330669E-16,0,0,0.1143007,0.7234102,0.6872396,0,0,8.577849,2.90521,0,0.6091095,-0.6091095,5.220308,37.28784,0.1708033,6.255964,0.09144057,5,3.019511
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,1.14003,1.14003,0,-1,0,1.14003,0,0,0,0,0,1.200032,1.14003,0,0,9.254638,2.2961,0,1.200032,-1.200032,3.955363,28.25254,0.1708033,1.254033,0,0,2.2961
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,3.815944,1.041265,0,-1,0,1.041265,0,0,2.774679,3.156273,0,1.096069,1.041265,0,0,10.58801,1.096069,0,1.096069,-1.096069,2.800006,20,0.1708033,4.197538,0,0,1.096069
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,2.438066,0,0,-1,0,0,0,0,2.438066,2.681872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708033,2.681872,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.687664,0,0,-1,0,0,0,0,0.687664,0.7564304,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708033,0.7564304,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.1794885,0,0,-1,0,0,0,0,0.1794885,0.1974374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708033,0.1974374,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.2801279,0,0,-1,0,0,0,0,0.2801279,0.3081407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708033,0.3081407,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708033,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.6116676,0,0,-1,0,0,0,0,0.6116676,0.6728344,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708033,0.6728344,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.01325897,0,0,-1,0,0,0,0,0.01325897,0.01458486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708033,0.01458486,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708033,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.3556932,0.3556932,3.860956,0,1.219041,0.3556932,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.170947,0.3912626,0,5,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09535,0.01545095,0.06934389,0.0852159,0.0852159,3.590479,0,1.145201,0.0852159,81.37435,4.440892E-16,0,0,0.06934389,0,0,3.505263,3.33,8.475861,2.997,3.399344,0,3.399344,9.184022,65.60002,0.1710298,0.09373748,0.05547511,5,3.066344
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97316,0.20533,0.9215212,1.596341,1.596341,4.713407,0,1.45176,1.596341,57.7271,0,0,0,0.9215212,0,0,3.117066,2.961213,5.076516,6.056409,3.882734,0,3.882734,12.86751,91.91058,0.1712775,1.755975,0.7372169,5,6.977931
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97263,0.3441363,1.544484,1.037514,1.037514,0,0,0,1.037514,148.8639,0,0,0,1.544484,1.09212,1.037514,0,0,1.193783,9.55087,0.4523641,0,0.4523641,13.29666,94.97593,0.1712279,1.141265,1.235587,0,11.09535
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28839,0.7262474,3.259398,0.8936825,0.8936825,0,-1,0,0.8936825,364.7155,1.577261,0,0,3.259398,0.9407185,0.8936825,0,0,0.7414185,9.957997,0.7414185,0,0.7414185,14.00003,100,0.1711466,0.9830508,2.607519,0,13.2174
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36127,0.7867884,3.531106,4.036859,4.036859,1.25,0,0.50625,4.036859,87.47164,0.597571,0,0,3.531106,2.933535,2.786859,0,0,0,10.62527,0,0,0,14.00003,100,0.1711466,4.440545,2.824885,5,14.15638
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48436,0.8668614,3.890474,1.542974,1.542974,0,0,0,1.542974,252.1413,2.266291,0,0,3.890474,1.624183,1.542974,0,0,0,10.62527,0,0,0,14.00003,100,0.1711466,1.697271,3.112379,0,14.51575
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50651,0.7758623,3.48207,0.6951012,0.6951012,0,0,0,0.6951012,500.9443,2.750385,0,0,3.48207,0.7316855,0.6951012,0,0,0,10.62527,0,0,0,14.00003,100,0.1711466,0.7646114,2.785656,0,14.10734
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37141,0.588541,2.641372,0,0,0,0,0,0,0,2.641372,0,0,2.641372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1711466,0,2.113098,0,13.26665
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20505,0.5778647,2.593457,0,0,0,-1,0,0,0,2.593457,0,0,2.593457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1711466,0,2.074765,0,13.21873
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11722,0.4679612,2.10021,0,0,0,0,0,0,0,2.10021,0,0,2.10021,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1711466,0,1.680168,0,12.72548
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79544,0.4382668,1.966941,1.213757,1.213757,0,0,0,1.213757,162.0539,0.6893021,0,0,1.966941,1.277639,1.213757,0,0,0,10.62527,0,0,0,14.00003,100,0.1711466,1.335133,1.573553,0,12.59222
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79342,0.1937707,0.8696431,1.207722,1.207722,0,0,0,1.207722,72.0069,0,2.220446E-16,0,0.8696431,1.271286,1.207722,0,0,0,10.62527,0,0.4016431,-0.4016431,13.57666,96.97594,0.1711466,1.328494,0.6957145,0,11.49492
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91489,0.02396343,0.1075479,0,0,0,0,0,0,0,0,0,0,0.1075479,0,0,0,0,0.4462701,10.22363,0.1075479,0,0.1075479,13.67869,97.70472,0.1711348,0,0.08603829,0,10.33118
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,0.8865763,0.8865763,0,-1,0,0.8865763,0,0,1.110223E-16,0,0,0.9332382,0.8865763,0,0,0.3387222,10.32042,0,0.9332382,-0.9332382,12.69497,90.67816,0.1711348,0.9752339,0,0,10.32042
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.375654,9.387186,0,0,0,12.69497,90.67816,0.1711348,0,0,0,9.387186
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,1.243394,1.243394,0,-1,0,1.243394,0,0,0,0,0,1.308836,1.243394,0,0,1.375654,9.387186,0,1.308836,-1.308836,11.31533,80.82365,0.1711348,1.367734,0,0,9.387186
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.1042641,0.1042641,0,-1,0,0.1042641,0,0,0,0,0,0.1097517,0.1042641,0,0,2.829916,8.07835,0,0.1097517,-0.1097517,11.19965,79.99731,0.1711348,0.1146905,0,0,8.07835
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.3610927,0.3610927,0,-1,0,0.3610927,0,0,5.551115E-17,0,0,0.3800975,0.3610927,0,0,2.951862,7.968598,0,0.3800975,-0.3800975,10.79899,77.13547,0.1711348,0.3972019,0,0,7.968598
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.5694647,0.5694647,0,-1,0,0.5694647,0,0,1.110223E-16,0,0,0.5994365,0.5694647,0,0,3.374193,7.5885,0,0.5994365,-0.5994365,10.16713,72.62218,0.1711348,0.6264111,0,0,7.5885
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.5399582,0.5399582,0,-1,0,0.5399582,0,0,0,0,0,0.568377,0.5399582,0,0,4.040234,6.989064,0,0.568377,-0.568377,9.568004,68.34275,0.1711348,0.593954,0,0,6.989064
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.4548284,0.4548284,0,-1,0,0.4548284,0,0,5.551115E-17,0,0,0.4787667,0.4548284,0,0,4.671763,6.420687,0,0.4787667,-0.4787667,9.063339,64.73801,0.1711348,0.5003112,0,0,6.420687
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,0.7540933,0.7540933,0,-1,0,0.7540933,0,0,1.110223E-16,0,0,0.7937824,0.7540933,0,0,5.203727,5.94192,0,0.7937824,-0.7937824,8.22662,58.76145,0.1711348,0.8295026,0,0,5.94192
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.3488813,0.3488813,0,-1,0,0.3488813,0,0,5.551115E-17,0,0,0.3672435,0.3488813,0,0,6.085707,5.148138,0,0.3672435,-0.3672435,7.839511,55.9964,0.1711348,0.3837695,0,0,5.148138
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,0.741106,0.741106,0,0,0,0.741106,0,0,0,0,0,0.7801116,0.741106,0,0,6.493755,4.780894,0,0.7801116,-0.7801116,7.017201,50.12276,0.1711348,0.8152166,0,0,4.780894
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10397,0.008845544,0.03969881,0.6019892,0.6019892,0,0,0,0.6019892,6.594605,0,1.110223E-16,0,0.03969881,0.6336728,0.6019892,0,0,7.360546,4.000783,0,0.593974,-0.593974,6.391098,45.6506,0.1711348,0.6621881,0.03175904,0,4.040482
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00159,0.2279306,1.022952,0.06751589,0.06751589,0,0,0,0.06751589,1515.128,0,0,0,1.022952,0.07106937,0.06751589,0,0,8.020517,3.406809,0.9518831,0,0.9518831,7.294133,52.10085,0.1710305,0.07426748,0.818362,0,4.429761
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.0232,0.4251963,1.908281,2.190784,2.190784,0,0,0,2.190784,87.10495,0,0,0,1.908281,2.306088,2.190784,0,0,7.068634,4.263504,0,0.397807,-0.397807,6.874808,49.10567,0.1710305,2.409862,1.526625,0,6.171784
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36695,0.6664895,2.991205,1.357349,1.357349,0,-1,0,1.357349,220.371,0,0,0,2.991205,1.428789,1.357349,0,0,7.510642,3.865697,1.562416,0,1.562416,8.357046,59.69307,0.1708597,1.493084,2.392964,0,6.856902
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.47984,0.6391454,2.868484,0.3818843,0.3818843,0,0,0,0.3818843,751.1398,0,0,0,2.868484,0.4019834,0.3818843,0,0,5.948225,5.271871,2.466501,0,2.466501,10.69697,76.40681,0.1705906,0.4200727,2.294788,0,8.140356
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6625,0.8567945,3.845294,2.502937,2.502937,0,0,0,2.502937,153.6313,0,0,0,3.845294,2.634671,2.502937,0,0,3.481724,7.491722,1.210623,0,1.210623,11.84547,84.61034,0.1704589,2.753231,3.076235,0,11.33702
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.72811,0.9083243,4.07656,3.68808,3.68808,1.972895,0,0.7036004,3.68808,110.5334,0,0,0,4.07656,1.805458,1.715185,0,0,2.271101,8.581283,2.271101,0,2.271101,14.00003,100,0.170352,4.056889,3.261247,5,12.65784
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.53964,0.8347044,3.746153,0,0,0,0,0,0,0,3.746153,0,0,3.746153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.170352,0,2.996922,0,14.37143
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30926,0.8673107,3.89249,0.4410339,0.4410339,0,-1,0,0.4410339,882.5831,3.428244,0,0,3.89249,0.4642462,0.4410339,0,0,0,10.62527,0,0,0,14.00003,100,0.170352,0.4851373,3.113992,0,14.51777
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17973,0.6397724,2.871299,1.047836,1.047836,0,0,0,1.047836,274.0219,1.768314,0,0,2.871299,1.102985,1.047836,0,0,0,10.62527,0,0,0,14.00003,100,0.170352,1.152619,2.297039,0,13.49657
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82925,0.4615454,2.071416,0.393576,0.393576,0,0,0,0.393576,526.3065,1.657125,0,0,2.071416,0.4142905,0.393576,0,0,0,10.62527,0,0,0,14.00003,100,0.170352,0.4329336,1.657133,0,12.69669
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80479,0.2194815,0.9850328,0.7673628,0.7673628,0,0,0,0.7673628,128.366,0.1772825,0,0,0.9850328,0.8077503,0.7673628,0,0,0,10.62527,0,0,0,14.00003,100,0.170352,0.844099,0.7880263,0,11.61031
