Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.688865,3.705296,0,0,0,6.70573,47.89798,0.1663417,0,0,0,3.705296
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.3833693,0.3833693,0,-1,0,0.3833693,0,0,5.551115E-17,0,0,0.4035466,0.3833693,0,0,7.688865,3.705296,0,0.4035466,-0.4035466,6.280354,44.85958,0.1663417,0.4217062,0,0,3.705296
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.13725,3.301749,0,0,0,6.280354,44.85958,0.1663417,0,0,0,3.301749
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.3940453,0.3940453,0,0,0,0.3940453,0,0,5.551115E-17,0,0,0.4147846,0.3940453,0,0,8.13725,3.301749,0,0.4147846,-0.4147846,5.843133,41.73658,0.1663417,0.4334499,0,0,3.301749
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30257,0.01806895,0.08109343,0,0,0,0,0,0,0,0,0,0,0.08109343,0,0,0,0,8.598122,2.886965,0.08109343,0,0.08109343,5.920065,42.28609,0.1663336,0,0.06487475,0,2.968058
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37647,0.2542374,1.141017,0,0,0,0,0,0,0,0,0,0,1.141017,0,0,0,0,8.517029,2.959949,1.141017,0,1.141017,7.00253,50.01797,0.1662197,0,0.912814,0,4.100966
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59322,0.4992609,2.240683,2.937232,2.937232,0,0,0,2.937232,76.28552,0,0,0,2.240683,3.091824,2.937232,0,0,7.376011,3.986864,0,0.8511406,-0.8511406,6.105349,43.60955,0.1662197,3.230956,1.792547,0,6.227547
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17941,0.7275499,3.265244,1.746662,1.746662,0,-1,0,1.746662,186.9419,0,0,0,3.265244,1.838592,1.746662,0,0,8.321723,3.135724,1.426652,0,1.426652,7.45879,53.27696,0.1660774,1.921328,2.612195,0,6.400968
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62803,0.8954726,4.018881,0.7912582,0.7912582,0,0,0,0.7912582,507.9102,0,0,0,4.018881,0.8329033,0.7912582,0,0,6.895071,4.419711,3.185978,0,3.185978,10.48127,74.86609,0.1657607,0.870384,3.215105,0,8.438592
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27738,0.98389,4.415698,1.828967,1.828967,0,0,0,1.828967,241.4313,0,0,0,4.415698,1.925228,1.828967,0,0,3.709093,7.287091,2.49047,0,2.49047,12.84394,91.74226,0.1655139,2.011863,3.532559,0,11.70279
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61436,1.001642,4.495367,0,0,0,0,0,0,0,3.276744,0,0,4.495367,0,0,0,0,1.218623,9.528514,1.218623,0,1.218623,14.00003,100,0.1653934,0,3.596293,0,14.02388
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92804,0.9157935,4.110082,0,0,0,0,0,0,0,4.110082,0,0,4.110082,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1653934,0,3.288065,0,14.73536
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.12739,0.8540695,3.833064,1.137426,1.137426,0,-1,0,1.137426,336.9946,2.635773,0,0,3.833064,1.19729,1.137426,0,0,0,10.62527,0,0,0,14.00003,100,0.1653934,1.251168,3.066451,0,14.45834
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62217,0.6109559,2.74197,1.047353,1.047353,0,0,0,1.047353,261.7999,1.639493,0,0,2.74197,1.102477,1.047353,0,0,0,10.62527,0,0,0,14.00003,100,0.1653934,1.152089,2.193576,0,13.36724
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01237,0.369617,1.658841,3.113113,3.113113,1.537214,0,0.5846594,3.113113,53.28561,2.220446E-16,0,0,1.658841,1.658841,1.575899,0,0,0,10.62527,0,0,0,14.00003,100,0.1653934,3.424424,1.327073,5,12.28412
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.7855,0.2100489,0.9426996,1.657324,1.657324,0,0,0,1.657324,56.88083,0,0,0,0.9426996,1.744552,1.657324,0,0,0,10.62527,0,0.801852,-0.801852,13.1548,93.96268,0.1653934,1.823056,0.7541596,0,11.56797
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70872,0.02865796,0.1286169,0,0,0,0,0,0,0,0,0,0,0.1286169,0,0,0,0,0.8909467,9.823422,0.1286169,0,0.1286169,13.27682,94.83423,0.1653807,0,0.1028935,0,9.952039
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7623298,9.939178,0,0,0,13.27682,94.83423,0.1653807,0,0,0,9.939178
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,2.361067,2.361067,0,-1,0,2.361067,0,0,0,0,0,2.485334,2.361067,0,0,0.7623298,9.939178,0,2.485334,-2.485334,10.65705,76.12161,0.1653807,2.597174,0,0,9.939178
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,3.290722,3.290722,0,-1,0,3.290722,0,0,4.440892E-16,0.2897942,0,3.463918,3.290722,0,0,3.523812,7.453844,0,3.463918,-3.463918,7.005756,50.04102,0.1653807,3.619794,0,0,7.453844
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.04142744,0.04142744,0,-1,0,0.04142744,0,0,6.938894E-18,0,0,0.04360783,0.04142744,0,0,7.37261,3.989926,0,0.04360783,-0.04360783,6.95979,49.71268,0.1653807,0.04557018,0,0,3.989926
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.6519479,0.6519479,0,-1,0,0.6519479,0,0,1.110223E-16,0,0,0.6862609,0.6519479,0,0,7.421062,3.946318,0,0.6862609,-0.6862609,6.236407,44.54568,0.1653807,0.7171426,0,0,3.946318
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.1307297,0.1307297,0,-1,0,0.1307297,0,0,0,0,0,0.1376103,0.1307297,0,0,8.183575,3.260057,0,0.1376103,-0.1376103,6.091353,43.50958,0.1653807,0.1438027,0,0,3.260057
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.2959171,0.2959171,0,-1,0,0.2959171,0,0,0,0,0,0.3114917,0.2959171,0,0,8.336475,3.122447,0,0.3114917,-0.3114917,5.763012,41.16429,0.1653807,0.3255088,0,0,3.122447
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.1501766,0.1501766,0,-1,0,0.1501766,0,0,2.775558E-17,0,0,0.1580807,0.1501766,0,0,8.682577,2.810955,0,0.1580807,-0.1580807,5.596381,39.97407,0.1653807,0.1651943,0,0,2.810955
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.858222,2.652874,0,0,0,5.596381,39.97407,0.1653807,0,0,0,2.652874
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.6483454,0.6483454,0,-1,0,0.6483454,0,0,1.110223E-16,0,0,0.6824688,0.6483454,0,0,8.858222,2.652874,0,0.6824688,-0.6824688,4.876996,34.83561,0.1653807,0.7131799,0,0,2.652874
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.05570871,0.05570871,0,0,0,0.05570871,0,0,6.938894E-18,0,0,0.05864074,0.05570871,0,0,9.616521,1.970406,0,0.05864074,-0.05864074,4.815183,34.39409,0.1653807,0.06127958,0,0,1.970406
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.3326,0.02570436,0.1153612,0,0,0,0,0,0,0,0,0,0,0.1153612,0,0,0,0,9.681677,1.911765,0.1153612,0,0.1153612,4.924624,35.17582,0.1653693,0,0.09228894,0,2.027126
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.42152,0.1284075,0.5762931,0.3829519,0.3829519,0,0,0,0.3829519,150.487,0,0,0,0.5762931,0.4031073,0.3829519,0,0,9.566316,2.01559,0.1731857,0,0.1731857,5.088923,36.34937,0.1653522,0.4212471,0.4610344,0,2.591883
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65465,0.3280814,1.472429,0,0,0,0,0,0,0,0,0,0,1.472429,0,0,0,0,9.39313,2.171457,1.472429,0,1.472429,6.485792,46.32699,0.1652069,0,1.177944,0,3.643886
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.26076,0.4086133,1.833856,1.076621,1.076621,0,-1,0,1.076621,170.3345,0,0,0,1.833856,1.133285,1.076621,0,0,7.920701,3.496644,0.7005712,0,0.7005712,7.150412,51.07427,0.1651378,1.184283,1.467085,0,5.3305
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73594,0.5033582,2.259072,0,0,0,0,0,0,0,0,0,0,2.259072,0,0,0,0,7.220129,4.127158,2.259072,0,2.259072,9.293555,66.3824,0.1649156,0,1.807257,0,6.386229
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41917,0.7550265,3.388559,1.845343,1.845343,0,0,0,1.845343,183.6276,0,0,0,3.388559,1.942466,1.845343,0,0,4.961058,6.160322,1.446092,0,1.446092,10.66544,76.18156,0.1647737,2.029877,2.710847,0,9.548881
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.7689,0.7908389,3.549285,1.59571,1.59571,0,0,0,1.59571,222.4267,0,0,0,3.549285,1.679695,1.59571,0,0,3.514966,7.461805,1.869591,0,1.869591,12.43909,88.85045,0.1645906,1.755281,2.839428,0,11.01109
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03626,0.5925753,2.659478,0,0,0,0,0,0,0,1.014103,0,0,2.659478,0,0,0,0,1.645375,9.144437,1.645375,0,1.645375,14.00003,100,0.1644297,0,2.127582,0,11.80391
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18583,0.6127616,2.750074,0.9293256,0.9293256,0,-1,0,0.9293256,295.9215,1.771837,0,0,2.750074,0.9782375,0.9293256,0,0,0,10.62527,0,0,0,14.00003,100,0.1644297,1.022258,2.200059,0,13.37535
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64774,0.5350896,2.401482,2.807108,2.807108,0,0,0,2.807108,85.55005,0,0,0,2.401482,2.95485,2.807108,0,0,0,10.62527,0,0.5533682,-0.5533682,13.41673,95.83357,0.1644297,3.087818,1.921185,0,13.02676
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01533,0.1489536,0.6685036,0.1549836,0.1549836,0,0,0,0.1549836,431.3384,0,0,0,0.6685036,0.1631406,0.1549836,0,0,0.6148536,10.07191,0.505363,0,0.505363,13.89616,99.25806,0.1643804,0.1704819,0.5348029,0,10.74041
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.7709,0.05123566,0.2299457,2.646884,2.646884,0,0,0,2.646884,8.687409,0,4.440892E-16,0,0.2299457,2.786194,2.646884,0,0,0.1094905,10.52673,0,2.556248,-2.556248,11.20163,80.01151,0.1643804,2.911572,0.1839565,0,10.75668
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67877,0.02993852,0.1343641,0,0,0,0,0,0,0,0,0,0,0.1343641,0,0,0,0,2.949766,7.970485,0.1343641,0,0.1343641,11.3291,80.922,0.1643673,0,0.1074913,0,8.104849
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.815402,8.091413,0,0,0,11.3291,80.922,0.1643673,0,0,0,8.091413
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.815402,8.091413,0,0,0,11.3291,80.922,0.1643673,0,0,0,8.091413
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.815402,8.091413,0,0,0,11.3291,80.922,0.1643673,0,0,0,8.091413
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.4695316,0.4695316,0,-1,0,0.4695316,0,0,5.551115E-17,0,0,0.4942438,0.4695316,0,0,2.815402,8.091413,0,0.4942438,-0.4942438,10.80812,77.20074,0.1643673,0.5164847,0,0,8.091413
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.5059213,0.5059213,0,-1,0,0.5059213,0,0,1.110223E-16,0,0,0.5325487,0.5059213,0,0,3.364562,7.597168,0,0.5325487,-0.5325487,10.24677,73.19106,0.1643673,0.5565134,0,0,7.597168
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.01983016,0.01983016,0,-1,0,0.01983016,0,0,3.469447E-18,0,0,0.02087385,0.01983016,0,0,3.956283,7.06462,0,0.02087385,-0.02087385,10.22477,73.0339,0.1643673,0.02181318,0,0,7.06462
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,1.040399,1.040399,0,-1,0,1.040399,0,0,2.220446E-16,0,0,1.095157,1.040399,0,0,3.979476,7.043746,0,1.095157,-1.095157,9.07037,64.78822,0.1643673,1.144439,0,0,7.043746
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.699039,0.699039,0,-1,0,0.699039,0,0,0,0,0,0.7358305,0.699039,0,0,5.196316,5.948589,0,0.7358305,-0.7358305,8.294736,59.248,0.1643673,0.768943,0,0,5.948589
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.7229793,0.7229793,0,-1,0,0.7229793,0,0,1.110223E-16,0,0,0.7610309,0.7229793,0,0,6.013906,5.212759,0,0.7610309,-0.7610309,7.492539,53.51803,0.1643673,0.7952772,0,0,5.212759
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.7014337,0.7014337,0,-1,0,0.7014337,0,0,1.110223E-16,0,0,0.7383512,0.7014337,0,0,6.859496,4.451728,0,0.7383512,-0.7383512,6.714249,47.95882,0.1643673,0.7715771,0,0,4.451728
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.4185771,0.4185771,0,0,0,0.4185771,0,0,5.551115E-17,0,0,0.4406075,0.4185771,0,0,7.679886,3.713377,0,0.4406075,-0.4406075,6.249807,44.64139,0.1643673,0.4604349,0,0,3.713377
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36425,0.01383241,0.06207987,0.09705135,0.09705135,0,0,0,0.09705135,63.966,0,1.387779E-17,0,0.06207987,0.1021593,0.09705135,0,0,8.16945,3.272769,0,0.04007945,-0.04007945,6.20756,44.33963,0.1643673,0.1067565,0.0496639,0,3.334849
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46763,0.2118567,0.9508129,2.265814,2.265814,0,0,0,2.265814,41.96341,0,0,0,0.9508129,2.385067,2.265814,0,0,8.213983,3.23269,0,1.434255,-1.434255,4.695723,33.54081,0.1643673,2.492396,0.7606503,0,4.183503
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71651,0.431649,1.93724,1.597526,1.597526,0,0,0,1.597526,121.265,0,0,0,1.93724,1.681607,1.597526,0,0,9.807599,1.798435,0.255634,0,0.255634,4.938239,35.27306,0.1643423,1.757279,1.549792,0,3.735676
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34167,0.6929539,3.109977,1.755834,1.755834,0,-1,0,1.755834,177.1225,0,0,0,3.109977,1.848246,1.755834,0,0,9.551965,2.028506,1.261731,0,1.261731,6.135221,43.82292,0.1642193,1.931417,2.487982,0,5.138483
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84206,0.8550295,3.837373,0.7200747,0.7200747,0,0,0,0.7200747,532.9131,0,0,0,3.837373,0.7579733,0.7200747,0,0,8.290234,3.164063,3.079399,0,3.079399,9.056596,64.68984,0.1639199,0.7920821,3.069898,0,7.001436
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55691,0.8916722,4.001825,3.642352,3.642352,4.790912,0,1.472919,3.642352,109.8692,0,0,0,4.001825,0,0,1.14856,1.091132,5.210835,5.935523,5.092957,0,5.092957,13.8882,99.20122,0.1640612,4.006588,3.20146,5,9.937347
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91706,0.786594,3.530234,1.607187,1.607187,0,0,0,1.607187,219.653,1.72058,0,0,3.530234,1.691775,1.607187,0,0,0.1178785,10.51918,0.1178785,0,0.1178785,14.00003,100,0.1640497,1.767905,2.824187,0,14.04942
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13875,0.9225492,4.140401,0,0,0,0,0,0,0,4.140401,0,0,4.140401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1640497,0,3.31232,0,14.76567
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.23989,0.8311486,3.730195,2.347866,2.347866,0,-1,0,2.347866,158.876,1.258757,0,0,3.730195,2.471438,2.347866,0,0,0,10.62527,0,0,0,14.00003,100,0.1640497,2.582652,2.984156,0,14.35547
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.6699,0.6749117,3.029003,0.3600417,0.3600417,0,0,0,0.3600417,841.2924,2.650012,0,0,3.029003,0.3789913,0.3600417,0,0,0,10.62527,0,0,0,14.00003,100,0.1640497,0.3960459,2.423203,0,13.65428
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01556,0.3891414,1.746467,0.1559565,0.1559565,0,0,0,0.1559565,1119.842,1.582302,0,0,1.746467,0.1641647,0.1559565,0,0,0,10.62527,0,0,0,14.00003,100,0.1640497,0.1715521,1.397173,0,12.37174
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75414,0.1939601,0.8704932,0,0,0,0,0,0,0,0.8704932,0,0,0.8704932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1640497,0,0.6963945,0,11.49577
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64719,0.03022958,0.1356704,2.388953,2.388953,0,0,0,2.388953,5.679072,0,0,0,0.1356704,2.514688,2.388953,0,0,0,10.62527,0,2.379017,-2.379017,11.49232,82.08786,0.1640497,2.627848,0.1085363,0,10.76094
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,0.8372972,0.8372972,0,-1,0,0.8372972,0,0,1.110223E-16,0,0,0.8813655,0.8372972,0,0,2.643352,8.246257,0,0.8813655,-0.8813655,10.56328,75.45187,0.1640497,0.9210269,0,0,8.246257
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.2150517,0.2150517,0,-1,0,0.2150517,0,0,2.775558E-17,0,0,0.2263702,0.2150517,0,0,3.622647,7.364892,0,0.2263702,-0.2263702,10.32467,73.74748,0.1640497,0.2365568,0,0,7.364892
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,4.240405,3.33,0,-1,0,3.33,0,0,0.9104047,1.334445,0,3.505263,3.33,0,0,3.87417,7.138522,0,3.505263,-3.505263,6.629796,47.35559,0.1640497,4.664445,0,0,7.138522
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,0.9343311,0.9343311,0,-1,0,0.9343311,0,0,1.110223E-16,0,0,0.9835064,0.9343311,0,0,7.768907,3.633258,0,0.9835064,-0.9835064,5.593089,39.95056,0.1640497,1.027764,0,0,3.633258
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.08807465,0.08807465,0,-1,0,0.08807465,0,0,1.387779E-17,0,0,0.09271016,0.08807465,0,0,8.861691,2.649752,0,0.09271016,-0.09271016,5.495364,39.25252,0.1640497,0.09688211,0,0,2.649752
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.4171077,0.4171077,0,-1,0,0.4171077,0,0,5.551115E-17,0,0,0.4390607,0.4171077,0,0,8.964703,2.557042,0,0.4390607,-0.4390607,5.032554,35.94674,0.1640497,0.4588184,0,0,2.557042
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.3365457,0.3365457,0,-1,0,0.3365457,0,0,5.551115E-17,0,0,0.3542586,0.3365457,0,0,9.452548,2.117981,0,0.3542586,-0.3542586,4.659132,33.27945,0.1640497,0.3702002,0,0,2.117981
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.4014892,0.4014892,0,-1,0,0.4014892,0,0,5.551115E-17,0,0,0.4226202,0.4014892,0,0,9.846169,1.763722,0,0.4226202,-0.4226202,4.213652,30.09745,0.1640497,0.4416381,0,0,1.763722
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.31575,1.341102,0,0,0,4.213652,30.09745,0.1640497,0,0,0,1.341102
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.2681369,0.2681369,0,-1,0,0.2681369,0,0,0,0,0,0.2822493,0.2681369,0,0,10.31575,1.341102,0,0.2822493,-0.2822493,3.916135,27.97233,0.1640497,0.2949505,0,0,1.341102
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.4107533,0.4107533,0,0,0,0.4107533,0,0,5.551115E-17,0,0,0.4323719,0.4107533,0,0,10.62936,1.058853,0,0.4323719,-0.4323719,3.460374,24.71691,0.1640497,0.4518287,0,0,1.058853
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39747,0.02557327,0.1147728,0.07192741,0.07192741,0,0,0,0.07192741,159.5676,0,0,0,0.1147728,0.07571307,0.07192741,0,0,11.10977,0.6264809,0.03905976,0,0.03905976,3.49743,24.98159,0.164046,0.07912016,0.09181827,0,0.7412537
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51475,0.2028986,0.9106088,1.60156,1.60156,4.765599,0,1.466009,1.60156,56.85762,0,0,0,0.9106088,0,0,3.164039,3.005837,11.07071,0.6616347,3.916446,0,3.916446,7.212897,51.52059,0.1642956,1.761716,0.7284871,5,1.572243
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77871,0.4381126,1.966249,5.095709,5.095709,5,0,1.53,5.095709,38.58637,0,0,0,1.966249,0.1007468,0.09570947,0,0,7.154264,4.186436,1.865503,0,1.865503,8.982668,64.16179,0.1644315,5.60528,1.573,5,6.152686
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42204,0.5540661,2.486648,1.396005,1.396005,0,-1,0,1.396005,178.1261,0,0,0,2.486648,1.469478,1.396005,0,0,5.288762,5.865389,1.01717,0,1.01717,9.94764,71.05443,0.1643332,1.535605,1.989319,0,8.352037
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94627,0.8700793,3.904916,0.6576989,0.6576989,0,0,0,0.6576989,593.7239,0,0,0,3.904916,0.6923146,0.6576989,0,0,4.271592,6.780842,3.212601,0,3.212601,12.99538,92.82397,0.1640234,0.7234688,3.123933,0,10.68576
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69047,0.9918928,4.451615,2.328214,2.328214,0,0,0,2.328214,191.203,0.9418727,0,0,4.451615,2.450752,2.328214,0,0,1.058991,9.672183,1.058991,0,1.058991,14.00003,100,0.1639216,2.561035,3.561292,0,14.1238
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.05881,1.013454,4.548381,1.830183,1.830183,0,0,0,1.830183,248.5205,2.621872,0,0,4.548381,1.926509,1.830183,0,0,0,10.62527,0,0,0,14.00003,100,0.1639216,2.013201,3.638705,0,15.17365
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23545,0.8208406,3.683933,1.185527,1.185527,0,0,0,1.185527,310.7422,2.43601,0,0,3.683933,1.247923,1.185527,0,0,0,10.62527,0,0,0,14.00003,100,0.1639216,1.30408,2.947146,0,14.30921
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28955,0.6676128,2.996246,0,0,0,-1,0,0,0,2.996246,0,0,2.996246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1639216,0,2.396997,0,13.62152
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68864,0.423621,1.901211,0.744741,0.744741,0,0,0,0.744741,255.2849,1.117273,0,0,1.901211,0.7839379,0.744741,0,0,0,10.62527,0,0,0,14.00003,100,0.1639216,0.8192151,1.520969,0,12.52649
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01308,0.2184461,0.9803861,0,0,0,0,0,0,0,0.9803861,0,0,0.9803861,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1639216,0,0.7843089,0,11.60566
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73527,0.1894134,0.8500872,2.187254,2.187254,0,0,0,2.187254,38.8655,0,4.440892E-16,0,0.8500872,2.302373,2.187254,0,0,0,10.62527,0,1.452286,-1.452286,12.46918,89.06542,0.1639216,2.40598,0.6800697,0,11.47536
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61404,0.03042902,0.1365655,2.089173,2.089173,0,0,0,2.089173,6.536819,0,4.440892E-16,0,0.1365655,2.19913,2.089173,0,0,1.613651,9.172989,0,2.062564,-2.062564,10.29505,73.53593,0.1639216,2.29809,0.1092524,0,9.309554
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,1.383216,1.383216,0,-1,0,1.383216,0,0,2.220446E-16,0,0,1.456016,1.383216,0,0,3.905389,7.110425,0,1.456016,-1.456016,8.760275,62.57327,0.1639216,1.521537,0,0,7.110425
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,1.678792,1.678792,0,-1,0,1.678792,0,0,2.220446E-16,0,0,1.76715,1.678792,0,0,5.523185,5.654408,0,1.76715,-1.76715,6.897536,49.26801,0.1639216,1.846671,0,0,5.654408
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.486684,3.887259,0,0,0,6.897536,49.26801,0.1639216,0,0,0,3.887259
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.1819284,0.1819284,0,-1,0,0.1819284,0,0,2.775558E-17,0,0,0.1915036,0.1819284,0,0,7.486684,3.887259,0,0.1915036,-0.1915036,6.695673,47.82614,0.1639216,0.2001212,0,0,3.887259
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.4912261,0.4912261,0,-1,0,0.4912261,0,0,5.551115E-17,0,0,0.5170801,0.4912261,0,0,7.699466,3.695755,0,0.5170801,-0.5170801,6.150623,43.93293,0.1639216,0.5403487,0,0,3.695755
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.07016189,0.07016189,0,-1,0,0.07016189,0,0,0,0,0,0.07385463,0.07016189,0,0,8.273999,3.178675,0,0.07385463,-0.07385463,6.072773,43.37687,0.1639216,0.07717808,0,0,3.178675
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.02451864,0.02451864,0,-1,0,0.02451864,0,0,3.469447E-18,0,0,0.02580909,0.02451864,0,0,8.35606,3.10482,0,0.02580909,-0.02580909,6.045568,43.18254,0.1639216,0.0269705,0,0,3.10482
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.384737,3.079011,0,0,0,6.045568,43.18254,0.1639216,0,0,0,3.079011
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.07231108,0.07231108,0,-1,0,0.07231108,0,0,1.387779E-17,0,0,0.07611693,0.07231108,0,0,8.384737,3.079011,0,0.07611693,-0.07611693,5.965334,42.60944,0.1639216,0.07954219,0,0,3.079011
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,0.7921287,0.7921287,0,-1,0,0.7921287,0,0,1.110223E-16,0,0,0.8338197,0.7921287,0,0,8.469311,3.002894,0,0.8338197,-0.8338197,5.086411,36.33143,0.1639216,0.8713416,0,0,3.002894
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.7013891,0.7013891,0,0,0,0.7013891,0,0,1.110223E-16,0,0,0.7383043,0.7013891,0,0,9.395778,2.169075,0,0.7383043,-0.7383043,4.30817,30.77258,0.1639216,0.7715279,0,0,2.169075
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.4322,0.02514071,0.1128315,0,0,0,0,0,0,0,0,0,0,0.1128315,0,0,0,0,10.21612,1.43077,0.1128315,0,0.1128315,4.415211,31.53716,0.1639107,0,0.09026522,0,1.543602
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.5628,0.1844424,0.8277777,0.1037934,0.1037934,0,0,0,0.1037934,797.5245,0,0,0,0.8277777,0.1092562,0.1037934,0,0,10.10328,1.532318,0.7185215,0,0.7185215,5.09686,36.40607,0.1638417,0.1141727,0.6622221,0,2.360096
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84115,0.3129449,1.404497,1.423884,1.423884,0,0,0,1.423884,98.63842,0,0,0,1.404497,1.498825,1.423884,0,0,9.384763,2.178988,0,0.09432856,-0.09432856,4.997429,35.69585,0.1638417,1.566272,1.123597,0,3.583485
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.50175,0.2254338,1.011747,0.4379577,0.4379577,0,-1,0,0.4379577,231.0148,0,0,0,1.011747,0.4610081,0.4379577,0,0,9.489573,2.084659,0.5507389,0,0.5507389,5.519907,39.42782,0.1637888,0.4817535,0.8093976,0,3.096406
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04844,0.436811,1.960408,2.017791,2.017791,0,0,0,2.017791,97.15615,0,0,0,1.960408,2.12399,2.017791,0,0,8.938833,2.580324,0,0.1635824,-0.1635824,5.347475,38.19617,0.1637888,2.21957,1.568326,0,4.540732
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.81977,0.3426566,1.537843,2.050307,2.050307,0,0,0,2.050307,75.00548,0,0,0,1.537843,2.158218,2.050307,0,0,9.120591,2.416742,0,0.6203753,-0.6203753,4.693542,33.52523,0.1637888,2.255338,1.230274,0,3.954585
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.19411,0.5756716,2.583614,0.6458491,0.6458491,0,0,0,0.6458491,400.0336,0,0,0,2.583614,0.6798412,0.6458491,0,0,9.809897,1.796367,1.903773,0,1.903773,6.499619,46.42576,0.1636063,0.710434,2.066891,0,4.379981
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32635,0.6237295,2.799298,1.437363,1.437363,0,0,0,1.437363,194.7523,0,0,0,2.799298,1.513014,1.437363,0,0,7.906125,3.509762,1.286284,0,1.286284,7.719896,55.142,0.1634833,1.581099,2.239438,0,6.30906
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33479,0.4535526,2.035544,4.008233,3.33,0,-1,0,3.33,61.12745,0,0.6782327,1.079056,2.035544,3.505263,3.33,0,0,6.61984,4.667418,0,1.469719,-1.469719,6.170676,44.07617,0.1634833,4.409056,1.628435,0,6.702962
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70396,0.1391786,0.6246338,1.424901,1.424901,0,0,0,1.424901,43.83699,0,0,0,0.6246338,1.499896,1.424901,0,0,8.252861,3.197699,0,0.8752623,-0.8752623,5.248069,37.48613,0.1634833,1.567391,0.499707,0,3.822333
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00793,0.2194453,0.9848706,0,0,0,0,0,0,0,0,0,0,0.9848706,0,0,0,0,9.225375,2.322437,0.9848706,0,0.9848706,6.182399,44.1599,0.1633891,0,0.7878965,0,3.307307
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71432,0.1475553,0.662228,1.503799,1.503799,0,0,0,1.503799,44.037,0,0,0,0.662228,1.582946,1.503799,0,0,8.240504,3.20882,0,0.9207184,-0.9207184,5.211876,37.22762,0.1633891,1.654179,0.5297825,0,3.871048
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57938,0.01231597,0.05527407,0,0,0,0,0,0,0,0,0,0,0.05527407,0,0,0,0,9.263525,2.288102,0.05527407,0,0.05527407,5.264314,37.60217,0.1633839,0,0.04421926,0,2.343376
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,4.726442,2.220956,0,-1,0,2.220956,0,0,2.505486,2.978131,0,2.337848,2.220956,0,0,9.208251,2.337848,0,2.337848,-2.337848,2.800006,20,0.1633839,5.199087,0,0,2.337848
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,0.9330427,0,0,-1,0,0,0,0,0.9330427,1.026347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1633839,1.026347,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,5.518431,0,0,-1,0,0,0,0,5.518431,6.070274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1633839,6.070274,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.6859096,0,0,-1,0,0,0,0,0.6859096,0.7545006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1633839,0.7545006,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,1.064299,0,0,-1,0,0,0,0,1.064299,1.170729,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1633839,1.170729,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.3061569,0,0,-1,0,0,0,0,0.3061569,0.3367726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1633839,0.3367726,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.6617544,0,0,-1,0,0,0,0,0.6617544,0.7279299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1633839,0.7279299,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.7013198,0,0,-1,0,0,0,0,0.7013198,0.7714517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1633839,0.7714517,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.336953,0,0,-1,0,0,0,0,0.336953,0.3706483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1633839,0.3706483,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,0.8909145,0,0,-1,0,0,0,0,0.8909145,0.980006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1633839,0.980006,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.2204942,0.2204942,3.725757,0,1.182132,0.2204942,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1635046,0.2425437,0,5,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46837,0.007920607,0.03554768,0.5841348,0.5841348,4.089398,0,1.281406,0.5841348,6.085528,0,0,0,0.03554768,0,0,3.505263,3.33,8.475861,2.997,3.365548,0,3.365548,9.151959,65.37101,0.1636856,0.6425482,0.02843815,5,3.032548
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61169,0.2302836,1.033513,2.354137,2.354137,5,0,1.53,2.354137,43.90197,0,0,0,1.033513,0,0,2.645863,2.513569,5.110312,6.025993,3.547082,0,3.547082,12.51702,89.40709,0.1639876,2.589551,0.8268102,5,7.059505
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90374,0.4052456,1.818742,0.3021478,0.3021478,0,0,0,0.3021478,601.9379,0,0,0,1.818742,0.3180504,0.3021478,0,0,1.56323,9.218367,1.500692,0,1.500692,13.9407,99.57622,0.1638448,0.3323626,1.454994,0,11.03711
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58069,0.6893861,3.093965,2.515852,2.515852,0,-1,0,2.515852,122.9788,0.3831605,0,0,3.093965,2.648266,2.515852,0,0,0.0625385,10.56899,0.0625385,0,0.0625385,14.00003,100,0.1638388,2.767438,2.475172,0,13.66295
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14846,0.7581207,3.402446,0,0,0,0,0,0,0,3.402446,0,0,3.402446,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1638388,0,2.721956,0,14.02772
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.94469,0.9430098,4.232228,1.10303,1.10303,0,0,0,1.10303,383.6912,3.071144,0,0,4.232228,1.161084,1.10303,0,0,0,10.62527,0,0,0,14.00003,100,0.1638388,1.213333,3.385782,0,14.8575
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32293,0.9053032,4.063001,2.643442,2.643442,0,0,0,2.643442,153.7012,1.280431,0,0,4.063001,2.78257,2.643442,0,0,0,10.62527,0,0,0,14.00003,100,0.1638388,2.907786,3.250401,0,14.68828
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41141,0.7587836,3.405421,1.678792,1.678792,0,0,0,1.678792,202.8494,1.638271,0,0,3.405421,1.76715,1.678792,0,0,0,10.62527,0,0,0,14.00003,100,0.1638388,1.846672,2.724337,0,14.03069
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.3756,0.6284403,2.82044,1.124938,1.124938,0,-1,0,1.124938,250.7197,1.636295,0,0,2.82044,1.184145,1.124938,0,0,0,10.62527,0,0,0,14.00003,100,0.1638388,1.237431,2.256352,0,13.44571
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71589,0.4938398,2.216353,0.678621,0.678621,0,0,0,0.678621,326.5966,1.502015,0,0,2.216353,0.7143379,0.678621,0,0,0,10.62527,0,0,0,14.00003,100,0.1638388,0.7464831,1.773082,0,12.84163
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00013,0.447633,2.008977,0,0,0,0,0,0,0,2.008977,0,0,2.008977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1638388,0,1.607181,0,12.63425
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69136,0.2102111,0.9434274,1.832491,1.832491,0,0,0,1.832491,51.48334,0,0,0,0.9434274,1.928938,1.832491,0,0,0,10.62527,0,0.9855102,-0.9855102,12.96121,92.57988,0.1638388,2.01574,0.7547419,0,11.5687
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54327,0.03103647,0.1392917,1.803281,1.803281,0,0,0,1.803281,7.724347,0,2.220446E-16,0,0.1392917,1.898191,1.803281,0,0,1.095011,9.639764,0,1.758899,-1.758899,11.10717,79.33675,0.1638388,1.983609,0.1114334,0,9.779056
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,0.9051402,0.9051402,0,-1,0,0.9051402,0,0,1.110223E-16,0,0,0.9527792,0.9051402,0,0,3.049344,7.880865,0,0.9527792,-0.9527792,10.10285,72.16306,0.1638388,0.9956542,0,0,7.880865
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,3.180777,3.180777,0,-1,0,3.180777,0,0,0,0.1688546,0,3.348186,3.180777,0,0,4.107987,6.928086,0,3.348186,-3.348186,6.573551,46.95384,0.1638388,3.498855,0,0,6.928086
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,1.473648,1.473648,0,-1,0,1.473648,0,0,2.220446E-16,0,0,1.551208,1.473648,0,0,7.828194,3.5799,0,1.551208,-1.551208,4.938434,35.27446,0.1638388,1.621013,0,0,3.5799
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.3916638,0.3916638,0,-1,0,0.3916638,0,0,5.551115E-17,0,0,0.4122777,0.3916638,0,0,9.551759,2.028691,0,0.4122777,-0.4122777,4.503855,32.17033,0.1638388,0.4308302,0,0,2.028691
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.00984,1.616414,0,0,0,4.503855,32.17033,0.1638388,0,0,0,1.616414
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.00984,1.616414,0,0,0,4.503855,32.17033,0.1638388,0,0,0,1.616414
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.1172399,0.1172399,0,-1,0,0.1172399,0,0,1.387779E-17,0,0,0.1234104,0.1172399,0,0,10.00984,1.616414,0,0.1234104,-0.1234104,4.373769,31.24115,0.1638388,0.1289639,0,0,1.616414
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.1704867,0.1704867,0,-1,0,0.1704867,0,0,2.775558E-17,0,0,0.1794597,0.1704867,0,0,10.14697,1.493003,0,0.1794597,-0.1794597,4.184602,29.88996,0.1638388,0.1875353,0,0,1.493003
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.04296441,0.04296441,0,-1,0,0.04296441,0,0,6.938894E-18,0,0,0.04522569,0.04296441,0,0,10.34637,1.313544,0,0.04522569,-0.04522569,4.13693,29.54944,0.1638388,0.04726085,0,0,1.313544
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.3939433,0.3939433,0,-1,0,0.3939433,0,0,0,0,0,0.4146771,0.3939433,0,0,10.39662,1.268318,0,0.4146771,-0.4146771,3.699822,26.42725,0.1638388,0.4333376,0,0,1.268318
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.3318592,0.3318592,0,0,0,0.3318592,0,0,0,0,0,0.3493254,0.3318592,0,0,10.85737,0.8536407,0,0.3493254,-0.3493254,3.331601,23.7971,0.1638388,0.3650451,0,0,0.8536407
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50592,0.02462043,0.1104965,0,0,0,0,0,0,0,0,0,0,0.1104965,0,0,0,0,11.24551,0.5043153,0.1104965,0,0.1104965,3.436427,24.54586,0.1638283,0,0.0883972,0,0.6148118
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66135,0.09458929,0.4245167,2.783644,2.783644,5,0,1.53,2.783644,15.2504,0,0,0,0.4245167,0,0,2.216356,2.105538,11.13501,0.6037621,2.530055,0,2.530055,5.836648,41.69026,0.1640486,3.062008,0.3396134,5,1.028279
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.9664,0.2320035,1.041232,2.369448,2.369448,5,0,1.53,2.369448,43.94407,0,0,0,1.041232,0,0,2.630552,2.499024,8.604959,2.880812,3.540256,0,3.540256,9.19523,65.68008,0.1643478,2.606393,0.8329854,5,3.922043
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65877,0.3270875,1.467969,2.056518,2.056518,0,-1,0,2.056518,71.38127,0,0,0,1.467969,2.164756,2.056518,0,0,5.064702,6.067042,0,0.6967871,-0.6967871,8.460752,60.43382,0.1643478,2.26217,1.174375,0,7.535011
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24621,0.4377092,1.964439,0.7282956,0.7282956,0,0,0,0.7282956,269.731,0,0,0,1.964439,0.766627,0.7282956,0,0,5.83891,5.370255,1.197812,0,1.197812,9.597095,68.55054,0.164234,0.8011252,1.571551,0,7.334694
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06516,0.512202,2.298763,0.9936227,0.9936227,0,0,0,0.9936227,231.3517,0,0,0,2.298763,1.045919,0.9936227,0,0,4.641098,6.448286,1.252844,0,1.252844,10.78565,77.04019,0.1641152,1.092985,1.83901,0,8.747048
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44523,0.536223,2.406569,1.593297,1.593297,0,0,0,1.593297,151.0433,0,0,0,2.406569,1.677155,1.593297,0,0,3.388254,7.575846,0.7294134,0,0.7294134,11.47763,81.98291,0.164046,1.752627,1.925255,0,9.982414
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49061,0.5784507,2.596087,1.836348,1.836348,0,0,0,1.836348,141.3723,0,0,0,2.596087,1.932998,1.836348,0,0,2.65884,8.232318,0.6630888,0,0.6630888,12.10669,86.4762,0.1639833,2.019983,2.076869,0,10.8284
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41197,0.4183435,1.877525,1.348023,1.348023,0,-1,0,1.348023,139.2799,0,0,0,1.877525,1.418972,1.348023,0,0,1.995752,8.829098,0.4585538,0,0.4585538,12.54171,89.5835,0.1639399,1.482825,1.50202,0,10.70662
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72442,0.1673826,0.7512129,0.5669934,0.5669934,0,0,0,0.5669934,132.4906,0,0,0,0.7512129,0.5968352,0.5669934,0,0,1.537198,9.241796,0.1543777,0,0.1543777,12.68817,90.6296,0.1639253,0.6236928,0.6009703,0,9.993009
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98972,0.1885201,0.846078,1.305623,1.305623,0,0,0,1.305623,64.80266,0,0,0,0.846078,1.374339,1.305623,0,0,1.38282,9.380736,0,0.5282614,-0.5282614,12.13133,86.65221,0.1639253,1.436185,0.6768624,0,10.22681
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66642,0.1301195,0.5839761,0,0,0,0,0,0,0,0,0,0,0.5839761,0,0,0,0,1.969777,8.852474,0.5839761,0,0.5839761,12.68534,90.6094,0.1638701,0,0.4671809,0,9.436451
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50578,0.02442745,0.1096304,1.787628,1.787628,0,0,0,1.787628,6.13273,0,2.220446E-16,0,0.1096304,1.881714,1.787628,0,0,1.385801,9.378053,0,1.772083,-1.772083,10.8174,77.267,0.1638701,1.966391,0.08770432,0,9.487683
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,2.093942,2.093942,0,-1,0,2.093942,0,0,4.440892E-16,0,0,2.204149,2.093942,0,0,3.354783,7.60597,0,2.204149,-2.204149,8.494024,60.67148,0.1638701,2.303336,0,0,7.60597
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.803837,5.401821,0,0,0,8.494024,60.67148,0.1638701,0,0,0,5.401821
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.5765483,0.5765483,0,-1,0,0.5765483,0,0,1.110223E-16,0,0,0.6068929,0.5765483,0,0,5.803837,5.401821,0,0.6068929,-0.6068929,7.854303,56.10205,0.1638701,0.6342031,0,0,5.401821
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.4097895,0.4097895,0,-1,0,0.4097895,0,0,5.551115E-17,0,0,0.4313574,0.4097895,0,0,6.478163,4.794928,0,0.4313574,-0.4313574,7.399612,52.85427,0.1638701,0.4507685,0,0,4.794928
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,0.7392721,0.7392721,0,-1,0,0.7392721,0,0,1.110223E-16,0,0,0.7781811,0.7392721,0,0,6.957449,4.36357,0,0.7781811,-0.7781811,6.579338,46.99517,0.1638701,0.8131993,0,0,4.36357
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.5913971,0.5913971,0,-1,0,0.5913971,0,0,1.110223E-16,0,0,0.6225232,0.5913971,0,0,7.822094,3.585389,0,0.6225232,-0.6225232,5.923141,42.30806,0.1638701,0.6505368,0,0,3.585389
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.2829626,0.2829626,0,-1,0,0.2829626,0,0,5.551115E-17,0,0,0.2978554,0.2829626,0,0,8.513787,2.962866,0,0.2978554,-0.2978554,5.609173,40.06544,0.1638701,0.3112589,0,0,2.962866
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.1980235,0.1980235,0,-1,0,0.1980235,0,0,2.775558E-17,0,0,0.2084458,0.1980235,0,0,8.844737,2.66501,0,0.2084458,-0.2084458,5.389452,38.49601,0.1638701,0.2178258,0,0,2.66501
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.1970643,0.1970643,0,-1,0,0.1970643,0,0,2.775558E-17,0,0,0.2074361,0.1970643,0,0,9.076344,2.456565,0,0.2074361,-0.2074361,5.170795,36.93418,0.1638701,0.2167707,0,0,2.456565
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.306828,2.249129,0,0,0,5.170795,36.93418,0.1638701,0,0,0,2.249129
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.2579235,0.2579235,0,0,0,0.2579235,0,0,5.551115E-17,0,0,0.2714984,0.2579235,0,0,9.306828,2.249129,0,0.2714984,-0.2714984,4.884611,34.89001,0.1638701,0.2837158,0,0,2.249129
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54479,0.01671461,0.07501518,0,0,0,0,0,0,0,0,0,0,0.07501518,0,0,0,0,9.608493,1.97763,0.07501518,0,0.07501518,4.955777,35.39833,0.163863,0,0.06001214,0,2.052645
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.71171,0.2132357,0.9570017,0.8082045,0.8082045,0,0,0,0.8082045,118.4108,0,0,0,0.9570017,0.8507416,0.8082045,0,0,9.533478,2.045144,0.1062602,0,0.1062602,5.056584,36.11839,0.1638529,0.8890249,0.7656014,0,3.002146
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02903,0.4082312,1.832142,0,0,0,0,0,0,0,0,0,0,1.832142,0,0,0,0,9.427217,2.140778,1.832142,0,1.832142,6.794706,48.53352,0.16368,0,1.465713,0,3.97292
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73586,0.5046607,2.264917,1.187754,1.187754,0,-1,0,1.187754,190.6891,0,0,0,2.264917,1.250267,1.187754,0,0,7.595076,3.789706,1.01465,0,1.01465,7.757288,55.40909,0.1635844,1.306529,1.811934,0,6.054623
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.34159,0.7304853,3.278418,0.6259481,0.6259481,0,0,0,0.6259481,523.7524,0,0,0,3.278418,0.6588927,0.6259481,0,0,6.580426,4.702891,2.619525,0,2.619525,10.24239,73.15977,0.1633381,0.6885428,2.622735,0,7.981309
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18107,0.8868985,3.9804,1.931978,1.931978,0,0,0,1.931978,206.0272,0,0,0,3.9804,2.033662,1.931978,0,0,3.960901,7.060464,1.946739,0,1.946739,12.08923,86.35145,0.1631555,2.125176,3.18432,0,11.04086
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56098,0.7315367,3.283137,2.775764,2.775764,0,0,0,2.775764,118.2787,0,0,0,3.283137,2.921856,2.775764,0,0,2.014162,8.812529,0.3612806,0,0.3612806,12.43197,88.79959,0.1631217,3.05334,2.626509,0,12.09567
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56392,0.8736973,3.921153,3.658649,3.658649,1.50379,0,0.5755347,3.658649,107.1749,2.220446E-16,0,0,3.921153,2.268272,2.154859,0,0,1.652881,9.137681,1.652881,0,1.652881,14.00003,100,0.1630112,4.024514,3.136923,5,13.05883
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.44389,0.6590711,2.957911,0.9869571,0.9869571,0,-1,0,0.9869571,299.7001,1.919009,0,0,2.957911,1.038902,0.9869571,0,0,0,10.62527,0,0,0,14.00003,100,0.1630112,1.085653,2.366329,0,13.58319
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72957,0.4877417,2.188985,1.929193,1.929193,0,0,0,1.929193,113.4663,0.1582548,0,0,2.188985,2.03073,1.929193,0,0,0,10.62527,0,0,0,14.00003,100,0.1630112,2.122113,1.751188,0,12.81426
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97673,0.2619857,1.175792,0.09447625,0.09447625,0,0,0,0.09447625,1244.537,1.076343,0,0,1.175792,0.09944869,0.09447625,0,0,0,10.62527,0,0,0,14.00003,100,0.1630112,0.1039239,0.9406334,0,11.80107
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63956,0.1526738,0.6851999,1.567881,1.567881,0,0,0,1.567881,43.70229,0,0,0,0.6851999,1.650401,1.567881,0,0,0,10.62527,0,0.965201,-0.965201,12.98262,92.73279,0.1630112,1.724669,0.54816,0,11.31047
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46696,0.03097253,0.1390047,2.351498,2.351498,0,0,0,2.351498,5.911326,0,4.440892E-16,0,0.1390047,2.475261,2.351498,0,0,1.072446,9.660073,0,2.336257,-2.336257,10.51999,75.14261,0.1630112,2.586648,0.1112038,0,9.799078
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.7816396,0.7816396,0,-1,0,0.7816396,0,0,1.110223E-16,0,0,0.8227785,0.7816396,0,0,3.668286,7.323817,0,0.8227785,-0.8227785,9.652701,68.94773,0.1630112,0.8598035,0,0,7.323817
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.582484,6.501038,0,0,0,9.652701,68.94773,0.1630112,0,0,0,6.501038
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.3154558,0.3154558,0,-1,0,0.3154558,0,0,5.551115E-17,0,0,0.3320587,0.3154558,0,0,4.582484,6.501038,0,0.3320587,-0.3320587,9.302681,66.44759,0.1630112,0.3470013,0,0,6.501038
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.1446657,0.1446657,0,-1,0,0.1446657,0,0,0,0,0,0.1522797,0.1446657,0,0,4.951438,6.16898,0,0.1522797,-0.1522797,9.142164,65.30104,0.1630112,0.1591323,0,0,6.16898
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.2031782,0.2031782,0,-1,0,0.2031782,0,0,2.775558E-17,0,0,0.2138718,0.2031782,0,0,5.120638,6.0167,0,0.2138718,-0.2138718,8.916723,63.69075,0.1630112,0.223496,0,0,6.0167
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.488883,0.488883,0,-1,0,0.488883,0,0,5.551115E-17,0,0,0.5146137,0.488883,0,0,5.358274,5.802828,0,0.5146137,-0.5146137,8.374273,59.81612,0.1630112,0.5377713,0,0,5.802828
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.5440387,0.5440387,0,-1,0,0.5440387,0,0,1.110223E-16,0,0,0.5726722,0.5440387,0,0,5.930067,5.288214,0,0.5726722,-0.5726722,7.770624,55.50434,0.1630112,0.5984425,0,0,5.288214
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.2919521,0.2919521,0,-1,0,0.2919521,0,0,5.551115E-17,0,0,0.307318,0.2919521,0,0,6.566369,4.715542,0,0.307318,-0.307318,7.446682,53.19048,0.1630112,0.3211473,0,0,4.715542
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.4376613,0.4376613,0,-1,0,0.4376613,0,0,0,0,0,0.4606961,0.4376613,0,0,6.907834,4.408224,0,0.4606961,-0.4606961,6.961066,49.7218,0.1630112,0.4814274,0,0,4.408224
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.1777382,0.1777382,0,-1,0,0.1777382,0,0,2.775558E-17,0,0,0.1870928,0.1777382,0,0,7.419718,3.947528,0,0.1870928,-0.1870928,6.763853,48.31314,0.1630112,0.195512,0,0,3.947528
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.7363575,0.7363575,0,0,0,0.7363575,0,0,1.110223E-16,0,0,0.7751132,0.7363575,0,0,7.627599,3.760435,0,0.7751132,-0.7751132,5.946811,42.47714,0.1630112,0.8099933,0,0,3.760435
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.58491,0.01825076,0.08190942,0.5111486,0.5111486,0,0,0,0.5111486,16.02458,0,1.110223E-16,0,0.08190942,0.5380512,0.5111486,0,0,8.488835,2.985322,0,0.4561418,-0.4561418,5.465996,39.04275,0.1630112,0.5622635,0.06552754,0,3.067231
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76267,0.06947888,0.3118212,0.7293466,0.7293466,0,0,0,0.7293466,42.7535,0,0,0,0.3118212,0.7677332,0.7293466,0,0,8.99566,2.52918,0,0.4559121,-0.4559121,4.985422,35.61009,0.1630112,0.8022813,0.249457,0,2.841002
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09153,0.1678416,0.753273,4.420835,4.420835,5,0,1.53,4.420835,17.03915,0,0,0,0.753273,0,0,0.5791643,0.5502061,9.502229,2.073268,1.303479,0,1.303479,6.222011,44.44285,0.1631145,4.862919,0.6026184,5,2.826541
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81189,0.3399372,1.525638,2.822436,2.822436,0,-1,0,2.822436,54.05396,0,4.440892E-16,0,1.525638,2.970985,2.822436,0,0,8.19875,3.246399,0,1.445347,-1.445347,4.698482,33.56052,0.1631145,3.104679,1.22051,0,4.772038
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.43449,0.4177945,1.875062,3.260233,3.260233,5,0,1.53,3.260233,57.51312,0,0,0,1.875062,0,0,1.739767,1.652779,9.80469,1.801053,3.52784,0,3.52784,8.045285,57.46621,0.1633962,3.586257,1.500049,5,3.676115
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29236,0.3388069,1.520565,1.023058,1.023058,4.528321,0,1.401232,1.023058,148.6294,0,0,0,1.520565,0,0,3.505263,3.33,6.27685,4.976109,4.850565,0,4.850565,12.64694,90.33508,0.1635114,1.125364,1.216452,5,6.496675
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67016,0.7050337,3.164191,2.772547,2.772547,0,0,0,2.772547,114.1258,0,0,0,3.164191,2.91847,2.772547,0,0,1.426285,9.341618,0.2457212,0,0.2457212,12.88005,92.00015,0.1634885,3.049801,2.531353,0,12.50581
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63133,0.5849816,2.625397,0.9317721,0.9317721,0,0,0,0.9317721,281.7639,0.464021,0,0,2.625397,0.9808127,0.9317721,0,0,1.180564,9.562767,1.180564,0,1.180564,14.00003,100,0.1633785,1.024949,2.100318,0,12.18816
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47135,0.6456986,2.897895,3.163702,3.163702,0,-1,0,3.163702,91.59824,0,4.440892E-16,0.150072,2.897895,3.330212,3.163702,0,0,0,10.62527,0,0.4323172,-0.4323172,13.54433,96.74499,0.1633785,3.480072,2.318316,0,13.52317
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73137,0.2601059,1.167355,1.953954,1.953954,0,0,0,1.953954,59.74324,0,0,0,1.167355,2.056793,1.953954,0,0,0.4803524,10.19296,0,0.889438,-0.889438,12.60678,90.04822,0.1633785,2.149349,0.9338843,0,11.36031
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.9612,0.2107638,0.9459081,1.713571,1.713571,0,0,0,1.713571,55.20097,0,0,0,0.9459081,1.803759,1.713571,0,0,1.468617,9.303519,0,0.8578513,-0.8578513,11.70252,83.58927,0.1633785,1.884929,0.7567265,0,10.24943
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61082,0.1305683,0.5859907,2.734646,2.734646,0,0,0,2.734646,21.42839,0,4.440892E-16,0,0.5859907,2.878575,2.734646,0,0,2.421785,8.445667,0,2.292584,-2.292584,9.285925,66.3279,0.1633785,3.008111,0.4687925,0,9.031658
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.4269,0.0325222,0.1459596,2.962903,2.962903,0,0,0,2.962903,4.926238,0,0,0,0.1459596,3.118845,2.962903,0,0,4.969101,6.153083,0,2.972886,-2.972886,6.152228,43.9444,0.1633785,3.259193,0.1167677,0,6.299043
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,6.159218,3.021188,0,-1,0,3.021188,0,0,3.13803,3.753952,0,3.180198,3.021188,0,0,8.272307,3.180198,0,3.180198,-3.180198,2.800006,20,0.1633785,6.77514,0,0,3.180198
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,5.12866,0,0,-1,0,0,0,0,5.12866,5.641526,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.1633785,5.641526,0,0,4.213E-16
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,4.334355,0,0,-1,0,0,0,0,4.334355,4.767791,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.1633785,4.767791,0,0,4.213E-16
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.1633785,0,0,0,4.213E-16
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.2098898,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.2098898,0.2308788,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1633785,0.2308788,0,0,4.213E-16
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,1.001034,4.00235E-16,0,-1,0,4.00235E-16,0,0,1.001034,1.101138,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1633785,1.101138,0,0,4.213E-16
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.2783861,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.2783861,0.3062247,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1633785,0.3062247,0,0,4.213E-16
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.3484595,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.3484595,0.3833054,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1633785,0.3833054,0,0,4.213E-16
