Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.3772182,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.3772182,0.41494,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1633785,0.41494,0,0,4.213E-16
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.06607104,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.06607104,0.07267815,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1633785,0.07267815,0,0,4.213E-16
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.2579434,0.2579434,3.763206,0,1.192355,0.2579434,0,0,0,0,0,0,0,3.505263,3.33,11.80586,4.213E-16,3.33,0,3.33,5.959121,42.56506,0.1635026,0.2837377,0,5,4.213E-16
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.6262,0.02141925,0.0961296,0.3740741,0.3740741,3.879337,0,1.224059,0.3740741,25.69801,0,0,0,0.0961296,0,0,3.505263,3.33,8.475861,2.997,3.42613,0,3.42613,9.209433,65.78153,0.1636374,0.4114815,0.07690368,5,3.09313
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81417,0.174567,0.7834566,0.002476268,0.002476268,3.50774,0,1.122613,0.002476268,31638.6,4.440892E-16,0,0,0.7834566,0,0,3.505263,3.33,5.049731,6.080517,4.113457,0,4.113457,13.1118,93.65553,0.163644,0.002723895,0.6267653,5,6.863973
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15382,0.3262587,1.464249,1.632848,1.632848,0,0,0,1.632848,89.67455,0,0,0,1.464249,1.718788,1.632848,0,0,0.936274,9.782628,0,0.2545383,-0.2545383,12.84349,91.73906,0.163644,1.796133,1.171399,0,11.24688
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88673,0.6519273,2.92585,0.07492238,0.07492238,0,-1,0,0.07492238,3905.175,1.62789,0,0,2.92585,0.07886566,0.07492238,0,0,1.219094,9.52809,1.219094,0,1.219094,14.00003,100,0.1635311,0.08241461,2.34068,0,12.45394
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.5248,0.7822511,3.510743,2.233065,2.233065,0,0,0,2.233065,157.2164,1.160149,0,0,3.510743,2.350595,2.233065,0,0,0,10.62527,0,0,0,14.00003,100,0.1635311,2.456371,2.808594,0,14.13602
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39893,0.7946364,3.566328,1.251222,1.251222,0,0,0,1.251222,285.0275,2.249252,0,0,3.566328,1.317076,1.251222,0,0,0,10.62527,0,0,0,14.00003,100,0.1635311,1.376345,2.853062,0,14.1916
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77274,0.7144017,3.206235,0,0,0,0,0,0,0,3.206235,0,0,3.206235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1635311,0,2.564988,0,13.83151
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69281,0.723991,3.249272,1.73464,1.73464,0,0,0,1.73464,187.3168,1.423335,0,0,3.249272,1.825937,1.73464,0,0,0,10.62527,0,0,0,14.00003,100,0.1635311,1.908104,2.599417,0,13.87455
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49436,0.5670367,2.544861,4.480608,3.33,0,-1,0,3.33,76.42225,4.440892E-16,1.150608,1.598669,2.544861,3.505263,3.33,0,0,0,10.62527,0,0.9604022,-0.9604022,12.98768,92.76892,0.1635311,4.928669,2.035889,0,13.17014
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.72983,0.5367414,2.408895,0.4109697,0.4109697,0,0,0,0.4109697,586.149,0.909182,0,0,2.408895,0.4325997,0.4109697,0,0,1.067114,9.664872,1.067114,0,1.067114,14.00003,100,0.1634324,0.4520667,1.927116,0,12.07377
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94316,0.2611611,1.172091,0.6847993,0.6847993,0,0,0,0.6847993,171.1583,0.4512495,0,0,1.172091,0.7208414,0.6847993,0,0,0,10.62527,0,0,0,14.00003,100,0.1634324,0.7532793,0.9376727,0,11.79737
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58027,0.1950084,0.8751975,3.28184,3.28184,2.450402,0,0.8339599,3.28184,26.66789,1.110223E-16,0,0,0.8751975,0.8751975,0.8314376,0,0,0,10.62527,0,0,0,14.00003,100,0.1634324,3.610024,0.700158,5,11.50047
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38566,0.03150445,0.141392,1.385925,1.385925,0,0,0,1.385925,10.20199,0,0,0,0.141392,1.458868,1.385925,0,0,0,10.62527,0,1.317476,-1.317476,12.61129,90.08044,0.1634324,1.524517,0.1131136,0,10.76667
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.463863,9.307797,0,0,0,12.61129,90.08044,0.1634324,0,0,0,9.307797
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,3.954081,3.33,0,-1,0,3.33,0,0,0.6240812,1.019489,0,3.505263,3.33,0,0,1.463863,9.307797,0,3.505263,-3.505263,8.916414,63.68855,0.1634324,4.349489,0,0,9.307797
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,3.610032,3.33,0,-1,0,3.33,0,0,0.2800317,0.6410349,0,3.505263,3.33,0,0,5.3586,5.802535,0,3.505263,-3.505263,5.221542,37.29666,0.1634324,3.971035,0,0,5.802535
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.3158428,0.3158428,0,-1,0,0.3158428,0,0,5.551115E-17,0,0,0.3324661,0.3158428,0,0,9.253336,2.297271,0,0.3324661,-0.3324661,4.871092,34.79345,0.1634324,0.347427,0,0,2.297271
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.622743,1.964805,0,0,0,4.871092,34.79345,0.1634324,0,0,0,1.964805
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.7031448,0.7031448,0,-1,0,0.7031448,0,0,0,0,0,0.7401524,0.7031448,0,0,9.622743,1.964805,0,0.7401524,-0.7401524,4.090903,29.22068,0.1634324,0.7734593,0,0,1.964805
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.1373339,0.1373339,0,-1,0,0.1373339,0,0,0,0,0,0.144562,0.1373339,0,0,10.44513,1.224653,0,0.144562,-0.144562,3.938522,28.13224,0.1634324,0.1510673,0,0,1.224653
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.5404345,0.5404345,0,-1,0,0.5404345,0,0,1.110223E-16,0,0,0.5688784,0.5404345,0,0,10.60576,1.080091,0,0.5688784,-0.5688784,3.338871,23.84903,0.1634324,0.594478,0,0,1.080091
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.396542,0.396542,0,-1,0,0.396542,0,0,5.551115E-17,0,0,0.4174126,0.396542,0,0,11.23785,0.5112126,0,0.4174126,-0.4174126,2.89888,20.70624,0.1634324,0.4361962,0,0,0.5112126
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.4515637,0.08911001,0,-1,0,0.08911001,0,0,0.3624537,0.4076101,0,0.09380001,0.08911001,0,0,11.70164,0.09380001,0,0.09380001,-0.09380001,2.800006,20,0.1634324,0.4967201,0,0,0.09380001
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.3862244,0.3862244,3.891488,0,1.227376,0.3862244,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1635775,0.4248469,0,5,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.66861,0.02393989,0.1074422,0.817238,0.817238,4.322501,0,1.345043,0.817238,13.14699,0,0,0,0.1074422,0,0,3.505263,3.33,8.475861,2.997,3.437442,0,3.437442,9.220165,65.85819,0.1637859,0.8989617,0.08595378,5,3.104442
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86613,0.1398074,0.6274557,2.741265,2.741265,5,0,1.53,2.741265,22.88927,0,0,0,0.6274557,0,0,2.258735,2.145798,5.038418,6.090698,2.773254,0,2.773254,11.8511,84.65058,0.1640175,3.015392,0.5019646,5,6.718153
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21581,0.296113,1.328955,2.022585,2.022585,0,0,0,2.022585,65.70579,0,4.440892E-16,0,1.328955,2.129037,2.022585,0,0,2.265164,8.586626,0,0.8000813,-0.8000813,11.00774,78.62659,0.1640175,2.224843,1.063164,0,9.915582
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96029,0.511478,2.295513,1.048808,1.048808,0,-1,0,1.048808,218.8688,0,0,0,2.295513,1.104008,1.048808,0,0,3.154143,7.786545,1.191505,0,1.191505,12.13811,86.70058,0.1639076,1.153689,1.836411,0,10.08206
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61242,0.7957196,3.57119,0.2304616,0.2304616,0,0,0,0.2304616,1549.581,1.36596,0,0,3.57119,0.2425911,0.2304616,0,0,1.962638,8.8589,1.962638,0,1.962638,14.00003,100,0.163727,0.2535077,2.856952,0,12.43009
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.5007,0.8195338,3.678068,3.835645,3.835645,1.25,0,0.50625,3.835645,95.89175,0.9563358,0,0,3.678068,2.721732,2.585645,0,0,0,10.62527,0,0,0,14.00003,100,0.163727,4.21921,2.942454,5,14.30334
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86869,0.8211446,3.685297,0.407789,0.407789,0,0,0,0.407789,903.7264,3.256046,0,0,3.685297,0.4292516,0.407789,0,0,0,10.62527,0,0,0,14.00003,100,0.163727,0.4485679,2.948238,0,14.31057
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74837,0.8139166,3.652858,1.091145,1.091145,0,0,0,1.091145,334.7729,2.504284,0,0,3.652858,1.148574,1.091145,0,0,0,10.62527,0,0,0,14.00003,100,0.163727,1.20026,2.922286,0,14.27813
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51292,0.5775451,2.592022,2.669667,2.669667,0,-1,0,2.669667,97.09162,0,0,0,2.592022,2.810175,2.669667,0,0,0,10.62527,0,0.2181529,-0.2181529,13.77007,98.35748,0.163727,2.936633,2.073618,0,13.2173
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72498,0.6537288,2.933935,0,0,0,0,0,0,0,2.691543,0,0,2.933935,0,0,0,0,0.2423921,10.40712,0.2423921,0,0.2423921,14.00003,100,0.1637047,0,2.347148,0,13.34106
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92267,0.3726393,1.672405,0,0,0,0,0,0,0,1.672405,0,0,1.672405,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1637047,0,1.337924,0,12.29768
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54796,0.1166272,0.5234229,3.150404,3.150404,2.653153,0,0.8893107,3.150404,16.61447,1.110223E-16,0,0,0.5234229,0.5234229,0.4972517,0,0,0,10.62527,0,0,0,14.00003,100,0.1637047,3.465445,0.4187383,5,11.1487
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.3433,0.03053563,0.1370439,1.129764,1.129764,0,0,0,1.129764,12.13031,0,0,0,0.1370439,1.189225,1.129764,0,0,0,10.62527,0,1.052182,-1.052182,12.89093,92.0779,0.1637047,1.242741,0.1096351,0,10.76232
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,5.17736,3.33,0,-1,0,3.33,0,0,1.84736,2.365096,0,3.505263,3.33,0,0,1.169091,9.573092,0,3.505263,-3.505263,9.196059,65.686,0.1637047,5.695096,0,0,9.573092
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,3.70633,3.33,0,-1,0,3.33,0,0,0.3763296,0.7469625,0,3.505263,3.33,0,0,5.063828,6.06783,0,3.505263,-3.505263,5.501188,39.29412,0.1637047,4.076962,0,0,6.06783
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,2.052165,2.052165,0,-1,0,2.052165,0,0,4.440892E-16,0,0,2.160174,2.052165,0,0,8.958565,2.562566,0,2.160174,-2.160174,3.224164,23.0297,0.1637047,2.257382,0,0,2.562566
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.4819485,0.3822728,0,-1,0,0.3822728,0,0,0.09967571,0.1478706,0,0.4023924,0.3822728,0,0,11.35876,0.4023924,0,0.4023924,-0.4023924,2.800006,20,0.1637047,0.5301433,0,0,0.4023924
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.7585683,0,0,-1,0,0,0,0,0.7585683,0.8344252,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1637047,0.8344252,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.4408723,0,0,-1,0,0,0,0,0.4408723,0.4849595,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1637047,0.4849595,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.06617332,0,0,-1,0,0,0,0,0.06617332,0.07279065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1637047,0.07279065,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.2671016,0,0,-1,0,0,0,0,0.2671016,0.2938117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1637047,0.2938117,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.6813072,0,0,-1,0,0,0,0,0.6813072,0.7494379,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1637047,0.7494379,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.1249278,0,0,-1,0,0,0,0,0.1249278,0.1374206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1637047,0.1374206,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1637047,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71206,0.02007839,0.09011181,0.3185807,0.3185807,3.823844,0,1.208909,0.3185807,28.2854,0,0,0,0.09011181,0,0,3.505263,3.33,11.80586,0,3.420112,0,3.420112,6.044609,43.17569,0.1638285,0.3504387,0.07208946,5,0.09011181
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91845,0.1953497,0.8767294,1.642519,1.642519,4.782666,0,1.470668,1.642519,53.37714,0,0,0,0.8767294,0,0,3.140148,2.98314,8.385749,3.078101,3.85987,0,3.85987,9.706403,69.33131,0.1640741,1.80677,0.7013835,5,3.95483
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27741,0.4085298,1.833482,3.904855,3.904855,5,0,1.53,3.904855,46.9539,0,0,0,1.833482,0,0,1.095145,1.040388,4.525878,6.551983,2.87387,0,2.87387,12.43279,88.8055,0.1642913,4.29534,1.466785,5,8.385465
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03248,0.6241429,2.801153,0,0,0,-1,0,0,0,1.149144,0,0,2.801153,0,0,0,0,1.652009,9.138466,1.652009,0,1.652009,14.00003,100,0.1641399,0,2.240922,0,11.93962
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69725,0.6657181,2.987743,1.508033,1.508033,0,0,0,1.508033,198.1219,1.40034,0,0,2.987743,1.587403,1.508033,0,0,0,10.62527,0,0,0,14.00003,100,0.1641399,1.658836,2.390194,0,13.61302
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59762,0.9121861,4.093892,2.656779,2.656779,0,0,0,2.656779,154.0923,1.297282,0,0,4.093892,2.79661,2.656779,0,0,0,10.62527,0,0,0,14.00003,100,0.1641399,2.922457,3.275113,0,14.71917
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95799,0.8510283,3.819415,0,0,0,0,0,0,0,3.819415,0,0,3.819415,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1641399,0,3.055532,0,14.44469
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.79797,0.5902902,2.649223,0,0,0,0,0,0,0,2.649223,0,0,2.649223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1641399,0,2.119378,0,13.2745
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52704,0.4891339,2.195233,0,0,0,-1,0,0,0,2.195233,0,0,2.195233,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1641399,0,1.756186,0,12.82051
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71684,0.440581,1.977327,1.526182,1.526182,0,0,0,1.526182,129.5604,0.3708201,0,0,1.977327,1.606507,1.526182,0,0,0,10.62527,0,0,0,14.00003,100,0.1641399,1.6788,1.581862,0,12.6026
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89976,0.388198,1.742233,1.444371,1.444371,0,0,0,1.444371,120.6222,0.2218422,0,0,1.742233,1.520391,1.444371,0,0,0,10.62527,0,0,0,14.00003,100,0.1641399,1.588808,1.393786,0,12.36751
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51395,0.2130413,0.9561292,2.027816,2.027816,0,0,0,2.027816,47.15069,0,0,0,0.9561292,2.134543,2.027816,0,0,0,10.62527,0,1.178414,-1.178414,12.75787,91.12746,0.1641399,2.230597,0.7649034,0,11.5814
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.29989,0.03306452,0.1483936,0,0,0,0,0,0,0,0,0,0,0.1483936,0,0,0,0,1.309349,9.44686,0.1483936,0,0.1483936,12.89865,92.13303,0.1641263,0,0.1187148,0,9.595254
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,1.968751,1.968751,0,-1,0,1.968751,0,0,4.440892E-16,0,0,2.07237,1.968751,0,0,1.160955,9.580415,0,2.07237,-2.07237,10.71418,76.5297,0.1641263,2.165627,0,0,9.580415
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,4.181446,3.33,0,-1,0,3.33,0,0,0.8514463,1.269591,0,3.505263,3.33,0,0,3.463588,7.508045,0,3.505263,-3.505263,7.019308,50.13781,0.1641263,4.599591,0,0,7.508045
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,1.972618,1.972618,0,-1,0,1.972618,0,0,2.220446E-16,0,0,2.07644,1.972618,0,0,7.358325,4.002782,0,2.07644,-2.07644,4.830548,34.50384,0.1641263,2.16988,0,0,4.002782
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.4263746,0.4263746,0,-1,0,0.4263746,0,0,0,0,0,0.4488153,0.4263746,0,0,9.665481,1.926341,0,0.4488153,-0.4488153,4.357455,31.12461,0.1641263,0.469012,0,0,1.926341
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.4919897,0.4919897,0,-1,0,0.4919897,0,0,0,0,0,0.5178839,0.4919897,0,0,10.16416,1.477526,0,0.5178839,-0.5178839,3.811557,27.22535,0.1641263,0.5411887,0,0,1.477526
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.2175124,0.2175124,0,-1,0,0.2175124,0,0,2.775558E-17,0,0,0.2289604,0.2175124,0,0,10.73959,0.9596421,0,0.2289604,-0.2289604,3.570212,25.50146,0.1641263,0.2392637,0,0,0.9596421
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.1999082,0.1999082,0,-1,0,0.1999082,0,0,2.775558E-17,0,0,0.2104297,0.1999082,0,0,10.99399,0.7306816,0,0.2104297,-0.2104297,3.348399,23.91709,0.1641263,0.2198991,0,0,0.7306816
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.6511108,0.4942392,0,-1,0,0.4942392,0,0,0.1568715,0.2219826,0,0.5202519,0.4942392,0,0,11.2278,0.5202519,0,0.5202519,-0.5202519,2.800006,20,0.1641263,0.7162219,0,0,0.5202519
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.2646654,0,0,-1,0,0,0,0,0.2646654,0.291132,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1641263,0.291132,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.6563373,0,0,-1,0,0,0,0,0.6563373,0.7219711,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1641263,0.7219711,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.1487476,0.1487476,3.654011,0,1.162545,0.1487476,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.164228,0.1636224,0,5,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75648,0.0217398,0.09756821,0.8732793,0.8732793,4.378542,0,1.360342,0.8732793,11.17262,0,0,0,0.09756821,0,0,3.505263,3.33,8.475861,2.997,3.427568,0,3.427568,9.210797,65.79128,0.1644426,0.9606072,0.07805456,5,3.094568
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97107,0.1563048,0.7014958,1.505003,1.505003,4.820049,0,1.480873,1.505003,46.6109,0,0,0,0.7014958,0,0,3.315045,3.149293,5.048292,6.081811,3.850789,0,3.850789,12.86398,91.88536,0.1646919,1.655504,0.5611966,5,6.783307
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33853,0.1779758,0.7987553,0.7848228,0.7848228,0,0,0,0.7848228,101.7752,0,1.110223E-16,0,0.7987553,0.8261293,0.7848228,0,0,1.197503,9.547522,0,0.02737401,-0.02737401,12.83512,91.67926,0.1646919,0.8633051,0.6390042,0,10.34628
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.1032,0.2922198,1.311482,1.788016,1.788016,0,-1,0,1.788016,73.34848,0,0,0,1.311482,1.882122,1.788016,0,0,1.227919,9.520147,0,0.5706394,-0.5706394,12.23361,87.38279,0.1646919,1.966817,1.049186,0,10.83163
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77921,0.3761891,1.688337,0.0919704,0.0919704,0,0,0,0.0919704,1835.739,0,0,0,1.688337,0.09681094,0.0919704,0,0,1.861963,8.949508,1.591526,0,1.591526,13.74347,98.16744,0.1645467,0.1011674,1.350669,0,10.63784
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.6896,0.3593389,1.612713,3.502622,3.502622,2.22746,0,0.7730966,3.502622,46.04301,0,0,0,1.612713,1.342276,1.275162,0,0,0.2704369,10.38188,0.2704369,0,0.2704369,14.00003,100,0.1645652,3.852884,1.29017,5,11.99459
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04062,0.7039024,3.159114,1.202397,1.202397,0,0,0,1.202397,262.7346,1.893433,0,0,3.159114,1.265681,1.202397,0,0,0,10.62527,0,0,0,14.00003,100,0.1645652,1.322637,2.527291,0,13.78439
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84162,0.4929056,2.21216,2.0006,2.0006,0,0,0,2.0006,110.5748,0.1062652,0,0,2.21216,2.105895,2.0006,0,0,0,10.62527,0,0,0,14.00003,100,0.1645652,2.20066,1.769728,0,12.83743
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53672,0.494531,2.219455,2.643003,2.643003,0,-1,0,2.643003,83.97476,0,4.440892E-16,0,2.219455,2.782108,2.643003,0,0,0,10.62527,0,0.5626529,-0.5626529,13.40694,95.76366,0.1645652,2.907303,1.775564,0,12.84473
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.70544,0.4102203,1.841069,0,0,0,0,0,0,0,1.215899,0,0,1.841069,0,0,0,0,0.6251698,10.06262,0.6251698,0,0.6251698,14.00003,100,0.1645083,0,1.472855,0,11.90369
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87448,0.2729928,1.225191,1.564683,1.564683,0,0,0,1.564683,78.30286,0,0,0,1.225191,1.647035,1.564683,0,0,0,10.62527,0,0.4218432,-0.4218432,13.55537,96.82385,0.1645083,1.721151,0.9801532,0,11.85047
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.47829,0.09564038,0.4292341,0,0,0,0,0,0,0,0,0,0,0.4292341,0,0,0,0,0.4687147,10.20343,0.4292341,0,0.4292341,13.96257,99.73247,0.1644692,0,0.3433872,0,10.63266
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.25551,0.01051769,0.04720338,3.70433,3.70433,3.696993,0,1.174279,3.70433,1.274276,0,0,0,0.04720338,0.007722746,0.007336609,0,0,0.03948063,10.58974,0.03948063,0,0.03948063,14.00003,100,0.1644719,4.074763,0.0377627,5,10.63694
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,1.363785,1.363785,0,-1,0,1.363785,0,0,2.220446E-16,0,0,1.435563,1.363785,0,0,0,10.62527,0,1.435563,-1.435563,12.48681,89.19134,0.1644719,1.500163,0,0,10.62527
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,1.246522,1.246522,0,-1,0,1.246522,0,0,2.220446E-16,0,0,1.312129,1.246522,0,0,1.59507,9.189712,0,1.312129,-1.312129,11.10371,79.31203,0.1644719,1.371175,0,0,9.189712
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.052991,7.877583,0,0,0,11.10371,79.31203,0.1644719,0,0,0,7.877583
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,1.054961,1.054961,0,-1,0,1.054961,0,0,0,0,0,1.110485,1.054961,0,0,3.052991,7.877583,0,1.110485,-1.110485,9.933152,70.95094,0.1644719,1.160457,0,0,7.877583
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.286863,6.767097,0,0,0,9.933152,70.95094,0.1644719,0,0,0,6.767097
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.6422062,0.6422062,0,-1,0,0.6422062,0,0,1.110223E-16,0,0,0.6760066,0.6422062,0,0,4.286863,6.767097,0,0.6760066,-0.6760066,9.220579,65.86115,0.1644719,0.7064269,0,0,6.767097
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.2327996,0.2327996,0,-1,0,0.2327996,0,0,2.775558E-17,0,0,0.2450522,0.2327996,0,0,5.037982,6.091091,0,0.2450522,-0.2450522,8.962271,64.0161,0.1644719,0.2560796,0,0,6.091091
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.1235203,0.1235203,0,-1,0,0.1235203,0,0,1.387779E-17,0,0,0.1300214,0.1235203,0,0,5.310262,5.846038,0,0.1300214,-0.1300214,8.825216,63.03714,0.1644719,0.1358724,0,0,5.846038
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.4775105,0.4775105,0,-1,0,0.4775105,0,0,0,0,0,0.5026426,0.4775105,0,0,5.45473,5.716017,0,0.5026426,-0.5026426,8.295384,59.25263,0.1644719,0.5252615,0,0,5.716017
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.4350122,0.4350122,0,-1,0,0.4350122,0,0,5.551115E-17,0,0,0.4579076,0.4350122,0,0,6.013222,5.213375,0,0.4579076,-0.4579076,7.812708,55.80494,0.1644719,0.4785134,0,0,5.213375
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.2440313,0.2440313,0,0,0,0.2440313,0,0,2.775558E-17,0,0,0.2568751,0.2440313,0,0,6.522008,4.755467,0,0.2568751,-0.2568751,7.541938,53.87088,0.1644719,0.2684345,0,0,4.755467
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.80181,0.01076548,0.04831549,0.3324239,0.3324239,0,0,0,0.3324239,14.5343,0,0,0,0.04831549,0.3499199,0.3324239,0,0,6.807425,4.498592,0,0.3016044,-0.3016044,7.224019,51.60003,0.1644719,0.3656662,0.03865239,0,4.546907
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.0239,0.1788836,0.8028294,1.425207,1.425207,0,0,0,1.425207,56.33072,0,0,0,0.8028294,1.500218,1.425207,0,0,7.142541,4.196987,0,0.6973885,-0.6973885,6.488907,46.34924,0.1644719,1.567728,0.6422636,0,4.999817
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39907,0.3190992,1.432117,1.203157,1.203157,0,0,0,1.203157,119.0299,0,0,0,1.432117,1.266481,1.203157,0,0,7.917417,3.499599,0.1656358,0,0.1656358,6.646042,47.47164,0.1644568,1.323473,1.145694,0,4.931716
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17236,0.4717858,2.117375,1.219207,1.219207,0,-1,0,1.219207,173.6682,0,0,0,2.117375,1.283376,1.219207,0,0,7.751781,3.648671,0.8339989,0,0.8339989,7.437243,53.12306,0.1643809,1.341128,1.6939,0,5.766046
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85819,0.7362379,3.304236,0.9191784,0.9191784,0,0,0,0.9191784,359.4771,0,0,0,3.304236,0.9675562,0.9191784,0,0,6.917782,4.39927,2.33668,0,2.33668,9.654013,68.95709,0.1641687,1.011096,2.643389,0,7.703506
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77658,0.7663515,3.439385,3.312176,3.312176,4.396807,0,1.365328,3.312176,103.8407,0,0,0,3.439385,0,0,1.084632,1.0304,4.581103,6.502282,4.469785,0,4.469785,13.89442,99.24568,0.1642903,3.643393,2.751508,5,9.941667
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11655,0.7717624,3.46367,0,0,0,0,0,0,0,3.352352,0,0,3.46367,0,0,0,0,0.1113175,10.52509,0.1113175,0,0.1113175,14.00003,100,0.1642803,0,2.770936,0,13.98876
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.8793,0.5383248,2.416002,0,0,0,0,0,0,0,2.416002,0,0,2.416002,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1642803,0,1.932801,0,13.04128
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54197,0.6615081,2.968848,1.263059,1.263059,0,-1,0,1.263059,235.0522,1.639312,0,0,2.968848,1.329536,1.263059,0,0,0,10.62527,0,0,0,14.00003,100,0.1642803,1.389365,2.375079,0,13.59412
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69083,0.4702165,2.110332,0.2843549,0.2843549,0,0,0,0.2843549,742.1472,1.811011,0,0,2.110332,0.2993209,0.2843549,0,0,0,10.62527,0,0,0,14.00003,100,0.1642803,0.3127904,1.688265,0,12.73561
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84687,0.3860663,1.732665,2.770919,2.770919,0,0,0,2.770919,62.53036,0,0,0,1.732665,2.916757,2.770919,0,0,0,10.62527,0,1.184091,-1.184091,12.75189,91.08472,0.1642803,3.048011,1.386132,0,12.35794
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44106,0.2180516,0.9786158,0.1161686,0.1161686,0,0,0,0.1161686,842.4097,0,0,0,0.9786158,0.1222828,0.1161686,0,0,1.315657,9.441183,0.856333,0,0.856333,13.56427,96.88749,0.1642027,0.1277855,0.7828926,0,10.4198
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21022,0.03380972,0.151738,4.205765,4.205765,4.497971,0,1.392946,4.205765,3.607858,0,0,0,0.151738,0,0,0.2922065,0.2775962,0.4593238,10.21188,0.4293342,0,0.4293342,13.97158,99.79678,0.1642368,4.626341,0.1213904,5,10.36362
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,3.347634,3.33,0,-1,0,3.33,0,0,0.01763429,0.3523977,0,3.505263,3.33,0,0,0.02998962,10.59828,0,3.505263,-3.505263,10.27671,73.40489,0.1642368,3.682398,0,0,10.59828
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.1071139,0.1071139,0,-1,0,0.1071139,0,0,1.387779E-17,0,0,0.1127514,0.1071139,0,0,3.924726,7.09302,0,0.1127514,-0.1127514,10.15786,72.55596,0.1642368,0.1178253,0,0,7.09302
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,1.755204,1.755204,0,-1,0,1.755204,0,0,2.220446E-16,0,0,1.847583,1.755204,0,0,4.050006,6.980269,0,1.847583,-1.847583,8.210331,58.6451,0.1642368,1.930725,0,0,6.980269
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.3269247,0.3269247,0,-1,0,0.3269247,0,0,5.551115E-17,0,0,0.3441312,0.3269247,0,0,6.102876,5.132686,0,0.3441312,-0.3441312,7.847585,56.05407,0.1642368,0.3596171,0,0,5.132686
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.4212737,0.4212737,0,-1,0,0.4212737,0,0,5.551115E-17,0,0,0.443446,0.4212737,0,0,6.485244,4.788554,0,0.443446,-0.443446,7.380152,52.71526,0.1642368,0.4634011,0,0,4.788554
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.2121947,0.2121947,0,-1,0,0.2121947,0,0,2.775558E-17,0,0,0.2233628,0.2121947,0,0,6.977962,4.345108,0,0.2233628,-0.2233628,7.144707,51.03352,0.1642368,0.2334141,0,0,4.345108
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.6834706,0.6834706,0,-1,0,0.6834706,0,0,0,0,0,0.7194427,0.6834706,0,0,7.226143,4.121746,0,0.7194427,-0.7194427,6.386348,45.61668,0.1642368,0.7518176,0,0,4.121746
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.1990692,0.1990692,0,-1,0,0.1990692,0,0,2.775558E-17,0,0,0.2095465,0.1990692,0,0,8.025524,3.402303,0,0.2095465,-0.2095465,6.165466,44.03896,0.1642368,0.2189761,0,0,3.402303
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.07994276,0.07994276,0,-1,0,0.07994276,0,0,0,0,0,0.08415027,0.07994276,0,0,8.258353,3.192756,0,0.08415027,-0.08415027,6.076764,43.40537,0.1642368,0.08793703,0,0,3.192756
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.513644,0.513644,0,-1,0,0.513644,0,0,1.110223E-16,0,0,0.540678,0.513644,0,0,8.351853,3.108606,0,0.540678,-0.540678,5.506839,39.33449,0.1642368,0.5650085,0,0,3.108606
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.952607,2.567928,0,0,0,5.506839,39.33449,0.1642368,0,0,0,2.567928
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84796,0.005311368,0.02383742,0.4561932,0.4561932,0,0,0,0.4561932,5.225289,0,5.551115E-17,0,0.02383742,0.4802034,0.4561932,0,0,8.952607,2.567928,0,0.456366,-0.456366,5.025787,35.89841,0.1642368,0.5018126,0.01906993,0,2.591765
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07686,0.1960384,0.8798204,0.02896518,0.02896518,0,0,0,0.02896518,3037.511,0,0,0,0.8798204,0.03048966,0.02896518,0,0,9.459681,2.111562,0.8493307,0,0.8493307,5.831533,41.65372,0.16416,0.0318617,0.7038563,0,2.991382
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45897,0.319742,1.435002,1.737703,1.737703,0,0,0,1.737703,82.58041,0,0,0,1.435002,1.829161,1.737703,0,0,8.61035,2.87596,0,0.3941588,-0.3941588,5.416053,38.68602,0.16416,1.911473,1.148002,0,4.310962
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.23987,0.5359949,2.405545,0,0,0,-1,0,0,0,0,0,0,2.405545,0,0,0,0,9.048304,2.481801,2.405545,0,2.405545,7.698154,54.98671,0.1639429,0,1.924436,0,4.887346
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93412,0.7663264,3.439273,0.03719917,0.03719917,0,0,0,0.03719917,9245.562,0,0,0,3.439273,0.03915703,0.03719917,0,0,6.642758,4.646791,3.400116,0,3.400116,10.92379,78.02689,0.163637,0.04091909,2.751418,0,8.086064
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.8585,0.7428046,3.333707,3.266215,3.266215,3.179703,0,1.033059,3.266215,102.0664,0,0,0,3.333707,0.09106481,0.08651157,0,0,3.242642,7.706896,3.242642,0,3.242642,14.00003,100,0.163667,3.592836,2.666966,5,11.0406
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18577,0.7987309,3.584704,0,0,0,0,0,0,0,3.584704,0,0,3.584704,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.163667,0,2.867763,0,14.20998
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91102,0.7239473,3.249076,0,0,0,0,0,0,0,3.249076,0,0,3.249076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.163667,0,2.599261,0,13.87435
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54282,0.7194881,3.229063,0.960973,0.960973,0,-1,0,0.960973,336.0202,2.217512,0,0,3.229063,1.01155,0.960973,0,0,0,10.62527,0,0,0,14.00003,100,0.163667,1.05707,2.58325,0,13.85434
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67302,0.6896141,3.094988,2.805225,2.805225,0,0,0,2.805225,110.3294,0.1421192,0,0,3.094988,2.952869,2.805225,0,0,0,10.62527,0,0,0,14.00003,100,0.163667,3.085748,2.475991,0,13.72026
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.817,0.4615501,2.071437,1.820871,1.820871,0,0,0,1.820871,113.7608,0.1547305,0,0,2.071437,1.916706,1.820871,0,0,0,10.62527,0,0,0,14.00003,100,0.163667,2.002958,1.657149,0,12.69671
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40231,0.2139999,0.9604313,1.034534,1.034534,0,0,0,1.034534,92.83715,0,2.220446E-16,0,0.9604313,1.088983,1.034534,0,0,0,10.62527,0,0.1285512,-0.1285512,13.86452,99.03211,0.163667,1.137987,0.7683451,0,11.58571
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.1641,0.03361514,0.1508647,0,0,0,0,0,0,0,0.008030027,0,0,0.1508647,0,0,0,0,0.1428347,10.49672,0.1428347,0,0.1428347,14.00003,100,0.1636542,0,0.1206918,0,10.64759
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1636542,0,0,0,10.62527
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,1.211763,1.211763,0,-1,0,1.211763,0,0,0,0,0,1.27554,1.211763,0,0,0,10.62527,0,1.27554,-1.27554,12.65549,90.39618,0.1636542,1.332939,0,0,10.62527
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.417267,9.349734,0,0,0,12.65549,90.39618,0.1636542,0,0,0,9.349734
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.3468675,0.3468675,0,-1,0,0.3468675,0,0,5.551115E-17,0,0,0.3651237,0.3468675,0,0,1.417267,9.349734,0,0.3651237,-0.3651237,12.27062,87.64709,0.1636542,0.3815542,0,0,9.349734
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.82296,8.984611,0,0,0,12.27062,87.64709,0.1636542,0,0,0,8.984611
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.7408609,0.7408609,0,-1,0,0.7408609,0,0,0,0,0,0.7798536,0.7408609,0,0,1.82296,8.984611,0,0.7798536,-0.7798536,11.44858,81.7754,0.1636542,0.814947,0,0,8.984611
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.5089321,0.5089321,0,-1,0,0.5089321,0,0,1.110223E-16,0,0,0.535718,0.5089321,0,0,2.689463,8.204757,0,0.535718,-0.535718,10.88388,77.74186,0.1636542,0.5598253,0,0,8.204757
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.284706,7.669039,0,0,0,10.88388,77.74186,0.1636542,0,0,0,7.669039
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.6034643,0.6034643,0,-1,0,0.6034643,0,0,1.110223E-16,0,0,0.6352256,0.6034643,0,0,3.284706,7.669039,0,0.6352256,-0.6352256,10.2143,72.95911,0.1636542,0.6638107,0,0,7.669039
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.990512,7.033813,0,0,0,10.2143,72.95911,0.1636542,0,0,0,7.033813
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.6581259,0.6581259,0,0,0,0.6581259,0,0,0,0,0,0.6927641,0.6581259,0,0,3.990512,7.033813,0,0.6927641,-0.6927641,9.484058,67.74314,0.1636542,0.7239385,0,0,7.033813
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89487,0.00350887,0.01574781,0.06112296,0.06112296,0,0,0,0.06112296,25.76415,0,0,0,0.01574781,0.06433995,0.06112296,0,0,4.76025,6.341049,0,0.04859215,-0.04859215,9.432837,67.37728,0.1636542,0.06723525,0.01259825,0,6.356797
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.12988,0.2231721,1.001596,2.16211,2.16211,0,0,0,2.16211,46.32493,0,0,0,1.001596,2.275906,2.16211,0,0,4.814241,6.292457,0,1.27431,-1.27431,8.089598,57.78273,0.1636542,2.378321,0.8012769,0,7.294054
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51812,0.4765832,2.138905,2.540332,2.540332,0,0,0,2.540332,84.19786,0,0,0,2.138905,2.674034,2.540332,0,0,6.230141,5.018147,0,0.5351284,-0.5351284,7.525523,53.75363,0.1636542,2.794365,1.711124,0,7.157053
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30563,0.6813725,3.058,0.8051777,0.8051777,0,-1,0,0.8051777,379.7919,0,0,0,3.058,0.8475555,0.8051777,0,0,6.824728,4.483019,2.210444,0,2.210444,9.622534,68.73225,0.1634562,0.8856955,2.4464,0,7.541019
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.0069,0.8915108,4.001101,2.727202,2.727202,0,0,0,2.727202,146.7108,0,0,0,4.001101,2.870739,2.727202,0,0,4.614284,6.472419,1.130361,0,1.130361,10.69489,76.39191,0.1633552,2.999922,3.20088,0,10.47352
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93529,0.9365994,4.203458,2.672184,2.672184,0,0,0,2.672184,157.3042,0,0,0,4.203458,2.812826,2.672184,0,0,3.483922,7.489744,1.390632,0,1.390632,12.01416,85.81525,0.1632311,2.939403,3.362767,0,11.6932
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24827,1.025958,4.604497,1.288494,1.288494,0,0,0,1.288494,357.3549,1.154898,0,0,4.604497,1.35631,1.288494,0,0,2.09329,8.741313,2.09329,0,2.09329,14.00003,100,0.1630446,1.417344,3.683598,0,13.34581
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.93677,0.9687541,4.347768,0.5711571,0.5711571,0,0,0,0.5711571,761.2211,3.746551,0,0,4.347768,0.601218,0.5711571,0,0,0,10.62527,0,0,0,14.00003,100,0.1630446,0.6282728,3.478215,0,14.97304
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.53928,0.7670375,3.442464,3.277825,3.277825,0,-1,0,3.277825,105.0228,0,0,0.2756078,3.442464,3.450342,3.277825,0,0,0,10.62527,0,0.007878151,-0.007878151,13.99172,99.94068,0.1630446,3.605608,2.753971,0,14.06774
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65207,0.6385314,2.865729,2.017655,2.017655,0,0,0,2.017655,142.0327,0.7331284,0,0,2.865729,2.123847,2.017655,0,0,0.008753501,10.6174,0.008753501,0,0.008753501,14.00003,100,0.1630438,2.21942,2.292583,0,13.48312
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78491,0.410719,1.843307,1.633249,1.633249,0,0,0,1.633249,112.8614,0.1240978,0,0,1.843307,1.719209,1.633249,0,0,0,10.62527,0,0,0,14.00003,100,0.1630438,1.796574,1.474646,0,12.46858
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.36211,0.2213223,0.9932947,0.1644458,0.1644458,0,0,0,0.1644458,604.0253,0.8201938,0,0,0.9932947,0.1731009,0.1644458,0,0,0,10.62527,0,0,0,14.00003,100,0.1630438,0.1808904,0.7946357,0,11.61857
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11722,0.03194513,0.1433697,3.522047,3.522047,3.385845,0,1.089336,3.522047,4.070637,5.551115E-17,0,0,0.1433697,0.1433697,0.1362012,0,0,0,10.62527,0,0,0,14.00003,100,0.1630438,3.874251,0.1146958,5,10.76864
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.5915312,0.5915312,0,-1,0,0.5915312,0,0,0,0,0,0.6226644,0.5915312,0,0,0,10.62527,0,0.6226644,-0.6226644,13.34368,95.31182,0.1630438,0.6506842,0,0,10.62527
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6918493,10.00261,0,0,0,13.34368,95.31182,0.1630438,0,0,0,10.00261
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,3.696168,3.33,0,-1,0,3.33,0,0,0.3661685,0.7357854,0,3.505263,3.33,0,0,0.6918493,10.00261,0,3.505263,-3.505263,9.64881,68.91994,0.1630438,4.065785,0,0,10.00261
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.1364014,0.1364014,0,-1,0,0.1364014,0,0,0,0,0,0.1435805,0.1364014,0,0,4.586586,6.497347,0,0.1435805,-0.1435805,9.497463,67.83889,0.1630438,0.1500416,0,0,6.497347
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.74612,6.353766,0,0,0,9.497463,67.83889,0.1630438,0,0,0,6.353766
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.4234241,0.4234241,0,-1,0,0.4234241,0,0,5.551115E-17,0,0,0.4457096,0.4234241,0,0,4.74612,6.353766,0,0.4457096,-0.4457096,9.027644,64.48304,0.1630438,0.4657665,0,0,6.353766
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.241353,5.908057,0,0,0,9.027644,64.48304,0.1630438,0,0,0,5.908057
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.2819758,0.2819758,0,-1,0,0.2819758,0,0,0,0,0,0.2968166,0.2819758,0,0,5.241353,5.908057,0,0.2968166,-0.2968166,8.714772,62.24825,0.1630438,0.3101734,0,0,5.908057
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.27591,0.27591,0,-1,0,0.27591,0,0,5.551115E-17,0,0,0.2904316,0.27591,0,0,5.571149,5.61124,0,0.2904316,-0.2904316,8.40863,60.06152,0.1630438,0.303501,0,0,5.61124
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.3459009,0.3459009,0,-1,0,0.3459009,0,0,5.551115E-17,0,0,0.3641062,0.3459009,0,0,5.893851,5.320808,0,0.3641062,-0.3641062,8.024829,57.32009,0.1630438,0.380491,0,0,5.320808
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.5528343,0.5528343,0,0,0,0.5528343,0,0,1.110223E-16,0,0,0.5819309,0.5528343,0,0,6.298413,4.956702,0,0.5819309,-0.5819309,7.411419,52.93861,0.1630438,0.6081178,0,0,4.956702
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94247,0.003715457,0.01667497,0,0,0,0,0,0,0,0,0,0,0.01667497,0,0,0,0,6.945003,4.374771,0.01667497,0,0.01667497,7.427239,53.0516,0.1630424,0,0.01333998,0,4.391446
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18287,0.2207885,0.9908989,1.847389,1.847389,0,0,0,1.847389,53.63779,0,2.220446E-16,0,0.9908989,1.94462,1.847389,0,0,6.928328,4.389779,0,0.9537215,-0.9537215,6.421928,45.87082,0.1630424,2.032128,0.7927191,0,5.380678
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57645,0.3866261,1.735178,1.684293,1.684293,0,0,0,1.684293,103.0212,0,0,0,1.735178,1.77294,1.684293,0,0,7.988019,3.436057,0,0.03776186,-0.03776186,6.382123,45.58651,0.1630424,1.852722,1.388142,0,5.171235
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36957,0.6550589,2.939904,1.456905,1.456905,0,-1,0,1.456905,201.7911,0,0,0,2.939904,1.533584,1.456905,0,0,8.029976,3.398295,1.40632,0,1.40632,7.716276,55.11615,0.1629173,1.602595,2.351923,0,6.3382
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07647,0.7886779,3.539587,0.8246988,0.8246988,0,0,0,0.8246988,429.1975,0,0,0,3.539587,0.868104,0.8246988,0,0,6.623656,4.663984,2.671483,0,2.671483,10.25067,73.2189,0.1626803,0.9071687,2.831669,0,8.20357
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00691,0.7485038,3.359285,0.682111,0.682111,0,0,0,0.682111,492.4836,0,0,0,3.359285,0.7180116,0.682111,0,0,3.952173,7.068318,2.641273,0,2.641273,12.7564,91.11696,0.1624467,0.750322,2.687428,0,10.4276
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.30401,0.9608738,4.312402,0.9850127,0.9850127,0,0,0,0.9850127,437.8016,1.964646,0,0,4.312402,1.036855,0.9850127,0,0,1.3109,9.445464,1.3109,0,1.3109,14.00003,100,0.162331,1.083514,3.449921,0,13.75787
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95655,0.8870783,3.981208,0.9313404,0.9313404,0,0,0,0.9313404,427.4707,3.000849,0,0,3.981208,0.9803583,0.9313404,0,0,0,10.62527,0,0,0,14.00003,100,0.162331,1.024474,3.184966,0,14.60648
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.53137,0.8365672,3.754513,1.889269,1.889269,0,-1,0,1.889269,198.7283,1.765809,0,0,3.754513,1.988705,1.889269,0,0,0,10.62527,0,0,0,14.00003,100,0.162331,2.078196,3.003611,0,14.37979
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62801,0.5660492,2.540429,2.320683,2.320683,0,0,0,2.320683,109.469,0.09760416,0,0,2.540429,2.442825,2.320683,0,0,0,10.62527,0,0,0,14.00003,100,0.162331,2.552752,2.032343,0,13.1657
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75065,0.3957362,1.776064,1.331475,1.331475,0,0,0,1.331475,133.3907,0.3745112,0,0,1.776064,1.401553,1.331475,0,0,0,10.62527,0,0,0,14.00003,100,0.162331,1.464623,1.420851,0,12.40134
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32051,0.2123435,0.9529975,2.729112,2.729112,0,0,0,2.729112,34.91969,0,0,0,0.9529975,2.872749,2.729112,0,0,0,10.62527,0,1.919752,-1.919752,11.97643,85.54577,0.162331,3.002023,0.762398,0,11.57827
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06965,0.03505404,0.1573225,0.1091727,0.1091727,0,0,0,0.1091727,144.1042,0,0,0,0.1573225,0.1149187,0.1091727,0,0,2.133058,8.705523,0.04240386,0,0.04240386,12.01666,85.83311,0.1623273,0.12009,0.125858,0,8.862844
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,2.987117,2.987117,0,-1,0,2.987117,0,0,4.440892E-16,0,0,3.144334,2.987117,0,0,2.090654,8.743686,0,3.144334,-3.144334,8.702241,62.15874,0.1623273,3.285829,0,0,8.743686
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.5666493,0.5666493,0,-1,0,0.5666493,0,0,0,0,0,0.5964729,0.5666493,0,0,5.584358,5.599352,0,0.5964729,-0.5964729,8.073503,57.66776,0.1623273,0.6233142,0,0,5.599352
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.6870559,0.6870559,0,-1,0,0.6870559,0,0,1.110223E-16,0,0,0.7232168,0.6870559,0,0,6.247106,5.002879,0,0.7232168,-0.7232168,7.311166,52.22251,0.1623273,0.7557615,0,0,5.002879
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,0.832593,0.832593,0,-1,0,0.832593,0,0,1.110223E-16,0,0,0.8764136,0.832593,0,0,7.05068,4.279662,0,0.8764136,-0.8764136,6.387344,45.6238,0.1623273,0.9158522,0,0,4.279662
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.6207469,0.6207469,0,-1,0,0.6207469,0,0,0,0,0,0.6534178,0.6207469,0,0,8.024473,3.403249,0,0.6534178,-0.6534178,5.698582,40.70407,0.1623273,0.6828216,0,0,3.403249
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,0.9464078,0.9464078,0,-1,0,0.9464078,0,0,1.110223E-16,0,0,0.9962187,0.9464078,0,0,8.750493,2.749831,0,0.9962187,-0.9962187,4.648475,33.20333,0.1623273,1.041049,0,0,2.749831
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,0.9836827,0.9836827,0,-1,0,0.9836827,0,0,0,0,0,1.035455,0.9836827,0,0,9.857403,1.753612,0,1.035455,-1.035455,3.557009,25.40716,0.1623273,1.082051,0,0,1.753612
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.00791,0.7181565,0,0,0,3.557009,25.40716,0.1623273,0,0,0,0.7181565
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.4540825,0.4540825,0,-1,0,0.4540825,0,0,5.551115E-17,0,0,0.4779815,0.4540825,0,0,11.00791,0.7181565,0,0.4779815,-0.4779815,3.053172,21.80833,0.1623273,0.4994907,0,0,0.7181565
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,0.7689712,0.2281662,0,-1,0,0.2281662,0,0,0.540805,0.6177021,0,0.2401749,0.2281662,0,0,11.539,0.2401749,0,0.2401749,-0.2401749,2.800006,20,0.1623273,0.8458683,0,0,0.2401749
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.1441031,0.1441031,3.649366,0,1.161277,0.1441031,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1624288,0.1585134,0,5,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99067,0.02240159,0.1005384,0.5526379,0.5526379,4.057901,0,1.272807,0.5526379,18.19245,4.440892E-16,0,0,0.1005384,0,0,3.505263,3.33,8.475861,2.997,3.430538,0,3.430538,9.213615,65.81141,0.1625883,0.6079017,0.08043069,5,3.097538
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23575,0.1194622,0.5361465,0.9885697,0.9885697,4.493833,0,1.391816,0.9885697,54.23457,0,0,0,0.5361465,0,0,3.505263,3.33,5.045322,6.084485,3.866147,0,3.866147,12.88136,92.00956,0.1627802,1.087427,0.4289172,5,6.620631
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63387,0.2011205,0.9026288,2.081146,2.081146,0,0,0,2.081146,43.37172,0,0,0,0.9026288,2.19068,2.081146,0,0,1.179175,9.564016,0,1.288051,-1.288051,11.52364,82.31155,0.1627802,2.28926,0.7221031,0,10.46665
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43159,0.2511212,1.127032,0.7886764,0.7886764,0,-1,0,0.7886764,142.9017,0,0,0,1.127032,0.8301858,0.7886764,0,0,2.610343,8.275966,0.2968463,0,0.2968463,11.80525,84.32306,0.1627541,0.8675441,0.9016256,0,9.402997
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14272,0.323314,1.451033,0.8181579,0.8181579,0,0,0,0.8181579,177.3537,0,0,0,1.451033,0.8612188,0.8181579,0,0,2.313497,8.543127,0.5898146,0,0.5898146,12.3648,88.31982,0.1627023,0.8999737,1.160827,0,9.994161
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.0733,0.6043069,2.712129,1.209731,1.209731,0,0,0,1.209731,224.1927,0,0,0,2.712129,1.273401,1.209731,0,0,1.723682,9.07396,1.438728,0,1.438728,13.7297,98.06907,0.162576,1.330704,2.169703,0,11.78609
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.353,0.7412277,3.32663,0,0,0,0,0,0,0,3.041676,0,0,3.32663,0,0,0,0,0.2849542,10.36882,0.2849542,0,0.2849542,14.00003,100,0.162551,0,2.661304,0,13.69545
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.97038,0.6927771,3.109184,0.8390234,0.8390234,0,0,0,0.8390234,370.5717,2.226001,0,0,3.109184,0.8831825,0.8390234,0,0,0,10.62527,0,0,0,14.00003,100,0.162551,0.9229257,2.487347,0,13.73446
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51912,0.7661015,3.438263,0.9449346,0.9449346,0,-1,0,0.9449346,363.8626,2.443595,0,0,3.438263,0.994668,0.9449346,0,0,0,10.62527,0,0,0,14.00003,100,0.162551,1.039428,2.750611,0,14.06354
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60088,0.6504544,2.919239,0,0,0,0,0,0,0,2.919239,0,0,2.919239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.162551,0,2.335392,0,13.54451
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71429,0.3015212,1.353227,2.290801,2.290801,0,0,0,2.290801,59.07224,0,0,0,1.353227,2.411369,2.290801,0,0,0,10.62527,0,1.058142,-1.058142,12.88465,92.03302,0.162551,2.519881,1.082582,0,11.9785
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27759,0.1670429,0.7496887,0.4503237,0.4503237,0,0,0,0.4503237,166.4777,0,0,0,0.7496887,0.4740249,0.4503237,0,0,1.175713,9.567132,0.2756638,0,0.2756638,13.14617,93.901,0.1625268,0.495356,0.5997509,0,10.31682
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02147,0.02454244,0.1101465,3.845208,3.845208,4.595615,0,1.419603,3.845208,2.864512,0,0,0,0.1101465,0,0,0.7504077,0.7128873,0.9000493,9.815229,0.8230338,0,0.8230338,13.92696,99.47812,0.1625946,4.229729,0.08811717,5,9.925376
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.07701553,10.55596,0,0,0,13.92696,99.47812,0.1625946,0,0,0,10.55596
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.07701553,10.55596,0,0,0,13.92696,99.47812,0.1625946,0,0,0,10.55596
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,2.125305,2.125305,0,-1,0,2.125305,0,0,0,0,0,2.237164,2.125305,0,0,0.07701553,10.55596,0,2.237164,-2.237164,11.56879,82.63403,0.1625946,2.337836,0,0,10.55596
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.193204,0.193204,0,-1,0,0.193204,0,0,2.775558E-17,0,0,0.2033727,0.193204,0,0,2.562753,8.318797,0,0.2033727,-0.2033727,11.35441,81.10279,0.1625946,0.2125244,0,0,8.318797
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.1568565,0.1568565,0,-1,0,0.1568565,0,0,0,0,0,0.1651121,0.1568565,0,0,2.788723,8.115424,0,0.1651121,-0.1651121,11.18037,79.85963,0.1625946,0.1725421,0,0,8.115424
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.1004099,0.1004099,0,-1,0,0.1004099,0,0,0,0,0,0.1056946,0.1004099,0,0,2.97218,7.950312,0,0.1056946,-0.1056946,11.06896,79.06383,0.1625946,0.1104509,0,0,7.950312
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.4382756,0.4382756,0,-1,0,0.4382756,0,0,5.551115E-17,0,0,0.4613428,0.4382756,0,0,3.089619,7.844617,0,0.4613428,-0.4613428,10.58266,75.59028,0.1625946,0.4821032,0,0,7.844617
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.3667298,0.3667298,0,-1,0,0.3667298,0,0,5.551115E-17,0,0,0.3860313,0.3667298,0,0,3.602222,7.383275,0,0.3860313,-0.3860313,10.17575,72.68377,0.1625946,0.4034027,0,0,7.383275
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.5885411,0.5885411,0,-1,0,0.5885411,0,0,1.110223E-16,0,0,0.6195169,0.5885411,0,0,4.031146,6.997243,0,0.6195169,-0.6195169,9.522719,68.01929,0.1625946,0.6473952,0,0,6.997243
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.6242065,0.6242065,0,-1,0,0.6242065,0,0,0,0,0,0.6570594,0.6242065,0,0,4.719498,6.377727,0,0.6570594,-0.6570594,8.830118,63.07214,0.1625946,0.6866271,0,0,6.377727
