Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.449564,5.720667,0,0,0,8.830118,63.07214,0.1625946,0,0,0,5.720667
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.03941,0.00524455,0.02353754,0.6329562,0.6329562,0,0,0,0.6329562,3.718668,0,0,0,0.02353754,0.6662697,0.6329562,0,0,5.449564,5.720667,0,0.6427321,-0.6427321,8.152618,58.23288,0.1625946,0.6962519,0.01883003,0,5.744205
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28845,0.01186736,0.05326073,0.1062596,0.1062596,0,0,0,0.1062596,50.12324,0,0,0,0.05326073,0.1118522,0.1062596,0,0,6.163711,5.077935,0,0.05859143,-0.05859143,8.090858,57.79173,0.1625946,0.1168855,0.04260859,0,5.131196
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.6903,0.04363253,0.1958228,1.824007,1.824007,0,0,0,1.824007,10.73586,0,2.220446E-16,0,0.1958228,1.920008,1.824007,0,0,6.228812,5.019343,0,1.724185,-1.724185,6.273407,44.80996,0.1625946,2.006408,0.1566582,0,5.215166
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49163,0.03980149,0.1786291,3.115153,3.115153,0,-1,0,3.115153,5.7342,0,0,0.262328,0.1786291,3.279108,3.115153,0,0,8.144573,3.295158,0,3.100479,-3.100479,3.005216,21.46578,0.1625946,3.426668,0.1429033,0,3.473787
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20561,0.07048129,0.3163201,3.084904,3.084904,5,0,1.53,3.084904,10.25381,0,0,0,0.3163201,0,0,1.915096,1.819341,11.58955,0.1946793,2.135661,0,2.135661,5.031281,35.93765,0.1627695,3.393394,0.253056,5,0.5109993
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13441,0.1837656,0.8247401,1.518332,1.518332,4.738314,0,1.45856,1.518332,54.31882,4.440892E-16,0,0,0.8247401,0,0,3.219982,3.058983,9.453889,2.116774,3.883723,0,3.883723,8.715705,62.25491,0.1629984,1.670165,0.659792,5,2.941514
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.39521,0.2096487,0.9409032,1.562142,1.562142,4.683566,0,1.443614,1.562142,60.23159,0,0,0,0.9409032,0,0,3.121424,2.965353,5.570166,5.612125,3.906256,0,3.906256,12.4215,88.72485,0.1632155,1.718357,0.7527226,5,6.553029
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97824,0.1497615,0.6721297,3.003658,3.003658,0,0,0,3.003658,22.37704,0,4.440892E-16,0,0.6721297,3.161745,3.003658,0,0,1.66391,9.127755,0,2.489616,-2.489616,9.797219,69.98,0.1632155,3.304024,0.5377038,0,9.799885
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50256,0.069712,0.3128674,1.503807,1.503807,0,-1,0,1.503807,20.80503,0,0,0,0.3128674,1.582954,1.503807,0,0,4.430149,6.63814,0,1.270087,-1.270087,8.45843,60.41724,0.1632155,1.654187,0.2502939,0,6.951007
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.57074,0.1108473,0.4974825,1.320476,1.320476,0,0,0,1.320476,37.67448,0,0,0,0.4974825,1.389975,1.320476,0,0,5.841357,5.368053,0,0.8924925,-0.8924925,7.517661,53.69747,0.1632155,1.452524,0.397986,0,5.865536
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67588,0.01918063,0.08608266,1.079295,1.079295,0,0,0,1.079295,7.975821,0,0,0,0.08608266,1.1361,1.079295,0,0,6.833015,4.475561,0,1.050018,-1.050018,6.410845,45.79166,0.1632155,1.187225,0.06886613,0,4.561643
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23342,0.002598718,0.01166305,0,0,0,0,0,0,0,0,0,0,0.01166305,0,0,0,0,7.999701,3.425543,0.01166305,0,0.01166305,6.421909,45.87069,0.1632144,0,0.009330438,0,3.437206
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97276,0.03689542,0.1655867,1.66697,1.66697,0,0,0,1.66697,9.933391,0,0,0,0.1655867,1.754706,1.66697,0,0,7.988039,3.43604,0,1.589119,-1.589119,4.746831,33.90587,0.1632144,1.833667,0.1324693,0,3.601626
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,6.038551,1.754575,0,-1,0,1.754575,0,0,4.283977,4.887832,0,1.846921,1.754575,0,0,9.753726,1.846921,0,1.846921,-1.846921,2.800006,20,0.1632144,6.642406,0,0,1.846921
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,2.018259,0,0,-1,0,0,0,0,2.018259,2.220085,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1632144,2.220085,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,4.321275,0,0,-1,0,0,0,0,4.321275,4.753403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1632144,4.753403,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.5877591,0,0,-1,0,0,0,0,0.5877591,0.646535,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1632144,0.646535,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.6470029,0,0,-1,0,0,0,0,0.6470029,0.7117032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1632144,0.7117032,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.5092008,0,0,-1,0,0,0,0,0.5092008,0.5601209,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1632144,0.5601209,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.4511515,0,0,-1,0,0,0,0,0.4511515,0.4962667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1632144,0.4962667,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.1440154,0,0,-1,0,0,0,0,0.1440154,0.1584169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1632144,0.1584169,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.4845769,0,0,-1,0,0,0,0,0.4845769,0.5330345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1632144,0.5330345,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.4287419,0,0,-1,0,0,0,0,0.4287419,0.4716161,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1632144,0.4716161,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,1.034222,1.034222,4.539485,0,1.404279,1.034222,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1634576,1.137645,0,5,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.08861,0.008594763,0.0385733,0.1791323,0.1791323,3.684396,0,1.17084,0.1791323,21.53341,0,0,0,0.0385733,0,0,3.505263,3.33,8.475861,2.997,3.368573,0,3.368573,9.15483,65.39151,0.163558,0.1970455,0.03085864,5,3.035573
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34089,0.01998283,0.08968294,1.701686,1.701686,5,0,1.53,1.701686,5.270241,0,0,0,0.08968294,0,0,3.298314,3.133399,5.107287,6.028716,3.223082,0,3.223082,12.21251,87.23206,0.1638243,1.871854,0.07174636,5,6.118399
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74566,0.1500718,0.673522,2.622113,2.622113,0,0,0,2.622113,25.68624,0,4.440892E-16,0,0.673522,2.760118,2.622113,0,0,1.884205,8.929489,0,2.086596,-2.086596,10.01305,71.52163,0.1638243,2.884324,0.5388176,0,9.603011
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54958,0.2375934,1.066319,1.091206,1.091206,0,-1,0,1.091206,97.71932,0,0,0,1.066319,1.148638,1.091206,0,0,4.202646,6.842893,0,0.08231883,-0.08231883,9.926276,70.90183,0.1638243,1.200327,0.8530555,0,7.909212
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26504,0.1747866,0.7844422,2.176146,2.176146,0,0,0,2.176146,36.04731,0,4.440892E-16,0,0.7844422,2.29068,2.176146,0,0,4.294111,6.760574,0,1.506238,-1.506238,8.338562,59.56104,0.1638243,2.393761,0.6275538,0,7.545016
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.1902,0.2179047,0.9779564,1.683719,1.683719,0,0,0,1.683719,58.08313,0,0,0,0.9779564,1.772335,1.683719,0,0,5.967709,5.254336,0,0.794379,-0.794379,7.501213,53.57999,0.1638243,1.85209,0.7823651,0,6.232293
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43064,0.1960393,0.8798246,0.1176647,0.1176647,0,0,0,0.1176647,747.739,0,0,0,0.8798246,0.1238575,0.1176647,0,0,6.850352,4.459957,0.7559671,0,0.7559671,8.218387,58.70264,0.1637582,0.1294311,0.7038597,0,5.339782
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98016,0.3434048,1.541201,1.112659,1.112659,0,0,0,1.112659,138.5151,0,0,0,1.541201,1.17122,1.112659,0,0,6.094385,5.140327,0.3699809,0,0.3699809,8.569381,61.20974,0.1637259,1.223925,1.232961,0,6.681528
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48171,0.09389958,0.4214213,0.2292494,0.2292494,0,-1,0,0.2292494,183.8265,0,0,0,0.4214213,0.2413152,0.2292494,0,0,5.724404,5.47331,0.1801061,0,0.1801061,8.740245,62.43019,0.1637102,0.2521744,0.337137,0,5.894732
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53763,0.1770654,0.7946694,0.3879534,0.3879534,0,0,0,0.3879534,204.8363,0,0,0,0.7946694,0.408372,0.3879534,0,0,5.544298,5.635406,0.3862974,0,0.3862974,9.106719,65.04786,0.1636765,0.4267487,0.6357355,0,6.430075
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63549,0.2475065,1.110809,1.386832,1.386832,0,0,0,1.386832,80.09689,0,0,0,1.110809,1.459823,1.386832,0,0,5.158001,5.983073,0,0.3490136,-0.3490136,8.738826,62.42006,0.1636765,1.525515,0.8886472,0,7.093883
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18806,0.1060238,0.4758349,2.04857,2.04857,0,0,0,2.04857,23.22767,0,0,0,0.4758349,2.156389,2.04857,0,0,5.545794,5.63406,0,1.680554,-1.680554,6.967366,49.7668,0.1636765,2.253427,0.380668,0,6.109895
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92358,0.0331119,0.1486062,1.780334,1.780334,0,0,0,1.780334,8.347096,0,2.220446E-16,0,0.1486062,1.874036,1.780334,0,0,7.413076,3.953506,0,1.72543,-1.72543,5.148604,36.77567,0.1636765,1.958368,0.118885,0,4.102112
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,2.913859,2.116672,0,-1,0,2.116672,0,0,0.7971866,1.088573,0,2.228076,2.116672,0,0,9.33022,2.228076,0,2.228076,-2.228076,2.800006,20,0.1636765,3.205245,0,0,2.228076
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,1.903715,0,0,-1,0,0,0,0,1.903715,2.094087,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1636765,2.094087,0,0,0
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,2.563588,0,0,-1,0,0,0,0,2.563588,2.819947,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1636765,2.819947,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.7009819,0,0,-1,0,0,0,0,0.7009819,0.7710801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1636765,0.7710801,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.05419134,0,0,-1,0,0,0,0,0.05419134,0.05961047,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1636765,0.05961047,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.5843332,0,0,-1,0,0,0,0,0.5843332,0.6427665,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1636765,0.6427665,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.3329569,0,0,-1,0,0,0,0,0.3329569,0.3662525,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1636765,0.3662525,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.6465736,0,0,-1,0,0,0,0,0.6465736,0.7112309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1636765,0.7112309,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.5049201,0,0,-1,0,0,0,0,0.5049201,0.5554122,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1636765,0.5554122,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.1145614,0,0,-1,0,0,0,0,0.1145614,0.1260176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1636765,0.1260176,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.2686448,0.2686448,3.773908,0,1.195277,0.2686448,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1637938,0.2955093,0,5,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13819,0.02137154,0.09591548,0.469229,0.469229,3.974492,0,1.250036,0.469229,20.44108,0,0,0,0.09591548,0,0,3.505263,3.33,8.475861,2.997,3.425915,0,3.425915,9.209229,65.78008,0.1639347,0.5161518,0.07673239,5,3.092916
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39298,0.1937887,0.8697236,1.844803,1.844803,4.818819,0,1.480538,1.844803,47.14452,0,0,0,0.8697236,0,0,2.974016,2.825315,5.049945,6.080324,3.695039,0,3.695039,12.71465,90.81876,0.1641874,2.029284,0.6957788,5,6.950047
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.79987,0.3763346,1.68899,2.726004,2.726004,0,0,0,2.726004,61.95845,0,4.440892E-16,0,1.68899,2.869478,2.726004,0,0,1.354906,9.405859,0,1.180488,-1.180488,11.47031,81.9306,0.1641874,2.998605,1.351192,0,11.09485
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60539,0.5670967,2.54513,0.462819,0.462819,0,-1,0,0.462819,549.9191,0,0,0,2.54513,0.4871778,0.462819,0,0,2.66656,8.22537,2.057952,0,2.057952,13.42265,95.87589,0.1640085,0.5091009,2.036104,0,10.7705
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32096,0.5606316,2.516115,0,0,0,0,0,0,0,1.907507,0,0,2.516115,0,0,0,0,0.6086079,10.07753,0.6086079,0,0.6086079,14.00003,100,0.1639557,0,2.012892,0,12.59364
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24061,0.6080225,2.728805,1.009874,1.009874,0,0,0,1.009874,270.2124,1.66578,0,0,2.728805,1.063025,1.009874,0,0,0,10.62527,0,0,0,14.00003,100,0.1639557,1.110861,2.183044,0,13.35408
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45928,0.4626303,2.076285,2.687578,2.687578,0,0,0,2.687578,77.25486,0,0,0,2.076285,2.82903,2.687578,0,0,0,10.62527,0,0.7527449,-0.7527449,13.20656,94.33242,0.1639557,2.956336,1.661028,0,12.70156
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97614,0.4199525,1.884747,1.699693,1.699693,0,0,0,1.699693,110.8875,0,0,0,1.884747,1.78915,1.699693,0,0,0.8363833,9.872529,0.09559663,0,0.09559663,13.29726,94.98021,0.1639474,1.869662,1.507797,0,11.75728
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45662,0.2384632,1.070223,0.5519779,0.5519779,0,-1,0,0.5519779,193.8887,0,0,0,1.070223,0.5810293,0.5519779,0,0,0.7407866,9.958567,0.4891936,0,0.4891936,13.76135,98.29513,0.163905,0.6071756,0.8561783,0,11.02879
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.5016,0.2070189,0.9291009,2.268936,2.268936,0,0,0,2.268936,40.94876,0,0,0,0.9291009,2.388353,2.268936,0,0,0.2515931,10.39884,0,1.459252,-1.459252,12.22316,87.30811,0.163905,2.495829,0.7432807,0,11.32794
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.59318,0.06784744,0.3044993,3.943457,3.943457,5,0,1.53,3.943457,7.721634,0,0,0,0.3044993,0,0,1.056543,1.003716,1.872985,8.939589,1.308215,0,1.308215,13.46424,96.17296,0.1640075,4.337802,0.2435994,5,9.244087
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14159,0.04601412,0.2065114,0,0,0,0,0,0,0,0,0,0,0.2065114,0,0,0,0,0.564769,10.11698,0.2065114,0,0.2065114,13.66016,97.57234,0.1639895,0,0.1652091,0,10.32349
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.874,0.02891925,0.1297896,1.373636,1.373636,0,0,0,1.373636,9.448618,0,2.220446E-16,0,0.1297896,1.445932,1.373636,0,0,0.3582577,10.30284,0,1.316143,-1.316143,12.27282,87.66282,0.1639895,1.510999,0.1038317,0,10.43263
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,3.727665,3.33,0,-1,0,3.33,0,0,0.3976652,0.7704317,0,3.505263,3.33,0,0,1.820639,8.986699,0,3.505263,-3.505263,8.577947,61.27093,0.1639895,4.100432,0,0,8.986699
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,4.671869,3.33,0,-1,0,3.33,0,0,1.341869,1.809056,0,3.505263,3.33,0,0,5.715375,5.481436,0,3.505263,-3.505263,4.883075,34.87904,0.1639895,5.139056,0,0,5.481436
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,2.688895,1.877365,0,-1,0,1.877365,0,0,0.8115308,1.08042,0,1.976173,1.877365,0,0,9.610112,1.976173,0,1.976173,-1.976173,2.800006,20,0.1639895,2.957785,0,0,1.976173
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.3650533,0,0,-1,0,0,0,0,0.3650533,0.4015586,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1639895,0.4015586,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,0.7763942,0,0,-1,0,0,0,0,0.7763942,0.8540336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1639895,0.8540336,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1639895,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.5440657,0,0,-1,0,0,0,0,0.5440657,0.5984722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1639895,0.5984722,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.5558503,0,0,-1,0,0,0,0,0.5558503,0.6114354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1639895,0.6114354,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.1125441,0,0,-1,0,0,0,0,0.1125441,0.1237985,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1639895,0.1237985,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.07793581,0,0,-1,0,0,0,0,0.07793581,0.08572939,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1639895,0.08572939,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.6261754,0.6261754,4.131439,0,1.292883,0.6261754,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1641626,0.6887929,0,5,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18808,0.01872697,0.08404662,0.3681006,0.3681006,3.873364,0,1.222428,0.3681006,22.83252,0,0,0,0.08404662,0,0,3.505263,3.33,8.475861,2.997,3.414047,0,3.414047,9.19797,65.69965,0.1642866,0.4049106,0.0672373,5,3.081047
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44465,0.1829815,0.821221,1.922085,1.922085,4.610424,0,1.423646,1.922085,42.72553,0,0,0,0.821221,0,0,2.688339,2.553922,5.061813,6.069642,3.375143,0,3.375143,12.39991,88.57063,0.164531,2.114293,0.6569768,5,6.890863
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85284,0.3334568,1.496554,1.94147,1.94147,0,0,0,1.94147,77.08355,0,2.220446E-16,0,1.496554,2.043653,1.94147,0,0,1.68667,9.107271,0,0.5470986,-0.5470986,11.82322,84.4514,0.164531,2.135617,1.197243,0,10.60382
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65897,0.392707,1.762469,1.583238,1.583238,0,-1,0,1.583238,111.3206,0,0,0,1.762469,1.666566,1.583238,0,0,2.294558,8.560172,0.09590337,0,0.09590337,11.9142,85.10126,0.1645227,1.741561,1.409975,0,10.32264
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.3733,0.5466297,2.453274,2.792647,2.792647,0,0,0,2.792647,87.84763,0,4.440892E-16,0,2.453274,2.939629,2.792647,0,0,2.198654,8.646485,0,0.4863544,-0.4863544,11.40154,81.4394,0.1645227,3.071912,1.962619,0,11.09976
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28562,0.8980272,4.030346,1.447155,1.447155,0,0,0,1.447155,278.5013,0,0,0,4.030346,1.523321,1.447155,0,0,2.739048,8.160131,2.507025,0,2.507025,13.77991,98.42774,0.1643061,1.59187,3.224277,0,12.19048
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48112,0.8594532,3.857226,0,0,0,0,0,0,0,3.625203,0,0,3.857226,0,0,0,0,0.2320232,10.41645,0.2320232,0,0.2320232,14.00003,100,0.1642861,0,3.085781,0,14.27368
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.9662,0.8052951,3.614164,0,0,0,0,0,0,0,3.614164,0,0,3.614164,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1642861,0,2.891331,0,14.23944
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42731,0.8022001,3.600274,1.089793,1.089793,0,-1,0,1.089793,330.363,2.453123,0,0,3.600274,1.147151,1.089793,0,0,0,10.62527,0,0,0,14.00003,100,0.1642861,1.198773,2.880219,0,14.22555
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46272,0.6261991,2.810381,0,0,0,0,0,0,0,2.810381,0,0,2.810381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1642861,0,2.248305,0,13.43566
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54901,0.3106683,1.394279,1.111125,1.111125,0,0,0,1.111125,125.4836,0.2246742,0,0,1.394279,1.169605,1.111125,0,0,0,10.62527,0,0,0,14.00003,100,0.1642861,1.222237,1.115423,0,12.01955
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09407,0.2101573,0.9431861,0.7333108,0.7333108,0,0,0,0.7333108,128.6202,0.17128,0,0,0.9431861,0.7719061,0.7333108,0,0,0,10.62527,0,0,0,14.00003,100,0.1642861,0.8066419,0.7545488,0,11.56846
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82412,0.03512791,0.157654,2.196186,2.196186,0,0,0,2.196186,7.178538,0,4.440892E-16,0,0.157654,2.311775,2.196186,0,0,0,10.62527,0,2.154121,-2.154121,11.72939,83.78116,0.1642861,2.415805,0.1261232,0,10.78293
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,4.183737,3.33,0,-1,0,3.33,0,0,0.8537371,1.272111,0,3.505263,3.33,0,0,2.393468,8.471153,0,3.505263,-3.505263,8.034513,57.38927,0.1642861,4.602111,0,0,8.471153
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,1.373972,1.373972,0,-1,0,1.373972,0,0,0,0,0,1.446286,1.373972,0,0,6.288205,4.96589,0,1.446286,-1.446286,6.509994,46.49986,0.1642861,1.511369,0,0,4.96589
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,3.037382,3.037382,0,-1,0,3.037382,0,0,4.440892E-16,0.01112023,0,3.197244,3.037382,0,0,7.895189,3.519604,0,3.197244,-3.197244,3.139802,22.42712,0.1642861,3.34112,0,0,3.519604
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.1357154,0.1357154,0,-1,0,0.1357154,0,0,0,0,0,0.1428583,0.1357154,0,0,11.44768,0.3223597,0,0.1428583,-0.1428583,2.989217,21.35151,0.1642861,0.149287,0,0,0.3223597
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.4261353,0.1705262,0,-1,0,0.1705262,0,0,0.255609,0.2982225,0,0.1795013,0.1705262,0,0,11.60641,0.1795013,0,0.1795013,-0.1795013,2.800006,20,0.1642861,0.4687488,0,0,0.1795013
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.4753219,0,0,-1,0,0,0,0,0.4753219,0.522854,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1642861,0.522854,0,0,0
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.4255726,0,0,-1,0,0,0,0,0.4255726,0.4681299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1642861,0.4681299,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.446067,0,0,-1,0,0,0,0,0.446067,0.4906737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1642861,0.4906737,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.6895106,0,0,-1,0,0,0,0,0.6895106,0.7584616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1642861,0.7584616,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1642861,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.3316912,0.3316912,3.836954,0,1.212489,0.3316912,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1644106,0.3648603,0,5,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2382,0.01985893,0.08912686,0.5908731,0.5908731,4.096136,0,1.283245,0.5908731,15.08393,0,0,0,0.08912686,0,0,3.505263,3.33,8.475861,2.997,3.419127,0,3.419127,9.202789,65.73408,0.1645682,0.6499605,0.07130149,5,3.086127
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49583,0.1558596,0.6994978,0.8357258,0.8357258,4.340989,0,1.35009,0.8357258,83.69943,4.440892E-16,0,0,0.6994978,0,0,3.505263,3.33,5.056733,6.074214,4.029498,0,4.029498,13.02551,93.03915,0.1647115,0.9192984,0.5595982,5,6.773712
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90451,0.2070661,0.9293127,1.383873,1.383873,0,0,0,1.383873,67.15304,0,0,0,0.9293127,1.456708,1.383873,0,0,1.027236,9.700762,0,0.5273955,-0.5273955,12.46958,89.06828,0.1647115,1.52226,0.7434502,0,10.63007
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71024,0.3567932,1.601288,1.046606,1.046606,0,-1,0,1.046606,152.9981,0,0,0,1.601288,1.101691,1.046606,0,0,1.613231,9.173367,0.4995968,0,0.4995968,12.94354,92.45369,0.1646686,1.151267,1.28103,0,10.77465
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42199,0.4115805,1.847173,1.067567,1.067567,0,0,0,1.067567,173.0264,0,0,0,1.847173,1.123755,1.067567,0,0,1.113634,9.623004,0.7234186,0,0.7234186,13.62984,97.35579,0.1646064,1.174324,1.477739,0,11.47018
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32517,0.3469978,1.557326,3.472672,3.472672,2.363917,0,0.8103492,3.472672,44.84519,5.551115E-17,0,0,1.557326,1.167111,1.108755,0,0,0.3902152,10.27408,0.3902152,0,0.3902152,14.00003,100,0.1646316,3.819939,1.245861,5,11.83141
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49615,0.6951892,3.120009,2.763903,2.763903,0,0,0,2.763903,112.8842,0.2106373,0,0,3.120009,2.909372,2.763903,0,0,0,10.62527,0,0,0,14.00003,100,0.1646316,3.040294,2.496007,0,13.74528
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95036,0.801904,3.598945,0.5893514,0.5893514,0,0,0,0.5893514,610.662,2.978575,0,0,3.598945,0.6203699,0.5893514,0,0,0,10.62527,0,0,0,14.00003,100,0.1646316,0.6482866,2.879156,0,14.22422
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39385,0.5789708,2.598421,3.04912,3.04912,0,-1,0,3.04912,85.21873,4.440892E-16,0,0.02403172,2.598421,3.2096,3.04912,0,0,0,10.62527,0,0.6111788,-0.6111788,13.35579,95.3983,0.1646316,3.354032,2.078737,0,13.22369
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42103,0.478509,2.147548,0,0,0,0,0,0,0,1.468461,0,0,2.147548,0,0,0,0,0.6790875,10.0141,0.6790875,0,0.6790875,14.00003,100,0.1645733,0,1.718039,0,12.16164
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50305,0.3974565,1.783785,1.820348,1.820348,0,0,0,1.820348,97.99139,0,0,0,1.783785,1.916156,1.820348,0,0,0,10.62527,0,0.1323716,-0.1323716,13.8605,99.00334,0.1645733,2.002383,1.427028,0,12.40906
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04559,0.1836845,0.8243761,1.674303,1.674303,0,0,0,1.674303,49.23697,0,0,0,0.8243761,1.762424,1.674303,0,0,0.1470796,10.4929,0,0.9380482,-0.9380482,12.87171,91.94057,0.1645733,1.841733,0.6595009,0,11.31728
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.774,0.03696993,0.165921,0.2119296,0.2119296,0,0,0,0.2119296,78.29062,0,0,0,0.165921,0.2230838,0.2119296,0,0,1.189355,9.554854,0,0.0571628,-0.0571628,12.81145,91.51019,0.1645733,0.2331226,0.1327368,0,9.720776
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,2.525249,2.525249,0,-1,0,2.525249,0,0,0,0,0,2.658157,2.525249,0,0,1.25287,9.497691,0,2.658157,-2.658157,10.00951,71.49635,0.1645733,2.777774,0,0,9.497691
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,6.344548,3.33,0,-1,0,3.33,0,0,3.014548,3.649002,0,3.505263,3.33,0,0,4.206378,6.839535,0,3.505263,-3.505263,6.314636,45.10445,0.1645733,6.979002,0,0,6.839535
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,2.410181,2.410181,0,-1,0,2.410181,0,0,4.440892E-16,0,0,2.537033,2.410181,0,0,8.101114,3.334271,0,2.537033,-2.537033,3.640369,26.00259,0.1645733,2.651199,0,0,3.334271
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,1.167509,0.757377,0,-1,0,0.757377,0,0,0.4101318,0.5268826,0,0.7972389,0.757377,0,0,10.92004,0.7972389,0,0.7972389,-0.7972389,2.800006,20,0.1645733,1.28426,0,0,0.7972389
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.5380879,0,0,-1,0,0,0,0,0.5380879,0.5918967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1645733,0.5918967,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.3366059,0,0,-1,0,0,0,0,0.3366059,0.3702665,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1645733,0.3702665,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.1394391,0,0,-1,0,0,0,0,0.1394391,0.153383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1645733,0.153383,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1645733,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.2334374,0,0,-1,0,0,0,0,0.2334374,0.2567812,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1645733,0.2567812,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.4609797,0,0,-1,0,0,0,0,0.4609797,0.5070777,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1645733,0.5070777,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.211073,0.211073,3.716336,0,1.17956,0.211073,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1646774,0.2321803,0,5,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28848,0.02096296,0.09408174,0.579065,0.579065,4.084328,0,1.280022,0.579065,16.24718,0,0,0,0.09408174,0,0,3.505263,3.33,8.475861,2.997,3.424082,0,3.424082,9.20749,65.76765,0.1648312,0.6369715,0.07526539,5,3.091082
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54642,0.1357266,0.609141,1.658489,1.658489,4.9264,0,1.509907,1.658489,36.72868,0,0,0,0.609141,0,0,3.267911,3.104515,5.051778,6.078673,3.713656,0,3.713656,12.73057,90.93249,0.1650921,1.824338,0.4873128,5,6.687815
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.9548,0.2800761,1.256981,3.282995,3.282995,3.360079,0,1.082301,3.282995,38.28764,0,0,0,1.256981,0,0,0.07708391,0.07322972,1.338122,9.420964,1.330211,0,1.330211,13.99252,99.94639,0.1651781,3.611295,1.005585,5,10.67795
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.75914,0.4958579,2.22541,2.883979,2.883979,0,-1,0,2.883979,77.16457,0,0,0,2.22541,3.035767,2.883979,0,0,0.007911243,10.61815,0,0.8103572,-0.8103572,13.13833,93.84504,0.1651781,3.172377,1.780328,0,12.84356
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.46698,0.563431,2.528678,1.534303,1.534303,0,0,0,1.534303,164.8096,0.005314809,0,0,2.528678,1.615056,1.534303,0,0,0.9083081,9.807796,0.9083081,0,0.9083081,14.00003,100,0.1651004,1.687733,2.022943,0,12.33648
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35925,0.8179665,3.671034,3.391571,3.391571,1.25,0,0.50625,3.391571,108.2399,1.416748,0,0,3.671034,2.254285,2.141571,0,0,0,10.62527,0,0,0,14.00003,100,0.1651004,3.730728,2.936827,5,14.29631
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50437,0.5691862,2.554508,1.489185,1.489185,0,0,0,1.489185,171.5373,0.9869444,0,0,2.554508,1.567563,1.489185,0,0,0,10.62527,0,0,0,14.00003,100,0.1651004,1.638104,2.043606,0,13.17978
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92863,0.5072796,2.276671,0.8221443,0.8221443,0,0,0,0.8221443,276.9186,1.411256,0,0,2.276671,0.8654151,0.8221443,0,0,0,10.62527,0,0,0,14.00003,100,0.1651004,0.9043588,1.821337,0,12.90195
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35625,0.8368852,3.75594,3.086907,3.086907,0,-1,0,3.086907,121.6732,0.5065642,0,0.06559823,3.75594,3.249376,3.086907,0,0,0,10.62527,0,0,0,14.00003,100,0.1651004,3.395598,3.004752,0,14.38122
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37659,0.6535177,2.932988,1.46017,1.46017,0,0,0,1.46017,200.8662,1.395967,0,0,2.932988,1.537021,1.46017,0,0,0,10.62527,0,0,0,14.00003,100,0.1651004,1.606187,2.34639,0,13.55826
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.45538,0.4820675,2.163519,0.9580047,0.9580047,0,0,0,0.9580047,225.836,1.155093,0,0,2.163519,1.008426,0.9580047,0,0,0,10.62527,0,0,0,14.00003,100,0.1651004,1.053805,1.730815,0,12.78879
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.9962,0.2115894,0.9496132,0,0,0,0,0,0,0,0.9496132,0,0,0.9496132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1651004,0,0.7596905,0,11.57489
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72372,0.0282531,0.1267999,4.335926,4.335926,4.215466,0,1.315822,4.335926,2.924402,0,0,0,0.1267999,0.1267999,0.1204599,0,0,0,10.62527,0,0,0,14.00003,100,0.1651004,4.769518,0.1014399,5,10.75207
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,3.96328,3.33,0,-1,0,3.33,0,0,0.6332804,1.029608,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1651004,4.359609,0,0,10.62527
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,3.207539,3.207539,0,-1,0,3.207539,0,0,0,0.1982924,0,3.376356,3.207539,0,0,3.894737,7.120011,0,3.376356,-3.376356,6.746164,48.18679,0.1651004,3.528292,0,0,7.120011
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,2.73026,2.73026,0,-1,0,2.73026,0,0,4.440892E-16,0,0,2.873958,2.73026,0,0,7.646244,3.743655,0,2.873958,-2.873958,3.716747,26.54814,0.1651004,3.003286,0,0,3.743655
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.05146782,0.05146782,0,-1,0,0.05146782,0,0,0,0,0,0.05417666,0.05146782,0,0,10.83953,0.8696969,0,0.05417666,-0.05417666,3.659639,26.14023,0.1651004,0.05661461,0,0,0.8696969
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.89973,0.8155203,0,0,0,3.659639,26.14023,0.1651004,0,0,0,0.8155203
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.89973,0.8155203,0,0,0,3.659639,26.14023,0.1651004,0,0,0,0.8155203
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,0.996349,0.7747443,0,-1,0,0.7747443,0,0,0.2216047,0.3212397,0,0.8155203,0.7747443,0,0,10.89973,0.8155203,0,0.8155203,-0.8155203,2.800006,20,0.1651004,1.095984,0,0,0.8155203
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.664449,0,0,-1,0,0,0,0,0.664449,0.7308939,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1651004,0.7308939,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.4336641,0,0,-1,0,0,0,0,0.4336641,0.4770305,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1651004,0.4770305,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1651004,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.7527844,0.7527844,4.258048,0,1.327447,0.7527844,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.165288,0.8280628,0,5,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33884,0.008379662,0.03760793,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03760793,0,0,3.505263,3.33,8.475861,2.997,3.367608,0,3.367608,9.153914,65.38497,0.1653538,0,0.03008634,5,3.034608
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59637,0.07227541,0.324372,0,0,3.505263,0,1.121937,0,0,0,0,0,0.324372,0,0,3.505263,3.33,5.108252,6.027847,3.654372,0,3.654372,12.62076,90.14808,0.1653949,0,0.2594976,5,6.352219
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00363,0.2654009,1.191119,2.563116,2.563116,0,0,0,2.563116,46.47152,0,0,0,1.191119,2.698017,2.563116,0,0,1.45388,9.316782,0,1.506898,-1.506898,11.03235,78.80231,0.1653949,2.819427,0.9528952,0,10.5079
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80561,0.436834,1.960511,1.398782,1.398782,0,-1,0,1.398782,140.1585,0,0,0,1.960511,1.472402,1.398782,0,0,3.128211,7.809884,0.4881096,0,0.4881096,11.49541,82.10989,0.1653533,1.53866,1.568409,0,9.770395
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50821,0.477944,2.145013,0.6641484,0.6641484,0,0,0,0.6641484,322.9719,0,0,0,2.145013,0.6991035,0.6641484,0,0,2.640101,8.249183,1.445909,0,1.445909,12.86712,91.9078,0.1652302,0.7305632,1.71601,0,10.3942
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38781,0.5450597,2.446228,1.322354,1.322354,0,0,0,1.322354,184.9904,0,0,0,2.446228,1.391952,1.322354,0,0,1.194193,9.550501,1.054276,0,1.054276,13.86729,99.05189,0.1651406,1.45459,1.956982,0,11.99673
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50578,0.8366283,3.754787,0.8686441,0.8686441,0,0,0,0.8686441,432.2585,2.700509,0,0,3.754787,0.9143621,0.8686441,0,0,0.1399165,10.49935,0.1399165,0,0.1399165,14.00003,100,0.1651287,0.9555085,3.00383,0,14.25414
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90104,0.6317552,2.835317,0,0,0,0,0,0,0,2.835317,0,0,2.835317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1651287,0,2.268254,0,13.46059
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31459,0.5596285,2.511613,2.274072,2.274072,0,-1,0,2.274072,110.4456,0.1178533,0,0,2.511613,2.39376,2.274072,0,0,0,10.62527,0,0,0,14.00003,100,0.1651287,2.501479,2.00929,0,13.13689
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32948,0.5038615,2.261331,0.2844949,0.2844949,0,0,0,0.2844949,794.858,1.961862,0,0,2.261331,0.2994683,0.2844949,0,0,0,10.62527,0,0,0,14.00003,100,0.1651287,0.3129444,1.809064,0,12.8866
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40604,0.3260907,1.463495,0.4888482,0.4888482,0,0,0,0.4888482,299.3761,0.9489178,0,0,1.463495,0.514577,0.4888482,0,0,0,10.62527,0,0,0,14.00003,100,0.1651287,0.537733,1.170796,0,12.08877
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.946,0.197584,0.8867569,0.09967817,0.09967817,0,0,0,0.09967817,889.62,0.7818325,0,0,0.8867569,0.1049244,0.09967817,0,0,0,10.62527,0,0,0,14.00003,100,0.1651287,0.109646,0.7094055,0,11.51203
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67336,0.03935679,0.1766333,2.600026,2.600026,0,0,0,2.600026,6.793519,0,4.440892E-16,0,0.1766333,2.73687,2.600026,0,0,0,10.62527,0,2.560236,-2.560236,11.3013,80.72343,0.1651287,2.860029,0.1413066,0,10.80191
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,1.452657,1.452657,0,-1,0,1.452657,0,0,2.220446E-16,0,0,1.529113,1.452657,0,0,2.844707,8.065038,0,1.529113,-1.529113,9.689476,69.2104,0.1651287,1.597923,0,0,8.065038
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.2605489,0.2605489,0,-1,0,0.2605489,0,0,5.551115E-17,0,0,0.274262,0.2605489,0,0,4.543721,6.535925,0,0.274262,-0.274262,9.400378,67.14542,0.1651287,0.2866038,0,0,6.535925
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,1.008127,1.008127,0,-1,0,1.008127,0,0,2.220446E-16,0,0,1.061187,1.008127,0,0,4.848457,6.261663,0,1.061187,-1.061187,8.281789,59.15552,0.1651287,1.10894,0,0,6.261663
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,0.8621212,0.8621212,0,-1,0,0.8621212,0,0,1.110223E-16,0,0,0.9074959,0.8621212,0,0,6.027553,5.200476,0,0.9074959,-0.9074959,7.325204,52.32278,0.1651287,0.9483333,0,0,5.200476
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.4037498,0.4037498,0,-1,0,0.4037498,0,0,5.551115E-17,0,0,0.4249998,0.4037498,0,0,7.035882,4.29298,0,0.4249998,-0.4249998,6.877215,49.12287,0.1651287,0.4441248,0,0,4.29298
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.6157142,0.6157142,0,-1,0,0.6157142,0,0,1.110223E-16,0,0,0.6481202,0.6157142,0,0,7.508104,3.86798,0,0.6481202,-0.6481202,6.194036,44.24303,0.1651287,0.6772856,0,0,3.86798
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.480215,0.480215,0,-1,0,0.480215,0,0,0,0,0,0.5054894,0.480215,0,0,8.228237,3.21986,0,0.5054894,-0.5054894,5.661204,40.43709,0.1651287,0.5282364,0,0,3.21986
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.3322315,0.3322315,0,-1,0,0.3322315,0,0,0,0,0,0.3497174,0.3322315,0,0,8.789892,2.714371,0,0.3497174,-0.3497174,5.292569,37.80399,0.1651287,0.3654546,0,0,2.714371
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.3536401,0.3536401,0,-1,0,0.3536401,0,0,0,0,0,0.3722528,0.3536401,0,0,9.178468,2.364654,0,0.3722528,-0.3722528,4.90018,35.00122,0.1651287,0.3890041,0,0,2.364654
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.592081,1.992401,0,0,0,4.90018,35.00122,0.1651287,0,0,0,1.992401
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.7504196,0.7504196,0,0,0,0.7504196,0,0,1.110223E-16,0,0,0.7899153,0.7504196,0,0,9.592081,1.992401,0,0.7899153,-0.7899153,4.067537,29.05378,0.1651287,0.8254615,0,0,1.992401
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.38921,0.008505981,0.03817485,0.6403013,0.6403013,0,0,0,0.6403013,5.962013,0,1.110223E-16,0,0.03817485,0.6740013,0.6403013,0,0,10.46977,1.202486,0,0.6358265,-0.6358265,3.397317,24.2665,0.1651287,0.7043314,0.03053988,0,1.24066
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64559,0.1881226,0.8442944,0.06463148,0.06463148,0,0,0,0.06463148,1306.321,0,0,0,0.8442944,0.06803314,0.06463148,0,0,11.17624,0.566659,0.7762613,0,0.7762613,4.133743,29.52667,0.1650628,0.07109463,0.6754355,0,1.410953
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05094,0.3444631,1.545951,0,0,0,0,0,0,0,0,0,0,1.545951,0,0,0,0,10.39998,1.265294,1.545951,0,1.545951,5.60036,40.00249,0.1649317,0,1.23676,0,2.811245
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84956,0.5696501,2.55659,3.965032,3.33,0,-1,0,3.33,76.77447,0,0.6350318,1.351966,2.55659,3.505263,3.33,0,0,8.854027,2.65665,0,0.9486734,-0.9486734,4.600371,32.85973,0.1649317,4.361535,2.045272,0,5.21324
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54563,0.8116693,3.642772,0,0,0,0,0,0,0,0,0,0,3.642772,0,0,0,0,9.908109,1.707976,3.642772,0,3.642772,8.056208,57.54422,0.1646235,0,2.914217,0,5.350748
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41083,0.9244574,4.148965,2.19436,2.19436,0,0,0,2.19436,189.074,0,0,0,4.148965,2.309853,2.19436,0,0,6.265337,4.986471,1.839112,0,1.839112,9.800942,70.00659,0.1644684,2.413796,3.319172,0,9.135436
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50037,0.8788332,3.944204,0.9887277,0.9887277,0,0,0,0.9887277,398.9171,0,0,0,3.944204,1.040766,0.9887277,0,0,4.426225,6.641672,2.903438,0,2.903438,12.55539,89.68114,0.1642241,1.0876,3.155363,0,10.58588
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86761,0.725159,3.254514,0,0,0,0,0,0,0,1.731727,0,0,3.254514,0,0,0,0,1.522787,9.254766,1.522787,0,1.522787,14.00003,100,0.1640962,0,2.603611,0,12.50928
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.2689,0.4639012,2.081989,0,0,0,-1,0,0,0,2.081989,0,0,2.081989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1640962,0,1.665591,0,12.70726
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.27975,0.5925921,2.659554,0.2461439,0.2461439,0,0,0,0.2461439,1080.487,2.400455,0,0,2.659554,0.2590989,0.2461439,0,0,0,10.62527,0,0,0,14.00003,100,0.1640962,0.2707583,2.127643,0,13.28483
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35514,0.307703,1.380971,0,0,0,0,0,0,0,1.380971,0,0,1.380971,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1640962,0,1.104777,0,12.00625
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89505,0.2016708,0.9050986,1.556568,1.556568,0,0,0,1.556568,58.14707,0,2.220446E-16,0,0.9050986,1.638493,1.556568,0,0,0,10.62527,0,0.733394,-0.733394,13.22696,94.47812,0.1640962,1.712225,0.7240789,0,11.53037
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62299,0.02954527,0.1325992,0,0,0,0,0,0,0,0,0,0,0.1325992,0,0,0,0,0.8148822,9.89188,0.1325992,0,0.1325992,13.35276,95.37665,0.1640851,0,0.1060793,0,10.02448
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,3.13693,3.13693,0,-1,0,3.13693,0,0,4.440892E-16,0.120623,0,3.302032,3.13693,0,0,0.682283,10.01122,0,3.302032,-3.302032,9.87211,70.51494,0.1640851,3.450623,0,0,10.01122
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.0862513,0.0862513,0,-1,0,0.0862513,0,0,0,0,0,0.09079085,0.0862513,0,0,4.351207,6.709188,0,0.09079085,-0.09079085,9.776409,69.83135,0.1640851,0.09487644,0,0,6.709188
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.452085,6.618397,0,0,0,9.776409,69.83135,0.1640851,0,0,0,6.618397
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.1321204,0.1321204,0,-1,0,0.1321204,0,0,2.775558E-17,0,0,0.1390741,0.1321204,0,0,4.452085,6.618397,0,0.1390741,-0.1390741,9.629811,68.78423,0.1640851,0.1453325,0,0,6.618397
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.2896475,0.2896475,0,-1,0,0.2896475,0,0,0,0,0,0.3048922,0.2896475,0,0,4.606613,6.479323,0,0.3048922,-0.3048922,9.308427,66.48863,0.1640851,0.3186123,0,0,6.479323
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.945382,6.174431,0,0,0,9.308427,66.48863,0.1640851,0,0,0,6.174431
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.4818808,0.4818808,0,-1,0,0.4818808,0,0,1.110223E-16,0,0,0.507243,0.4818808,0,0,4.945382,6.174431,0,0.507243,-0.507243,8.773746,62.66949,0.1640851,0.5300689,0,0,6.174431
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.07017553,0.07017553,0,-1,0,0.07017553,0,0,0,0,0,0.07386898,0.07017553,0,0,5.508985,5.667188,0,0.07386898,-0.07386898,8.695881,62.11332,0.1640851,0.07719308,0,0,5.667188
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.07889514,0.07889514,0,-1,0,0.07889514,0,0,0,0,0,0.08304752,0.07889514,0,0,5.591062,5.593319,0,0.08304752,-0.08304752,8.608341,61.48803,0.1640851,0.08678465,0,0,5.593319
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.683337,5.510272,0,0,0,8.608341,61.48803,0.1640851,0,0,0,5.510272
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.3924387,0.3924387,0,0,0,0.3924387,0,0,0,0,0,0.4130934,0.3924387,0,0,5.683337,5.510272,0,0.4130934,-0.4130934,8.172903,58.37776,0.1640851,0.4316826,0,0,5.510272
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.4395,0.009732282,0.04367848,0,0,0,0,0,0,0,0,0,0,0.04367848,0,0,0,0,6.142329,5.097178,0.04367848,0,0.04367848,8.21434,58.67374,0.1640815,0,0.03494279,0,5.140856
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69401,0.07317162,0.3283942,0.4766906,0.4766906,0,0,0,0.4766906,68.89043,0,0,0,0.3283942,0.5017796,0.4766906,0,0,6.098651,5.136488,0,0.1733854,-0.1733854,8.031575,57.36828,0.1640815,0.5243597,0.2627154,0,5.464883
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09664,0.06267596,0.2812897,0.8151509,0.8151509,0,0,0,0.8151509,34.50769,0,1.110223E-16,0,0.2812897,0.8580535,0.8151509,0,0,6.291301,4.963103,0,0.5767638,-0.5767638,7.423613,53.0257,0.1640815,0.8966659,0.2250318,0,5.244393
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.89095,0.1092035,0.4901054,0.592365,0.592365,0,-1,0,0.592365,82.73706,0,1.110223E-16,0,0.4901054,0.6235421,0.592365,0,0,6.93215,4.386339,0,0.1334367,-0.1334367,7.282959,52.02103,0.1640815,0.6516015,0.3920843,0,4.876445
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.57919,0.1058912,0.4752399,2.142407,2.142407,0,0,0,2.142407,22.18252,0,0,0,0.4752399,2.255166,2.142407,0,0,7.080413,4.252903,0,1.779926,-1.779926,5.406752,38.61958,0.1640815,2.356648,0.3801919,0,4.728143
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42827,0.108172,0.4854758,4.297062,4.297062,5,0,1.53,4.297062,11.29786,0,0,0,0.4854758,0,0,0.7029381,0.6677912,9.058108,2.472977,1.153267,0,1.153267,6.500837,46.43446,0.1641652,4.726768,0.3883807,5,2.958453
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48814,0.2996701,1.344919,0.3748647,0.3748647,3.880128,0,1.224275,0.3748647,358.7746,0,0,0,1.344919,0,0,3.505263,3.33,7.904841,3.510917,4.67492,0,4.67492,10.93585,78.1131,0.1641807,0.4123512,1.075935,5,4.855837
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82837,0.2653574,1.190924,2.142496,2.142496,4.079544,0,1.278715,2.142496,55.58583,-2.220446E-16,0,0,1.190924,0,0,1.937048,1.840195,3.229922,7.718345,3.031119,0,3.031119,13.81143,98.65285,0.1643642,2.356745,0.9527394,5,8.909269
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21923,0.1689492,0.7582439,1.575534,1.575534,0,-1,0,1.575534,48.12616,0,0,0,0.7582439,1.658456,1.575534,0,0,0.1988022,10.44635,0,0.9002126,-0.9002126,12.86252,91.87496,0.1643642,1.733087,0.6065951,0,11.2046
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22749,0.1172874,0.5263856,1.900255,1.900255,0,0,0,1.900255,27.70079,0,2.220446E-16,0,0.5263856,2.000268,1.900255,0,0,1.199039,9.54614,0,1.473882,-1.473882,11.30891,80.77778,0.1643642,2.09028,0.4211085,0,10.07253
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30273,0.008037475,0.03607219,1.918478,1.918478,0,0,0,1.918478,1.880251,0,0,0,0.03607219,2.01945,1.918478,0,0,2.836686,8.072257,0,1.983378,-1.983378,9.218248,65.8445,0.1643642,2.110325,0.02885775,0,8.10833
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84343,0.03906508,0.1753241,0.5585241,0.5585241,0,0,0,0.5585241,31.3906,0,0,0,0.1753241,0.5879201,0.5585241,0,0,5.040439,6.088879,0,0.4125961,-0.4125961,8.783334,62.73797,0.1643642,0.6143765,0.1402593,0,6.264204
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5727,0.01868507,0.08385858,1.402097,1.402097,0,0,0,1.402097,5.98094,0,0,0,0.08385858,1.475892,1.402097,0,0,5.498879,5.676283,0,1.392033,-1.392033,7.316002,52.25705,0.1643642,1.542307,0.06708686,0,5.760142
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.045582,4.28425,0,0,0,7.316002,52.25705,0.1643642,0,0,0,4.28425
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,3.884408,3.33,0,-1,0,3.33,0,0,0.5544075,0.9428482,0,3.505263,3.33,0,0,7.045582,4.28425,0,3.505263,-3.505263,3.62113,25.86516,0.1643642,4.272848,0,0,4.28425
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,1.806586,0.7400377,0,-1,0,0.7400377,0,0,1.066549,1.247207,0,0.7789871,0.7400377,0,0,10.94032,0.7789871,0,0.7789871,-0.7789871,2.800006,20,0.1643642,1.987245,0,0,0.7789871
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.3889264,0,0,-1,0,0,0,0,0.3889264,0.4278191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1643642,0.4278191,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.06144737,0,0,-1,0,0,0,0,0.06144737,0.0675921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1643642,0.0675921,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.5543947,0,0,-1,0,0,0,0,0.5543947,0.6098343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1643642,0.6098343,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.2713557,0,0,-1,0,0,0,0,0.2713557,0.2984912,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1643642,0.2984912,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.5378172,0,0,-1,0,0,0,0,0.5378172,0.5915989,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1643642,0.5915989,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.08242927,0,0,-1,0,0,0,0,0.08242927,0.0906722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1643642,0.0906722,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.3901109,0,0,-1,0,0,0,0,0.3901109,0.429122,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1643642,0.429122,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,0.8035519,0.8035519,4.308815,0,1.341306,0.8035519,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1645575,0.8839071,0,5,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48964,0.02068805,0.09284797,0.6423471,0.6423471,4.14761,0,1.297298,0.6423471,14.45448,0,0,0,0.09284797,0,0,3.505263,3.33,8.475861,2.997,3.422848,0,3.422848,9.20632,65.75929,0.1647176,0.7065818,0.07427838,5,3.089848
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74155,0.04538388,0.2036829,2.971225,2.971225,5,0,1.53,2.971225,6.855182,0,0,0,0.2036829,0,0,2.028775,1.927337,5.053012,6.077563,2.13102,0,2.13102,11.22798,80.19971,0.1648813,3.268347,0.1629463,5,6.281246
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14067,0.06224745,0.2793666,0,0,0,0,0,0,0,0,0,0,0.2793666,0,0,0,0,2.921993,7.995481,0.2793666,0,0.2793666,11.49301,82.09278,0.1648579,0,0.2234932,0,8.274847
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92971,0.1273744,0.5716563,3.114395,3.114395,0,-1,0,3.114395,18.35529,0,4.440892E-16,0.09583472,0.5716563,3.278311,3.114395,0,0,2.642626,8.246911,0,2.706655,-2.706655,8.639949,61.71379,0.1648579,3.425835,0.457325,0,8.818567
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60883,0.2680886,1.203182,1.729119,1.729119,0,0,0,1.729119,69.58353,0,2.220446E-16,0,1.203182,1.820125,1.729119,0,0,5.65002,5.540256,0,0.6169432,-0.6169432,7.989633,57.0687,0.1648579,1.902031,0.9625455,0,6.743438
