Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44013,0.3178694,1.426598,0.8232685,0.8232685,0,0,0,0.8232685,173.2846,0,0,0,1.426598,0.8665984,0.8232685,0,0,6.335513,4.923313,0.5599993,0,0.5599993,8.520895,60.86341,0.1648112,0.9055953,1.141278,0,6.349911
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.4691,0.1944002,0.8724679,1.966123,1.966123,0,0,0,1.966123,44.37504,0,2.220446E-16,0,0.8724679,2.069603,1.966123,0,0,5.775513,5.427312,0,1.197135,-1.197135,7.259004,51.84992,0.1648112,2.162735,0.6979743,0,6.29978
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78335,0.1094193,0.4910736,2.486433,2.486433,0,0,0,2.486433,19.75013,0,4.440892E-16,0,0.4910736,2.617297,2.486433,0,0,7.105663,4.230177,0,2.126224,-2.126224,5.017767,35.84112,0.1648112,2.735076,0.3928589,0,4.721251
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16566,0.2598499,1.166206,1.218589,1.218589,0,-1,0,1.218589,95.70141,0,0,0,1.166206,1.282725,1.218589,0,0,9.468134,2.103953,0,0.1165184,-0.1165184,4.894946,34.96383,0.1648112,1.340448,0.9329652,0,3.27016
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.17274,0.2691371,1.207887,3.879905,3.879905,5,0,1.53,3.879905,31.13188,0,0,0,1.207887,0,0,1.120095,1.06409,9.597599,1.987435,2.271977,0,2.271977,7.050333,50.35942,0.1649697,4.267896,0.96631,5,3.195322
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.2489,0.2989161,1.341536,2.232726,2.232726,5,0,1.53,2.232726,60.08511,0,0,0,1.341536,0,0,2.767274,2.628911,7.325622,4.032215,3.970446,0,3.970446,10.81703,77.26434,0.1652132,2.455998,1.073228,5,5.37375
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79122,0.1307052,0.5866051,1.014203,1.014203,3.928487,0,1.237477,1.014203,57.83905,0,0,0,0.5866051,0,0,2.914285,2.76857,3.355176,7.605616,3.355176,0,3.355176,14.00003,100,0.1653433,1.115623,0.4692841,5,8.192222
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52255,0.03458973,0.1552387,0,0,0,0,0,0,0,0.1552387,0,0,0.1552387,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1653433,0,0.124191,0,10.78051
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,3.170832,3.170832,0,-1,0,3.170832,0,0,4.440892E-16,0.1579152,0,3.337718,3.170832,0,0,0,10.62527,0,3.337718,-3.337718,10.48176,74.8696,0.1653433,3.487915,0,0,10.62527
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,3.475609,3.33,0,-1,0,3.33,0,0,0.1456093,0.4931703,0,3.505263,3.33,0,0,3.708575,7.287556,0,3.505263,-3.505263,6.786892,48.47771,0.1653433,3.82317,0,0,7.287556
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.603312,3.782293,0,0,0,6.786892,48.47771,0.1653433,0,0,0,3.782293
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.4363965,0.4363965,0,-1,0,0.4363965,0,0,5.551115E-17,0,0,0.4593648,0.4363965,0,0,7.603312,3.782293,0,0.4593648,-0.4593648,6.30268,45.01905,0.1653433,0.4800362,0,0,3.782293
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,0.7902406,0.7902406,0,-1,0,0.7902406,0,0,1.110223E-16,0,0,0.8318322,0.7902406,0,0,8.113718,3.322928,0,0.8318322,-0.8318322,5.425851,38.756,0.1653433,0.8692646,0,0,3.322928
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.3672581,0.3672581,0,-1,0,0.3672581,0,0,5.551115E-17,0,0,0.3865874,0.3672581,0,0,9.037975,2.491096,0,0.3865874,-0.3865874,5.018353,35.8453,0.1653433,0.4039839,0,0,2.491096
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.4182377,0.4182377,0,-1,0,0.4182377,0,0,0,0,0,0.4402502,0.4182377,0,0,9.467517,2.104509,0,0.4402502,-0.4402502,4.554288,32.53056,0.1653433,0.4600615,0,0,2.104509
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.419874,0.419874,0,-1,0,0.419874,0,0,0,0,0,0.4419727,0.419874,0,0,9.956684,1.664258,0,0.4419727,-0.4419727,4.088408,29.20286,0.1653433,0.4618614,0,0,1.664258
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.5997774,0.5997774,0,-1,0,0.5997774,0,0,1.110223E-16,0,0,0.6313446,0.5997774,0,0,10.44776,1.222286,0,0.6313446,-0.6313446,3.422912,24.44933,0.1653433,0.6597551,0,0,1.222286
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.2400407,0.2400407,0,-1,0,0.2400407,0,0,5.551115E-17,0,0,0.2526744,0.2400407,0,0,11.14926,0.5909413,0,0.2526744,-0.2526744,3.15657,22.54688,0.1653433,0.2640448,0,0,0.5909413
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.5300425,0.5300425,4.035306,0,1.266638,0.5300425,0,0,0,0,0,0,0,3.505263,3.33,11.43001,0.3382668,3.33,0,3.33,6.315685,45.11195,0.1654914,0.5830467,0,5,0.3382668
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53954,0.01756218,0.07881906,0.3133859,0.3133859,3.818649,0,1.207491,0.3133859,25.1508,0,0,0,0.07881906,0,0,3.505263,3.33,8.100008,3.335267,3.408819,0,3.408819,9.549575,68.21111,0.1655994,0.3447244,0.06305525,5,3.414086
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78814,0.1668921,0.7490116,0.866766,0.866766,4.372029,0,1.358564,0.866766,86.41451,4.440892E-16,0,0,0.7490116,0,0,3.505263,3.33,4.691189,6.403204,4.079011,0,4.079011,13.41927,95.85171,0.1657355,0.9534426,0.5992093,5,7.152215
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18297,0.4354853,1.954458,1.30717,1.30717,0,0,0,1.30717,149.5183,0,0,0,1.954458,1.375968,1.30717,0,0,0.6121776,10.07431,0.57849,0,0.57849,13.96807,99.77172,0.1656874,1.437887,1.563566,0,12.02877
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96577,0.5153478,2.312881,1.102316,1.102316,0,-1,0,1.102316,209.8201,1.11886,0,0,2.312881,1.160333,1.102316,0,0,0.03368759,10.59496,0.03368759,0,0.03368759,14.00003,100,0.1656846,1.212548,1.850305,0,12.90784
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63452,0.7337545,3.29309,1.894943,1.894943,0,0,0,1.894943,173.7831,1.298414,0,0,3.29309,1.994676,1.894943,0,0,0,10.62527,0,0,0,14.00003,100,0.1656846,2.084437,2.634472,0,13.91836
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44637,0.7073242,3.174471,1.179991,1.179991,0,0,0,1.179991,269.0251,1.932376,0,0,3.174471,1.242095,1.179991,0,0,0,10.62527,0,0,0,14.00003,100,0.1656846,1.29799,2.539577,0,13.79975
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44324,0.575656,2.583544,0,0,0,0,0,0,0,2.583544,0,0,2.583544,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1656846,0,2.066835,0,13.20882
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73259,0.5551054,2.491313,0.8624145,0.8624145,0,0,0,0.8624145,288.8765,1.583508,0,0,2.491313,0.9078048,0.8624145,0,0,0,10.62527,0,0,0,14.00003,100,0.1656846,0.948656,1.99305,0,13.11659
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10824,0.6472304,2.90477,1.289907,1.289907,0,-1,0,1.289907,225.1922,1.546973,0,0,2.90477,1.357797,1.289907,0,0,0,10.62527,0,0,0,14.00003,100,0.1656846,1.418898,2.323816,0,13.53004
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11559,0.4244398,1.904886,0,0,0,0,0,0,0,1.904886,0,0,1.904886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1656846,0,1.523908,0,12.53016
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19372,0.3956714,1.775773,1.001241,1.001241,0,0,0,1.001241,177.3571,0.7218348,0,0,1.775773,1.053938,1.001241,0,0,0,10.62527,0,0,0,14.00003,100,0.1656846,1.101366,1.420619,0,12.40105
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.73849,0.1883331,0.8452389,0.2935055,0.2935055,0,0,0,0.2935055,287.9805,0.5362856,0,0,0.8452389,0.3089532,0.2935055,0,0,0,10.62527,0,0,0,14.00003,100,0.1656846,0.3228561,0.6761911,0,11.47051
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47263,0.04034472,0.1810671,1.259962,1.259962,0,0,0,1.259962,14.37084,0,0,0,0.1810671,1.326276,1.259962,0,0,0,10.62527,0,1.145209,-1.145209,12.79287,91.37747,0.1656846,1.385958,0.1448537,0,10.80634
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,1.969469,1.969469,0,-1,0,1.969469,0,0,2.220446E-16,0,0,2.073126,1.969469,0,0,1.272454,9.480065,0,2.073126,-2.073126,10.60761,75.76846,0.1656846,2.166416,0,0,9.480065
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,2.675775,2.675775,0,-1,0,2.675775,0,0,4.440892E-16,0,0,2.816605,2.675775,0,0,3.575927,7.40694,0,2.816605,-2.816605,7.638643,54.56163,0.1656846,2.943352,0,0,7.40694
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.705489,4.590334,0,0,0,7.638643,54.56163,0.1656846,0,0,0,4.590334
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.5438703,0.5438703,0,-1,0,0.5438703,0,0,0,0,0,0.572495,0.5438703,0,0,6.705489,4.590334,0,0.572495,-0.572495,7.03518,50.25119,0.1656846,0.5982573,0,0,4.590334
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.0468128,0.0468128,0,-1,0,0.0468128,0,0,6.938894E-18,0,0,0.04927663,0.0468128,0,0,7.341594,4.017839,0,0.04927663,-0.04927663,6.983238,49.88017,0.1656846,0.05149408,0,0,4.017839
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.06453821,0.06453821,0,-1,0,0.06453821,0,0,1.387779E-17,0,0,0.06793496,0.06453821,0,0,7.396346,3.968563,0,0.06793496,-0.06793496,6.911628,49.36868,0.1656846,0.07099204,0,0,3.968563
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.594973,0.594973,0,-1,0,0.594973,0,0,1.110223E-16,0,0,0.6262874,0.594973,0,0,7.471829,3.900628,0,0.6262874,-0.6262874,6.251463,44.65322,0.1656846,0.6544703,0,0,3.900628
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.271989,0.271989,0,-1,0,0.271989,0,0,0,0,0,0.2863042,0.271989,0,0,8.167704,3.274341,0,0.2863042,-0.2863042,5.949672,42.49757,0.1656846,0.2991879,0,0,3.274341
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.5472044,0.5472044,0,-1,0,0.5472044,0,0,0,0,0,0.5760046,0.5472044,0,0,8.48582,2.988036,0,0.5760046,-0.5760046,5.34251,38.16071,0.1656846,0.6019248,0,0,2.988036
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.08308484,0.08308484,0,-1,0,0.08308484,0,0,0,0,0,0.08745772,0.08308484,0,0,9.125825,2.412032,0,0.08745772,-0.08745772,5.250322,37.50222,0.1656846,0.09139332,0,0,2.412032
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.4242276,0.4242276,0,0,0,0.4242276,0,0,0,0,0,0.4465554,0.4242276,0,0,9.223001,2.324574,0,0.4465554,-0.4465554,4.779611,34.14001,0.1656846,0.4666504,0,0,2.324574
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58915,0.02004821,0.08997637,0.8000618,0.8000618,0,0,0,0.8000618,11.24618,0,1.110223E-16,0,0.08997637,0.8421704,0.8000618,0,0,9.719172,1.878018,0,0.752194,-0.752194,3.986729,28.47658,0.1656846,0.880068,0.07198109,0,1.967995
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8337,0.1197711,0.5375327,2.149807,2.149807,5,0,1.53,2.149807,25.00377,0,0,0,0.5375327,0,0,2.850193,2.707684,10.55494,1.125825,3.245216,0,3.245216,7.065412,50.46712,0.1659256,2.364787,0.4300262,5,1.663357
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22346,0.2814891,1.263323,2.051996,2.051996,5,0,1.53,2.051996,61.56559,0,0,0,1.263323,0,0,2.948004,2.800604,7.309728,4.046519,4.063927,0,4.063927,10.92079,78.0055,0.1661569,2.257195,1.010659,5,5.309843
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99908,0.6043676,2.712402,0,0,0,-1,0,0,0,0,0,0,2.712402,0,0,0,0,3.2458,7.704054,2.712402,0,2.712402,13.494,96.38554,0.1659322,0,2.169921,0,10.41646
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65622,0.7138704,3.20385,0,0,0,0,0,0,0,2.670452,0,0,3.20385,0,0,0,0,0.5333986,10.14522,0.5333986,0,0.5333986,14.00003,100,0.1658881,0,2.56308,0,13.34907
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.44699,0.7390507,3.316859,2.530918,2.530918,0,0,0,2.530918,131.0536,0.6527354,0,0,3.316859,2.664124,2.530918,0,0,0,10.62527,0,0,0,14.00003,100,0.1658881,2.78401,2.653488,0,13.94213
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41057,0.7600926,3.411296,1.201496,1.201496,0,0,0,1.201496,283.9208,2.146564,0,0,3.411296,1.264732,1.201496,0,0,0,10.62527,0,0,0,14.00003,100,0.1658881,1.321645,2.729037,0,14.03657
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67611,0.4402512,1.975847,2.734973,2.734973,0,0,0,2.734973,72.24375,0,0,0,1.975847,2.878919,2.734973,0,0,0,10.62527,0,0.903072,-0.903072,13.04811,93.20058,0.1658881,3.008471,1.580678,0,12.60112
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04702,0.4922192,2.20908,0.8979132,0.8979132,0,-1,0,0.8979132,246.0238,0.2604947,0,0,2.20908,0.9451718,0.8979132,0,0,1.003413,9.722202,1.003413,0,1.003413,14.00003,100,0.1658052,0.9877045,1.767264,0,11.93128
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05612,0.3761807,1.688299,0,0,0,0,0,0,0,1.688299,0,0,1.688299,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1658052,0,1.350639,0,12.31357
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.13727,0.2636028,1.183049,2.742839,2.742839,0,0,0,2.742839,43.13229,0,4.440892E-16,0,1.183049,2.887199,2.742839,0,0,0,10.62527,0,1.704149,-1.704149,12.2037,87.16909,0.1658052,3.017123,0.9464395,0,11.80832
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68534,0.08636008,0.3875841,2.028455,2.028455,0,0,0,2.028455,19.10735,0,0,0,0.3875841,2.135216,2.028455,0,0,1.893499,8.921124,0,1.747632,-1.747632,10.36153,74.01079,0.1658052,2.2313,0.3100672,0,9.308709
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.423,0.02848526,0.1278418,1.72686,1.72686,0,0,0,1.72686,7.403136,0,2.220446E-16,0,0.1278418,1.817748,1.72686,0,0,3.835312,7.173493,0,1.689906,-1.689906,8.580215,61.28712,0.1658052,1.899546,0.1022735,0,7.301335
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.712986,5.483587,0,0,0,8.580215,61.28712,0.1658052,0,0,0,5.483587
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,1.214148,1.214148,0,-1,0,1.214148,0,0,0,0,0,1.278051,1.214148,0,0,5.712986,5.483587,0,1.278051,-1.278051,7.23303,51.6644,0.1658052,1.335563,0,0,5.483587
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.133042,4.205536,0,0,0,7.23303,51.6644,0.1658052,0,0,0,4.205536
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.6534487,0.6534487,0,-1,0,0.6534487,0,0,1.110223E-16,0,0,0.6878408,0.6534487,0,0,7.133042,4.205536,0,0.6878408,-0.6878408,6.507982,46.4855,0.1658052,0.7187936,0,0,4.205536
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.897309,3.517696,0,0,0,6.507982,46.4855,0.1658052,0,0,0,3.517696
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.2983352,0.2983352,0,-1,0,0.2983352,0,0,0,0,0,0.3140371,0.2983352,0,0,7.897309,3.517696,0,0.3140371,-0.3140371,6.176958,44.12104,0.1658052,0.3281687,0,0,3.517696
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.3166625,0.3166625,0,-1,0,0.3166625,0,0,0,0,0,0.3333289,0.3166625,0,0,8.24624,3.203659,0,0.3333289,-0.3333289,5.825599,41.61134,0.1658052,0.3483287,0,0,3.203659
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.5035814,0.5035814,0,-1,0,0.5035814,0,0,1.110223E-16,0,0,0.5300857,0.5035814,0,0,8.616605,2.87033,0,0.5300857,-0.5300857,5.26684,37.6202,0.1658052,0.5539395,0,0,2.87033
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,0.8107156,0.8107156,0,-1,0,0.8107156,0,0,0,0,0,0.8533848,0.8107156,0,0,9.205589,2.340244,0,0.8533848,-0.8533848,4.367293,31.19489,0.1658052,0.8917871,0,0,2.340244
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.1213946,0.1213946,0,-1,0,0.1213946,0,0,2.775558E-17,0,0,0.1277838,0.1213946,0,0,10.15379,1.486859,0,0.1277838,-0.1277838,4.232597,30.23277,0.1658052,0.133534,0,0,1.486859
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.2560768,0.2560768,0,0,0,0.2560768,0,0,5.551115E-17,0,0,0.2695545,0.2560768,0,0,10.29578,1.359075,0,0.2695545,-0.2695545,3.948462,28.20324,0.1658052,0.2816844,0,0,1.359075
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63837,0.009586377,0.04302366,0,0,0,0,0,0,0,0,0,0,0.04302366,0,0,0,0,10.59528,1.089521,0.04302366,0,0.04302366,3.989277,28.49478,0.1658016,0,0.03441893,0,1.132545
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87817,0.2220321,0.9964801,2.111478,2.111478,4.695913,0,1.446984,2.111478,47.19349,0,0,0,0.9964801,0,0,2.584435,2.455213,10.55226,1.128242,3.451693,0,3.451693,7.263841,51.88447,0.1660368,2.322626,0.7971841,5,2.124722
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26207,0.4729524,2.12261,1.135653,1.135653,4.640916,0,1.43197,1.135653,186.9066,0,0,0,2.12261,0,0,3.505263,3.33,7.100565,4.234766,5.45261,0,5.45261,12.43664,88.83297,0.1660979,1.249218,1.698088,5,6.357376
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02959,0.4864552,2.183211,1.241551,1.241551,0,-1,0,1.241551,175.8455,0,0,0,2.183211,1.306896,1.241551,0,0,1.647955,9.142115,0.8763152,0,0.8763152,13.26799,94.77114,0.1660258,1.365706,1.746569,0,11.32533
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67388,0.5291469,2.374811,0,0,0,0,0,0,0,1.603172,0,0,2.374811,0,0,0,0,0.7716393,9.930799,0.7716393,0,0.7716393,14.00003,100,0.1659623,0,1.899849,0,12.30561
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44195,0.7652644,3.434507,1.466605,1.466605,0,0,0,1.466605,234.1808,1.890712,0,0,3.434507,1.543794,1.466605,0,0,0,10.62527,0,0,0,14.00003,100,0.1659623,1.613265,2.747605,0,14.05978
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.37111,0.8256511,3.705522,0,0,0,0,0,0,0,3.705522,0,0,3.705522,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1659623,0,2.964418,0,14.3308
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61395,0.6707664,3.010399,3.996969,3.996969,1.25,0,0.50625,3.996969,75.31706,0.1188532,0,0,3.010399,2.891546,2.746969,0,0,0,10.62527,0,0,0,14.00003,100,0.1659623,4.396666,2.408319,5,13.63567
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98209,0.4740531,2.12755,2.844949,2.844949,0,-1,0,2.844949,74.78341,0,4.440892E-16,0,2.12755,2.994684,2.844949,0,0,0,10.62527,0,0.8671334,-0.8671334,13.08599,93.47116,0.1659623,3.129444,1.70204,0,12.75282
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.9944,0.4551316,2.04263,1.555272,1.555272,0,0,0,1.555272,131.3359,0,0,0,2.04263,1.637129,1.555272,0,0,0.9634815,9.758141,0.4055016,0,0.4055016,13.47068,96.21896,0.1659289,1.7108,1.634104,0,11.80077
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07964,0.3416735,1.53343,0,0,0,0,0,0,0,0.9754506,0,0,1.53343,0,0,0,0,0.5579799,10.12309,0.5579799,0,0.5579799,14.00003,100,0.1658831,0,1.226744,0,11.65652
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63184,0.1893465,0.8497869,1.373911,1.373911,0,0,0,1.373911,61.85167,0,0,0,0.8497869,1.446222,1.373911,0,0,0,10.62527,0,0.5964353,-0.5964353,13.37133,95.50931,0.1658831,1.511302,0.6798295,0,11.47506
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37376,0.04155682,0.186507,2.623403,2.623403,0,0,0,2.623403,7.109354,0,0,0,0.186507,2.761476,2.623403,0,0,0.6627059,10.02884,0,2.574969,-2.574969,10.65707,76.1218,0.1658831,2.885743,0.1492056,0,10.21535
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,1.207593,1.207593,0,-1,0,1.207593,0,0,2.220446E-16,0,0,1.27115,1.207593,0,0,3.523783,7.453869,0,1.27115,-1.27115,9.317163,66.55103,0.1658831,1.328352,0,0,7.453869
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.936172,6.182719,0,0,0,9.317163,66.55103,0.1658831,0,0,0,6.182719
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,0.8991283,0.8991283,0,-1,0,0.8991283,0,0,1.110223E-16,0,0,0.9464508,0.8991283,0,0,4.936172,6.182719,0,0.9464508,-0.9464508,8.319517,59.425,0.1658831,0.9890411,0,0,6.182719
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.462061,0.462061,0,-1,0,0.462061,0,0,5.551115E-17,0,0,0.4863801,0.462061,0,0,5.987784,5.236268,0,0.4863801,-0.4863801,7.806828,55.76294,0.1658831,0.5082672,0,0,5.236268
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.3504952,0.3504952,0,-1,0,0.3504952,0,0,0,0,0,0.3689424,0.3504952,0,0,6.528207,4.749888,0,0.3689424,-0.3689424,7.417928,52.98509,0.1658831,0.3855447,0,0,4.749888
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.2151387,0.2151387,0,-1,0,0.2151387,0,0,2.775558E-17,0,0,0.2264618,0.2151387,0,0,6.938143,4.380946,0,0.2264618,-0.2264618,7.179216,51.28001,0.1658831,0.2366525,0,0,4.380946
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.517518,0.517518,0,-1,0,0.517518,0,0,1.110223E-16,0,0,0.5447558,0.517518,0,0,7.189767,4.154484,0,0.5447558,-0.5447558,6.604993,47.17843,0.1658831,0.5692698,0,0,4.154484
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.01475096,0.01475096,0,-1,0,0.01475096,0,0,1.734723E-18,0,0,0.01552733,0.01475096,0,0,7.795051,3.609728,0,0.01552733,-0.01552733,6.588626,47.06152,0.1658831,0.01622606,0,0,3.609728
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.0415706,0.0415706,0,-1,0,0.0415706,0,0,6.938894E-18,0,0,0.04375852,0.0415706,0,0,7.812304,3.594201,0,0.04375852,-0.04375852,6.5425,46.73205,0.1658831,0.04572766,0,0,3.594201
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,0.9369782,0.9369782,0,-1,0,0.9369782,0,0,0,0,0,0.9862928,0.9369782,0,0,7.860924,3.550442,0,0.9862928,-0.9862928,5.502857,39.30604,0.1658831,1.030676,0,0,3.550442
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.1525619,0.1525619,0,0,0,0.1525619,0,0,0,0,0,0.1605915,0.1525619,0,0,8.956805,2.56415,0,0.1605915,-0.1605915,5.333578,38.09691,0.1658831,0.1678181,0,0,2.56415
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68714,0.02002838,0.08988737,0.5531264,0.5531264,0,0,0,0.5531264,16.25078,0,1.110223E-16,0,0.08988737,0.5822383,0.5531264,0,0,9.135241,2.403558,0,0.4923509,-0.4923509,4.814595,34.38989,0.1658831,0.608439,0.0719099,0,2.493445
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92148,0.08894908,0.3992035,2.040524,2.040524,5,0,1.53,2.040524,19.56377,0,0,0,0.3992035,0,0,2.959476,2.811502,9.682297,1.911207,3.210706,0,3.210706,7.860538,56.14658,0.1661205,2.244576,0.3193628,5,2.31041
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29876,0.1718189,0.7711231,1.620248,1.620248,4.582235,0,1.41595,1.620248,47.5929,0,0,0,0.7711231,0,0,2.961986,2.813887,6.471591,4.800842,3.58501,0,3.58501,11.26158,80.43967,0.1663255,1.782273,0.6168985,5,5.571965
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.05725,0.2799391,1.256367,1.83421,1.83421,0,-1,0,1.83421,68.49633,0,2.220446E-16,0,1.256367,1.930748,1.83421,0,0,2.886581,8.027351,0,0.674381,-0.674381,10.55072,75.36211,0.1663255,2.017631,1.005093,0,9.283718
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68748,0.487397,2.187438,4.379432,4.379432,5,0,1.53,4.379432,49.94797,0,0,0,2.187438,0,0,0.6205677,0.5895393,3.635893,7.35297,2.776977,0,2.776977,13.18519,94.17973,0.1665014,4.817376,1.74995,5,9.540408
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43126,0.6433435,2.887326,0.07055142,0.07055142,0,0,0,0.07055142,4092.513,1.954145,0,0,2.887326,0.07426465,0.07055142,0,0,0.8589164,9.852249,0.8589164,0,0.8589164,14.00003,100,0.1664309,0.07760656,2.309861,0,12.73958
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32484,0.6524183,2.928053,1.756352,1.756352,0,0,0,1.756352,166.7122,1.079262,0,0,2.928053,1.848792,1.756352,0,0,0,10.62527,0,0,0,14.00003,100,0.1664309,1.931987,2.342443,0,13.55333
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.54617,0.5376074,2.412782,0.1322841,0.1322841,0,0,0,0.1322841,1823.939,2.273536,0,0,2.412782,0.1392464,0.1322841,0,0,0,10.62527,0,0,0,14.00003,100,0.1664309,0.1455125,1.930226,0,13.03806
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91352,0.4556186,2.044816,1.840189,1.840189,0,-1,0,1.840189,111.1199,0.1077753,0,0,2.044816,1.937041,1.840189,0,0,0,10.62527,0,0,0,14.00003,100,0.1664309,2.024208,1.635853,0,12.67009
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93052,0.5508537,2.472232,1.799034,1.799034,0,0,0,1.799034,137.4199,0.5785112,0,0,2.472232,1.89372,1.799034,0,0,0,10.62527,0,0,0,14.00003,100,0.1664309,1.978938,1.977785,0,13.09751
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.0209,0.2999566,1.346205,2.827914,2.827914,0,0,0,2.827914,47.60417,0,4.440892E-16,0,1.346205,2.976752,2.827914,0,0,0,10.62527,0,1.630547,-1.630547,12.28128,87.72326,0.1664309,3.110706,1.076964,0,11.97148
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57806,0.1120495,0.5028784,1.949982,1.949982,0,0,0,1.949982,25.78887,0,0,0,0.5028784,2.052613,1.949982,0,0,1.811719,8.994727,0,1.549735,-1.549735,10.64772,76.05497,0.1664309,2.144981,0.4023027,0,9.497605
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32497,0.0372873,0.1673454,0.6005237,0.6005237,0,0,0,0.6005237,27.86658,0,1.110223E-16,0,0.1673454,0.6321301,0.6005237,0,0,3.533646,7.444993,0,0.4647847,-0.4647847,10.15779,72.5555,0.1664309,0.660576,0.1338763,0,7.612338
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.3157656,0.3157656,0,-1,0,0.3157656,0,0,0,0,0,0.3323849,0.3157656,0,0,4.050074,6.980208,0,0.3323849,-0.3323849,9.807426,70.0529,0.1664309,0.3473422,0,0,6.980208
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,2.219193,2.219193,0,-1,0,2.219193,0,0,4.440892E-16,0,0,2.335992,2.219193,0,0,4.41939,6.647823,0,2.335992,-2.335992,7.345074,52.46471,0.1664309,2.441112,0,0,6.647823
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,2.356846,2.356846,0,-1,0,2.356846,0,0,4.440892E-16,0,0,2.48089,2.356846,0,0,7.014937,4.311831,0,2.48089,-2.48089,4.729986,33.78555,0.1664309,2.59253,0,0,4.311831
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,1.188292,1.188292,0,-1,0,1.188292,0,0,2.220446E-16,0,0,1.250834,1.188292,0,0,9.771482,1.83094,0,1.250834,-1.250834,3.411492,24.36775,0.1664309,1.307121,0,0,1.83094
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.1613,0.5801067,0,0,0,3.411492,24.36775,0.1664309,0,0,0,0.5801067
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.1613,0.5801067,0,0,0,3.411492,24.36775,0.1664309,0,0,0,0.5801067
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.1613,0.5801067,0,0,0,3.411492,24.36775,0.1664309,0,0,0,0.5801067
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.1613,0.5801067,0,0,0,3.411492,24.36775,0.1664309,0,0,0,0.5801067
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.3145513,0.3145513,0,-1,0,0.3145513,0,0,0,0,0,0.3311066,0.3145513,0,0,11.1613,0.5801067,0,0.3311066,-0.3311066,3.062475,21.87477,0.1664309,0.3460064,0,0,0.5801067
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.003422538,0.003422538,0,-1,0,0.003422538,0,0,4.336809E-19,0,0,0.003602671,0.003422538,0,0,11.52919,0.249,0,0.003602671,-0.003602671,3.058677,21.84765,0.1664309,0.003764791,0,0,0.249
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.4256525,0.4256525,3.930916,0,1.23814,0.4256525,0,0,0,0,0,0,0,3.505263,3.33,11.5332,0.2453974,3.33,0,3.33,6.217793,44.41272,0.1665583,0.4682178,0,5,0.2453974
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73537,0.01519228,0.06818295,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06818295,0,0,3.505263,3.33,8.203197,3.242397,3.398183,0,3.398183,9.441592,67.4398,0.1666163,0,0.05454636,5,3.31058
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96354,0.1470095,0.6597787,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6597787,0,0,3.505263,3.33,4.805014,6.300762,3.989779,0,3.989779,13.22663,94.47573,0.1666258,0,0.5278229,5,6.960541
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33344,0.1566017,0.7028283,0.8440844,0.8440844,0,0,0,0.8440844,83.26517,0,1.110223E-16,0,0.7028283,0.8885099,0.8440844,0,0,0.8152348,9.891562,0,0.1856816,-0.1856816,13.0309,93.07769,0.1666258,0.9284928,0.5622627,0,10.59439
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.082,0.469683,2.107937,1.670774,1.670774,0,-1,0,1.670774,126.1654,0,0,0,2.107937,1.758709,1.670774,0,0,1.021548,9.705881,0.3492283,0,0.3492283,13.36221,95.44417,0.1665973,1.837851,1.68635,0,11.81382
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69697,0.6589736,2.957473,0.8419994,0.8419994,0,0,0,0.8419994,351.2441,1.398839,0,0,2.957473,0.8863152,0.8419994,0,0,0.6723195,10.02019,0.6723195,0,0.6723195,14.00003,100,0.1665424,0.9261993,2.365979,0,12.97766
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.41489,0.5491366,2.464525,4.275754,4.275754,1.934455,0,0.6931063,4.275754,57.63955,0,0,0,2.464525,2.464525,2.341299,0,0,0,10.62527,0,0,0,14.00003,100,0.1665424,4.70333,1.97162,5,13.0898
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27179,0.6124513,2.748681,0,0,0,0,0,0,0,2.748681,0,0,2.748681,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1665424,0,2.198945,0,13.37396
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47279,0.8272814,3.712839,0.7517721,0.7517721,0,0,0,0.7517721,493.8782,2.921499,0,0,3.712839,0.7913391,0.7517721,0,0,0,10.62527,0,0,0,14.00003,100,0.1665424,0.8269494,2.970271,0,14.33811
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84137,0.5445305,2.443853,0.2616832,0.2616832,0,-1,0,0.2616832,933.8975,2.168397,0,0,2.443853,0.275456,0.2616832,0,0,0,10.62527,0,0,0,14.00003,100,0.1665424,0.2878515,1.955082,0,13.06913
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86456,0.3936729,1.766804,0.01321527,0.01321527,0,0,0,0.01321527,13369.42,1.752893,0,0,1.766804,0.01391081,0.01321527,0,0,0,10.62527,0,0,0,14.00003,100,0.1665424,0.01453679,1.413443,0,12.39208
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96114,0.2323259,1.042678,0.2354206,0.2354206,0,0,0,0.2354206,442.9004,0.7948674,0,0,1.042678,0.2478111,0.2354206,0,0,0,10.62527,0,0,0,14.00003,100,0.1665424,0.2589626,0.8341428,0,11.66795
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52409,0.1928739,0.8656179,0,0,0,0,0,0,0,0.8656179,0,0,0.8656179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1665424,0,0.6924943,0,11.49089
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27671,0.04307245,0.1933092,0.196143,0.196143,0,0,0,0.196143,98.55521,0,0,0,0.1933092,0.2064663,0.196143,0,0,0,10.62527,0,0.01315717,-0.01315717,13.98616,99.90094,0.1665424,0.2157573,0.1546474,0,10.81858
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,5.32596,3.33,0,-1,0,3.33,0,0,1.99596,2.528555,0,3.505263,3.33,0,0,0.01461907,10.61212,0,3.505263,-3.505263,10.29129,73.50905,0.1665424,5.858555,0,0,10.61212
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,3.913971,3.33,0,-1,0,3.33,0,0,0.583971,0.9753681,0,3.505263,3.33,0,0,3.909356,7.106854,0,3.505263,-3.505263,6.596416,47.11716,0.1665424,4.305368,0,0,7.106854
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,3.051268,3.051268,0,-1,0,3.051268,0,0,0,0.02639441,0,3.211861,3.051268,0,0,7.804093,3.601591,0,3.211861,-3.211861,3.210817,22.93436,0.1665424,3.356394,0,0,3.601591
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37283,0.38973,0,0,0,3.210817,22.93436,0.1665424,0,0,0,0.38973
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.160356,0.160356,0,-1,0,0.160356,0,0,2.775558E-17,0,0,0.1687958,0.160356,0,0,11.37283,0.38973,0,0.1687958,-0.1687958,3.032891,21.66346,0.1665424,0.1763916,0,0,0.38973
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.2169347,0.2098875,0,-1,0,0.2098875,0,0,0.007047219,0.02874069,0,0.2209342,0.2098875,0,0,11.56038,0.2209342,0,0.2209342,-0.2209342,2.800006,20,0.1665424,0.2386282,0,0,0.2209342
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.2722261,0,0,-1,0,0,0,0,0.2722261,0.2994487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1665424,0.2994487,0,0,0
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.2392108,0,0,-1,0,0,0,0,0.2392108,0.2631319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1665424,0.2631319,0,0,0
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.3622677,0,0,-1,0,0,0,0,0.3622677,0.3984945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1665424,0.3984945,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.3216162,0,0,-1,0,0,0,0,0.3216162,0.3537778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1665424,0.3537778,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.4410164,0.4410164,3.94628,0,1.242334,0.4410164,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1666712,0.4851181,0,5,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78298,0.01396028,0.06265376,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06265376,0,0,3.505263,3.33,8.475861,2.997,3.392654,0,3.392654,9.177675,65.55469,0.1667291,0,0.050123,5,3.059654
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.0043,0.08960734,0.4021578,0.4100569,0.4100569,3.91532,0,1.233882,0.4100569,98.07364,0,0,0,0.4021578,0,0,3.505263,3.33,5.083207,6.050388,3.732158,0,3.732158,12.71831,90.84489,0.1668199,0.4510626,0.3217262,5,6.452546
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36608,0.1044779,0.4688968,0,0,0,0,0,0,0,0,0,0,0.4688968,0,0,0,0,1.351049,9.40933,0.4688968,0,0.4688968,13.16315,94.02228,0.1667818,0,0.3751174,0,9.878227
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10381,0.1399571,0.6281275,1.462346,1.462346,0,-1,0,1.462346,42.9534,0,0,0,0.6281275,1.539312,1.462346,0,0,0.8821519,9.831338,0,0.9111844,-0.9111844,12.20267,87.16177,0.1667818,1.608581,0.502502,0,10.45947
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70234,0.2594528,1.164424,0,0,0,0,0,0,0,0,0,0,1.164424,0,0,0,0,1.894579,8.920153,1.164424,0,1.164424,13.30734,95.05225,0.1666872,0,0.9315392,0,10.08458
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39285,0.3409187,1.530043,0,0,0,0,0,0,0,0.7998882,0,0,1.530043,0,0,0,0,0.7301549,9.968135,0.7301549,0,0.7301549,14.00003,100,0.1666279,0,1.224035,0,11.49818
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21195,0.3725541,1.672023,0.7849125,0.7849125,0,0,0,0.7849125,213.0203,0.845799,0,0,1.672023,0.8262237,0.7849125,0,0,0,10.62527,0,0,0,14.00003,100,0.1666279,0.8634038,1.337618,0,12.2973
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39388,0.1775295,0.7967524,1.695518,1.695518,0,0,0,1.695518,46.99169,0,2.220446E-16,0,0.7967524,1.784755,1.695518,0,0,0,10.62527,0,0.9880031,-0.9880031,12.95858,92.56111,0.1666279,1.86507,0.6374019,0,11.42203
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76572,0.3866736,1.735391,0,0,0,-1,0,0,0,0.6376098,0,0,1.735391,0,0,0,0,1.097781,9.637271,1.097781,0,1.097781,14.00003,100,0.1665389,0,1.388313,0,11.37266
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79661,0.1455815,0.6533696,0.2317059,0.2317059,0,0,0,0.2317059,281.9822,0.4094686,0,0,0.6533696,0.243901,0.2317059,0,0,0,10.62527,0,0,0,14.00003,100,0.1665389,0.2548766,0.5226957,0,11.27864
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90046,0.04415943,0.1981875,1.163346,1.163346,0,0,0,1.163346,17.03599,0,0,0,0.1981875,1.224574,1.163346,0,0,0,10.62527,0,1.026387,-1.026387,12.91812,92.27211,0.1665389,1.27968,0.15855,0,10.82346
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47001,0.01848168,0.0829458,1.695462,1.695462,0,0,0,1.695462,4.892223,0,0,0,0.0829458,1.784697,1.695462,0,0,1.14043,9.598887,0,1.701751,-1.701751,11.12432,79.45925,0.1665389,1.865009,0.06635664,0,9.681833
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22906,0.01681625,0.07547134,0,0,0,0,0,0,0,0,0,0,0.07547134,0,0,0,0,3.031265,7.897136,0.07547134,0,0.07547134,11.19592,79.97067,0.1665328,0,0.06037707,0,7.972607
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,1.094727,1.094727,0,-1,0,1.094727,0,0,2.220446E-16,0,0,1.152344,1.094727,0,0,2.955793,7.96506,0,1.152344,-1.152344,9.981238,71.29442,0.1665328,1.2042,0,0,7.96506
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.236176,6.812716,0,0,0,9.981238,71.29442,0.1665328,0,0,0,6.812716
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,1.837242,1.837242,0,-1,0,1.837242,0,0,2.220446E-16,0,0,1.933939,1.837242,0,0,4.236176,6.812716,0,1.933939,-1.933939,7.942688,56.73337,0.1665328,2.020966,0,0,6.812716
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.384997,4.878777,0,0,0,7.942688,56.73337,0.1665328,0,0,0,4.878777
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.384997,4.878777,0,0,0,7.942688,56.73337,0.1665328,0,0,0,4.878777
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.02937697,0.02937697,0,-1,0,0.02937697,0,0,3.469447E-18,0,0,0.03092313,0.02937697,0,0,6.384997,4.878777,0,0.03092313,-0.03092313,7.910092,56.50055,0.1665328,0.03231467,0,0,4.878777
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.419356,4.847854,0,0,0,7.910092,56.50055,0.1665328,0,0,0,4.847854
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.4566188,0.4566188,0,-1,0,0.4566188,0,0,5.551115E-17,0,0,0.4806514,0.4566188,0,0,6.419356,4.847854,0,0.4806514,-0.4806514,7.403441,52.88162,0.1665328,0.5022807,0,0,4.847854
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.953413,4.367202,0,0,0,7.403441,52.88162,0.1665328,0,0,0,4.367202
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,0.8331744,0.8331744,0,-1,0,0.8331744,0,0,1.110223E-16,0,0,0.8770257,0.8331744,0,0,6.953413,4.367202,0,0.8770257,-0.8770257,6.478975,46.2783,0.1665328,0.9164919,0,0,4.367202
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.3971787,0.3971787,0,0,0,0.3971787,0,0,5.551115E-17,0,0,0.4180829,0.3971787,0,0,7.927886,3.490177,0,0.4180829,-0.4180829,6.038277,43.13046,0.1665328,0.4368966,0,0,3.490177
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.82991,0.01379066,0.06189247,0.4840637,0.4840637,0,0,0,0.4840637,12.78602,0,5.551115E-17,0,0.06189247,0.5095408,0.4840637,0,0,8.392423,3.072094,0,0.4476483,-0.4476483,5.566414,39.76002,0.1665328,0.5324701,0.04951397,0,3.133986
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04368,0.05668712,0.2544118,1.348661,1.348661,0,0,0,1.348661,18.86403,0,2.220446E-16,0,0.2544118,1.419643,1.348661,0,0,8.88981,2.624445,0,1.165231,-1.165231,4.338152,30.98674,0.1665328,1.483527,0.2035294,0,2.878857
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.3966,0.1037848,0.4657864,3.146672,3.146672,5,0,1.53,3.146672,14.80251,0,0,0,0.4657864,0,0,1.853328,1.760662,10.18451,1.459214,2.226448,0,2.226448,6.450347,46.07381,0.1666911,3.461339,0.3726291,5,1.925001
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12261,0.1365654,0.6129057,0,0,0,-1,0,0,0,0,0,0,0.6129057,0,0,0,0,7.958063,3.463018,0.6129057,0,0.6129057,7.0318,50.22704,0.1666414,0,0.4903246,0,4.075923
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70355,0.5808846,2.60701,0.9622743,0.9622743,0,0,0,0.9622743,270.9217,0,0,0,2.60701,1.01292,0.9622743,0,0,7.345157,4.014633,1.59409,0,1.59409,8.544086,61.02907,0.1665124,1.058502,2.085608,0,6.621643
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36513,0.8093651,3.632431,0,0,0,0,0,0,0,0,0,0,3.632431,0,0,0,0,5.751067,5.449314,3.632431,0,3.632431,11.99011,85.64349,0.1662193,0,2.905945,0,9.081744
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14536,0.8127537,3.647639,1.428293,1.428293,0,0,0,1.428293,255.3845,0.02553563,0,0,3.647639,1.503466,1.428293,0,0,2.118637,8.718501,2.118637,0,2.118637,14.00003,100,0.1660488,1.571123,2.918111,0,12.36614
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30948,0.5275336,2.367571,1.614152,1.614152,0,0,0,1.614152,146.6758,0.6684632,0,0,2.367571,1.699107,1.614152,0,0,0,10.62527,0,0,0,14.00003,100,0.1660488,1.775567,1.894057,0,12.99284
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68666,0.5422575,2.433651,3.172669,3.172669,0,-1,0,3.172669,76.70676,0,4.440892E-16,0.1599355,2.433651,3.339651,3.172669,0,0,0,10.62527,0,0.9059997,-0.9059997,13.04502,93.17853,0.1660488,3.489935,1.946921,0,13.05893
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72675,0.4900075,2.199153,0,0,0,0,0,0,0,1.192487,0,0,2.199153,0,0,0,0,1.006666,9.719275,1.006666,0,1.006666,14.00003,100,0.1659679,0,1.759323,0,11.91843
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83892,0.2549348,1.144148,0.3968289,0.3968289,0,0,0,0.3968289,288.3227,0.726433,0,0,1.144148,0.4177146,0.3968289,0,0,0,10.62527,0,0,0,14.00003,100,0.1659679,0.4365118,0.9153181,0,11.76942
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41591,0.07214841,0.3238021,1.354802,1.354802,0,0,0,1.354802,23.90032,0,0,0,0.3238021,1.426108,1.354802,0,0,0,10.62527,0,1.102306,-1.102306,12.8381,91.7005,0.1659679,1.490283,0.2590417,0,10.94908
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.18211,0.04389083,0.196982,0,0,0,0,0,0,0,0,0,0,0.196982,0,0,0,0,1.224784,9.522968,0.196982,0,0.196982,13.02497,93.03531,0.165952,0,0.1575856,0,9.719951
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.027802,9.700253,0,0,0,13.02497,93.03531,0.165952,0,0,0,9.700253
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,2.460233,2.460233,0,-1,0,2.460233,0,0,4.440892E-16,0,0,2.589719,2.460233,0,0,1.027802,9.700253,0,2.589719,-2.589719,10.29517,73.53675,0.165952,2.706257,0,0,9.700253
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.905268,7.110533,0,0,0,10.29517,73.53675,0.165952,0,0,0,7.110533
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.905268,7.110533,0,0,0,10.29517,73.53675,0.165952,0,0,0,7.110533
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,0.9345695,0.9345695,0,-1,0,0.9345695,0,0,1.110223E-16,0,0,0.9837574,0.9345695,0,0,3.905268,7.110533,0,0.9837574,-0.9837574,9.258194,66.12982,0.165952,1.028026,0,0,7.110533
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.998332,6.126776,0,0,0,9.258194,66.12982,0.165952,0,0,0,6.126776
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.2856172,0.2856172,0,-1,0,0.2856172,0,0,5.551115E-17,0,0,0.3006497,0.2856172,0,0,4.998332,6.126776,0,0.3006497,-0.3006497,8.941281,63.86617,0.165952,0.3141789,0,0,6.126776
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.2715529,0.2715529,0,-1,0,0.2715529,0,0,5.551115E-17,0,0,0.2858452,0.2715529,0,0,5.332387,5.826126,0,0.2858452,-0.2858452,8.639975,61.71398,0.165952,0.2987082,0,0,5.826126
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.3870181,0.3870181,0,-1,0,0.3870181,0,0,5.551115E-17,0,0,0.4073875,0.3870181,0,0,5.649993,5.540281,0,0.4073875,-0.4073875,8.21055,58.64667,0.165952,0.4257199,0,0,5.540281
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.102645,5.132893,0,0,0,8.21055,58.64667,0.165952,0,0,0,5.132893
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.0647805,0.0647805,0,0,0,0.0647805,0,0,0,0,0,0.06819,0.0647805,0,0,6.102645,5.132893,0,0.06819,-0.06819,8.138672,58.13325,0.165952,0.07125855,0,0,5.132893
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87608,0.001808045,0.008114505,0.2067412,0.2067412,0,0,0,0.2067412,3.924957,0,0,0,0.008114505,0.2176223,0.2067412,0,0,6.178412,5.064703,0,0.2095078,-0.2095078,7.917831,56.55582,0.165952,0.2274154,0.006491603,0,5.072818
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08162,0.008611009,0.03864621,1.127721,1.127721,0,0,0,1.127721,3.426929,0,0,0,0.03864621,1.187075,1.127721,0,0,6.411199,4.855196,0,1.148429,-1.148429,6.707281,47.90905,0.165952,1.240493,0.03091697,0,4.893842
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42495,0.06427821,0.2884806,3.674454,3.674454,5,0,1.53,3.674454,7.850978,0,0,0,0.2884806,0,0,1.325546,1.259269,7.687231,3.706767,1.547749,0,1.547749,8.175605,58.39706,0.1660625,4.041899,0.2307845,5,3.995247
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13838,0.1468067,0.6588686,2.797988,2.797988,0,-1,0,2.797988,23.54794,0,0,0,0.6588686,2.94525,2.797988,0,0,6.139482,5.099741,0,2.286382,-2.286382,5.765547,41.1824,0.1660625,3.077786,0.5270948,0,5.75861
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70058,0.04717588,0.2117253,0,0,0,0,0,0,0,0,0,0,0.2117253,0,0,0,0,8.679905,2.813359,0.2117253,0,0.2117253,5.966407,42.61711,0.1660455,0,0.1693803,0,3.025085
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33173,0.3373363,1.513965,0.6223886,0.6223886,0,0,0,0.6223886,243.2508,0,0,0,1.513965,0.6551459,0.6223886,0,0,8.46818,3.003912,0.8588195,0,0.8588195,6.781155,48.43672,0.1659765,0.6846275,1.211172,0,4.517878
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.07201,0.5196822,2.332334,0.6847436,0.6847436,0,0,0,0.6847436,340.6142,0,0,0,2.332334,0.7207828,0.6847436,0,0,7.609361,3.77685,1.611551,0,1.611551,8.310006,59.35707,0.1658474,0.753218,1.865867,0,6.109183
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.21964,0.3500023,1.57081,0.1545994,0.1545994,0,0,0,0.1545994,1016.052,0,0,0,1.57081,0.1627362,0.1545994,0,0,5.997809,5.227245,1.408074,0,1.408074,9.645823,68.8986,0.1657347,0.1700594,1.256648,0,6.798056
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.60427,0.3178562,1.426539,1.625665,1.625665,0,-1,0,1.625665,87.75108,0,2.220446E-16,0,1.426539,1.711226,1.625665,0,0,4.589736,6.494512,0,0.2846876,-0.2846876,9.345736,66.75512,0.1657347,1.788231,1.141231,0,7.921051
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65508,0.2252335,1.010848,3.961163,3.961163,5,0,1.53,3.961163,25.51897,0,0,0,1.010848,0,0,1.038837,0.9868954,4.906055,6.209825,1.997743,0,1.997743,11.24096,80.29242,0.1658674,4.357279,0.8086783,5,7.220673
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77663,0.09100754,0.4084418,0.610137,0.610137,0,0,0,0.610137,66.94263,0,0,0,0.4084418,0.6422495,0.610137,0,0,2.908312,8.007793,0,0.2338077,-0.2338077,10.99451,78.53203,0.1658674,0.6711508,0.3267535,0,8.416235
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36186,0.03934298,0.1765713,0,0,0,0,0,0,0,0,0,0,0.1765713,0,0,0,0,3.168098,7.773986,0.1765713,0,0.1765713,11.16202,79.72853,0.1658533,0,0.141257,0,7.950557
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.1359,0.04428277,0.1987411,4.390162,4.390162,5,0,1.53,4.390162,4.526964,0,0,0,0.1987411,0,0,0.6098377,0.5793458,2.991527,7.9329,0.7780868,0,0.7780868,11.90017,85.00108,0.1659078,4.829179,0.1589929,5,8.131641
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,0.8874964,0.8874964,0,-1,0,0.8874964,0,0,1.110223E-16,0,0,0.9342067,0.8874964,0,0,2.21344,8.633178,0,0.9342067,-0.9342067,10.91543,77.96723,0.1659078,0.9762461,0,0,8.633178
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,2.236151,2.236151,0,-1,0,2.236151,0,0,0,0,0,2.353844,2.236151,0,0,3.251447,7.698971,0,2.353844,-2.353844,8.434265,60.24463,0.1659078,2.459767,0,0,7.698971
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,5.923337,3.33,0,-1,0,3.33,0,0,2.593337,3.185671,0,3.505263,3.33,0,0,5.866829,5.345128,0,3.505263,-3.505263,4.739393,33.85274,0.1659078,6.515671,0,0,5.345128
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,0.8178598,0.8178598,0,-1,0,0.8178598,0,0,1.110223E-16,0,0,0.8609051,0.8178598,0,0,9.761566,1.839865,0,0.8609051,-0.8609051,3.831919,27.3708,0.1659078,0.8996459,0,0,1.839865
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.4222474,0.4222474,0,-1,0,0.4222474,0,0,0,0,0,0.4444709,0.4222474,0,0,10.71813,0.9789595,0,0.4444709,-0.4444709,3.363406,24.02428,0.1659078,0.4644721,0,0,0.9789595
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.02360127,0.02360127,0,-1,0,0.02360127,0,0,3.469447E-18,0,0,0.02484345,0.02360127,0,0,11.21198,0.5344886,0,0.02484345,-0.02484345,3.337219,23.83723,0.1659078,0.0259614,0,0,0.5344886
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.6836412,0.4841629,0,-1,0,0.4841629,0,0,0.1994783,0.2678424,0,0.5096452,0.4841629,0,0,11.23959,0.5096452,0,0.5096452,-0.5096452,2.800006,20,0.1659078,0.7520053,0,0,0.5096452
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,0.8122231,0,0,-1,0,0,0,0,0.8122231,0.8934454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1659078,0.8934454,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.007462999,0,0,-1,0,0,0,0,0.007462999,0.008209298,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1659078,0.008209298,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.1248332,0,0,-1,0,0,0,0,0.1248332,0.1373165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1659078,0.1373165,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.2321312,0.2321312,3.737394,0,1.185309,0.2321312,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.166005,0.2553443,0,5,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92139,0.009963132,0.04471453,0.4700673,0.4700673,3.975331,0,1.250265,0.4700673,9.512367,0,0,0,0.04471453,0,0,3.505263,3.33,8.475861,2.997,3.374715,0,3.374715,9.160656,65.43313,0.166133,0.517074,0.03577163,5,3.041714
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11805,0.1230813,0.5523889,3.283639,3.283639,5,0,1.53,3.283639,16.82246,0,0,0,0.5523889,0,0,1.716361,1.630543,5.101146,6.034243,2.182932,0,2.182932,11.23157,80.22532,0.1662852,3.612003,0.4419111,5,6.586632
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45107,0.4007843,1.79872,0.8958832,0.8958832,0,0,0,0.8958832,200.7762,0,0,0,1.79872,0.9430349,0.8958832,0,0,2.918214,7.998882,0.8556852,0,0.8556852,12.04334,86.0237,0.166217,0.9854715,1.438976,0,9.797602
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15107,0.4152901,1.863822,1.232515,1.232515,0,-1,0,1.232515,151.221,0,0,0,1.863822,1.297384,1.232515,0,0,2.062529,8.768998,0.5664375,0,0.5664375,12.58071,89.86205,0.1661718,1.355767,1.491058,0,10.63282
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69342,0.2937544,1.31837,1.176171,1.176171,0,0,0,1.176171,112.09,0,0,0,1.31837,1.238075,1.176171,0,0,1.496091,9.278792,0.08029488,0,0.08029488,12.65689,90.40614,0.1661654,1.293788,1.054696,0,10.59716
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29264,0.4145678,1.86058,4.337824,4.337824,3.91528,0,1.233871,4.337824,42.89202,0,0,0,1.86058,0.444784,0.4225448,0,0,1.415796,9.351057,1.415796,0,1.415796,14.00003,100,0.1662482,4.771607,1.488464,5,11.21164
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99192,0.4273545,1.917967,2.15067,2.15067,0,0,0,2.15067,89.18,0,0,0,1.917967,2.263863,2.15067,0,0,0,10.62527,0,0.3458956,-0.3458956,13.63542,97.39568,0.1662482,2.365736,1.534374,0,12.54324
