Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12443,0.5880259,2.63906,2.215285,2.215285,0,0,0,2.215285,119.1296,0,0,0,2.63906,2.331878,2.215285,0,0,0.3843285,10.27938,0.3071819,0,0.3071819,13.92684,99.47723,0.1662237,2.436813,2.111248,0,12.91844
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51865,0.5298927,2.378159,1.622005,1.622005,0,-1,0,1.622005,146.6184,0.5936381,0,0,2.378159,1.707374,1.622005,0,0,0.0771466,10.55584,0.0771466,0,0.0771466,14.00003,100,0.1662176,1.784206,1.902527,0,12.934
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.5817,0.4482947,2.011947,1.194345,1.194345,0,0,0,1.194345,168.456,0.754741,0,0,2.011947,1.257206,1.194345,0,0,0,10.62527,0,0,0,14.00003,100,0.1662176,1.31378,1.609557,0,12.63722
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.71368,0.3126661,1.403246,1.989914,1.989914,0,0,0,1.989914,70.51791,0,2.220446E-16,0,1.403246,2.094646,1.989914,0,0,0,10.62527,0,0.6914003,-0.6914003,13.27123,94.7943,0.1662176,2.188905,1.122597,0,12.02852
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30796,0.1921158,0.8622156,0,0,0,0,0,0,0,0.09399305,0,0,0.8622156,0,0,0,0,0.7682226,9.933874,0.7682226,0,0.7682226,14.00003,100,0.1661564,0,0.6897725,0,10.79609
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09054,0.04092887,0.1836887,6.075253,6.075253,5,0,1.53,6.075253,3.023557,0,0,0,0.1836887,1.131845,1.075253,0,0,0,10.62527,0,0.9481565,-0.9481565,13.00058,92.86112,0.1661564,6.682778,0.146951,5,10.80896
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,2.066638,2.066638,0,-1,0,2.066638,0,0,0,0,0,2.175409,2.066638,0,0,1.053507,9.677117,0,2.175409,-2.175409,10.7075,76.482,0.1661564,2.273302,0,0,9.677117
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,1.982834,1.982834,0,-1,0,1.982834,0,0,2.220446E-16,0,0,2.087194,1.982834,0,0,3.470628,7.501709,0,2.087194,-2.087194,8.507405,60.76706,0.1661564,2.181118,0,0,7.501709
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,2.455367,2.455367,0,-1,0,2.455367,0,0,0,0,0,2.584596,2.455367,0,0,5.789732,5.414515,0,2.584596,-2.584596,5.783001,41.30707,0.1661564,2.700903,0,0,5.414515
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.5413743,0.5413743,0,-1,0,0.5413743,0,0,1.110223E-16,0,0,0.5698677,0.5413743,0,0,8.661507,2.829919,0,0.5698677,-0.5698677,5.182308,37.01641,0.1661564,0.5955118,0,0,2.829919
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.2449592,0.2449592,0,-1,0,0.2449592,0,0,5.551115E-17,0,0,0.2578518,0.2449592,0,0,9.294693,2.260051,0,0.2578518,-0.2578518,4.910509,35.07499,0.1661564,0.2694551,0,0,2.260051
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.5282377,0.5282377,0,-1,0,0.5282377,0,0,0,0,0,0.5560397,0.5282377,0,0,9.581195,2.002199,0,0.5560397,-0.5560397,4.324391,30.88845,0.1661564,0.5810615,0,0,2.002199
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.5197577,0.5197577,0,-1,0,0.5197577,0,0,1.110223E-16,0,0,0.5471134,0.5197577,0,0,10.19902,1.446159,0,0.5471134,-0.5471134,3.747683,26.76911,0.1661564,0.5717335,0,0,1.446159
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.3922074,0.3922074,0,-1,0,0.3922074,0,0,5.551115E-17,0,0,0.4128499,0.3922074,0,0,10.80692,0.8990458,0,0.4128499,-0.4128499,3.312501,23.66068,0.1661564,0.4314282,0,0,0.8990458
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.5374739,0.4618861,0,-1,0,0.4618861,0,0,0.07558776,0.1293351,0,0.4861959,0.4618861,0,0,11.26564,0.4861959,0,0.4861959,-0.4861959,2.800006,20,0.1661564,0.5912213,0,0,0.4861959
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.6941128,0,0,-1,0,0,0,0,0.6941128,0.763524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1661564,0.763524,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.1364003,0.1364003,3.641664,0,1.159174,0.1364003,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1662388,0.1500403,0,5,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.9658,0.01852663,0.08314751,0.4514575,0.4514575,3.956721,0,1.245185,0.4514575,18.41757,0,0,0,0.08314751,0,0,3.505263,3.33,8.475861,2.997,3.413147,0,3.413147,9.197117,65.69357,0.1663599,0.4966033,0.06651801,5,3.080148
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.15291,0.1971846,0.8849644,1.036685,1.036685,4.541948,0,1.404952,1.036685,85.36482,4.440892E-16,0,0,0.8849644,0,0,3.505263,3.33,5.062713,6.068833,4.214964,0,4.214964,13.19578,94.25541,0.1665015,1.140354,0.7079716,5,6.953797
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47492,0.4542541,2.038692,0.8855129,0.8855129,0,0,0,0.8855129,230.2273,0.2588252,0,0,2.038692,0.9321189,0.8855129,0,0,0.8477483,9.862301,0.8477483,0,0.8477483,14.00003,100,0.1664343,0.9740642,1.630954,0,11.90099
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16064,0.6597222,2.960833,3.270078,3.270078,0,-1,0,3.270078,90.54321,0,0,0.2670856,2.960833,3.442187,3.270078,0,0,0,10.62527,0,0.481354,-0.481354,13.49264,96.37578,0.1664343,3.597085,2.368667,0,13.58611
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68203,0.5499502,2.468177,2.273213,2.273213,0,0,0,2.273213,108.5766,0,0,0,2.468177,2.392855,2.273213,0,0,0.5348378,10.14392,0.07532143,0,0.07532143,13.56409,96.88618,0.1664283,2.500534,1.974541,0,12.6121
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24787,0.8510507,3.819515,1.128578,1.128578,0,0,0,1.128578,338.4361,2.172022,0,0,3.819515,1.187977,1.128578,0,0,0.4595163,10.21171,0.4595163,0,0.4595163,14.00003,100,0.1663919,1.241436,3.055612,0,14.03123
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.9051,0.6960804,3.124009,1.912897,1.912897,0,0,0,1.912897,163.313,1.110434,0,0,3.124009,2.013576,1.912897,0,0,0,10.62527,0,0,0,14.00003,100,0.1663919,2.104186,2.499207,0,13.74928
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02389,0.8971829,4.026557,1.475284,1.475284,0,0,0,1.475284,272.9344,2.473627,0,0,4.026557,1.55293,1.475284,0,0,0,10.62527,0,0,0,14.00003,100,0.1663919,1.622812,3.221246,0,14.65183
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.42987,0.7356971,3.301809,0.2222536,0.2222536,0,-1,0,0.2222536,1485.604,3.067858,0,0,3.301809,0.2339511,0.2222536,0,0,0,10.62527,0,0,0,14.00003,100,0.1663919,0.2444789,2.641447,0,13.92708
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50669,0.6659001,2.98856,1.591664,1.591664,0,0,0,1.591664,187.7632,1.313124,0,0,2.98856,1.675436,1.591664,0,0,0,10.62527,0,0,0,14.00003,100,0.1663919,1.75083,2.390848,0,13.61383
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65015,0.4511955,2.024965,4.151834,4.151834,2.228117,0,0.7732759,4.151834,48.77279,0,0,0,2.024965,2.024965,1.923717,0,0,0,10.62527,0,0,0,14.00003,100,0.1663919,4.567017,1.619972,5,12.65024
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25429,0.2453243,1.101015,1.982576,1.982576,0,0,0,1.982576,55.5346,0,4.440892E-16,0,1.101015,2.086922,1.982576,0,0,0,10.62527,0,0.9859064,-0.9859064,12.96079,92.5769,0.1663919,2.180833,0.8808123,0,11.72629
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04609,0.04006592,0.1798159,2.589329,2.589329,0,0,0,2.589329,6.944496,0,4.440892E-16,0,0.1798159,2.72561,2.589329,0,0,1.095451,9.639368,0,2.545794,-2.545794,10.27729,73.40906,0.1663919,2.848262,0.1438527,0,9.819183
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,1.545533,1.545533,0,-1,0,1.545533,0,0,2.220446E-16,0,0,1.626877,1.545533,0,0,3.924111,7.093574,0,1.626877,-1.626877,8.56241,61.15995,0.1663919,1.700086,0,0,7.093574
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,4.135116,3.33,0,-1,0,3.33,0,0,0.805116,1.218628,0,3.505263,3.33,0,0,5.731752,5.466697,0,3.505263,-3.505263,4.867538,34.76806,0.1663919,4.548627,0,0,5.466697
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,1.294958,1.294958,0,-1,0,1.294958,0,0,0,0,0,1.363113,1.294958,0,0,9.62649,1.961434,0,1.363113,-1.363113,3.430691,24.50489,0.1663919,1.424453,0,0,1.961434
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.14106,0.5983207,0,0,0,3.430691,24.50489,0.1663919,0,0,0,0.5983207
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.3497973,0.3497973,0,-1,0,0.3497973,0,0,5.551115E-17,0,0,0.3682077,0.3497973,0,0,11.14106,0.5983207,0,0.3682077,-0.3682077,3.042566,21.73257,0.1663919,0.384777,0,0,0.5983207
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.55018,0.230113,0,0,0,3.042566,21.73257,0.1663919,0,0,0,0.230113
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.4190059,0.2186074,0,-1,0,0.2186074,0,0,0.2003985,0.2422991,0,0.230113,0.2186074,0,0,11.55018,0.230113,0,0.230113,-0.230113,2.800006,20,0.1663919,0.4609065,0,0,0.230113
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.5582751,0,0,-1,0,0,0,0,0.5582751,0.6141026,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1663919,0.6141026,0,0,0
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.4720974,0,0,-1,0,0,0,0,0.4720974,0.5193071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1663919,0.5193071,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.4321718,0,0,-1,0,0,0,0,0.4321718,0.475389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1663919,0.475389,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.2270022,0.2270022,3.732265,0,1.183908,0.2270022,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1664865,0.2497025,0,5,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00922,0.01737013,0.07795715,0.3528859,0.3528859,3.858149,0,1.218275,0.3528859,22.09131,4.440892E-16,0,0,0.07795715,0,0,3.505263,3.33,8.475861,2.997,3.407957,0,3.407957,9.192193,65.65839,0.1665926,0.3881745,0.06236571,5,3.074957
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18613,0.08634026,0.3874951,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3874951,0,0,3.505263,3.33,5.067903,6.064161,3.717495,0,3.717495,12.71892,90.84924,0.1666233,0,0.3099961,5,6.451656
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49644,0.2773765,1.244866,2.245363,2.245363,0,0,0,2.245363,55.44164,0,4.440892E-16,0,1.244866,2.363539,2.245363,0,0,1.350408,9.409907,0,1.118674,-1.118674,11.53973,82.4265,0.1666233,2.469899,0.9958926,0,10.65477
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16706,0.2893038,1.298395,1.528647,1.528647,0,-1,0,1.528647,84.93758,0,2.220446E-16,0,1.298395,1.609102,1.528647,0,0,2.593379,8.291233,0,0.3107063,-0.3107063,11.21222,80.08712,0.1666233,1.681511,1.038716,0,9.589628
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66642,0.439841,1.974006,1.537987,1.537987,0,0,0,1.537987,128.35,0,0,0,1.974006,1.618933,1.537987,0,0,2.938608,7.980527,0.3550731,0,0.3550731,11.54907,82.4932,0.1665953,1.691785,1.579205,0,9.954534
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19743,0.3004394,1.348372,2.007319,2.007319,0,0,0,2.007319,67.17279,0,0,0,1.348372,2.112967,2.007319,0,0,2.583535,8.300093,0,0.764595,-0.764595,10.74312,76.7364,0.1665953,2.208051,1.078698,0,9.648465
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81159,0.3291218,1.477099,1.325191,1.325191,0,0,0,1.325191,111.4631,0,0,0,1.477099,1.394938,1.325191,0,0,3.433085,7.535498,0.08216054,0,0.08216054,10.82106,77.29314,0.1665888,1.45771,1.181679,0,9.012596
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.9181,0.16462,0.7388146,0,0,0,0,0,0,0,0,0,0,0.7388146,0,0,0,0,3.350924,7.609442,0.7388146,0,0.7388146,11.52196,82.29957,0.1665305,0,0.5910516,0,8.348257
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33805,0.0514278,0.230808,0,0,0,-1,0,0,0,0,0,0,0.230808,0,0,0,0,2.61211,8.274375,0.230808,0,0.230808,11.74093,83.86359,0.1665124,0,0.1846464,0,8.505183
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43016,0.1748542,0.7847459,2.006304,2.006304,0,0,0,2.006304,39.114,0,0,0,0.7847459,2.111899,2.006304,0,0,2.381302,8.482102,0,1.327153,-1.327153,10.34198,73.87117,0.1665124,2.206935,0.6277967,0,9.266849
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58615,0.07907856,0.3549045,3.206211,3.206211,5,0,1.53,3.206211,11.06928,0,0,0,0.3549045,0,0,1.793789,1.7041,3.855917,7.154949,2.059004,0,2.059004,12.29533,87.82359,0.1666559,3.526832,0.2839236,5,7.509853
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20092,0.02798331,0.1255891,1.492473,1.492473,0,0,0,1.492473,8.414833,0,2.220446E-16,0,0.1255891,1.571024,1.492473,0,0,1.796913,9.008053,0,1.445435,-1.445435,10.7717,76.9406,0.1666559,1.64172,0.1004713,0,9.133642
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00262,0.03879922,0.1741309,0,0,0,0,0,0,0,0,0,0,0.1741309,0,0,0,0,3.402951,7.562618,0.1741309,0,0.1741309,10.9369,78.12056,0.1666422,0,0.1393047,0,7.736749
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,4.312687,3.33,0,-1,0,3.33,0,0,0.9826871,1.413956,0,3.505263,3.33,0,0,3.228821,7.719336,0,3.505263,-3.505263,7.242028,51.72867,0.1666422,4.743956,0,0,7.719336
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,3.512793,3.33,0,-1,0,3.33,0,0,0.182793,0.5340723,0,3.505263,3.33,0,0,7.123558,4.214072,0,3.505263,-3.505263,3.547156,25.33678,0.1666422,3.864072,0,0,4.214072
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,2.052734,0.6733688,0,-1,0,0.6733688,0,0,1.379365,1.584638,0,0.7088093,0.6733688,0,0,11.01829,0.7088093,0,0.7088093,-0.7088093,2.800006,20,0.1666422,2.258007,0,0,0.7088093
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.3402741,0,0,-1,0,0,0,0,0.3402741,0.3743015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1666422,0.3743015,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.1396536,0,0,-1,0,0,0,0,0.1396536,0.1536189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1666422,0.1536189,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1666422,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.2677245,0,0,-1,0,0,0,0,0.2677245,0.2944969,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1666422,0.2944969,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.3564526,0,0,-1,0,0,0,0,0.3564526,0.3920978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1666422,0.3920978,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.2007942,0,0,-1,0,0,0,0,0.2007942,0.2208736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1666422,0.2208736,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.08512407,0,0,-1,0,0,0,0,0.08512407,0.09363648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1666422,0.09363648,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.4569144,0.4569144,3.962178,0,1.246674,0.4569144,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1667686,0.5026059,0,5,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05157,0.01218091,0.05466792,0.3557562,0.3557562,3.861019,0,1.219058,0.3557562,15.36668,0,0,0,0.05466792,0,0,3.505263,3.33,8.475861,2.997,3.384668,0,3.384668,9.170099,65.50057,0.1668759,0.3913318,0.04373434,5,3.051668
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21765,0.160356,0.7196776,2.427982,2.427982,5,0,1.53,2.427982,29.64097,0,0,0,0.7196776,0,0,2.572018,2.443417,5.091192,6.043201,3.163095,0,3.163095,12.17087,86.93464,0.1670923,2.67078,0.5757421,5,6.762879
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.51559,0.2690173,1.20735,2.616573,2.616573,0,0,0,2.616573,46.1424,0,4.440892E-16,0,1.20735,2.754287,2.616573,0,0,1.928098,8.889986,0,1.546938,-1.546938,10.54026,75.28741,0.1670923,2.87823,0.9658797,0,10.09734
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17031,0.3484499,1.563843,1.883654,1.883654,0,-1,0,1.883654,83.02179,0,2.220446E-16,0,1.563843,1.982793,1.883654,0,0,3.646918,7.343049,0,0.4189503,-0.4189503,10.09865,72.13304,0.1670923,2.072019,1.251074,0,8.906892
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64657,0.4017359,1.802991,0.9949005,0.9949005,0,0,0,0.9949005,181.2232,0,0,0,1.802991,1.047264,0.9949005,0,0,4.112418,6.924098,0.7557272,0,0.7557272,10.81559,77.25407,0.1670329,1.094391,1.442393,0,8.727089
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14132,0.3414212,1.532298,0.4940792,0.4940792,0,0,0,0.4940792,310.1321,0,0,0,1.532298,0.5200834,0.4940792,0,0,3.356691,7.604252,1.012215,0,1.012215,11.77586,84.11314,0.1669534,0.5434871,1.225839,0,9.136551
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71139,0.5307538,2.382023,0.4613941,0.4613941,0,0,0,0.4613941,516.2664,0,0,0,2.382023,0.485678,0.4613941,0,0,2.344476,8.515246,1.896345,0,1.896345,13.57489,96.96333,0.1668046,0.5075336,1.905618,0,10.89727
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80713,0.5030805,2.257825,0.6900945,0.6900945,0,0,0,0.6900945,327.1762,1.083279,0,0,2.257825,0.7264153,0.6900945,0,0,0.4481309,10.22196,0.4481309,0,0.4481309,14.00003,100,0.1667695,0.759104,1.80626,0,12.47978
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.24327,0.6705559,3.009455,1.663381,1.663381,0,-1,0,1.663381,180.924,1.258527,0,0,3.009455,1.750928,1.663381,0,0,0,10.62527,0,0,0,14.00003,100,0.1667695,1.829719,2.407564,0,13.63473
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35222,0.3538226,1.587956,0.1114688,0.1114688,0,0,0,0.1114688,1424.574,1.47062,0,0,1.587956,0.1173356,0.1114688,0,0,0,10.62527,0,0,0,14.00003,100,0.1667695,0.1226157,1.270365,0,12.21323
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52176,0.3929488,1.763554,1.254046,1.254046,0,0,0,1.254046,140.6291,0.4435054,0,0,1.763554,1.320049,1.254046,0,0,0,10.62527,0,0,0,14.00003,100,0.1667695,1.379451,1.410843,0,12.38883
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14796,0.2102736,0.9437081,3.458509,3.458509,2.561986,0,0.8644222,3.458509,27.28656,0,4.440892E-16,0,0.9437081,0.9437081,0.8965226,0,0,0,10.62527,0,0,0,14.00003,100,0.1667695,3.804359,0.7549664,5,11.56898
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96022,0.02706644,0.1214742,3.178915,3.178915,3.063515,0,1.00134,3.178915,3.821246,9.714451E-17,0,0,0.1214742,0.1214742,0.1154005,0,0,0,10.62527,0,0,0,14.00003,100,0.1667695,3.496807,0.09717933,5,10.74675
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,3.512014,3.33,0,-1,0,3.33,0,0,0.182014,0.5332153,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1667695,3.863215,0,0,10.62527
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,2.767182,2.767182,0,-1,0,2.767182,0,0,4.440892E-16,0,0,2.912823,2.767182,0,0,3.894737,7.120011,0,2.912823,-2.912823,7.234771,51.67683,0.1667695,3.0439,0,0,7.120011
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,0.8272523,0.8272523,0,-1,0,0.8272523,0,0,1.110223E-16,0,0,0.8707919,0.8272523,0,0,7.131207,4.207188,0,0.8707919,-0.8707919,6.316876,45.12045,0.1667695,0.9099776,0,0,4.207188
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.098753,3.336396,0,0,0,6.316876,45.12045,0.1667695,0,0,0,3.336396
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.02631051,0.02631051,0,-1,0,0.02631051,0,0,3.469447E-18,0,0,0.02769527,0.02631051,0,0,8.098753,3.336396,0,0.02769527,-0.02769527,6.287683,44.91193,0.1667695,0.02894155,0,0,3.336396
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,0.788415,0.788415,0,-1,0,0.788415,0,0,1.110223E-16,0,0,0.8299105,0.788415,0,0,8.129526,3.308701,0,0.8299105,-0.8299105,5.41288,38.66335,0.1667695,0.8672565,0,0,3.308701
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.04280582,0.04280582,0,-1,0,0.04280582,0,0,0,0,0,0.04505876,0.04280582,0,0,9.051648,2.478791,0,0.04505876,-0.04505876,5.365384,38.3241,0.1667695,0.04708641,0,0,2.478791
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.101714,2.433732,0,0,0,5.365384,38.3241,0.1667695,0,0,0,2.433732
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.5456411,0.5456411,0,-1,0,0.5456411,0,0,0,0,0,0.5743591,0.5456411,0,0,9.101714,2.433732,0,0.5743591,-0.5743591,4.759956,33.99962,0.1667695,0.6002052,0,0,2.433732
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.02734362,0.02734362,0,-1,0,0.02734362,0,0,3.469447E-18,0,0,0.02878276,0.02734362,0,0,9.73989,1.859373,0,0.02878276,-0.02878276,4.729617,33.78291,0.1667695,0.03007799,0,0,1.859373
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.3937643,0.3937643,0,0,0,0.3937643,0,0,5.551115E-17,0,0,0.4144887,0.3937643,0,0,9.771872,1.83059,0,0.4144887,-0.4144887,4.292707,30.66213,0.1667695,0.4331407,0,0,1.83059
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09278,0.01146051,0.05143478,0,0,0,0,0,0,0,0,0,0,0.05143478,0,0,0,0,10.23241,1.416101,0.05143478,0,0.05143478,4.341503,31.01067,0.1667655,0,0.04114782,0,1.467536
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.24741,0.1702355,0.764017,0.2264201,0.2264201,0,0,0,0.2264201,337.4334,0,0,0,0.764017,0.238337,0.2264201,0,0,10.18098,1.462393,0.5256801,0,0.5256801,4.840207,34.57283,0.1667243,0.2490621,0.6112136,0,2.22641
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53231,0.4289317,1.925045,0.4136033,0.4136033,0,0,0,0.4136033,465.4327,0,0,0,1.925045,0.4353719,0.4136033,0,0,9.655299,1.935505,1.489673,0,1.489673,6.253435,44.6673,0.1666077,0.4549637,1.540036,0,3.86055
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17034,0.6801263,3.052407,0.8682879,0.8682879,0,-1,0,0.8682879,351.5432,0,0,0,3.052407,0.9139873,0.8682879,0,0,8.165627,3.276211,2.13842,0,2.13842,8.282118,59.15787,0.1664406,0.9551167,2.441926,0,6.328618
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62246,0.8210225,3.684749,0.5318981,0.5318981,0,0,0,0.5318981,692.7547,0,0,0,3.684749,0.5598927,0.5318981,0,0,6.027206,5.200788,3.124856,0,3.124856,11.24662,80.33282,0.1661971,0.5850878,2.947799,0,8.885537
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07956,0.9921165,4.452619,2.66617,2.66617,0,0,0,2.66617,167.0043,0,0,0,4.452619,2.806495,2.66617,0,0,2.90235,8.013159,1.646124,0,1.646124,12.80827,91.48743,0.1660691,2.932787,3.562095,0,12.46578
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60452,0.9832914,4.413012,0.6968936,0.6968936,0,0,0,0.6968936,633.2405,2.423213,0,0,4.413012,0.7335722,0.6968936,0,0,1.256227,9.49467,1.256227,0,1.256227,14.00003,100,0.1659716,0.7665829,3.53041,0,13.90768
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69104,0.9891385,4.439254,0.01676353,0.01676353,0,0,0,0.01676353,26481.61,4.421608,0,0,4.439254,0.01764583,0.01676353,0,0,0,10.62527,0,0,0,14.00003,100,0.1659716,0.01843989,3.551403,0,15.06453
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14565,0.9576358,4.297869,1.614759,1.614759,0,-1,0,1.614759,266.1617,2.598123,0,0,4.297869,1.699746,1.614759,0,0,0,10.62527,0,0,0,14.00003,100,0.1659716,1.776235,3.438295,0,14.92314
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27296,0.7295089,3.274036,0.7702197,0.7702197,0,0,0,0.7702197,425.0782,2.463279,0,0,3.274036,0.8107575,0.7702197,0,0,0,10.62527,0,0,0,14.00003,100,0.1659716,0.8472416,2.619229,0,13.89931
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45707,0.4551329,2.042636,0,0,0,0,0,0,0,2.042636,0,0,2.042636,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1659716,0,1.634109,0,12.66791
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09547,0.2357935,1.058241,1.442638,1.442638,0,0,0,1.442638,73.35459,0,0,0,1.058241,1.518567,1.442638,0,0,0,10.62527,0,0.4603252,-0.4603252,13.5148,96.53411,0.1659716,1.586902,0.8465931,0,11.68352
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91895,0.04341273,0.1948363,0,0,0,0,0,0,0,0,0,0,0.1948363,0,0,0,0,0.5114724,10.16495,0.1948363,0,0.1948363,13.69964,97.85438,0.1659565,0,0.1558691,0,10.35979
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3166361,10.3403,0,0,0,13.69964,97.85438,0.1659565,0,0,0,10.3403
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,2.674949,2.674949,0,-1,0,2.674949,0,0,0,0,0,2.815736,2.674949,0,0,0.3166361,10.3403,0,2.815736,-2.815736,10.73159,76.65409,0.1659565,2.942444,0,0,10.3403
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,3.459495,3.33,0,-1,0,3.33,0,0,0.1294946,0.4754441,0,3.505263,3.33,0,0,3.445232,7.524566,0,3.505263,-3.505263,7.036722,50.2622,0.1659565,3.805444,0,0,7.524566
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,0.8268171,0.8268171,0,-1,0,0.8268171,0,0,1.110223E-16,0,0,0.8703338,0.8268171,0,0,7.339969,4.019302,0,0.8703338,-0.8703338,6.11931,43.70927,0.1659565,0.9094988,0,0,4.019302
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.271017,0.271017,0,-1,0,0.271017,0,0,0,0,0,0.285281,0.271017,0,0,8.307006,3.148969,0,0.285281,-0.285281,5.818597,41.56133,0.1659565,0.2981187,0,0,3.148969
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.4706486,0.4706486,0,-1,0,0.4706486,0,0,5.551115E-17,0,0,0.4954196,0.4706486,0,0,8.623985,2.863688,0,0.4954196,-0.4954196,5.296379,37.8312,0.1659565,0.5177135,0,0,2.863688
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,0.8210669,0.8210669,0,-1,0,0.8210669,0,0,0,0,0,0.8642809,0.8210669,0,0,9.174451,2.368268,0,0.8642809,-0.8642809,4.385347,31.32385,0.1659565,0.9031736,0,0,2.368268
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.4675779,0.4675779,0,-1,0,0.4675779,0,0,0,0,0,0.4921873,0.4675779,0,0,10.13476,1.503987,0,0.4921873,-0.4921873,3.866536,27.61806,0.1659565,0.5143357,0,0,1.503987
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,0.9914332,0.9612099,0,-1,0,0.9612099,0,0,0.03022329,0.1293666,0,1.0118,0.9612099,0,0,10.68164,1.0118,0,1.0118,-1.0118,2.800006,20,0.1659565,1.090577,0,0,1.0118
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1659565,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.1260396,0.1260396,3.631303,0,1.156346,0.1260396,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1660357,0.1386436,0,5,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13279,0.007611752,0.03416155,0.8288065,0.8288065,4.33407,0,1.348201,0.8288065,4.121776,0,0,0,0.03416155,0,0,3.505263,3.33,8.475861,2.997,3.364161,0,3.364161,9.150645,65.36162,0.1662114,0.9116871,0.02732924,5,3.031162
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27535,0.1385906,0.6219946,5.044934,5.044934,5,0,1.53,5.044934,12.32909,0,0,0,0.6219946,0.04729912,0.04493417,0,0,5.111699,6.024745,0.5746955,0,0.5746955,9.695848,69.25593,0.166244,5.549428,0.4975957,5,6.64674
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54656,0.2752161,1.23517,0.9993862,0.9993862,4.475,0,1.386675,0.9993862,123.5928,0,0,0,1.23517,0,0,3.475614,3.301833,4.537003,6.541971,4.537003,0,4.537003,14.00003,100,0.1663482,1.099325,0.9881358,5,7.777141
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16713,0.3594702,1.613302,0.935341,0.935341,0,-1,0,0.935341,172.4828,0.6287326,0,0,1.613302,0.9845695,0.935341,0,0,0,10.62527,0,0,0,14.00003,100,0.1663482,1.028875,1.290642,0,12.23858
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59411,0.6123223,2.748102,1.032648,1.032648,0,0,0,1.032648,266.1219,1.661105,0,0,2.748102,1.086998,1.032648,0,0,0,10.62527,0,0,0,14.00003,100,0.1663482,1.135913,2.198482,0,13.37338
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01217,0.4603462,2.066034,2.102996,2.102996,0,0,0,2.102996,98.24238,0,0,0,2.066034,2.21368,2.102996,0,0,0,10.62527,0,0.1476467,-0.1476467,13.84439,98.88834,0.1663482,2.313296,1.652827,0,12.69131
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.49101,0.8408489,3.77373,0,0,0,0,0,0,0,3.609678,0,0,3.77373,0,0,0,0,0.1640518,10.47763,0.1640518,0,0.1640518,14.00003,100,0.1663355,0,3.018984,0,14.25136
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.5699,0.6642591,2.981195,1.231707,1.231707,0,0,0,1.231707,242.0376,1.684661,0,0,2.981195,1.296534,1.231707,0,0,0,10.62527,0,0,0,14.00003,100,0.1663355,1.354878,2.384956,0,13.60647
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04529,0.5863675,2.631618,0.9225817,0.9225817,0,-1,0,0.9225817,285.2449,1.660479,0,0,2.631618,0.9711386,0.9225817,0,0,0,10.62527,0,0,0,14.00003,100,0.1663355,1.01484,2.105294,0,13.25689
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19249,0.4402521,1.975852,0.6254224,0.6254224,0,0,0,0.6254224,315.9227,1.317512,0,0,1.975852,0.6583394,0.6254224,0,0,0,10.62527,0,0,0,14.00003,100,0.1663355,0.6879647,1.580681,0,12.60113
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.3922,0.3347898,1.502537,2.217079,2.217079,0,0,0,2.217079,67.771,0,0,0,1.502537,2.333767,2.217079,0,0,0,10.62527,0,0.8312307,-0.8312307,13.12383,93.74149,0.1663355,2.438787,1.202029,0,12.12781
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04354,0.2174676,0.9759944,0,0,0,0,0,0,0,0.05240479,0,0,0.9759944,0,0,0,0,0.9235896,9.794044,0.9235896,0,0.9235896,14.00003,100,0.1662641,0,0.7807956,0,10.77004
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87889,0.04525378,0.203099,1.785125,1.785125,0,0,0,1.785125,11.3773,0,2.220446E-16,0,0.203099,1.879079,1.785125,0,0,0,10.62527,0,1.67598,-1.67598,12.23339,87.38119,0.1662641,1.963637,0.1624792,0,10.82837
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,3.293897,3.293897,0,-1,0,3.293897,0,0,4.440892E-16,0.2932864,0,3.46726,3.293897,0,0,1.8622,8.949294,0,3.46726,-3.46726,8.578578,61.27543,0.1662641,3.623286,0,0,8.949294
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.714711,5.482035,0,0,0,8.578578,61.27543,0.1662641,0,0,0,5.482035
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,4.087487,3.33,0,-1,0,3.33,0,0,0.7574869,1.166236,0,3.505263,3.33,0,0,5.714711,5.482035,0,3.505263,-3.505263,4.883706,34.88354,0.1662641,4.496235,0,0,5.482035
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.609447,1.976772,0,0,0,4.883706,34.88354,0.1662641,0,0,0,1.976772
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.609447,1.976772,0,0,0,4.883706,34.88354,0.1662641,0,0,0,1.976772
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.7232082,0.7232082,0,-1,0,0.7232082,0,0,1.110223E-16,0,0,0.7612718,0.7232082,0,0,9.609447,1.976772,0,0.7612718,-0.7612718,4.081255,29.15176,0.1662641,0.7955291,0,0,1.976772
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.45531,1.2155,0,0,0,4.081255,29.15176,0.1662641,0,0,0,1.2155
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.45531,1.2155,0,0,0,4.081255,29.15176,0.1662641,0,0,0,1.2155
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.2677411,0.2677411,0,-1,0,0.2677411,0,0,5.551115E-17,0,0,0.2818328,0.2677411,0,0,10.45531,1.2155,0,0.2818328,-0.2818328,3.784177,27.02978,0.1662641,0.2945153,0,0,1.2155
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.3726371,0.3726371,0,-1,0,0.3726371,0,0,5.551115E-17,0,0,0.3922496,0.3726371,0,0,10.76845,0.9336669,0,0.3922496,-0.3922496,3.37071,24.07645,0.1662641,0.4099008,0,0,0.9336669
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.2554148,0.2554148,0,0,0,0.2554148,0,0,0,0,0,0.2688577,0.2554148,0,0,11.20429,0.5414173,0,0.2688577,-0.2688577,3.087309,22.05216,0.1662641,0.2809563,0,0,0.5414173
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.17151,0.01061643,0.04764654,0.36177,0.36177,3.867033,0,1.2207,0.36177,13.1704,0,0,0,0.04764654,0,0,3.505263,3.33,11.50302,0.2725597,3.377646,0,3.377646,6.291625,44.94009,0.1663719,0.397947,0.03811723,5,0.3202062
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30141,0.1633859,0.7332757,0.1240348,0.1240348,3.629298,0,1.155798,0.1240348,591.1854,0,0,0,0.7332757,0,0,3.505263,3.33,8.12537,3.312442,4.063276,0,4.063276,10.14639,72.47405,0.166393,0.1364383,0.5866206,5,4.045717
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.5583,0.4541016,2.038008,0,0,2.130617,0,0.7466584,0,0,0,0,0,2.038008,0,0,2.130617,2.024086,4.062094,6.96939,4.062094,0,4.062094,14.00003,100,0.1662041,0,1.630406,5,9.007398
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16067,0.7388073,3.315767,1.4663,1.4663,0,-1,0,1.4663,226.1315,1.772293,0,0,3.315767,1.543474,1.4663,0,0,1.872444E-15,10.62527,1.872444E-15,0,1.872444E-15,14.00003,100,0.1662041,1.61293,2.652614,0,13.94104
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56149,0.838962,3.765261,0.04293268,0.04293268,0,0,0,0.04293268,8770.151,3.720069,0,0,3.765261,0.0451923,0.04293268,0,0,0,10.62527,0,0,0,14.00003,100,0.1662041,0.04722595,3.012209,0,14.39054
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93915,0.8820211,3.95851,0,0,0,0,0,0,0,3.95851,0,0,3.95851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1662041,0,3.166808,0,14.58379
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37088,0.9300795,4.174197,0.4455339,0.4455339,0,0,0,0.4455339,936.8976,3.705214,0,0,4.174197,0.4689831,0.4455339,0,0,0,10.62527,0,0,0,14.00003,100,0.1662041,0.4900873,3.339357,0,14.79947
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44381,0.8835845,3.965527,2.308828,2.308828,0,0,0,2.308828,171.755,1.535182,0,0,3.965527,2.430345,2.308828,0,0,0,10.62527,0,0,0,14.00003,100,0.1662041,2.539711,3.172422,0,14.5908
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.9423,0.8007007,3.593545,1.392191,1.392191,0,-1,0,1.392191,258.1215,2.12808,0,0,3.593545,1.465465,1.392191,0,0,0,10.62527,0,0,0,14.00003,100,0.1662041,1.53141,2.874836,0,14.21882
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11092,0.5611252,2.51833,0.1860099,0.1860099,0,0,0,0.1860099,1353.869,2.32253,0,0,2.51833,0.1957999,0.1860099,0,0,0,10.62527,0,0,0,14.00003,100,0.1662041,0.2046109,2.014664,0,13.1436
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32722,0.4790828,2.150124,3.433734,3.433734,1.391116,0,0.5447747,3.433734,62.61766,0,0,0,2.150124,2.150124,2.042618,0,0,0,10.62527,0,0,0,14.00003,100,0.1662041,3.777107,1.720099,5,12.7754
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99226,0.2909277,1.305683,1.687037,1.687037,0,0,0,1.687037,77.39507,0,0,0,1.305683,1.775828,1.687037,0,0,0,10.62527,0,0.4701451,-0.4701451,13.50445,96.46017,0.1662041,1.855741,1.044547,0,11.93096
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.8401,0.04213819,0.1891162,4.088841,4.088841,4.405445,0,1.367687,4.088841,4.625178,0,0,0,0.1891162,0,0,0.3166039,0.3007737,0.5223835,10.15513,0.4898899,0,0.4898899,13.9692,99.77982,0.166236,4.497725,0.1512929,5,10.34424
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,3.827289,3.33,0,-1,0,3.33,0,0,0.4972894,0.8800184,0,3.505263,3.33,0,0,0.03249355,10.59603,0,3.505263,-3.505263,10.27433,73.38792,0.166236,4.210018,0,0,10.59603
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,2.066583,2.066583,0,-1,0,2.066583,0,0,0,0,0,2.175351,2.066583,0,0,3.92723,7.090767,0,2.175351,-2.175351,7.981309,57.00924,0.166236,2.273241,0,0,7.090767
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.344286,4.915416,0,0,0,7.981309,57.00924,0.166236,0,0,0,4.915416
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.344286,4.915416,0,0,0,7.981309,57.00924,0.166236,0,0,0,4.915416
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.344286,4.915416,0,0,0,7.981309,57.00924,0.166236,0,0,0,4.915416
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.1141414,0.1141414,0,-1,0,0.1141414,0,0,1.387779E-17,0,0,0.1201488,0.1141414,0,0,6.344286,4.915416,0,0.1201488,-0.1201488,7.854661,56.10461,0.166236,0.1255555,0,0,4.915416
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.384766,0.384766,0,-1,0,0.384766,0,0,5.551115E-17,0,0,0.4050169,0.384766,0,0,6.477785,4.795268,0,0.4050169,-0.4050169,7.427736,53.05515,0.166236,0.4232427,0,0,4.795268
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,1.173961,1.173961,0,-1,0,1.173961,0,0,2.220446E-16,0,0,1.235748,1.173961,0,0,6.927804,4.390251,0,1.235748,-1.235748,6.125143,43.75093,0.166236,1.291357,0,0,4.390251
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.6248946,0.6248946,0,-1,0,0.6248946,0,0,1.110223E-16,0,0,0.6577837,0.6248946,0,0,8.300858,3.154503,0,0.6577837,-0.6577837,5.431778,38.79834,0.166236,0.687384,0,0,3.154503
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.1552376,0.1552376,0,-1,0,0.1552376,0,0,2.775558E-17,0,0,0.163408,0.1552376,0,0,9.031728,2.496719,0,0.163408,-0.163408,5.259531,37.568,0.166236,0.1707614,0,0,2.496719
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.3669091,0.3669091,0,0,0,0.3669091,0,0,5.551115E-17,0,0,0.3862201,0.3669091,0,0,9.213293,2.333311,0,0.3862201,-0.3862201,4.852419,34.66007,0.166236,0.4036,0,0,2.333311
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20888,0.008138039,0.03652352,0.5095347,0.5095347,0,0,0,0.5095347,7.168015,0,0,0,0.03652352,0.5363523,0.5095347,0,0,9.642426,1.947091,0,0.4998288,-0.4998288,4.325553,30.89675,0.166236,0.5604881,0.02921882,0,1.983614
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32554,0.2128458,0.9552518,0.5904111,0.5904111,0,0,0,0.5904111,161.7944,0,0,0,0.9552518,0.6214854,0.5904111,0,0,10.19779,1.447262,0.3337665,0,0.3337665,4.642192,33.15845,0.1662104,0.6494522,0.7642015,0,2.402514
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5675,0.4850276,2.176804,3.063814,3.063814,4.877628,0,1.496592,3.063814,71.04882,0,0,0,2.176804,0,0,1.813814,1.723123,9.864025,1.747652,3.899927,0,3.899927,8.341988,59.58551,0.1664189,3.370195,1.741443,5,3.924455
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15092,0.6275924,2.816635,2.07204,2.07204,0,-1,0,2.07204,135.9354,0,0,0,2.816635,2.181095,2.07204,0,0,5.964098,5.257586,0.6355402,0,0.6355402,8.944914,63.89212,0.1663702,2.279244,2.253308,0,8.074221
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52462,0.7693356,3.452778,0.774718,0.774718,0,0,0,0.774718,445.6819,0,0,0,3.452778,0.8154926,0.774718,0,0,5.328557,5.829572,2.637285,0,2.637285,11.44686,81.76315,0.1661681,0.8521898,2.762223,0,9.282351
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86052,0.9234421,4.144408,1.983215,1.983215,0,0,0,1.983215,208.9742,0,0,0,4.144408,2.087595,1.983215,0,0,2.691272,8.203129,2.056813,0,2.056813,13.39813,95.70071,0.1660108,2.181537,3.315526,0,12.34754
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24416,1.059266,4.753986,1.875744,1.875744,0,0,0,1.875744,253.4453,2.145059,0,0,4.753986,1.974468,1.875744,0,0,0.6344591,10.05426,0.6344591,0,0.6344591,14.00003,100,0.1659624,2.063319,3.803189,0,14.80825
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31283,0.8906085,3.997051,1.201231,1.201231,0,0,0,1.201231,332.7462,2.732597,0,0,3.997051,1.264454,1.201231,0,0,0,10.62527,0,0,0,14.00003,100,0.1659624,1.321354,3.197641,0,14.62232
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.8368,0.8597088,3.858373,0,0,0,-1,0,0,0,3.858373,0,0,3.858373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1659624,0,3.086698,0,14.48365
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02836,0.7222728,3.24156,1.61444,1.61444,0,0,0,1.61444,200.7855,1.54215,0,0,3.24156,1.69941,1.61444,0,0,0,10.62527,0,0,0,14.00003,100,0.1659624,1.775884,2.593248,0,13.86683
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26225,0.3819854,1.71435,0,0,0,0,0,0,0,1.71435,0,0,1.71435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1659624,0,1.37148,0,12.33962
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94173,0.1932637,0.8673675,0.9023117,0.9023117,0,0,0,0.9023117,96.12726,0,0,0,0.8673675,0.9498018,0.9023117,0,0,0,10.62527,0,0.08243427,-0.08243427,13.91313,99.37933,0.1659624,0.9925429,0.693894,0,11.49264
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80267,0.04648298,0.2086156,3.042263,3.042263,2.931092,0,0.9651881,3.042263,6.857251,1.804112E-16,0,0,0.2086156,0.117022,0.1111709,0,0,0.09159363,10.54284,0.09159363,0,0.09159363,14.00003,100,0.1659675,3.346489,0.1668925,5,10.75146
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,1.388984,1.388984,0,-1,0,1.388984,0,0,2.220446E-16,0,0,1.462089,1.388984,0,0,0,10.62527,0,1.462089,-1.462089,12.45885,88.99162,0.1659675,1.527883,0,0,10.62527
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.624543,9.163185,0,0,0,12.45885,88.99162,0.1659675,0,0,0,9.163185
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,1.624278,1.624278,0,-1,0,1.624278,0,0,2.220446E-16,0,0,1.709766,1.624278,0,0,1.624543,9.163185,0,1.709766,-1.709766,10.6566,76.11842,0.1659675,1.786705,0,0,9.163185
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.3177801,0.3177801,0,-1,0,0.3177801,0,0,5.551115E-17,0,0,0.3345054,0.3177801,0,0,3.524283,7.45342,0,0.3345054,-0.3345054,10.304,73.59985,0.1659675,0.3495581,0,0,7.45342
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.3725852,0.3725852,0,-1,0,0.3725852,0,0,5.551115E-17,0,0,0.392195,0.3725852,0,0,3.895956,7.118914,0,0.392195,-0.392195,9.89059,70.64693,0.1659675,0.4098438,0,0,7.118914
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.3119715,0.3119715,0,-1,0,0.3119715,0,0,5.551115E-17,0,0,0.3283911,0.3119715,0,0,4.331728,6.726719,0,0.3283911,-0.3283911,9.544436,68.1744,0.1659675,0.3431687,0,0,6.726719
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.696607,6.398328,0,0,0,9.544436,68.1744,0.1659675,0,0,0,6.398328
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.3985492,0.3985492,0,-1,0,0.3985492,0,0,0,0,0,0.4195255,0.3985492,0,0,4.696607,6.398328,0,0.4195255,-0.4195255,9.102217,65.0157,0.1659675,0.4384041,0,0,6.398328
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.3692095,0.3692095,0,-1,0,0.3692095,0,0,5.551115E-17,0,0,0.3886416,0.3692095,0,0,5.162746,5.978803,0,0.3886416,-0.3886416,8.692553,62.08954,0.1659675,0.4061305,0,0,5.978803
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,0.8698982,0.8698982,0,-1,0,0.8698982,0,0,1.110223E-16,0,0,0.9156823,0.8698982,0,0,5.59457,5.590161,0,0.9156823,-0.9156823,7.727339,55.19517,0.1659675,0.956888,0,0,5.590161
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.4357101,0.4357101,0,0,0,0.4357101,0,0,5.551115E-17,0,0,0.4586422,0.4357101,0,0,6.611995,4.674479,0,0.4586422,-0.4586422,7.243887,51.74195,0.1659675,0.4792812,0,0,4.674479
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24483,0.006342685,0.02846597,0.02293159,0.02293159,0,0,0,0.02293159,124.1343,0,0,0,0.02846597,0.02413852,0.02293159,0,0,7.121598,4.215837,0.004327455,0,0.004327455,7.247993,51.77127,0.1659672,0.02522475,0.02277278,0,4.244302
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34768,0.05387707,0.2418003,1.611595,1.611595,0,0,0,1.611595,15.00379,0,2.220446E-16,0,0.2418003,1.696416,1.611595,0,0,7.11727,4.219731,0,1.454616,-1.454616,5.714693,40.81915,0.1659672,1.772755,0.1934402,0,4.461531
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5741,0.1172457,0.5261986,1.446456,1.446456,0,0,0,1.446456,36.37846,0,0,0,0.5261986,1.522586,1.446456,0,0,8.73351,2.765115,0,0.9963871,-0.9963871,4.664409,33.31714,0.1659672,1.591102,0.4209589,0,3.291314
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.13786,0.1162634,0.5217903,0,0,0,-1,0,0,0,0,0,0,0.5217903,0,0,0,0,9.840607,1.768728,0.5217903,0,0.5217903,5.159423,36.85294,0.1659274,0,0.4174323,0,2.290519
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4835,0.2853639,1.280713,1.190813,1.190813,0,0,0,1.190813,107.5494,0,0,0,1.280713,1.253488,1.190813,0,0,9.318816,2.238339,0.02722513,0,0.02722513,5.185251,37.03743,0.1659253,1.309895,1.02457,0,3.519053
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77632,0.3839618,1.723221,0,0,0,0,0,0,0,0,0,0,1.723221,0,0,0,0,9.291591,2.262842,1.723221,0,1.723221,6.820041,48.71449,0.1657939,0,1.378577,0,3.986063
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11087,0.2561617,1.149654,0.08386596,0.08386596,0,0,0,0.08386596,1370.823,0,0,0,1.149654,0.08827995,0.08386596,0,0,7.56837,3.813741,1.061374,0,1.061374,7.826949,55.90667,0.1657131,0.09225255,0.9197228,0,4.963394
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17706,0.1179484,0.5293523,0.8701469,0.8701469,0,0,0,0.8701469,60.83482,0,0,0,0.5293523,0.915944,0.8701469,0,0,6.506997,4.768977,0,0.3865918,-0.3865918,7.419445,52.99593,0.1657131,0.9571615,0.4234818,0,5.298329
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.7289,0.2522052,1.131897,2.039239,2.039239,0,-1,0,2.039239,55.50583,0,0,0,1.131897,2.146568,2.039239,0,0,6.936543,4.382385,0,1.014671,-1.014671,6.349888,45.35625,0.1657131,2.243163,0.9055175,0,5.514282
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94492,0.1842602,0.82696,0,0,0,0,0,0,0,0,0,0,0.82696,0,0,0,0,8.063955,3.367714,0.82696,0,0.82696,7.134411,50.95998,0.1656502,0,0.661568,0,4.194674
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19738,0.1480356,0.6643839,0,0,0,0,0,0,0,0,0,0,0.6643839,0,0,0,0,7.236996,4.111978,0.6643839,0,0.6643839,7.764701,55.46204,0.1655997,0,0.5315071,0,4.776362
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.89201,0.05544472,0.2488359,2.399175,2.399175,0,0,0,2.399175,10.37173,0,0,0,0.2488359,2.525447,2.399175,0,0,6.572612,4.709924,0,2.276612,-2.276612,5.364942,38.32093,0.1655997,2.639093,0.1990687,0,4.958759
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76666,0.04587227,0.2058748,1.23813,1.23813,0,0,0,1.23813,16.62788,0,0,0,0.2058748,1.303294,1.23813,0,0,9.10218,2.433312,0,1.09742,-1.09742,4.20816,30.05822,0.1655997,1.361943,0.1646998,0,2.639187
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,2.942393,1.269098,0,-1,0,1.269098,0,0,1.673295,1.967534,0,1.335892,1.269098,0,0,10.32154,1.335892,0,1.335892,-1.335892,2.800006,20,0.1655997,3.236632,0,0,1.335892
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,0.8490894,0,0,-1,0,0,0,0,0.8490894,0.9339983,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1655997,0.9339983,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,4.981868,0,0,-1,0,0,0,0,4.981868,5.480054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1655997,5.480054,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.3710063,0,0,-1,0,0,0,0,0.3710063,0.4081069,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1655997,0.4081069,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1655997,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.6917156,0,0,-1,0,0,0,0,0.6917156,0.7608871,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1655997,0.7608871,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.7434717,0,0,-1,0,0,0,0,0.7434717,0.8178189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1655997,0.8178189,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.5382336,0,0,-1,0,0,0,0,0.5382336,0.592057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1655997,0.592057,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,0.8545167,0,0,-1,0,0,0,0,0.8545167,0.9399683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1655997,0.9399683,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.7214258,0,0,-1,0,0,0,0,0.7214258,0.7935684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1655997,0.7935684,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.1069574,0.1069574,3.612221,0,1.151136,0.1069574,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1656753,0.1176532,0,5,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27927,0.0104021,0.04668463,0.03401746,0.03401746,3.539281,0,1.131224,0.03401746,137.2373,0,0,0,0.04668463,0,0,3.505263,3.33,8.475861,2.997,3.376685,0,3.376685,9.162525,65.44648,0.1657371,0.03741921,0.03734771,5,3.043685
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36777,0.1612006,0.7234684,1.327063,1.327063,4.640774,0,1.431931,1.327063,54.51651,0,0,0,0.7234684,0,0,3.313711,3.148025,5.099175,6.036016,3.871494,0,3.871494,12.83535,91.68086,0.1659138,1.459769,0.5787747,5,6.759485
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57807,0.3726183,1.672311,0.7565913,0.7565913,0,0,0,0.7565913,221.0323,0,0,0,1.672311,0.7964119,0.7565913,0,0,1.227682,9.520361,0.8758989,0,0.8758989,13.6663,97.61621,0.1658474,0.8322504,1.337849,0,11.19267
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12149,0.4427866,1.987226,1.582757,1.582757,0,-1,0,1.582757,125.5547,0,0,0,1.987226,1.66606,1.582757,0,0,0.351783,10.30867,0.3211659,0,0.3211659,13.97098,99.79253,0.1658231,1.741033,1.589781,0,12.2959
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43814,0.807386,3.623548,1.934934,1.934934,0,0,0,1.934934,187.2699,1.556159,0,0,3.623548,2.036772,1.934934,0,0,0.03061705,10.59772,0.03061705,0,0.03061705,14.00003,100,0.1658208,2.128427,2.898839,0,14.22127
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68657,0.7567551,3.396317,0,0,0,0,0,0,0,3.396317,0,0,3.396317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1658208,0,2.717053,0,14.02159
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97105,0.8402829,3.77119,1.896741,1.896741,0,0,0,1.896741,198.8247,1.774621,0,0,3.77119,1.996569,1.896741,0,0,0,10.62527,0,0,0,14.00003,100,0.1658208,2.086415,3.016952,0,14.39646
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03659,0.8921635,4.00403,1.21932,1.21932,0,0,0,1.21932,328.3821,2.720535,0,0,4.00403,1.283495,1.21932,0,0,0,10.62527,0,0,0,14.00003,100,0.1658208,1.341252,3.203224,0,14.6293
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61873,0.6314663,2.834021,2.623798,2.623798,0,-1,0,2.623798,108.0121,0.07212761,0,0,2.834021,2.761893,2.623798,0,0,0,10.62527,0,0,0,14.00003,100,0.1658208,2.886178,2.267216,0,13.45929
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86072,0.3993232,1.792163,1.412277,1.412277,0,0,0,1.412277,126.8988,0.3055547,0,0,1.792163,1.486608,1.412277,0,0,0,10.62527,0,0,0,14.00003,100,0.1658208,1.553505,1.43373,0,12.41744
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13271,0.3328471,1.493818,0.6229694,0.6229694,0,0,0,0.6229694,239.7899,0.8380605,0,0,1.493818,0.6557572,0.6229694,0,0,0,10.62527,0,0,0,14.00003,100,0.1658208,0.6852663,1.195054,0,12.11909
