Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84319,0.196523,0.8819953,1.084916,1.084916,0,0,0,1.084916,81.29616,0,0,0,0.8819953,1.142017,1.084916,0,0,0,10.62527,0,0.2600219,-0.2600219,13.72594,98.04224,0.1658208,1.193408,0.7055962,0,11.50727
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73214,0.04745904,0.2129962,2.575271,2.575271,0,0,0,2.575271,8.270824,0,0,0,0.2129962,2.710812,2.575271,0,0,0.2889132,10.36525,0,2.497816,-2.497816,11.09301,79.23564,0.1658208,2.832798,0.1703969,0,10.57825
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,5.337174,3.33,0,-1,0,3.33,0,0,2.007174,2.540891,0,3.505263,3.33,0,0,3.064264,7.867436,0,3.505263,-3.505263,7.39814,52.84375,0.1658208,5.870891,0,0,7.867436
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,2.385354,2.385354,0,-1,0,2.385354,0,0,0,0,0,2.510899,2.385354,0,0,6.959001,4.362174,0,2.510899,-2.510899,4.75142,33.93865,0.1658208,2.623889,0,0,4.362174
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.5583334,0.5583334,0,-1,0,0.5583334,0,0,0,0,0,0.5877194,0.5583334,0,0,9.748888,1.851275,0,0.5877194,-0.5877194,4.13191,29.51358,0.1658208,0.6141667,0,0,1.851275
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.40191,1.263556,0,0,0,4.13191,29.51358,0.1658208,0,0,0,1.263556
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.01781098,0.01781098,0,-1,0,0.01781098,0,0,0,0,0,0.0187484,0.01781098,0,0,10.40191,1.263556,0,0.0187484,-0.0187484,4.112147,29.37242,0.1658208,0.01959208,0,0,1.263556
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,0.8071502,0.8071502,0,-1,0,0.8071502,0,0,1.110223E-16,0,0,0.8496318,0.8071502,0,0,10.42274,1.244807,0,0.8496318,-0.8496318,3.216557,22.97536,0.1658208,0.8878652,0,0,1.244807
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.4521744,0.3754165,0,-1,0,0.3754165,0,0,0.07675792,0.1219754,0,0.3951752,0.3754165,0,0,11.36678,0.3951752,0,0.3951752,-0.3951752,2.800006,20,0.1658208,0.4973918,0,0,0.3951752
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.2770934,0,0,-1,0,0,0,0,0.2770934,0.3048027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1658208,0.3048027,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.06976449,0,0,-1,0,0,0,0,0.06976449,0.07674094,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1658208,0.07674094,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.5127156,0,0,-1,0,0,0,0,0.5127156,0.5639872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1658208,0.5639872,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.4541177,0.4541177,3.959381,0,1.245911,0.4541177,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1659437,0.4995294,0,5,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31217,0.01265466,0.0567941,0.1838944,0.1838944,3.689157,0,1.17214,0.1838944,30.88408,0,0,0,0.0567941,0,0,3.505263,3.33,8.475861,2.997,3.386794,0,3.386794,9.172116,65.51498,0.1660246,0.2022838,0.04543528,5,3.053794
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38577,0.09461224,0.4246197,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4246197,0,0,3.505263,3.33,5.089066,6.045115,3.75462,0,3.75462,12.73406,90.9574,0.1660522,0,0.3396958,5,6.469735
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57939,0.3038091,1.363495,0,0,0,0,0,0,0,0.02904903,0,0,1.363495,0,0,0,0,1.334446,9.424273,1.334446,0,1.334446,14.00003,100,0.1659516,0,1.090796,0,10.78777
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10179,0.5402471,2.424629,1.64423,1.64423,0,-1,0,1.64423,147.4629,0.6938608,0,0,2.424629,1.730768,1.64423,0,0,0,10.62527,0,0,0,14.00003,100,0.1659516,1.808653,1.939703,0,13.0499
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38854,0.7847314,3.521875,1.757333,1.757333,0,0,0,1.757333,200.4102,1.67205,0,0,3.521875,1.849825,1.757333,0,0,0,10.62527,0,0,0,14.00003,100,0.1659516,1.933067,2.8175,0,14.14715
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59129,0.8021235,3.599931,1.64772,1.64772,0,0,0,1.64772,218.4794,1.865488,0,0,3.599931,1.734442,1.64772,0,0,0,10.62527,0,0,0,14.00003,100,0.1659516,1.812492,2.879944,0,14.2252
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82472,0.5041639,2.262688,1.141882,1.141882,0,0,0,1.141882,198.1543,1.060707,0,0,2.262688,1.201981,1.141882,0,0,0,10.62527,0,0,0,14.00003,100,0.1659516,1.25607,1.81015,0,12.88796
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.8915,0.629763,2.826376,1.549602,1.549602,0,0,0,1.549602,182.3938,1.195217,0,0,2.826376,1.63116,1.549602,0,0,0,10.62527,0,0,0,14.00003,100,0.1659516,1.704562,2.261101,0,13.45165
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50641,0.755349,3.390007,0.6845779,0.6845779,0,-1,0,0.6845779,495.1966,2.669398,0,0,3.390007,0.7206083,0.6845779,0,0,0,10.62527,0,0,0,14.00003,100,0.1659516,0.7530357,2.712005,0,14.01528
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77588,0.5354915,2.403286,0,0,0,0,0,0,0,2.403286,0,0,2.403286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1659516,0,1.922629,0,13.02856
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06834,0.4131487,1.854211,0,0,0,0,0,0,0,1.854211,0,0,1.854211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1659516,0,1.483369,0,12.47949
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79536,0.204841,0.9193262,0,0,0,0,0,0,0,0.9193262,0,0,0.9193262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1659516,0,0.735461,0,11.5446
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69917,0.04706637,0.2112339,0.3036183,0.3036183,0,0,0,0.3036183,69.57217,0,0,0,0.2112339,0.3195982,0.3036183,0,0,0,10.62527,0,0.1083644,-0.1083644,13.8858,99.1841,0.1659516,0.3339801,0.1689871,0,10.83651
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,3.543504,3.33,0,-1,0,3.33,0,0,0.2135046,0.5678551,0,3.505263,3.33,0,0,0.1204048,10.51691,0,3.505263,-3.505263,10.19093,72.79221,0.1659516,3.897855,0,0,10.51691
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,3.508375,3.33,0,-1,0,3.33,0,0,0.1783747,0.5292122,0,3.505263,3.33,0,0,4.015141,7.011647,0,3.505263,-3.505263,6.496058,46.40033,0.1659516,3.859212,0,0,7.011647
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,1.306531,1.306531,0,-1,0,1.306531,0,0,2.220446E-16,0,0,1.375296,1.306531,0,0,7.909879,3.506383,0,1.375296,-1.375296,5.046369,36.04542,0.1659516,1.437184,0,0,3.506383
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.1401405,0.1401405,0,-1,0,0.1401405,0,0,2.775558E-17,0,0,0.1475163,0.1401405,0,0,9.437985,2.131088,0,0.1475163,-0.1475163,4.890873,34.93474,0.1659516,0.1541546,0,0,2.131088
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.2320686,0.2320686,0,-1,0,0.2320686,0,0,2.775558E-17,0,0,0.2442828,0.2320686,0,0,9.601892,1.983571,0,0.2442828,-0.2442828,4.633377,33.09548,0.1659516,0.2552755,0,0,1.983571
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.0219353,0.0219353,0,-1,0,0.0219353,0,0,3.469447E-18,0,0,0.02308979,0.0219353,0,0,9.873318,1.739289,0,0.02308979,-0.02308979,4.609038,32.92163,0.1659516,0.02412884,0,0,1.739289
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.4184023,0.4184023,0,-1,0,0.4184023,0,0,5.551115E-17,0,0,0.4404235,0.4184023,0,0,9.898973,1.716199,0,0.4404235,-0.4404235,4.144791,29.60559,0.1659516,0.4602426,0,0,1.716199
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.1951413,0.1951413,0,-1,0,0.1951413,0,0,2.775558E-17,0,0,0.2054119,0.1951413,0,0,10.38833,1.275775,0,0.2054119,-0.2054119,3.928268,28.059,0.1659516,0.2146554,0,0,1.275775
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.1688699,0.1688699,0,-1,0,0.1688699,0,0,0,0,0,0.1777578,0.1688699,0,0,10.61657,1.070363,0,0.1777578,-0.1777578,3.740895,26.72062,0.1659516,0.1857569,0,0,1.070363
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.3448935,0.3448935,0,-1,0,0.3448935,0,0,5.551115E-17,0,0,0.3630458,0.3448935,0,0,10.81408,0.8926055,0,0.3630458,-0.3630458,3.358211,23.98717,0.1659516,0.3793828,0,0,0.8926055
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.1937292,0.1937292,0,0,0,0.1937292,0,0,2.775558E-17,0,0,0.2039255,0.1937292,0,0,11.21746,0.5295597,0,0.2039255,-0.2039255,3.143254,22.45177,0.1659516,0.2131021,0,0,0.5295597
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34343,0.0061741,0.02770936,1.048699,1.048699,4.553962,0,1.408232,1.048699,2.64226,0,0,0,0.02770936,0,0,3.505263,3.33,11.44404,0.3256343,3.357709,0,3.357709,6.328657,45.2046,0.1661534,1.153569,0.02216749,5,0.3533436
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.40162,0.07027122,0.3153772,1.13778,1.13778,4.643044,0,1.432551,1.13778,27.71863,0,0,0,0.3153772,0,0,3.505263,3.33,8.086335,3.347573,3.645377,0,3.645377,9.786965,69.90675,0.166345,1.251559,0.2523018,5,3.66295
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57802,0.1273315,0.5714636,2.065817,2.065817,5,0,1.53,2.065817,27.66284,0,0,0,0.5714636,0,0,2.934183,2.787474,4.440958,6.628412,3.358938,0,3.358938,12.97353,92.66791,0.1665692,2.272399,0.4571709,5,7.199876
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07875,0.1382642,0.6205295,0.7045738,0.7045738,0,-1,0,0.7045738,88.07162,0,0,0,0.6205295,0.7416567,0.7045738,0,0,1.08202,9.651456,0,0.1211271,-0.1211271,12.84585,91.75592,0.1665692,0.7750312,0.4964237,0,10.27199
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33472,0.1869984,0.8392487,2.122224,2.122224,0,0,0,2.122224,39.54572,0,0,0,0.8392487,2.23392,2.122224,0,0,1.216606,9.530329,0,1.394671,-1.394671,11.37574,81.25513,0.1665692,2.334447,0.6713989,0,10.36958
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.49051,0.4530478,2.033279,1.966565,1.966565,0,0,0,1.966565,103.3924,0,2.220446E-16,0,2.033279,2.070068,1.966565,0,0,2.766241,8.135657,0,0.03678952,-0.03678952,11.33696,80.97813,0.1665692,2.163221,1.626623,0,10.16894
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.67191,0.4049076,1.817225,0.13324,0.13324,0,0,0,0.13324,1363.874,0,0,0,1.817225,0.1402526,0.13324,0,0,2.807118,8.098867,1.676973,0,1.676973,12.92788,92.3418,0.166443,0.146564,1.45378,0,9.916093
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74191,0.5466353,2.453299,0.1765862,0.1765862,0,0,0,0.1765862,1389.293,1.137274,0,0,2.453299,0.1858802,0.1765862,0,0,1.130145,9.608143,1.130145,0,1.130145,14.00003,100,0.1663581,0.1942448,1.962639,0,12.06144
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.39207,0.4893817,2.196345,0,0,0,-1,0,0,0,2.196345,0,0,2.196345,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1663581,0,1.757076,0,12.82162
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69051,0.2965903,1.331097,0.5616483,0.5616483,0,0,0,0.5616483,236.9984,0.7398885,0,0,1.331097,0.5912088,0.5616483,0,0,0,10.62527,0,0,0,14.00003,100,0.1663581,0.6178131,1.064878,0,11.95637
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00438,0.2941083,1.319958,0.6121349,0.6121349,0,0,0,0.6121349,215.6319,0.6756055,0,0,1.319958,0.6443526,0.6121349,0,0,0,10.62527,0,0,0,14.00003,100,0.1663581,0.6733484,1.055966,0,11.94523
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.7486,0.1132706,0.5083584,2.256344,2.256344,0,0,0,2.256344,22.53018,0,4.440892E-16,0,0.5083584,2.375099,2.256344,0,0,0,10.62527,0,1.86674,-1.86674,12.03231,85.94491,0.1663581,2.481978,0.4066867,0,11.13363
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66782,0.04037866,0.1812194,0,0,0,0,0,0,0,0,0,0,0.1812194,0,0,0,0,2.074156,8.758533,0.1812194,0,0.1812194,12.20423,87.1729,0.1663445,0,0.1449756,0,8.939754
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.096439,0.096439,0,-1,0,0.096439,0,0,0,0,0,0.1015147,0.096439,0,0,1.892937,8.921631,0,0.1015147,-0.1015147,12.09722,86.40858,0.1663445,0.1060829,0,0,8.921631
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,1.376033,1.376033,0,-1,0,1.376033,0,0,2.220446E-16,0,0,1.448456,1.376033,0,0,2.005731,8.820116,0,1.448456,-1.448456,10.57042,75.50284,0.1663445,1.513637,0,0,8.820116
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.2640046,0.2640046,0,-1,0,0.2640046,0,0,0,0,0,0.2778996,0.2640046,0,0,3.615126,7.37166,0,0.2778996,-0.2778996,10.27749,73.41047,0.1663445,0.2904051,0,0,7.37166
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.2427116,0.2427116,0,-1,0,0.2427116,0,0,0,0,0,0.2554859,0.2427116,0,0,3.923904,7.093761,0,0.2554859,-0.2554859,10.00818,71.48686,0.1663445,0.2669828,0,0,7.093761
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,0.874754,0.874754,0,-1,0,0.874754,0,0,1.110223E-16,0,0,0.9207937,0.874754,0,0,4.207777,6.838275,0,0.9207937,-0.9207937,9.037579,64.554,0.1663445,0.9622294,0,0,6.838275
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,0.8840781,0.8840781,0,-1,0,0.8840781,0,0,1.110223E-16,0,0,0.9306086,0.8840781,0,0,5.230881,5.917481,0,0.9306086,-0.9306086,8.056631,57.54725,0.1663445,0.972486,0,0,5.917481
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.264891,4.986873,0,0,0,8.056631,57.54725,0.1663445,0,0,0,4.986873
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.1476914,0.1476914,0,-1,0,0.1476914,0,0,0,0,0,0.1554646,0.1476914,0,0,6.264891,4.986873,0,0.1554646,-0.1554646,7.892757,56.37672,0.1663445,0.1624606,0,0,4.986873
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.0519579,0.0519579,0,-1,0,0.0519579,0,0,6.938894E-18,0,0,0.05469253,0.0519579,0,0,6.437629,4.831408,0,0.05469253,-0.05469253,7.835106,55.96493,0.1663445,0.05715369,0,0,4.831408
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.498399,4.776715,0,0,0,7.835106,55.96493,0.1663445,0,0,0,4.776715
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.5252043,0.5252043,0,0,0,0.5252043,0,0,0,0,0,0.5528466,0.5252043,0,0,6.498399,4.776715,0,0.5528466,-0.5528466,7.252354,51.80243,0.1663445,0.5777248,0,0,4.776715
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.373,0.01597366,0.07168981,0.6160221,0.6160221,0,0,0,0.6160221,11.63754,0,0,0,0.07168981,0.6484443,0.6160221,0,0,7.112673,4.223869,0,0.5767545,-0.5767545,6.644402,47.45992,0.1663445,0.6776243,0.05735184,0,4.295558
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41528,0.1809142,0.8119431,1.717152,1.717152,0,0,0,1.717152,47.2843,0,2.220446E-16,0,0.8119431,1.807528,1.717152,0,0,7.753511,3.647114,0,0.995585,-0.995585,5.594963,39.96394,0.1663445,1.888867,0.6495545,0,4.459057
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57392,0.2462221,1.105045,3.215007,3.215007,5,0,1.53,3.215007,34.37146,0,0,0,1.105045,0,0,1.784993,1.695743,8.859716,2.65153,2.800788,0,2.800788,8.252024,58.94291,0.1665221,3.536508,0.8840359,5,3.756574
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05236,0.513996,2.306814,0.228248,0.228248,0,-1,0,0.228248,1010.661,0,0,0,2.306814,0.2402611,0.228248,0,0,6.058928,5.172239,2.066553,0,2.066553,10.21253,72.94649,0.1663672,0.2510728,1.845451,0,7.479053
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.27671,0.9045331,4.059545,0,0,0,0,0,0,0,0.06716953,0,0,4.059545,0,0,0,0,3.992375,7.032136,3.992375,0,3.992375,14.00003,100,0.1660686,0,3.247636,0,11.09168
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38428,1.040236,4.668581,2.48193,2.48193,0,0,0,2.48193,188.1029,2.056023,0,0,4.668581,2.612557,2.48193,0,0,0,10.62527,0,0,0,14.00003,100,0.1660686,2.730123,3.734864,0,15.29385
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51267,0.9289451,4.169106,0.2761225,0.2761225,0,0,0,0.2761225,1509.875,3.87845,0,0,4.169106,0.2906553,0.2761225,0,0,0,10.62527,0,0,0,14.00003,100,0.1660686,0.3037347,3.335284,0,14.79438
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58792,0.7641606,3.429553,2.022171,2.022171,0,0,0,2.022171,169.5975,1.300951,0,0,3.429553,2.128602,2.022171,0,0,0,10.62527,0,0,0,14.00003,100,0.1660686,2.224389,2.743642,0,14.05483
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27585,0.6701192,3.007495,2.169099,2.169099,0,-1,0,2.169099,138.6518,0.7242333,0,0,3.007495,2.283262,2.169099,0,0,0,10.62527,0,0,0,14.00003,100,0.1660686,2.386009,2.405996,0,13.63277
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60474,0.6612845,2.967845,2.43326,2.43326,0,0,0,2.43326,121.9699,0.4065182,0,0,2.967845,2.561327,2.43326,0,0,0,10.62527,0,0,0,14.00003,100,0.1660686,2.676586,2.374276,0,13.59312
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94091,0.3726798,1.672587,1.663327,1.663327,0,0,0,1.663327,100.5567,2.220446E-16,0,0,1.672587,1.750871,1.663327,0,0,0,10.62527,0,0.0782838,-0.0782838,13.91751,99.41058,0.1660686,1.82966,1.33807,0,12.29786
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.703,0.2239458,1.005069,0.2673025,0.2673025,0,0,0,0.2673025,376.0042,0.6367156,0,0,1.005069,0.2813711,0.2673025,0,0,0.086982,10.54699,0.086982,0,0.086982,14.00003,100,0.1660621,0.2940328,0.8040549,0,11.55206
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63818,0.04772853,0.2142057,4.430429,4.430429,4.226934,0,1.318953,4.430429,4.834873,3.608225E-16,0,0,0.2142057,0.2142057,0.2034954,0,0,0,10.62527,0,0,0,14.00003,100,0.1660621,4.873472,0.1713645,5,10.83948
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1660621,0,0,0,10.62527
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,2.311085,2.311085,0,-1,0,2.311085,0,0,4.440892E-16,0,0,2.432721,2.311085,0,0,0,10.62527,0,2.432721,-2.432721,11.43571,81.68352,0.1660621,2.542193,0,0,10.62527
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,1.718408,1.718408,0,-1,0,1.718408,0,0,2.220446E-16,0,0,1.80885,1.718408,0,0,2.703023,8.192554,0,1.80885,-1.80885,9.529019,68.06429,0.1660621,1.890249,0,0,8.192554
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.5575256,0.5575256,0,-1,0,0.5575256,0,0,1.110223E-16,0,0,0.586869,0.5575256,0,0,4.712857,6.383703,0,0.586869,-0.586869,8.910405,63.64562,0.1660621,0.6132782,0,0,6.383703
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.2933573,0.2933573,0,-1,0,0.2933573,0,0,0,0,0,0.3087972,0.2933573,0,0,5.364934,5.796834,0,0.3087972,-0.3087972,8.584904,61.32062,0.1660621,0.322693,0,0,5.796834
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.4069836,0.4069836,0,-1,0,0.4069836,0,0,5.551115E-17,0,0,0.4284038,0.4069836,0,0,5.708042,5.488037,0,0.4284038,-0.4284038,8.133327,58.09508,0.1660621,0.447682,0,0,5.488037
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.184046,5.059633,0,0,0,8.133327,58.09508,0.1660621,0,0,0,5.059633
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.0725851,0.0725851,0,-1,0,0.0725851,0,0,1.387779E-17,0,0,0.07640537,0.0725851,0,0,6.184046,5.059633,0,0.07640537,-0.07640537,8.052789,57.5198,0.1660621,0.07984361,0,0,5.059633
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.3513474,0.3513474,0,-1,0,0.3513474,0,0,5.551115E-17,0,0,0.3698393,0.3513474,0,0,6.268941,4.983228,0,0.3698393,-0.3698393,7.662944,54.7352,0.1660621,0.3864821,0,0,4.983228
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.6628576,0.6628576,0,-1,0,0.6628576,0,0,1.110223E-16,0,0,0.6977448,0.6628576,0,0,6.679873,4.613388,0,0.6977448,-0.6977448,6.927456,49.48173,0.1660621,0.7291433,0,0,4.613388
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.4003807,0.4003807,0,0,0,0.4003807,0,0,5.551115E-17,0,0,0.4214534,0.4003807,0,0,7.455145,3.915643,0,0.4214534,-0.4214534,6.483205,46.30852,0.1660621,0.4404188,0,0,3.915643
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40082,0.01455947,0.06534288,0.02663493,0.02663493,0,0,0,0.02663493,245.3278,0,0,0,0.06534288,0.02803677,0.02663493,0,0,7.923427,3.49419,0.03730612,0,0.03730612,6.518597,46.56131,0.1660593,0.02929842,0.05227431,0,3.559533
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.4267,0.08648905,0.3881629,0.8744966,0.8744966,0,0,0,0.8744966,44.387,0,1.110223E-16,0,0.3881629,0.9205227,0.8744966,0,0,7.886121,3.527766,0,0.5323599,-0.5323599,5.95744,42.55306,0.1660593,0.9619463,0.3105303,0,3.915928
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56708,0.2583607,1.159523,0,0,0,0,0,0,0,0,0,0,1.159523,0,0,0,0,8.477632,2.995406,1.159523,0,1.159523,7.05746,50.41033,0.1659728,0,0.9276184,0,4.154929
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02261,0.2425314,1.088481,1.596188,1.596188,0,-1,0,1.596188,68.19254,0,0,0,1.088481,1.680198,1.596188,0,0,7.318109,4.038976,0,0.5917168,-0.5917168,6.433736,45.95517,0.1659728,1.755807,0.8707848,0,5.127458
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.2145,0.3327254,1.493272,2.044998,2.044998,0,0,0,2.044998,73.02067,0,0,0,1.493272,2.15263,2.044998,0,0,7.975572,3.44726,0,0.6593584,-0.6593584,5.738711,40.99072,0.1659728,2.249498,1.194617,0,4.940531
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27263,0.3533949,1.586036,3.091202,3.091202,5,0,1.53,3.091202,51.30807,0,0,0,1.586036,0,0,1.908798,1.813358,8.708192,2.787901,3.399394,0,3.399394,8.96366,64.02602,0.1661845,3.400322,1.268829,5,4.373937
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34702,0.3520478,1.579991,0,0,3.505263,0,1.121937,0,0,0,0,0,1.579991,0,0,3.505263,3.33,5.308798,5.847356,4.90999,0,4.90999,13.62169,97.29756,0.1661254,0,1.263992,5,7.427347
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.42962,0.3844864,1.725575,0,0,0,0,0,0,0,1.326767,0,0,1.725575,0,0,0,0,0.3988074,10.26635,0.3988074,0,0.3988074,14.00003,100,0.1660958,0,1.38046,0,11.99192
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.15789,0.3658815,1.642076,2.6336,2.6336,0,-1,0,2.6336,62.35101,4.440892E-16,0,0,1.642076,2.772211,2.6336,0,0,0,10.62527,0,1.130135,-1.130135,12.80876,91.49097,0.1660958,2.89696,1.313661,0,12.26735
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51868,0.1650028,0.7405326,1.788023,1.788023,0,0,0,1.788023,41.41628,0,2.220446E-16,0,0.7405326,1.88213,1.788023,0,0,1.255705,9.495139,0,1.141597,-1.141597,11.60541,82.89564,0.1660958,1.966825,0.5924261,0,10.23567
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87806,0.1554705,0.6977517,0.9479576,0.9479576,0,0,0,0.9479576,73.60579,0,0,0,0.6977517,0.9978502,0.9479576,0,0,2.524146,8.353542,0,0.3000984,-0.3000984,11.28908,80.63613,0.1660958,1.042753,0.5582014,0,9.051294
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65863,0.1521353,0.6827832,1.621164,1.621164,0,0,0,1.621164,42.11684,0,0,0,0.6827832,1.706489,1.621164,0,0,2.857589,8.053444,0,1.023706,-1.023706,10.21,72.92843,0.1660958,1.783281,0.5462266,0,8.736227
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61028,0.04799329,0.2153939,0,0,0,0,0,0,0,0,0,0,0.2153939,0,0,0,0,3.995039,7.029738,0.2153939,0,0.2153939,10.41434,74.388,0.1660798,0,0.1723151,0,7.245132
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,3.17747,3.17747,0,-1,0,3.17747,0,0,4.440892E-16,0.165217,0,3.344705,3.17747,0,0,3.779646,7.223593,0,3.344705,-3.344705,6.888712,49.20499,0.1660798,3.495217,0,0,7.223593
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,1.849905,1.849905,0,-1,0,1.849905,0,0,2.220446E-16,0,0,1.947269,1.849905,0,0,7.495985,3.878888,0,1.947269,-1.947269,4.836111,34.54358,0.1660798,2.034896,0,0,3.878888
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,1.568508,1.568508,0,-1,0,1.568508,0,0,2.220446E-16,0,0,1.651061,1.568508,0,0,9.659616,1.931619,0,1.651061,-1.651061,3.09574,22.11238,0.1660798,1.725359,0,0,1.931619
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.0812951,0.0812951,0,-1,0,0.0812951,0,0,1.387779E-17,0,0,0.08557379,0.0812951,0,0,11.49413,0.280558,0,0.08557379,-0.08557379,3.005537,21.46808,0.1660798,0.0894246,0,0,0.280558
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.1304046,0.1304046,0,-1,0,0.1304046,0,0,0,0,0,0.137268,0.1304046,0,0,11.58921,0.1949842,0,0.137268,-0.137268,2.860844,20.43456,0.1660798,0.1434451,0,0,0.1949842
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.74173,0.05771619,0,0,0,2.860844,20.43456,0.1660798,0,0,0,0.05771619
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.2750666,0.05483038,0,-1,0,0.05483038,0,0,0.2202362,0.2477428,0,0.05771619,0.05483038,0,0,11.74173,0.05771619,0,0.05771619,-0.05771619,2.800006,20,0.1660798,0.3025732,0,0,0.05771619
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.3760133,0,0,-1,0,0,0,0,0.3760133,0.4136146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1660798,0.4136146,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1660798,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.1545137,0,0,-1,0,0,0,0,0.1545137,0.1699651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1660798,0.1699651,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.04359378,0.04359378,3.548857,0,1.133838,0.04359378,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1661443,0.04795316,0,5,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42681,0.01005019,0.04510524,0.4978004,0.4978004,4.003064,0,1.257836,0.4978004,9.060908,8.881784E-16,0,0,0.04510524,0,0,3.505263,3.33,8.475861,2.997,3.375105,0,3.375105,9.161027,65.43578,0.1662666,0.5475804,0.03608419,5,3.042105
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43584,0.2104944,0.9446989,0.6274823,0.6274823,4.132745,0,1.293239,0.6274823,150.5539,4.440892E-16,0,0,0.9446989,0,0,3.505263,3.33,5.100755,6.034595,4.274699,0,4.274699,13.21636,94.4024,0.1663395,0.6902305,0.7557591,5,6.979294
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55746,0.3154335,1.415666,0,0,0,0,0,0,0,0.5896096,0,0,1.415666,0,0,0,0,0.8260561,9.881824,0.8260561,0,0.8260561,14.00003,100,0.1662784,0,1.132533,0,11.29749
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98951,0.2556598,1.147401,1.111264,1.111264,0,-1,0,1.111264,103.2519,0,0,0,1.147401,1.169751,1.111264,0,0,0,10.62527,0,0.0223501,-0.0223501,13.97647,99.83172,0.1662784,1.22239,0.9179209,0,11.77268
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14815,0.7130488,3.200163,0.4951101,0.4951101,0,0,0,0.4951101,646.3538,2.654161,0,0,3.200163,0.5211685,0.4951101,0,0,0.02483344,10.60292,0.02483344,0,0.02483344,14.00003,100,0.1662765,0.5446211,2.56013,0,13.80309
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.1556,0.993064,4.456871,3.525573,3.525573,1.25,0,0.50625,3.525573,126.4155,2.061531,0,0,4.456871,2.39534,2.275573,0,0,0,10.62527,0,0,0,14.00003,100,0.1662765,3.878131,3.565497,5,15.08215
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.175,0.9487352,4.257924,0.2886727,0.2886727,0,0,0,0.2886727,1475,3.954057,0,0,4.257924,0.303866,0.2886727,0,0,0,10.62527,0,0,0,14.00003,100,0.1662765,0.31754,3.406339,0,14.8832
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26715,0.6400796,2.872677,0,0,0,0,0,0,0,2.872677,0,0,2.872677,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1662765,0,2.298142,0,13.49795
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03832,0.2879592,1.292361,1.119643,1.119643,0,-1,0,1.119643,115.4261,0.1137889,0,0,1.292361,1.178572,1.119643,0,0,0,10.62527,0,0,0,14.00003,100,0.1662765,1.231608,1.033889,0,11.91763
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.43246,0.3726923,1.672643,1.146181,1.146181,0,0,0,1.146181,145.9319,0.4661372,0,0,1.672643,1.206506,1.146181,0,0,0,10.62527,0,0,0,14.00003,100,0.1662765,1.260799,1.338115,0,12.29792
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81591,0.3283696,1.473723,1.337238,1.337238,0,0,0,1.337238,110.2065,0.06610372,0,0,1.473723,1.407619,1.337238,0,0,0,10.62527,0,0,0,14.00003,100,0.1662765,1.470962,1.178978,0,12.099
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61559,0.2110384,0.9471402,1.327615,1.327615,0,0,0,1.327615,71.3415,0,0,0,0.9471402,1.397489,1.327615,0,0,0,10.62527,0,0.4503489,-0.4503489,13.52532,96.60922,0.1662765,1.460376,0.7577122,0,11.57241
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.5842,0.0469817,0.2108539,2.343022,2.343022,0,0,0,2.343022,8.999228,0,0,0,0.2108539,2.466339,2.343022,0,0,0.5003877,10.17492,0,2.255485,-2.255485,11.14783,79.62719,0.1662765,2.577324,0.1686831,0,10.38578
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.006482,7.91944,0,0,0,11.14783,79.62719,0.1662765,0,0,0,7.91944
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,1.26639,1.26639,0,-1,0,1.26639,0,0,2.220446E-16,0,0,1.333042,1.26639,0,0,3.006482,7.91944,0,1.333042,-1.333042,9.74268,69.59042,0.1662765,1.393029,0,0,7.91944
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.487639,6.586399,0,0,0,9.74268,69.59042,0.1662765,0,0,0,6.586399
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.487639,6.586399,0,0,0,9.74268,69.59042,0.1662765,0,0,0,6.586399
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.487639,6.586399,0,0,0,9.74268,69.59042,0.1662765,0,0,0,6.586399
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.4228207,0.4228207,0,-1,0,0.4228207,0,0,5.551115E-17,0,0,0.4450744,0.4228207,0,0,4.487639,6.586399,0,0.4450744,-0.4450744,9.27353,66.23936,0.1662765,0.4651027,0,0,6.586399
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.2913809,0.2913809,0,-1,0,0.2913809,0,0,0,0,0,0.3067167,0.2913809,0,0,4.982167,6.141324,0,0.3067167,-0.3067167,8.950222,63.93003,0.1662765,0.3205189,0,0,6.141324
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.322963,5.834608,0,0,0,8.950222,63.93003,0.1662765,0,0,0,5.834608
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.1567186,0.1567186,0,-1,0,0.1567186,0,0,2.775558E-17,0,0,0.1649669,0.1567186,0,0,5.322963,5.834608,0,0.1649669,-0.1649669,8.776332,62.68796,0.1662765,0.1723904,0,0,5.834608
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.1371985,0.1371985,0,-1,0,0.1371985,0,0,2.775558E-17,0,0,0.1444195,0.1371985,0,0,5.506259,5.669641,0,0.1444195,-0.1444195,8.6241,61.60059,0.1662765,0.1509183,0,0,5.669641
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.5414951,0.5414951,0,0,0,0.5414951,0,0,1.110223E-16,0,0,0.5699949,0.5414951,0,0,5.666726,5.525221,0,0.5699949,-0.5699949,8.023273,57.30898,0.1662765,0.5956447,0,0,5.525221
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.45092,0.01507377,0.06765106,0.8441628,0.8441628,0,0,0,0.8441628,8.013984,0,1.110223E-16,0,0.06765106,0.8885924,0.8441628,0,0,6.300053,4.955226,0,0.8209413,-0.8209413,7.157925,51.12793,0.1662765,0.928579,0.05412085,0,5.022877
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44265,0.1123797,0.50436,2.360492,2.360492,0,0,0,2.360492,21.36674,0,4.440892E-16,0,0.50436,2.484728,2.360492,0,0,7.21221,4.134285,0,1.980368,-1.980368,5.070434,36.21731,0.1662765,2.596541,0.403488,0,4.638645
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54506,0.3419783,1.534798,2.988863,2.988863,5,0,1.53,2.988863,51.35057,0,0,0,1.534798,0,0,2.011137,1.91058,9.41262,2.153917,3.445379,0,3.445379,8.339006,59.56421,0.1664896,3.287749,1.227839,5,3.688715
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95306,0.2028166,0.9102409,1.073646,1.073646,0,-1,0,1.073646,84.78039,0,0,0,0.9102409,1.130153,1.073646,0,0,5.96724,5.254758,0,0.2199124,-0.2199124,8.107199,57.90844,0.1664896,1.18101,0.7281927,0,6.164999
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07766,0.1652968,0.741852,0.1781624,0.1781624,0,0,0,0.1781624,416.3909,0,0,0,0.741852,0.1875394,0.1781624,0,0,6.211587,5.034845,0.5543126,0,0.5543126,8.633066,61.66463,0.1664486,0.1959786,0.5934816,0,5.776697
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03324,0.1921783,0.8624961,1.785155,1.785155,0,0,0,1.785155,48.31492,0,2.220446E-16,0,0.8624961,1.87911,1.785155,0,0,5.657275,5.533727,0,1.016614,-1.016614,7.56146,54.01032,0.1664486,1.96367,0.6899969,0,6.396223
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99665,0.2112976,0.9483034,1.167214,1.167214,0,0,0,1.167214,81.24506,0,0,0,0.9483034,1.228646,1.167214,0,0,6.786846,4.517113,0,0.2803424,-0.2803424,7.265954,51.89956,0.1664486,1.283935,0.7586427,0,5.465416
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10061,0.5138105,2.305982,2.372121,2.372121,0,0,0,2.372121,97.21181,0,0,0,2.305982,2.496969,2.372121,0,0,7.098338,4.23677,0,0.1909878,-0.1909878,7.064635,50.46157,0.1664486,2.609333,1.844785,0,6.542752
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.91729,0.260357,1.168482,0,0,0,-1,0,0,0,0,0,0,1.168482,0,0,0,0,7.310546,4.045783,1.168482,0,1.168482,8.173154,58.37956,0.1663622,0,0.9347858,0,5.214265
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34621,0.2398468,1.076432,1.766385,1.766385,0,0,0,1.766385,60.93984,0,0,0,1.076432,1.859353,1.766385,0,0,6.142064,5.097416,0,0.7829205,-0.7829205,7.347884,52.48478,0.1663622,1.943024,0.8611458,0,6.173849
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75457,0.1717884,0.7709862,1.965383,1.965383,0,0,0,1.965383,39.2283,4.440892E-16,0,0,0.7709862,2.068824,1.965383,0,0,7.011976,4.314496,0,1.297838,-1.297838,5.979843,42.71308,0.1663622,2.161921,0.616789,0,5.085482
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57394,0.1025963,0.4604521,0.09366749,0.09366749,0,0,0,0.09366749,491.5816,0,0,0,0.4604521,0.09859736,0.09366749,0,0,8.454018,3.016658,0.3618548,0,0.3618548,6.323128,45.16511,0.1663355,0.1030342,0.3683617,0,3.47711
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.55999,0.02893834,0.1298753,0.7397432,0.7397432,0,0,0,0.7397432,17.55681,0,1.110223E-16,0,0.1298753,0.778677,0.7397432,0,0,8.092163,3.342328,0,0.6488017,-0.6488017,5.639231,40.28014,0.1663355,0.8137175,0.1039002,0,3.472203
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,2.243542,2.243542,0,-1,0,2.243542,0,0,4.440892E-16,0,0,2.361623,2.243542,0,0,8.813054,2.693526,0,2.361623,-2.361623,3.149862,22.49897,0.1663355,2.467896,0,0,2.693526
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,0.9305879,0.3153079,0,-1,0,0.3153079,0,0,0.61528,0.7083388,0,0.331903,0.3153079,0,0,11.43708,0.331903,0,0.331903,-0.331903,2.800006,20,0.1663355,1.023647,0,0,0.331903
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.1052574,0,0,-1,0,0,0,0,0.1052574,0.1157831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1663355,0.1157831,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.4773307,0,0,-1,0,0,0,0,0.4773307,0.5250638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1663355,0.5250638,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.08752075,0,0,-1,0,0,0,0,0.08752075,0.09627283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1663355,0.09627283,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.2251914,0,0,-1,0,0,0,0,0.2251914,0.2477105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1663355,0.2477105,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.2046451,0,0,-1,0,0,0,0,0.2046451,0.2251096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1663355,0.2251096,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.5489615,0,0,-1,0,0,0,0,0.5489615,0.6038576,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1663355,0.6038576,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.42684,0,0,-1,0,0,0,0,0.42684,0.469524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1663355,0.469524,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.6254394,0,0,-1,0,0,0,0,0.6254394,0.6879833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1663355,0.6879833,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.6662755,0.6662755,4.171539,0,1.30383,0.6662755,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1664828,0.7329031,0,5,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47309,0.002727395,0.01224055,0.08390184,0.08390184,3.589165,0,1.144842,0.08390184,14.58913,0,0,0,0.01224055,0,0,3.505263,3.33,8.475861,2.997,3.342241,0,3.342241,9.129848,65.21307,0.1665506,0.09229203,0.009792439,5,3.009241
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44709,0.03805538,0.1707926,1.148338,1.148338,4.653601,0,1.435433,1.148338,14.87303,4.440892E-16,0,0,0.1707926,0,0,3.505263,3.33,5.13362,6.005016,3.500793,0,3.500793,12.45099,88.93548,0.1667492,1.263171,0.1366341,5,6.175809
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.52984,0.1374722,0.6169752,0.7238035,0.7238035,0,0,0,0.7238035,85.24072,0,0,0,0.6169752,0.7618984,0.7238035,0,0,1.632827,9.15573,0,0.1449232,-0.1449232,12.29823,87.84432,0.1667492,0.7961838,0.4935802,0,9.772705
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91326,0.09233166,0.4143845,5.704221,3.33,0,-1,0,3.33,12.44398,0,2.374221,2.944643,0.4143845,3.505263,3.33,0,0,1.793853,9.010807,0,3.090879,-3.090879,9.040157,64.57243,0.1667492,6.274643,0.3315076,0,9.425191
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00308,0.1661426,0.745648,1.781104,1.781104,0,0,0,1.781104,41.86438,0,0,0,0.745648,1.874846,1.781104,0,0,5.228162,5.919928,0,1.129198,-1.129198,7.849878,56.07045,0.1667492,1.959214,0.5965185,0,6.665576
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90559,0.1631403,0.7321735,3.595229,3.595229,5,0,1.53,3.595229,20.36514,0,0,0,0.7321735,0,0,1.404771,1.334533,6.482827,4.79073,2.066706,0,2.066706,9.810528,70.07506,0.1668784,3.954752,0.5857388,5,5.522903
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81202,0.2109391,0.9466946,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9466946,0,0,3.505263,3.33,4.416121,6.650765,4.276695,0,4.276695,13.86776,99.05521,0.1668653,0,0.7573557,5,7.59746
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93013,0.3487145,1.565031,1.380851,1.380851,0,0,0,1.380851,113.3382,0,0,0,1.565031,1.453527,1.380851,0,0,0.1394261,10.49979,0.1115039,0,0.1115039,13.97354,99.81079,0.1668571,1.518936,1.252025,0,12.06482
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79494,0.1437494,0.6451473,0.5303138,0.5303138,0,-1,0,0.5303138,121.6539,0.05900006,0,0,0.6451473,0.5582251,0.5303138,0,0,0.02792215,10.60014,0.02792215,0,0.02792215,14.00003,100,0.1668551,0.5833452,0.5161178,0,11.24529
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26005,0.2344654,1.052281,2.991295,2.991295,0,0,0,2.991295,35.1781,0,4.440892E-16,0,1.052281,3.148731,2.991295,0,0,0,10.62527,0,2.096451,-2.096451,11.79017,84.21536,0.1668551,3.290424,0.8418245,0,11.67756
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69414,0.05097134,0.2287594,1.521128,1.521128,0,0,0,1.521128,15.03879,0,2.220446E-16,0,0.2287594,1.601188,1.521128,0,0,2.32939,8.528823,0,1.372428,-1.372428,10.34351,73.88205,0.1668551,1.673241,0.1830075,0,8.757583
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53377,0.08870633,0.398114,1.556227,1.556227,0,0,0,1.556227,25.582,0,2.220446E-16,0,0.398114,1.638134,1.556227,0,0,3.85431,7.156395,0,1.24002,-1.24002,9.036412,64.54568,0.1668551,1.71185,0.3184912,0,7.554509
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.53773,0.04623197,0.2074891,1.882546,1.882546,0,0,0,1.882546,11.02173,0,2.220446E-16,0,0.2074891,1.981627,1.882546,0,0,5.23211,5.916375,0,1.774138,-1.774138,7.166307,51.18781,0.1668551,2.0708,0.1659913,0,6.123864
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.02346346,0.02346346,0,-1,0,0.02346346,0,0,3.469447E-18,0,0,0.02469838,0.02346346,0,0,7.203374,4.142237,0,0.02469838,-0.02469838,7.140273,51.00185,0.1668551,0.02580981,0,0,4.142237
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,3.692667,3.33,0,-1,0,3.33,0,0,0.3626668,0.7319335,0,3.505263,3.33,0,0,7.230817,4.117539,0,3.505263,-3.505263,3.445401,24.60996,0.1668551,4.061934,0,0,4.117539
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.12555,0.6122758,0,0,0,3.445401,24.60996,0.1668551,0,0,0,0.6122758
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.04934153,0.04934153,0,-1,0,0.04934153,0,0,0,0,0,0.05193846,0.04934153,0,0,11.12555,0.6122758,0,0.05193846,-0.05193846,3.390653,24.2189,0.1668551,0.05427569,0,0,0.6122758
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.2092353,0.2092353,0,-1,0,0.2092353,0,0,2.775558E-17,0,0,0.2202477,0.2092353,0,0,11.18326,0.5603374,0,0.2202477,-0.2202477,3.158492,22.56061,0.1668551,0.2301588,0,0,0.5603374
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.1154206,0.1154206,0,-1,0,0.1154206,0,0,1.387779E-17,0,0,0.1214954,0.1154206,0,0,11.42798,0.3400897,0,0.1214954,-0.1214954,3.030424,21.64584,0.1668551,0.1269627,0,0,0.3400897
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.2463326,0.2076646,0,-1,0,0.2076646,0,0,0.03866798,0.06330124,0,0.2185943,0.2076646,0,0,11.56298,0.2185943,0,0.2185943,-0.2185943,2.800006,20,0.1668551,0.2709658,0,0,0.2185943
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.1604132,0,0,-1,0,0,0,0,0.1604132,0.1764546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1668551,0.1764546,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.4500837,0,0,-1,0,0,0,0,0.4500837,0.4950921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1668551,0.4950921,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,0.8694831,0,0,-1,0,0,0,0,0.8694831,0.9564314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1668551,0.9564314,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.3791944,0.3791944,3.884458,0,1.225457,0.3791944,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1669622,0.4171138,0,5,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49326,0.005317254,0.02386384,0.09270363,0.09270363,3.597967,0,1.147245,0.09270363,25.74207,0,0,0,0.02386384,0,0,3.505263,3.33,8.475861,2.997,3.353864,0,3.353864,9.140876,65.29184,0.1670291,0.101974,0.01909107,5,3.020864
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44913,0.02891251,0.1297594,0.6472282,0.6472282,4.152492,0,1.29863,0.6472282,20.04847,0,0,0,0.1297594,0,0,3.505263,3.33,5.121996,6.015478,3.459759,0,3.459759,12.42309,88.73619,0.1671619,0.711951,0.1038075,5,6.145237
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.5118,0.08070062,0.3621844,1.347806,1.347806,0,0,0,1.347806,26.87214,2.220446E-16,0,0,0.3621844,1.418743,1.347806,0,0,1.662237,9.129261,0,1.056559,-1.056559,11.30938,80.78113,0.1671619,1.482587,0.2897475,0,9.491446
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87012,0.3110743,1.396102,1.246923,1.246923,0,-1,0,1.246923,111.9637,0,0,0,1.396102,1.312551,1.246923,0,0,2.836191,8.072702,0.08355118,0,0.08355118,11.38864,81.3473,0.1671558,1.371615,1.116881,0,9.468803
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92443,0.3932491,1.764902,1.625178,1.625178,0,0,0,1.625178,108.5974,0,0,0,1.764902,1.710714,1.625178,0,0,2.75264,8.147898,0.05418799,0,0.05418799,11.44005,81.71449,0.1671518,1.787696,1.411922,0,9.9128
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.7727,0.2570867,1.153805,2.281845,2.281845,0,0,0,2.281845,50.56456,0,0,0,1.153805,2.401942,2.281845,0,0,2.698452,8.196668,0,1.248138,-1.248138,10.1244,72.31699,0.1671518,2.51003,0.923044,0,9.350472
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62114,0.3134511,1.406769,0.4043745,0.4043745,0,0,0,0.4043745,347.8876,0,0,0,1.406769,0.4256574,0.4043745,0,0,4.085271,6.94853,0.9811113,0,0.9811113,11.05516,78.96529,0.1670799,0.444812,1.125415,0,8.355298
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75584,0.2099375,0.9421994,2.094109,2.094109,0,0,0,2.094109,44.99286,0,4.440892E-16,0,0.9421994,2.204325,2.094109,0,0,3.10416,7.83153,0,1.262125,-1.262125,9.724766,69.46248,0.1670799,2.303519,0.7537595,0,8.773729
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67144,0.2673537,1.199884,1.635447,1.635447,0,-1,0,1.635447,73.3673,0,0,0,1.199884,1.721523,1.635447,0,0,4.506522,6.569405,0,0.5216398,-0.5216398,9.17491,65.53493,0.1670799,1.798992,0.9599069,0,7.769288
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17411,0.3164738,1.420334,0.9216936,0.9216936,0,0,0,0.9216936,154.1005,0,0,0,1.420334,0.9702038,0.9216936,0,0,5.086122,6.047765,0.4501305,0,0.4501305,9.60194,68.58515,0.1670469,1.013863,1.136267,0,7.468099
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63473,0.1695936,0.7611362,1.779933,1.779933,0,0,0,1.779933,42.76207,0,2.220446E-16,0,0.7611362,1.873614,1.779933,0,0,4.635991,6.452882,0,1.112478,-1.112478,8.429286,60.20907,0.1670469,1.957926,0.608909,0,7.214018
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49515,0.05191429,0.2329913,0,0,0,0,0,0,0,0,0,0,0.2329913,0,0,0,0,5.872077,5.340405,0.2329913,0,0.2329913,8.650321,61.78788,0.1670298,0,0.1863931,0,5.573396
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51746,0.04295993,0.1928042,0.5035821,0.5035821,0,0,0,0.5035821,38.28654,0,0,0,0.1928042,0.5300864,0.5035821,0,0,5.639086,5.550097,0,0.3372822,-0.3372822,8.294794,59.24841,0.1670298,0.5539403,0.1542433,0,5.742901
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,0.8975484,0.8975484,0,-1,0,0.8975484,0,0,1.110223E-16,0,0,0.9447879,0.8975484,0,0,6.013844,5.212814,0,0.9447879,-0.9447879,7.298901,52.1349,0.1670298,0.9873033,0,0,5.212814
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,3.217736,3.217736,0,-1,0,3.217736,0,0,0,0.2095093,0,3.38709,3.217736,0,0,7.063609,4.268027,0,3.38709,-3.38709,3.728594,26.63276,0.1670298,3.539509,0,0,4.268027
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82704,0.8809364,0,0,0,3.728594,26.63276,0.1670298,0,0,0,0.8809364
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.2124122,0.2124122,0,-1,0,0.2124122,0,0,2.775558E-17,0,0,0.2235917,0.2124122,0,0,10.82704,0.8809364,0,0.2235917,-0.2235917,3.492908,24.94929,0.1670298,0.2336534,0,0,0.8809364
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,0.773586,0.6244774,0,-1,0,0.6244774,0,0,0.1491086,0.2264672,0,0.6573446,0.6244774,0,0,11.07548,0.6573446,0,0.6573446,-0.6573446,2.800006,20,0.1670298,0.8509446,0,0,0.6573446
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.5360892,0,0,-1,0,0,0,0,0.5360892,0.5896981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1670298,0.5896981,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.4294294,0,0,-1,0,0,0,0,0.4294294,0.4723723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1670298,0.4723723,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.01221421,0,0,-1,0,0,0,0,0.01221421,0.01343563,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1670298,0.01343563,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1670298,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.1981509,0,0,-1,0,0,0,0,0.1981509,0.217966,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1670298,0.217966,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.5672868,0.5672868,4.07255,0,1.276806,0.5672868,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1671612,0.6240155,0,5,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51138,0.01069481,0.04799829,0.3703907,0.3703907,3.875654,0,1.223054,0.3703907,12.95882,0,0,0,0.04799829,0,0,3.505263,3.33,8.475861,2.997,3.377998,0,3.377998,9.163772,65.45538,0.1672625,0.4074298,0.03839863,5,3.044998
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44874,0.1840813,0.826157,3.611209,3.611209,5,0,1.53,3.611209,22.87757,0,0,0,0.826157,0,0,1.388791,1.319351,5.097862,6.037199,2.145508,0,2.145508,11.19918,79.99398,0.1673937,3.97233,0.6609256,5,6.863356
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.49091,0.4702022,2.110267,0.4887836,0.4887836,1.37519,0,0.5404269,0.4887836,431.7386,2.220446E-16,0,0,2.110267,0,0,0.8864065,0.8420861,2.952353,7.968156,2.952353,0,2.952353,14.00003,100,0.1671947,0.5376619,1.688214,5,10.07842
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82365,0.707225,3.174026,0,0,0,-1,0,0,0,3.174026,0,0,3.174026,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1671947,0,2.539221,0,13.7993
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84175,0.8856236,3.974679,1.000777,1.000777,0,0,0,1.000777,397.1593,2.92123,0,0,3.974679,1.053449,1.000777,0,0,0,10.62527,0,0,0,14.00003,100,0.1671947,1.100855,3.179743,0,14.59995
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63464,0.8780451,3.940666,1.494268,1.494268,0,0,0,1.494268,263.7188,2.367752,0,0,3.940666,1.572914,1.494268,0,0,0,10.62527,0,0,0,14.00003,100,0.1671947,1.643695,3.152533,0,14.56594
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42406,0.8147053,3.656398,1.872554,1.872554,0,0,0,1.872554,195.2626,1.685288,0,0,3.656398,1.97111,1.872554,0,0,0,10.62527,0,0,0,14.00003,100,0.1671947,2.059809,2.925118,0,14.28167
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57788,0.4756238,2.1346,2.049781,2.049781,0,0,0,2.049781,104.1379,0,0,0,2.1346,2.157664,2.049781,0,0,0,10.62527,0,0.0230646,-0.0230646,13.97572,99.82634,0.1671947,2.254759,1.70768,0,12.75987
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54694,0.8181869,3.672023,1.851759,1.851759,0,-1,0,1.851759,198.2992,1.697176,0,0,3.672023,1.94922,1.851759,0,0,0.02562733,10.60221,0.02562733,0,0.02562733,14.00003,100,0.1671928,2.036935,2.937618,0,14.27423
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08852,0.6697257,3.005729,1.637158,1.637158,0,0,0,1.637158,183.5943,1.282405,0,0,3.005729,1.723324,1.637158,0,0,0,10.62527,0,0,0,14.00003,100,0.1671928,1.800874,2.404583,0,13.631
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57642,0.4368174,1.960437,4.052542,4.052542,2.190127,0,0.7629047,4.052542,48.37548,0,0,0,1.960437,1.960437,1.862415,0,0,0,10.62527,0,0,0,14.00003,100,0.1671928,4.457796,1.568349,5,12.58571
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45818,0.2806431,1.259526,0,0,0,0,0,0,0,1.259526,0,0,1.259526,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1671928,0,1.007621,0,11.8848
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49924,0.04723893,0.2120083,7.549897,7.549897,5,0,1.53,7.549897,2.808095,0,8.881784E-16,0,0.2120083,2.684103,2.549897,0,0,0,10.62527,0,2.472094,-2.472094,11.39421,81.38706,0.1671928,8.304887,0.1696066,5,10.83728
