Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,3.259094,3.259094,0,-1,0,3.259094,0,0,4.440892E-16,0.2550034,0,3.430625,3.259094,0,0,2.746771,8.15318,0,3.430625,-3.430625,7.778016,55.55714,0.1671928,3.585003,0,0,8.15318
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,3.500436,3.33,0,-1,0,3.33,0,0,0.1704356,0.5204792,0,3.505263,3.33,0,0,6.558577,4.722555,0,3.505263,-3.505263,4.083144,29.16525,0.1671928,3.850479,0,0,4.722555
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,2.693879,1.156427,0,-1,0,1.156427,0,0,1.537452,1.80684,0,1.217292,1.156427,0,0,10.45331,1.217292,0,1.217292,-1.217292,2.800006,20,0.1671928,2.963267,0,0,1.217292
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.3293056,0,0,-1,0,0,0,0,0.3293056,0.3622361,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1671928,0.3622361,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.1666639,0,0,-1,0,0,0,0,0.1666639,0.1833303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1671928,0.1833303,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.5352068,0,0,-1,0,0,0,0,0.5352068,0.5887275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1671928,0.5887275,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.2806153,0,0,-1,0,0,0,0,0.2806153,0.3086768,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1671928,0.3086768,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1671928,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.2934487,0,0,-1,0,0,0,0,0.2934487,0.3227936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1671928,0.3227936,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.3476436,0,0,-1,0,0,0,0,0.3476436,0.3824079,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1671928,0.3824079,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1671928,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52739,0.008454089,0.03794195,0.999662,0.999662,4.504925,0,1.394845,0.999662,3.795478,0,0,0,0.03794195,0,0,3.505263,3.33,11.80586,0,3.367942,0,3.367942,5.995116,42.82217,0.1673776,1.099628,0.03035356,5,0.03794195
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44587,0.1497137,0.6719152,2.37587,2.37587,5,0,1.53,2.37587,28.28081,0,0,0,0.6719152,0,0,2.62413,2.492923,8.437919,3.031148,3.164839,0,3.164839,8.997545,64.26805,0.1675776,2.613457,0.5375322,5,3.703063
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46717,0.3925205,1.761632,5.17396,5.17396,5,0,1.53,5.17396,34.04804,0,0,0,1.761632,0.1831157,0.1739599,0,0,5.27308,5.879502,1.578516,0,1.578516,10.49506,74.96455,0.1676604,5.691356,1.409306,5,7.641134
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77386,0.6807678,3.055286,2.065824,2.065824,0,-1,0,2.065824,147.8967,0,0,0,3.055286,2.174552,2.065824,0,0,3.694563,7.300167,0.880734,0,0.880734,11.3306,80.93266,0.1675962,2.272407,2.444229,0,10.35545
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75509,0.8840759,3.967733,0.9801252,0.9801252,0,0,0,0.9801252,404.819,0.1221926,0,0,3.967733,1.031711,0.9801252,0,0,2.813829,8.092828,2.813829,0,2.813829,14.00003,100,0.1673916,1.078138,3.174186,0,12.06056
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49146,0.8955703,4.01932,2.164259,2.164259,0,0,0,2.164259,185.7134,1.741152,0,0,4.01932,2.278167,2.164259,0,0,0,10.62527,0,0,0,14.00003,100,0.1673916,2.380685,3.215456,0,14.64459
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22082,0.940922,4.222858,0.1803043,0.1803043,0,0,0,0.1803043,2342.072,4.033064,0,0,4.222858,0.189794,0.1803043,0,0,0,10.62527,0,0,0,14.00003,100,0.1673916,0.1983348,3.378286,0,14.84813
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39639,1.018872,4.572696,2.678677,2.678677,0,0,0,2.678677,170.7073,1.753036,0,0,4.572696,2.81966,2.678677,0,0,0,10.62527,0,0,0,14.00003,100,0.1673916,2.946544,3.658157,0,15.19797
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42159,0.8057314,3.616122,1.854724,1.854724,0,-1,0,1.854724,194.9682,1.663781,0,0,3.616122,1.952341,1.854724,0,0,0,10.62527,0,0,0,14.00003,100,0.1673916,2.040196,2.892898,0,14.2414
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00341,0.5515242,2.475241,1.6515,1.6515,0,0,0,1.6515,149.8784,0.73682,0,0,2.475241,1.738421,1.6515,0,0,0,10.62527,0,0,0,14.00003,100,0.1673916,1.81665,1.980193,0,13.10051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51934,0.4674631,2.097975,0.9042003,0.9042003,0,0,0,0.9042003,232.0255,1.146185,0,0,2.097975,0.9517897,0.9042003,0,0,0,10.62527,0,0,0,14.00003,100,0.1673916,0.9946203,1.67838,0,12.72325
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.4229,0.256285,1.150207,3.5432,3.5432,2.450503,0,0.8339874,3.5432,32.46239,0,0,0,1.150207,1.150207,1.092697,0,0,0,10.62527,0,0,0,14.00003,100,0.1673916,3.89752,0.9201658,5,11.77548
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.48313,0.04743154,0.2128727,6.736966,6.736966,5,0,1.53,6.736966,3.159771,0,0,0,0.2128727,1.828386,1.736966,0,0,0,10.62527,0,1.615513,-1.615513,12.29713,87.83645,0.1673916,7.410663,0.1702982,5,10.83815
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.795014,9.009761,0,0,0,12.29713,87.83645,0.1673916,0,0,0,9.009761
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.6422469,0.6422469,0,-1,0,0.6422469,0,0,1.110223E-16,0,0,0.6760494,0.6422469,0,0,1.795014,9.009761,0,0.6760494,-0.6760494,11.58451,82.74633,0.1673916,0.7064716,0,0,9.009761
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,0.9850395,0.9850395,0,-1,0,0.9850395,0,0,1.110223E-16,0,0,1.036884,0.9850395,0,0,2.54618,8.333712,0,1.036884,-1.036884,10.49154,74.93941,0.1673916,1.083543,0,0,8.333712
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.4060644,0.4060644,0,-1,0,0.4060644,0,0,5.551115E-17,0,0,0.4274362,0.4060644,0,0,3.698273,7.296828,0,0.4274362,-0.4274362,10.04098,71.72115,0.1673916,0.4466709,0,0,7.296828
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.5067914,0.5067914,0,-1,0,0.5067914,0,0,0,0,0,0.5334646,0.5067914,0,0,4.173203,6.869392,0,0.5334646,-0.5334646,9.47866,67.70457,0.1673916,0.5574706,0,0,6.869392
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.1764761,0.1764761,0,-1,0,0.1764761,0,0,2.775558E-17,0,0,0.1857643,0.1764761,0,0,4.765941,6.335927,0,0.1857643,-0.1857643,9.282846,66.30592,0.1673916,0.1941237,0,0,6.335927
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.04590075,0.04590075,0,-1,0,0.04590075,0,0,6.938894E-18,0,0,0.04831658,0.04590075,0,0,4.972346,6.150163,0,0.04831658,-0.04831658,9.231916,65.94213,0.1673916,0.05049082,0,0,6.150163
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.2652655,0.2652655,0,-1,0,0.2652655,0,0,0,0,0,0.2792269,0.2652655,0,0,5.026031,6.101847,0,0.2792269,-0.2792269,8.937586,63.83977,0.1673916,0.2917921,0,0,6.101847
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.2905044,0.2905044,0,-1,0,0.2905044,0,0,5.551115E-17,0,0,0.3057941,0.2905044,0,0,5.336283,5.822619,0,0.3057941,-0.3057941,8.615251,61.53738,0.1673916,0.3195548,0,0,5.822619
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.2565798,0.2565798,0,-1,0,0.2565798,0,0,5.551115E-17,0,0,0.270084,0.2565798,0,0,5.676054,5.516826,0,0.270084,-0.270084,8.330557,59.50386,0.1673916,0.2822377,0,0,5.516826
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.3650512,0.3650512,0,0,0,0.3650512,0,0,0,0,0,0.3842644,0.3650512,0,0,5.976147,5.246742,0,0.3842644,-0.3842644,7.925507,56.61065,0.1673916,0.4015563,0,0,5.246742
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.54123,0.01358925,0.06098853,0,0,0,0,0,0,0,0,0,0,0.06098853,0,0,0,0,6.403108,4.862477,0.06098853,0,0.06098853,7.983366,57.02393,0.1673871,0,0.04879083,0,4.923466
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.4405,0.1768335,0.7936288,1.899769,1.899769,0,0,0,1.899769,41.775,0,2.220446E-16,0,0.7936288,1.999757,1.899769,0,0,6.342119,4.917367,0,1.206128,-1.206128,6.711994,47.94272,0.1673871,2.089746,0.634903,0,5.710996
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44057,0.2343988,1.051982,1.926331,1.926331,0,0,0,1.926331,54.61065,0,0,0,1.051982,2.027717,1.926331,0,0,7.682262,3.711238,0,0.975735,-0.975735,5.683479,40.5962,0.1673871,2.118964,0.8415855,0,4.76322
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72078,0.3605523,1.618159,1.909074,1.909074,0,-1,0,1.909074,84.76144,0,0,0,1.618159,2.009552,1.909074,0,0,8.766412,2.735503,0,0.3913929,-0.3913929,5.270915,37.64932,0.1673871,2.099981,1.294527,0,4.353662
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66449,0.4309462,1.934086,1.35529,1.35529,0,0,0,1.35529,142.7064,0,0,0,1.934086,1.426621,1.35529,0,0,9.201293,2.34411,0.5074649,0,0.5074649,5.752338,41.08805,0.1673503,1.490819,1.547269,0,4.278197
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.34322,0.6033965,2.708044,0.3659719,0.3659719,0,0,0,0.3659719,739.9595,0,0,0,2.708044,0.3852336,0.3659719,0,0,8.693828,2.800829,2.32281,0,2.32281,7.95595,56.8281,0.1671818,0.4025691,2.166435,0,5.508873
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01148,0.9465472,4.248104,1.196585,1.196585,0,0,0,1.196585,355.019,0,0,0,4.248104,1.259563,1.196585,0,0,6.371018,4.891358,2.988541,0,2.988541,10.79113,77.07933,0.1669656,1.316244,3.398483,0,9.139462
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21151,0.8677112,3.894288,2.847425,2.847425,0,0,0,2.847425,136.7653,0,0,0,3.894288,2.997289,2.847425,0,0,3.382477,7.581045,0.8969989,0,0.8969989,11.6421,83.15766,0.1669008,3.132167,3.11543,0,11.47533
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29556,0.4385654,1.968281,4.011918,3.33,0,-1,0,3.33,59.10755,0,0.6819178,1.08311,1.968281,3.505263,3.33,0,0,2.485478,8.388344,0,1.536982,-1.536982,10.02198,71.5854,0.1669008,4.41311,1.574625,0,10.35663
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91891,0.3713604,1.666666,1.288387,1.288387,0,0,0,1.288387,129.3606,0,0,0,1.666666,1.356197,1.288387,0,0,4.193236,6.851362,0.3104688,0,0.3104688,10.31651,73.68922,0.1668783,1.417226,1.333332,0,8.518027
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46357,0.3127173,1.403476,0.9574797,0.9574797,0,0,0,0.9574797,146.5802,0,0,0,1.403476,1.007873,0.9574797,0,0,3.882767,7.130784,0.3956021,0,0.3956021,10.69181,76.36994,0.1668498,1.053228,1.12278,0,8.53426
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.38943,0.2523495,1.132545,1.191312,1.191312,0,0,0,1.191312,95.06696,0,0,0,1.132545,1.254013,1.191312,0,0,3.487165,7.486826,0,0.1214685,-0.1214685,10.56377,75.45538,0.1668498,1.310444,0.9060356,0,8.61937
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46918,0.04516249,0.2026892,0,0,0,0,0,0,0,0,0,0,0.2026892,0,0,0,0,3.62213,7.365357,0.2026892,0,0.2026892,10.75606,76.82886,0.1668352,0,0.1621514,0,7.568047
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,2.870839,2.870839,0,-1,0,2.870839,0,0,0,0,0,3.021935,2.870839,0,0,3.419441,7.547778,0,3.021935,-3.021935,7.570662,54.07605,0.1668352,3.157923,0,0,7.547778
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,2.655053,2.655053,0,-1,0,2.655053,0,0,4.440892E-16,0,0,2.794793,2.655053,0,0,6.777147,4.525842,0,2.794793,-2.794793,4.624691,33.03345,0.1668352,2.920559,0,0,4.525842
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,2.482375,1.644497,0,-1,0,1.644497,0,0,0.8378787,1.086116,0,1.731049,1.644497,0,0,9.882472,1.731049,0,1.731049,-1.731049,2.800006,20,0.1668352,2.730613,0,0,1.731049
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.1020021,0,0,-1,0,0,0,0,0.1020021,0.1122023,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1668352,0.1122023,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,0.9629872,0,0,-1,0,0,0,0,0.9629872,1.059286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1668352,1.059286,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.008743316,0,0,-1,0,0,0,0,0.008743316,0.009617648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1668352,0.009617648,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.141912,0,0,-1,0,0,0,0,0.141912,0.1561032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1668352,0.1561032,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.2103113,0,0,-1,0,0,0,0,0.2103113,0.2313424,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1668352,0.2313424,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.2442637,0,0,-1,0,0,0,0,0.2442637,0.26869,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1668352,0.26869,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.5431994,0,0,-1,0,0,0,0,0.5431994,0.5975193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1668352,0.5975193,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.2717742,0.2717742,3.777037,0,1.196131,0.2717742,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1669263,0.2989516,0,5,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55286,0.01389988,0.06238265,0.4059221,0.4059221,3.911185,0,1.232754,0.4059221,15.36814,0,0,0,0.06238265,0,0,3.505263,3.33,8.475861,2.997,3.392383,0,3.392383,9.177418,65.55286,0.1670302,0.4465143,0.04990612,5,3.059383
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43259,0.1385554,0.6218367,2.703658,2.703658,5,0,1.53,2.703658,22.99983,0,0,0,0.6218367,0,0,2.296342,2.181525,5.083477,6.050144,2.803362,0,2.803362,11.83692,84.54926,0.1672057,2.974024,0.4974693,5,6.671981
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41109,0.3326117,1.492761,1.557277,1.557277,0,0,0,1.557277,95.85714,0,0,0,1.492761,1.639239,1.557277,0,0,2.280116,8.57317,0,0.1464778,-0.1464778,11.68252,83.4464,0.1672057,1.713005,1.194209,0,10.06593
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66441,0.4305927,1.9325,0.1335675,0.1335675,0,-1,0,0.1335675,1446.834,0,0,0,1.9325,0.1405973,0.1335675,0,0,2.442869,8.426692,1.791903,0,1.791903,13.38247,95.58886,0.1670768,0.1469242,1.546,0,10.35919
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57,0.4570882,2.051412,0,0,0,0,0,0,0,1.400446,0,0,2.051412,0,0,0,0,0.650966,10.0394,0.650966,0,0.650966,14.00003,100,0.1670299,0,1.64113,0,12.09082
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.18999,0.5132943,2.303665,0.1889904,0.1889904,0,0,0,0.1889904,1218.932,2.104728,0,0,2.303665,0.1989372,0.1889904,0,0,0,10.62527,0,0,0,14.00003,100,0.1670299,0.2078894,1.842932,0,12.92894
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79608,0.5939698,2.665737,2.590725,2.590725,0,0,0,2.590725,102.8954,0,4.440892E-16,0,2.665737,2.727079,2.590725,0,0,0,10.62527,0,0.06134293,-0.06134293,13.93537,99.53814,0.1670299,2.849798,2.132589,0,13.29101
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.0234,0.6301599,2.828158,0,0,0,0,0,0,0,2.759999,0,0,2.828158,0,0,0,0,0.06815881,10.56393,0.06815881,0,0.06815881,14.00003,100,0.1670251,0,2.262526,0,13.39209
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16901,0.5226551,2.345676,0.8214496,0.8214496,0,-1,0,0.8214496,285.5532,1.480992,0,0,2.345676,0.8646839,0.8214496,0,0,0,10.62527,0,0,0,14.00003,100,0.1670251,0.9035946,1.876541,0,12.97095
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83516,0.1227206,0.5507699,0.214835,0.214835,0,0,0,0.214835,256.3687,0.3246278,0,0,0.5507699,0.2261421,0.214835,0,0,0,10.62527,0,0,0,14.00003,100,0.1670251,0.2363185,0.4406159,0,11.17604
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.40921,0.2785308,1.250046,1.470563,1.470563,0,0,0,1.470563,85.00463,0,2.220446E-16,0,1.250046,1.547961,1.470563,0,0,0,10.62527,0,0.2979143,-0.2979143,13.686,97.75694,0.1670251,1.617619,1.000037,0,11.87532
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.3578,0.08533493,0.3829832,0,0,0,0,0,0,0,0.05196732,0,0,0.3829832,0,0,0,0,0.3310159,10.32736,0.3310159,0,0.3310159,14.00003,100,0.1670013,0,0.3063865,0,10.71034
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.45744,0.04796809,0.2152808,1.221331,1.221331,0,0,0,1.221331,17.62674,0,2.220446E-16,0,0.2152808,1.285611,1.221331,0,0,0,10.62527,0,1.070331,-1.070331,12.8718,91.94125,0.1670013,1.343464,0.1722246,0,10.84056
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,1.095972,1.095972,0,-1,0,1.095972,0,0,0,0,0,1.153655,1.095972,0,0,1.189256,9.554944,0,1.153655,-1.153655,11.65574,83.25513,0.1670013,1.20557,0,0,9.554944
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,5.874327,3.33,0,-1,0,3.33,0,0,2.544327,3.13176,0,3.505263,3.33,0,0,2.471095,8.401288,0,3.505263,-3.505263,7.960869,56.86324,0.1670013,6.46176,0,0,8.401288
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,0.9102079,0.9102079,0,-1,0,0.9102079,0,0,1.110223E-16,0,0,0.9581136,0.9102079,0,0,6.365832,4.896025,0,0.9581136,-0.9581136,6.950929,49.64939,0.1670013,1.001229,0,0,4.896025
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.1749409,0.1749409,0,-1,0,0.1749409,0,0,0,0,0,0.1841483,0.1749409,0,0,7.430403,3.937912,0,0.1841483,-0.1841483,6.75682,48.2629,0.1670013,0.192435,0,0,3.937912
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.2377671,0.2377671,0,-1,0,0.2377671,0,0,2.775558E-17,0,0,0.2502811,0.2377671,0,0,7.635012,3.753763,0,0.2502811,-0.2502811,6.493001,46.37848,0.1670013,0.2615438,0,0,3.753763
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,0.7689458,0.7689458,0,-1,0,0.7689458,0,0,1.110223E-16,0,0,0.8094166,0.7689458,0,0,7.913102,3.503482,0,0.8094166,-0.8094166,5.6398,40.28421,0.1670013,0.8458403,0,0,3.503482
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,0.8000941,0.8000941,0,-1,0,0.8000941,0,0,1.110223E-16,0,0,0.8422043,0.8000941,0,0,8.812454,2.694066,0,0.8422043,-0.8422043,4.752039,33.94307,0.1670013,0.8801035,0,0,2.694066
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.6950912,0.6950912,0,-1,0,0.6950912,0,0,0,0,0,0.731675,0.6950912,0,0,9.748237,1.851861,0,0.731675,-0.731675,3.980786,28.43413,0.1670013,0.7646003,0,0,1.851861
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.4760459,0.4760459,0,-1,0,0.4760459,0,0,5.551115E-17,0,0,0.501101,0.4760459,0,0,10.56121,1.120186,0,0.501101,-0.501101,3.452579,24.66123,0.1670013,0.5236505,0,0,1.120186
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.5413957,0.5413957,0,-1,0,0.5413957,0,0,0,0.007404037,0,0.5698901,0.5413957,0,0,11.11799,0.6190854,0,0.5698901,-0.5698901,2.851862,20.3704,0.1670013,0.5955352,0,0,0.6190854
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.7512,0.04919529,0,0,0,2.851862,20.3704,0.1670013,0,0,0,0.04919529
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.56224,0.00684455,0.03071834,0.04001055,0.04001055,0,0,0,0.04001055,76.7756,0,0,0,0.03071834,0.04211637,0.04001055,0,0,11.7512,0.04919529,0,0.01139803,-0.01139803,2.839847,20.28458,0.1670013,0.04401161,0.02457467,0,0.07991363
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.42214,0.05651224,0.2536269,1.144305,1.144305,4.649568,0,1.434332,1.144305,22.16427,0,0,0,0.2536269,0,0,3.505263,3.33,11.76386,0.03779726,3.583627,0,3.583627,6.239574,44.5683,0.1671871,1.258736,0.2029015,5,0.2914242
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37876,0.1592234,0.7145947,1.11505,1.11505,4.620314,0,1.426346,1.11505,64.08631,0,0,0,0.7145947,0,0,3.505263,3.33,8.180236,3.263062,4.044595,0,4.044595,10.07661,71.97567,0.1673356,1.226556,0.5716758,5,3.977656
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60479,0.2788498,1.251478,3.390619,3.33,0,-1,0,3.33,37.58192,0,0.06061897,0.3996809,1.251478,3.505263,3.33,0,0,4.135642,6.903197,0,2.253785,-2.253785,7.700916,55.00643,0.1673356,3.729681,1.001182,0,8.154675
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47167,0.3275092,1.469861,1.811204,1.811204,0,0,0,1.811204,81.15384,0,0,0,1.469861,1.90653,1.811204,0,0,6.639847,4.649412,0,0.4366689,-0.4366689,7.240626,51.71865,0.1673356,1.992324,1.175889,0,6.119273
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03184,0.4553039,2.043404,1.352401,1.352401,0,0,0,1.352401,151.0946,0,0,0,2.043404,1.423579,1.352401,0,0,7.125035,4.212743,0.6198243,0,0.6198243,7.828643,55.91877,0.1672911,1.487641,1.634723,0,6.256146
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57468,0.3868087,1.735998,2.767732,2.767732,0,0,0,2.767732,62.72275,0,0,0,1.735998,2.913402,2.767732,0,0,6.505211,4.770585,0,1.177405,-1.177405,6.58755,47.05383,0.1672911,3.044505,1.388798,0,6.506582
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83222,0.6135332,2.753537,0.5311044,0.5311044,0,0,0,0.5311044,518.4549,0,0,0,2.753537,0.5590573,0.5311044,0,0,7.813438,3.59318,2.19448,0,2.19448,8.669416,61.92427,0.1671339,0.5842149,2.20283,0,6.346717
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04212,0.3245282,1.456482,2.81543,2.81543,0,-1,0,2.81543,51.73215,0,4.440892E-16,0,1.456482,2.96361,2.81543,0,0,5.618958,5.568212,0,1.507128,-1.507128,7.080764,50.57678,0.1671339,3.096973,1.165186,0,7.024694
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.75227,0.1389668,0.623683,1.167933,1.167933,0,0,0,1.167933,53.40059,0,0,0,0.623683,1.229403,1.167933,0,0,7.293545,4.061084,0,0.60572,-0.60572,6.442279,46.01619,0.1671339,1.284726,0.4989464,0,4.684767
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35637,0.02152547,0.09660631,1.486614,1.486614,0,0,0,1.486614,6.498411,0,2.220446E-16,0,0.09660631,1.564857,1.486614,0,0,7.966567,3.455364,0,1.468251,-1.468251,4.894606,34.9614,0.1671339,1.635276,0.07728505,0,3.55197
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32812,0.105086,0.4716258,3.00785,3.00785,5,0,1.53,3.00785,15.67983,0,0,0,0.4716258,0,0,1.99215,1.892542,9.597958,1.987113,2.364168,0,2.364168,7.137453,50.9817,0.1672815,3.308635,0.3773007,5,2.458738
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44795,0.03813395,0.1711452,1.258529,1.258529,4.584902,0,1.416678,1.258529,13.59883,0,0,0,0.1711452,0,0,3.326373,3.160054,7.233789,4.114864,3.331199,0,3.331199,10.29771,73.55489,0.1674756,1.384382,0.1369161,5,4.286009
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,3.999808,3.33,0,-1,0,3.33,0,0,0.6698081,1.069789,0,3.505263,3.33,0,0,3.90259,7.112943,0,3.505263,-3.505263,6.602834,47.16301,0.1674756,4.399789,0,0,7.112943
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,1.326712,1.326712,0,-1,0,1.326712,0,0,2.220446E-16,0,0,1.396539,1.326712,0,0,7.797327,3.60768,0,1.396539,-1.396539,5.130753,36.64816,0.1674756,1.459383,0,0,3.60768
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,7.170306,2.100584,0,-1,0,2.100584,0,0,5.069723,5.786753,0,2.211141,2.100584,0,0,9.349037,2.211141,0,2.211141,-2.211141,2.800006,20,0.1674756,7.887337,0,0,2.211141
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,0.9815924,0,0,-1,0,0,0,0,0.9815924,1.079752,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1674756,1.079752,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.6040848,0,0,-1,0,0,0,0,0.6040848,0.6644933,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1674756,0.6644933,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.02379209,0,0,-1,0,0,0,0,0.02379209,0.0261713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1674756,0.0261713,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,0.9048595,0,0,-1,0,0,0,0,0.9048595,0.9953454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1674756,0.9953454,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.5904405,0,0,-1,0,0,0,0,0.5904405,0.6494846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1674756,0.6494846,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.7234749,0,0,-1,0,0,0,0,0.7234749,0.7958224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1674756,0.7958224,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.5874665,0,0,-1,0,0,0,0,0.5874665,0.6462131,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1674756,0.6462131,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.6733586,0.6733586,4.178622,0,1.305764,0.6733586,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1676167,0.7406945,0,5,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56931,0.01289038,0.05785201,0.70755,0.70755,4.212813,0,1.315098,0.70755,8.176384,4.440892E-16,0,0,0.05785201,0,0,3.505263,3.33,8.475861,2.997,3.387852,0,3.387852,9.17312,65.52215,0.1677576,0.7783051,0.04628161,5,3.054852
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.4091,0.146907,0.6593187,1.612538,1.612538,4.87538,0,1.495979,1.612538,40.88702,0,0,0,0.6593187,0,0,3.262842,3.099699,5.088008,6.046067,3.759018,0,3.759018,12.73924,90.99437,0.1679571,1.773792,0.527455,5,6.705386
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34356,0.2763837,1.24041,1.005225,1.005225,0,0,0,1.005225,123.3962,0,0,0,1.24041,1.058132,1.005225,0,0,1.32899,9.429183,0.1822781,0,0.1822781,12.91216,92.22955,0.1679441,1.105748,0.9923281,0,10.66959
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54195,0.4465889,2.004291,0,0,0,-1,0,0,0,0.8575792,0,0,2.004291,0,0,0,0,1.146712,9.593233,1.146712,0,1.146712,14.00003,100,0.1678622,0,1.603433,0,11.59752
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36957,0.439377,1.971924,1.876402,1.876402,0,0,0,1.876402,105.0907,0,0,0,1.971924,1.97516,1.876402,0,0,0,10.62527,0,0.003235584,-0.003235584,13.99662,99.97564,0.1678622,2.064042,1.577539,0,12.5972
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86885,0.4307185,1.933065,2.145537,2.145537,0,0,0,2.145537,90.09702,0,0,0,1.933065,2.25846,2.145537,0,0,0.003595093,10.62204,0,0.325395,-0.325395,13.65362,97.52567,0.1678622,2.36009,1.546452,0,12.5551
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34733,0.4805112,2.156534,0.4818767,0.4818767,0,0,0,0.4818767,447.5282,1.284151,0,0,2.156534,0.5072386,0.4818767,0,0,0.3651451,10.29664,0.3651451,0,0.3651451,14.00003,100,0.1678362,0.5300644,1.725227,0,12.45318
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63813,0.1168552,0.5244459,0,0,0,0,0,0,0,0.5244459,0,0,0.5244459,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1678362,0,0.4195567,0,11.14972
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91505,0.4476093,2.008871,1.710609,1.710609,0,-1,0,1.710609,117.436,0.2082295,0,0,2.008871,1.800641,1.710609,0,0,0,10.62527,0,0,0,14.00003,100,0.1678362,1.88167,1.607097,0,12.63414
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67039,0.1832367,0.8223665,1.323955,1.323955,0,0,0,1.323955,62.11439,0,2.220446E-16,0,0.8223665,1.393637,1.323955,0,0,0,10.62527,0,0.5712702,-0.5712702,13.39786,95.69878,0.1678362,1.45635,0.6578932,0,11.44764
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30513,0.1871358,0.8398657,0.1403124,0.1403124,0,0,0,0.1403124,598.5684,0.05742376,0,0,0.8398657,0.1476973,0.1403124,0,0,0.6347446,10.054,0.6347446,0,0.6347446,14.00003,100,0.1677909,0.1543436,0.6718925,0,10.89387
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.30043,0.1050025,0.4712512,1.453919,1.453919,0,0,0,1.453919,32.41249,0,2.220446E-16,0,0.4712512,1.530441,1.453919,0,0,0,10.62527,0,1.05919,-1.05919,12.88354,92.02513,0.1677909,1.599311,0.377001,0,11.09653
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44077,0.04422555,0.1984843,4.685014,4.685014,5,0,1.53,4.685014,4.236578,0,0,0,0.1984843,0,0,0.3149858,0.2992365,1.176877,9.566085,0.4977208,0,0.4977208,13.35572,95.39783,0.1678203,5.153516,0.1587874,5,9.764568
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,3.635574,3.33,0,-1,0,3.33,0,0,0.3055737,0.6691311,0,3.505263,3.33,0,0,0.6791567,10.01403,0,3.505263,-3.505263,9.660851,69.00594,0.1678203,3.999131,0,0,10.01403
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,3.10597,3.10597,0,-1,0,3.10597,0,0,4.440892E-16,0.08656751,0,3.269443,3.10597,0,0,4.573894,6.50877,0,3.269443,-3.269443,6.214557,44.3896,0.1678203,3.416568,0,0,6.50877
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,1.527923,1.527923,0,-1,0,1.527923,0,0,2.220446E-16,0,0,1.60834,1.527923,0,0,8.206608,3.239327,0,1.60834,-1.60834,4.519218,32.28006,0.1678203,1.680715,0,0,3.239327
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.993651,1.630988,0,0,0,4.519218,32.28006,0.1678203,0,0,0,1.630988
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.08397812,0.08397812,0,-1,0,0.08397812,0,0,0,0,0,0.08839802,0.08397812,0,0,9.993651,1.630988,0,0.08839802,-0.08839802,4.426038,31.61449,0.1678203,0.09237593,0,0,1.630988
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.7284144,0.7284144,0,-1,0,0.7284144,0,0,0,0,0,0.766752,0.7284144,0,0,10.09187,1.54259,0,0.766752,-0.766752,3.61781,25.84145,0.1678203,0.8012558,0,0,1.54259
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,0.8253481,0.737046,0,-1,0,0.737046,0,0,0.08830205,0.1708369,0,0.775838,0.737046,0,0,10.94382,0.775838,0,0.775838,-0.775838,2.800006,20,0.1678203,0.9078829,0,0,0.775838
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.3433896,0,0,-1,0,0,0,0,0.3433896,0.3777286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1678203,0.3777286,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.07341792,0,0,-1,0,0,0,0,0.07341792,0.08075971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1678203,0.08075971,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.1893985,0,0,-1,0,0,0,0,0.1893985,0.2083383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1678203,0.2083383,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.05014045,0.05014045,3.555404,0,1.135625,0.05014045,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1678799,0.05515449,0,5,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57403,0.005117114,0.02296561,0.4871757,0.4871757,3.992439,0,1.254936,0.4871757,4.71403,0,0,0,0.02296561,0,0,3.505263,3.33,8.475861,2.997,3.352966,0,3.352966,9.140023,65.28575,0.1679939,0.5358933,0.01837249,5,3.019966
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39346,0.14445,0.6482914,1.455367,1.455367,4.741239,0,1.459358,1.455367,44.54488,0,0,0,0.6482914,0,0,3.285872,3.121578,5.122895,6.014669,3.76987,0,3.76987,12.71644,90.8315,0.1681739,1.600904,0.5186331,5,6.662961
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30549,0.3729391,1.673751,1.68017,1.68017,0,0,0,1.68017,99.6179,0,0,0,1.673751,1.7686,1.68017,0,0,1.353025,9.407552,0,0.09484988,-0.09484988,12.61646,90.11736,0.1681739,1.848187,1.339,0,11.0813
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47591,0.5437965,2.440559,1.627253,1.627253,0,-1,0,1.627253,149.9803,0,0,0,2.440559,1.712898,1.627253,0,0,1.458414,9.312701,0.7276607,0,0.7276607,13.30678,95.0482,0.1681222,1.789979,1.952447,0,11.75326
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.26374,0.6527562,2.929569,0.6554193,0.6554193,0,0,0,0.6554193,446.9764,1.508901,0,0,2.929569,0.6899151,0.6554193,0,0,0.7307531,9.967596,0.7307531,0,0.7307531,14.00003,100,0.1680702,0.7209612,2.343656,0,12.89717
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70109,0.8555904,3.83989,0.6377474,0.6377474,0,0,0,0.6377474,602.102,3.168577,0,0,3.83989,0.671313,0.6377474,0,0,0,10.62527,0,0,0,14.00003,100,0.1680702,0.7015221,3.071912,0,14.46516
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11408,0.8929126,4.007392,0,0,0,0,0,0,0,4.007392,0,0,4.007392,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1680702,0,3.205914,0,14.63267
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44131,0.794852,3.567296,1.109146,1.109146,0,0,0,1.109146,321.6255,2.399774,0,0,3.567296,1.167522,1.109146,0,0,0,10.62527,0,0,0,14.00003,100,0.1680702,1.22006,2.853837,0,14.19257
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78799,0.6991737,3.137892,0,0,0,-1,0,0,0,3.137892,0,0,3.137892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1680702,0,2.510313,0,13.76317
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58965,0.5791385,2.599174,1.970652,1.970652,0,0,0,1.970652,131.8941,0.5248037,0,0,2.599174,2.07437,1.970652,0,0,0,10.62527,0,0,0,14.00003,100,0.1680702,2.167717,2.079339,0,13.22445
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.2556,0.2550087,1.144479,1.704549,1.704549,0,0,0,1.704549,67.14262,0,0,0,1.144479,1.794262,1.704549,0,0,0,10.62527,0,0.6497833,-0.6497833,13.3151,95.10764,0.1680702,1.875004,0.9155832,0,11.76975
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.2748,0.2106324,0.945318,2.955274,2.955274,0,0,0,2.955274,31.98749,0,4.440892E-16,0,0.945318,3.110815,2.955274,0,0,0.7219814,9.975491,0,2.165497,-2.165497,11.03246,78.80314,0.1680702,3.250802,0.7562544,0,10.92081
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43593,0.04781778,0.2146062,2.783284,2.783284,0,0,0,2.783284,7.710538,0,0,0,0.2146062,2.929773,2.783284,0,0,3.128089,7.809994,0,2.715167,-2.715167,8.170424,58.36006,0.1680702,3.061613,0.171685,0,8.0246
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,3.349258,3.33,0,-1,0,3.33,0,0,0.01925792,0.3541837,0,3.505263,3.33,0,0,6.144941,5.094827,0,3.505263,-3.505263,4.475553,31.96817,0.1680702,3.684184,0,0,5.094827
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,3.56243,1.510086,0,-1,0,1.510086,0,0,2.052344,2.408587,0,1.589564,1.510086,0,0,10.03968,1.589564,0,1.589564,-1.589564,2.800006,20,0.1680702,3.918673,0,0,1.589564
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,4.288726,0,0,-1,0,0,0,0,4.288726,4.717599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1680702,4.717599,0,0,0
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.110692,0,0,-1,0,0,0,0,0.110692,0.1217613,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1680702,0.1217613,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.1714642,0,0,-1,0,0,0,0,0.1714642,0.1886107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1680702,0.1886107,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.1635208,0,0,-1,0,0,0,0,0.1635208,0.1798729,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1680702,0.1798729,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,0.797595,0,0,-1,0,0,0,0,0.797595,0.8773546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1680702,0.8773546,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.3553775,0,0,-1,0,0,0,0,0.3553775,0.3909153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1680702,0.3909153,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.3985652,0,0,-1,0,0,0,0,0.3985652,0.4384218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1680702,0.4384218,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.1487557,0,0,-1,0,0,0,0,0.1487557,0.1636313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1680702,0.1636313,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.7124885,0.7124885,4.217752,0,1.316446,0.7124885,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.168214,0.7837373,0,5,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57635,0.01113327,0.04996613,0.4257457,0.4257457,3.931009,0,1.238165,0.4257457,11.73615,0,0,0,0.04996613,0,0,3.505263,3.33,8.475861,2.997,3.379966,0,3.379966,9.165638,65.46871,0.1683171,0.4683203,0.03997291,5,3.046966
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37521,0.1324007,0.5942144,2.397847,2.397847,5,0,1.53,2.397847,24.78117,0,0,0,0.5942144,0,0,2.602153,2.472046,5.095894,6.03897,3.06626,0,3.06626,12.07455,86.2466,0.1685042,2.637631,0.4753716,5,6.633184
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26457,0.3621497,1.625328,0.655398,0.655398,0,0,0,0.655398,247.9909,0,0,0,1.625328,0.6898926,0.655398,0,0,2.029634,8.798604,0.9354351,0,0.9354351,12.96198,92.58539,0.1684379,0.7209378,1.300262,0,10.42393
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40671,0.6330463,2.841112,1.074462,1.074462,0,-1,0,1.074462,264.4219,0.6159006,0,0,2.841112,1.131012,1.074462,0,0,1.094199,9.640495,1.094199,0,1.094199,14.00003,100,0.1683603,1.181908,2.272889,0,12.48161
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15426,0.6326732,2.839437,0,0,0,0,0,0,0,2.839437,0,0,2.839437,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1683603,0,2.27155,0,13.46471
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52865,0.4929696,2.212448,0,0,0,0,0,0,0,2.212448,0,0,2.212448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1683603,0,1.769958,0,12.83772
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87499,0.4435278,1.990553,2.208502,2.208502,0,0,0,2.208502,90.13137,0,0,0,1.990553,2.324739,2.208502,0,0,0,10.62527,0,0.3341859,-0.3341859,13.64777,97.48384,0.1683603,2.429352,1.592442,0,12.61583
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24194,0.4397624,1.973654,0,0,0,0,0,0,0,1.602336,0,0,1.973654,0,0,0,0,0.3713176,10.29109,0.3713176,0,0.3713176,14.00003,100,0.1683341,0,1.578923,0,12.26474
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6611,0.3469445,1.557087,0.152616,0.152616,0,-1,0,0.152616,1020.265,1.396438,0,0,1.557087,0.1606484,0.152616,0,0,0,10.62527,0,0,0,14.00003,100,0.1683341,0.1678776,1.245669,0,12.18236
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.51018,0.3389836,1.521358,1.261405,1.261405,0,0,0,1.261405,120.6082,0.1935633,0,0,1.521358,1.327795,1.261405,0,0,0,10.62527,0,0,0,14.00003,100,0.1683341,1.387546,1.217087,0,12.14663
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20788,0.1515827,0.6803034,3.02947,3.02947,2.383182,0,0.8156087,3.02947,22.45618,0,0,0,0.6803034,0.6803034,0.6462882,0,0,0,10.62527,0,0,0,14.00003,100,0.1683341,3.332417,0.5442427,5,11.30558
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25132,0.1034225,0.4641602,1.93219,1.93219,0,0,0,1.93219,24.02249,0,0,0,0.4641602,2.033884,1.93219,0,0,0,10.62527,0,1.569724,-1.569724,12.34539,88.18121,0.1683341,2.125409,0.3713282,0,11.08943
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43347,0.04202459,0.1886064,4.447308,4.447308,5,0,1.53,4.447308,4.240911,0,0,0,0.1886064,0,0,0.5526926,0.525058,1.744138,9.05555,0.7136643,0,0.7136643,13.02244,93.0172,0.1683769,4.892038,0.1508851,5,9.244157
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,1.759513,1.759513,0,-1,0,1.759513,0,0,2.220446E-16,0,0,1.852119,1.759513,0,0,1.030474,9.697848,0,1.852119,-1.852119,11.07013,79.0722,0.1683769,1.935465,0,0,9.697848
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.088384,7.845729,0,0,0,11.07013,79.0722,0.1683769,0,0,0,7.845729
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,2.782595,2.782595,0,-1,0,2.782595,0,0,4.440892E-16,0,0,2.929048,2.782595,0,0,3.088384,7.845729,0,2.929048,-2.929048,7.982642,57.01876,0.1683769,3.060855,0,0,7.845729
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.4770345,0.4770345,0,-1,0,0.4770345,0,0,5.551115E-17,0,0,0.5021415,0.4770345,0,0,6.342881,4.916681,0,0.5021415,-0.5021415,7.453339,53.23803,0.1683769,0.5247379,0,0,4.916681
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.06366749,0.06366749,0,-1,0,0.06366749,0,0,1.387779E-17,0,0,0.06701841,0.06366749,0,0,6.900816,4.414539,0,0.06701841,-0.06701841,7.382695,52.73343,0.1683769,0.07003424,0,0,4.414539
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.4665286,0.4665286,0,-1,0,0.4665286,0,0,5.551115E-17,0,0,0.4910827,0.4665286,0,0,6.975281,4.347521,0,0.4910827,-0.4910827,6.865048,49.03596,0.1683769,0.5131814,0,0,4.347521
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.3053356,0.3053356,0,-1,0,0.3053356,0,0,5.551115E-17,0,0,0.3214059,0.3053356,0,0,7.520929,3.856438,0,0.3214059,-0.3214059,6.526257,46.61603,0.1683769,0.3358692,0,0,3.856438
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.6047415,0.6047415,0,-1,0,0.6047415,0,0,0,0,0,0.63657,0.6047415,0,0,7.878047,3.535032,0,0.63657,-0.63657,5.855253,41.82315,0.1683769,0.6652156,0,0,3.535032
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,1.065214,1.065214,0,-1,0,1.065214,0,0,2.220446E-16,0,0,1.121278,1.065214,0,0,8.585346,2.898462,0,1.121278,-1.121278,4.673323,33.38081,0.1683769,1.171735,0,0,2.898462
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.3766528,0.3766528,0,-1,0,0.3766528,0,0,5.551115E-17,0,0,0.3964766,0.3766528,0,0,9.831211,1.777184,0,0.3964766,-0.3964766,4.255399,30.39565,0.1683769,0.414318,0,0,1.777184
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.27174,1.380708,0,0,0,4.255399,30.39565,0.1683769,0,0,0,1.380708
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57626,0.009276726,0.04163395,0.1128783,0.1128783,0,0,0,0.1128783,36.88394,0,1.387779E-17,0,0.04163395,0.1188192,0.1128783,0,0,10.27174,1.380708,0,0.07718528,-0.07718528,4.174039,29.8145,0.1683769,0.1241661,0.03330716,0,1.422342
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35433,0.1063526,0.4773107,1.573578,1.573578,4.809362,0,1.477956,1.573578,30.33282,0,0,0,0.4773107,0,0,3.235784,3.073995,10.3575,1.303523,3.551306,0,3.551306,7.543103,53.8792,0.1685791,1.730936,0.3818485,5,1.780833
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.2208,0.1111981,0.4990572,0.1779377,0.1779377,3.683201,0,1.170514,0.1779377,280.4674,4.440892E-16,0,0,0.4990572,0,0,3.505263,3.33,6.806196,4.499698,3.829057,0,3.829057,11.17567,79.82603,0.1686179,0.1957315,0.3992458,5,4.998755
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33438,0.1685549,0.7564743,3.55861,3.33,0,-1,0,3.33,22.71695,0,0.2286102,0.5844712,0.7564743,3.505263,3.33,0,0,2.977139,7.945849,0,2.748789,-2.748789,8.278188,59.1298,0.1686179,3.914471,0.6051794,0,8.702323
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.0412,0.2464287,1.105972,2.146842,2.146842,0,0,0,2.146842,51.51622,0,0,0,1.105972,2.259834,2.146842,0,0,6.031349,5.19706,0,1.153862,-1.153862,7.061911,50.44212,0.1686179,2.361526,0.8847777,0,6.303032
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35162,0.1053126,0.4726428,0,0,0,0,0,0,0,0,0,0,0.4726428,0,0,0,0,7.313418,4.043198,0.4726428,0,0.4726428,7.510299,53.64489,0.1685845,0,0.3781142,0,4.515841
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63013,0.2589737,1.162274,1.84094,1.84094,0,0,0,1.84094,63.13482,0,2.220446E-16,0,1.162274,1.937831,1.84094,0,0,6.840775,4.468577,0,0.7755573,-0.7755573,6.69279,47.80555,0.1685845,2.025033,0.929819,0,5.630851
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04021,0.2456158,1.102324,2.643437,2.643437,0,0,0,2.643437,41.70038,0,4.440892E-16,0,1.102324,2.782566,2.643437,0,0,7.702505,3.693019,0,1.680242,-1.680242,4.921659,35.15464,0.1685845,2.907781,0.8818588,0,4.795343
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53458,0.466892,2.095411,0,0,0,-1,0,0,0,0,0,0,2.095411,0,0,0,0,9.569441,2.012777,2.095411,0,2.095411,6.909541,49.35376,0.1684366,0,1.676329,0,4.108188
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43211,0.3431898,1.540236,0.3815741,0.3815741,0,0,0,0.3815741,403.6531,0,0,0,1.540236,0.401657,0.3815741,0,0,7.47403,3.898647,1.138579,0,1.138579,7.989691,57.06911,0.1683563,0.4197315,1.232189,0,5.438883
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16205,0.0697769,0.3131588,0,0,0,0,0,0,0,0,0,0,0.3131588,0,0,0,0,6.335451,4.923368,0.3131588,0,0.3131588,8.286779,59.19117,0.1683343,0,0.250527,0,5.236527
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23003,0.1145137,0.5139373,0,0,0,0,0,0,0,0,0,0,0.5139373,0,0,0,0,6.022293,5.205211,0.5139373,0,0.5139373,8.774343,62.67376,0.1682981,0,0.4111499,0,5.719148
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.43345,0.04779452,0.2145018,2.461782,2.461782,0,0,0,2.461782,8.713273,0,4.440892E-16,0,0.2145018,2.591349,2.461782,0,0,5.508355,5.667755,0,2.376848,-2.376848,6.268926,44.77795,0.1682981,2.70796,0.1716014,0,5.882257
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,1.008891,1.008891,0,-1,0,1.008891,0,0,0,0,0,1.06199,1.008891,0,0,8.149297,3.290907,0,1.06199,-1.06199,5.14949,36.782,0.1682981,1.109779,0,0,3.290907
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,3.750628,2.117471,0,-1,0,2.117471,0,0,1.633157,2.00822,0,2.228917,2.117471,0,0,9.329286,2.228917,0,2.228917,-2.228917,2.800006,20,0.1682981,4.125691,0,0,2.228917
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,3.595783,0,0,-1,0,0,0,0,3.595783,3.955362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1682981,3.955362,0,0,0
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.290111,0,0,-1,0,0,0,0,0.290111,0.3191221,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1682981,0.3191221,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,0.8063599,0,0,-1,0,0,0,0,0.8063599,0.8869959,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1682981,0.8869959,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,1.040452,0,0,-1,0,0,0,0,1.040452,1.144497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1682981,1.144497,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.2233479,0,0,-1,0,0,0,0,0.2233479,0.2456827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1682981,0.2456827,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.1696029,0,0,-1,0,0,0,0,0.1696029,0.1865632,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1682981,0.1865632,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.6520391,0,0,-1,0,0,0,0,0.6520391,0.717243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1682981,0.717243,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1682981,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.2676953,0.2676953,3.772959,0,1.195018,0.2676953,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1683837,0.2944649,0,5,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.5737,0.003548628,0.01592624,0.1740378,0.1740378,3.679301,0,1.169449,0.1740378,9.151024,4.440892E-16,0,0,0.01592624,0,0,3.505263,3.33,8.475861,2.997,3.345926,0,3.345926,9.133346,65.23805,0.168456,0.1914416,0.01274099,5,3.012926
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33081,0.06322984,0.2837756,1.830004,1.830004,5,0,1.53,1.830004,15.50683,0,0,0,0.2837756,0,0,3.169996,3.011496,5.129934,6.008334,3.295272,0,3.295272,12.25951,87.56779,0.1686594,2.013004,0.2270204,5,6.292109
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.1742,0.1069485,0.4799851,4.637901,4.637901,5,0,1.53,4.637901,10.34919,0,0,0,0.4799851,0,0,0.3620985,0.3439936,1.834662,8.974078,0.8239786,0,0.8239786,13.04121,93.15131,0.1687049,5.101692,0.3839881,5,9.454063
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25897,0.1734017,0.778227,0.388776,0.388776,0,-1,0,0.388776,200.1736,0,0,0,0.778227,0.4092379,0.388776,0,0,1.010684,9.715659,0.3689892,0,0.3689892,13.39126,95.65169,0.168679,0.4276536,0.6225816,0,10.49389
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92462,0.1320127,0.592473,0,0,0,0,0,0,0,0,0,0,0.592473,0,0,0,0,0.6416944,10.04775,0.592473,0,0.592473,13.95333,99.66646,0.1686374,0,0.4739784,0,10.64022
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17009,0.09664196,0.4337291,1.388222,1.388222,0,0,0,1.388222,31.2435,0,0,0,0.4337291,1.461286,1.388222,0,0,0.04922142,10.58097,0,1.027557,-1.027557,12.87019,91.92976,0.1686374,1.527044,0.3469833,0,11.0147
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.37956,0.08495796,0.3812913,2.013404,2.013404,0,0,0,2.013404,18.93765,0,4.440892E-16,0,0.3812913,2.119372,2.013404,0,0,1.190951,9.553418,0,1.738081,-1.738081,11.03809,78.84337,0.1686374,2.214744,0.3050331,0,9.93471
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83632,0.1937925,0.8697408,2.350055,2.350055,0,0,0,2.350055,37.00938,0,0,0,0.8697408,2.473742,2.350055,0,0,3.122153,7.815337,0,1.604001,-1.604001,9.347328,66.76649,0.1686374,2.585061,0.6957927,0,8.685078
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.4086,0.1128804,0.5066074,2.60696,2.60696,0,-1,0,2.60696,19.43288,0,4.440892E-16,0,0.5066074,2.744168,2.60696,0,0,4.904376,6.211336,0,2.237561,-2.237561,6.988732,49.91941,0.1686374,2.867656,0.405286,0,6.717943
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35557,0.1284707,0.5765764,0,0,0,0,0,0,0,0,0,0,0.5765764,0,0,0,0,7.390555,3.973775,0.5765764,0,0.5765764,7.53572,53.82647,0.1685969,0,0.4612611,0,4.550351
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.1182,0.07038449,0.3158856,0.9217036,0.9217036,0,0,0,0.9217036,34.27193,0,1.110223E-16,0,0.3158856,0.9702143,0.9217036,0,0,6.813979,4.492693,0,0.6543288,-0.6543288,6.845997,48.89988,0.1685969,1.013874,0.2527085,0,4.808579
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21099,0.05577211,0.2503052,2.960222,2.960222,0,0,0,2.960222,8.455625,0,0,0,0.2503052,3.116023,2.960222,0,0,7.54101,3.838365,0,2.865718,-2.865718,3.825266,27.32327,0.1685969,3.256244,0.2002442,0,4.08867
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43587,0.0480858,0.2158091,0.6875943,0.6875943,0,0,0,0.6875943,31.3861,0,1.110223E-16,0,0.2158091,0.7237835,0.6875943,0,0,10.72514,0.9726472,0,0.5079744,-0.5079744,3.289814,23.49862,0.1685969,0.7563537,0.1726473,0,1.188456
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.1970759,0.1970759,0,-1,0,0.1970759,0,0,2.775558E-17,0,0,0.2074483,0.1970759,0,0,11.28956,0.4646727,0,0.2074483,-0.2074483,3.071144,21.9367,0.1685969,0.2167834,0,0,0.4646727
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.52005,0.2572245,0,0,0,3.071144,21.9367,0.1685969,0,0,0,0.2572245
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.52005,0.2572245,0,0,0,3.071144,21.9367,0.1685969,0,0,0,0.2572245
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.52005,0.2572245,0,0,0,3.071144,21.9367,0.1685969,0,0,0,0.2572245
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.6463085,0.2443632,0,-1,0,0.2443632,0,0,0.4019453,0.4665762,0,0.2572245,0.2443632,0,0,11.52005,0.2572245,0,0.2572245,-0.2572245,2.800006,20,0.1685969,0.7109394,0,0,0.2572245
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,0.8534925,0,0,-1,0,0,0,0,0.8534925,0.9388417,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1685969,0.9388417,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.288357,0,0,-1,0,0,0,0,0.288357,0.3171928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1685969,0.3171928,0,0,0
