Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.3196257,0,0,-1,0,0,0,0,0.3196257,0.3515883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1685969,0.3515883,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.4681815,0,0,-1,0,0,0,0,0.4681815,0.5149996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1685969,0.5149996,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.2319263,0,0,-1,0,0,0,0,0.2319263,0.2551189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1685969,0.2551189,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1685969,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56864,0.005931811,0.02662197,0,0,0,0,0,0,0,0,0,0,0.02662197,0,0,0,0,11.80586,0,0.02662197,0,0.02662197,2.825261,20.1804,0.168595,0,0.02129757,0,0.02662197
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30463,0.04556948,0.2045158,2.089182,2.089182,5,0,1.53,2.089182,9.789276,0,0,0,0.2045158,0,0,2.910818,2.765277,11.77924,0.02395977,2.969793,0,2.969793,5.642654,40.30459,0.1687784,2.298101,0.1636127,5,0.2284756
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12478,0.05399867,0.242346,2.085449,2.085449,5,0,1.53,2.085449,11.62081,0,0,0,0.242346,0,0,2.914551,2.768824,8.809445,2.696773,3.01117,0,3.01117,8.499301,60.70917,0.1689634,2.293993,0.1938768,5,2.939119
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18052,0.1003583,0.4504082,2.300869,2.300869,0,-1,0,2.300869,19.57557,0,4.440892E-16,0,0.4504082,2.421967,2.300869,0,0,5.798275,5.406826,0,1.971559,-1.971559,6.421095,45.86488,0.1689634,2.530955,0.3603266,0,5.857234
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80461,0.05625092,0.2524541,3.397998,3.397998,5,0,1.53,3.397998,7.429496,0,0,0,0.2524541,0,0,1.602002,1.521902,7.988896,3.435267,1.774356,0,1.774356,8.104397,57.88844,0.1690708,3.737798,0.2019633,5,3.687721
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98416,0.03589518,0.1610976,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1610976,0,0,3.505263,3.33,6.21454,5.032187,3.491098,0,3.491098,11.41634,81.54514,0.1691097,0,0.1288781,5,5.193285
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12333,0.0667294,0.2994816,2.469179,2.469179,0,0,0,2.469179,12.12879,0,0,0,0.2994816,2.599136,2.469179,0,0,2.723443,8.174175,0,2.299655,-2.299655,8.992294,64.23055,0.1691097,2.716097,0.2395853,0,8.473657
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63046,0.1224819,0.5496987,0,0,0,0,0,0,0,0,0,0,0.5496987,0,0,0,0,5.278615,5.874521,0.5496987,0,0.5496987,9.513784,67.95547,0.1690712,0,0.4397589,0,6.42422
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28335,0.1456551,0.6536999,0.9432307,0.9432307,0,-1,0,0.9432307,69.30434,0,1.110223E-16,0,0.6536999,0.9928745,0.9432307,0,0,4.728916,6.36925,0,0.3391746,-0.3391746,9.156262,65.40175,0.1690712,1.037554,0.5229599,0,7.02295
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28069,0.07414765,0.3327746,1.31783,1.31783,0,0,0,1.31783,25.25171,0,0,0,0.3327746,1.38719,1.31783,0,0,5.105777,6.030075,0,1.054415,-1.054415,8.044811,57.46283,0.1690712,1.449613,0.2662197,0,6.36285
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07644,0.06609467,0.2966329,3.383378,3.383378,5,0,1.53,3.383378,8.767358,0,0,0,0.2966329,0,0,1.616622,1.535791,6.277349,4.97566,1.832424,0,1.832424,9.783201,69.87987,0.1691813,3.721716,0.2373063,5,5.272293
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19427,0.05948254,0.2669577,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2669577,0,0,3.505263,3.33,4.444925,6.624841,3.596958,0,3.596958,13.19557,94.25392,0.1692125,0,0.2135661,5,6.891799
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.4408,0.04614055,0.2070788,3.1119,3.1119,3.720745,0,1.180763,3.1119,6.654416,0,0,0,0.2070788,0,0,0.6088446,0.5784024,0.8479679,9.862103,0.7854812,0,0.7854812,13.94075,99.57657,0.1692585,3.42309,0.165663,5,10.06918
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,6.115468,3.33,0,-1,0,3.33,0,0,2.785468,3.397015,0,3.505263,3.33,0,0,0.06248669,10.56904,0,3.505263,-3.505263,10.24588,73.18468,0.1692585,6.727015,0,0,10.56904
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,0.8810322,0.8810322,0,-1,0,0.8810322,0,0,1.110223E-16,0,0,0.9274023,0.8810322,0,0,3.957223,7.063773,0,0.9274023,-0.9274023,9.268309,66.20207,0.1692585,0.9691353,0,0,7.063773
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,2.52382,2.52382,0,-1,0,2.52382,0,0,0,0,0,2.656652,2.52382,0,0,4.98767,6.136371,0,2.656652,-2.656652,6.467951,46.19955,0.1692585,2.776202,0,0,6.136371
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.2679239,0.2679239,0,-1,0,0.2679239,0,0,5.551115E-17,0,0,0.2820251,0.2679239,0,0,7.939507,3.479718,0,0.2820251,-0.2820251,6.17067,44.07613,0.1692585,0.2947163,0,0,3.479718
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.5608484,0.5608484,0,-1,0,0.5608484,0,0,1.110223E-16,0,0,0.5903667,0.5608484,0,0,8.252868,3.197693,0,0.5903667,-0.5903667,5.548369,39.63113,0.1692585,0.6169332,0,0,3.197693
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.608224,0.608224,0,-1,0,0.608224,0,0,1.110223E-16,0,0,0.6402358,0.608224,0,0,8.908831,2.607327,0,0.6402358,-0.6402358,4.873501,34.81065,0.1692585,0.6690464,0,0,2.607327
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.3034271,0.3034271,0,-1,0,0.3034271,0,0,0,0,0,0.3193969,0.3034271,0,0,9.620204,1.967091,0,0.3193969,-0.3193969,4.536827,32.40585,0.1692585,0.3337698,0,0,1.967091
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.7165452,0.7165452,0,-1,0,0.7165452,0,0,1.110223E-16,0,0,0.754258,0.7165452,0,0,9.975089,1.647694,0,0.754258,-0.754258,3.74177,26.72687,0.1692585,0.7881997,0,0,1.647694
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.3108255,0.3108255,0,-1,0,0.3108255,0,0,5.551115E-17,0,0,0.3271848,0.3108255,0,0,10.81315,0.8934357,0,0.3271848,-0.3271848,3.396886,24.26343,0.1692585,0.3419081,0,0,0.8934357
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.17669,0.5662509,0,0,0,3.396886,24.26343,0.1692585,0,0,0,0.5662509
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.1216101,0.1216101,0,0,0,0.1216101,0,0,2.775558E-17,0,0,0.1280106,0.1216101,0,0,11.17669,0.5662509,0,0.1280106,-0.1280106,3.261951,23.29961,0.1692585,0.1337711,0,0,0.5662509
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56107,0.001145079,0.005139117,0.7821712,0.7821712,4.287435,0,1.33547,0.7821712,0.6570321,0,0,0,0.005139117,0,0,3.505263,3.33,11.31893,0.4382402,3.335139,0,3.335139,6.425942,45.89949,0.1694057,0.8603884,0.004111293,5,0.4433793
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.2758,0.02650839,0.1189697,3.277658,3.277658,5,0,1.53,3.277658,3.629716,0,0,0,0.1189697,0,0,1.722342,1.636225,7.983788,3.439865,1.755194,0,1.755194,8.091065,57.79321,0.1695126,3.605424,0.09517574,5,3.558835
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07257,0.03872441,0.1737951,3.057197,3.057197,5,0,1.53,3.057197,5.684787,0,0,0,0.1737951,0,0,1.942803,1.845663,6.228593,5.01954,2.019458,0,2.019458,10.00689,71.47765,0.169635,3.362917,0.1390361,5,5.193336
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09909,0.1052957,0.4725671,2.364429,2.364429,0,-1,0,2.364429,19.98652,0,4.440892E-16,0,0.4725671,2.488873,2.364429,0,0,4.209136,6.837052,0,2.016306,-2.016306,7.881519,56.29645,0.169635,2.600872,0.3780537,0,7.309619
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.68125,0.164671,0.7390434,3.076588,3.076588,5,0,1.53,3.076588,24.02153,0,0,0,0.7390434,0,0,1.923412,1.827242,6.449475,4.820746,2.566285,0,2.566285,10.31611,73.68636,0.1697835,3.384247,0.5912347,5,5.55979
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79393,0.1769102,0.7939728,0,0,3.251808,0,1.052743,0,0,0,0,0,0.7939728,0,0,3.251808,3.089217,3.88319,7.130403,3.88319,0,3.88319,14.00003,100,0.1697621,0,0.6351783,5,7.924376
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.86152,0.133374,0.5985827,2.250463,2.250463,0,0,0,2.250463,26.5982,0,0,0,0.5985827,2.368909,2.250463,0,0,0,10.62527,0,1.770326,-1.770326,12.13394,86.67083,0.1697621,2.47551,0.4788662,0,11.22386
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42286,0.06763192,0.303532,0.7202433,0.7202433,0,0,0,0.7202433,42.14299,0,0,0,0.303532,0.7581508,0.7202433,0,0,1.967029,8.854948,0,0.4546188,-0.4546188,11.65473,83.24791,0.1697621,0.7922676,0.2428256,0,9.158481
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15902,0.02377332,0.1066947,0.7695041,0.7695041,0,-1,0,0.7695041,13.86538,0,0,0,0.1066947,0.8100044,0.7695041,0,0,2.472161,8.40033,0,0.7033097,-0.7033097,10.91338,77.95254,0.1697621,0.8464546,0.08535574,0,8.507024
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20761,0.06189198,0.2777712,0,0,0,0,0,0,0,0,0,0,0.2777712,0,0,0,0,3.253616,7.69702,0.2777712,0,0.2777712,11.17689,79.83479,0.1697427,0,0.2222169,0,7.974791
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.03683,0.0340071,0.1526239,1.046156,1.046156,0,0,0,1.046156,14.58902,0,2.220446E-16,0,0.1526239,1.101216,1.046156,0,0,2.975845,7.947014,0,0.9485925,-0.9485925,10.17699,72.69263,0.1697427,1.150771,0.1220991,0,8.099638
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.17993,0.02118368,0.09507234,1.468562,1.468562,0,0,0,1.468562,6.473838,0,2.220446E-16,0,0.09507234,1.545855,1.468562,0,0,4.029837,6.998421,0,1.450782,-1.450782,8.647731,61.76938,0.1697427,1.615418,0.07605787,0,7.093494
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44824,0.04762732,0.2137514,0,0,0,0,0,0,0,0,0,0,0.2137514,0,0,0,0,5.641817,5.547639,0.2137514,0,0.2137514,8.850513,63.21782,0.1697278,0,0.1710011,0,5.76139
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,2.298045,2.298045,0,-1,0,2.298045,0,0,4.440892E-16,0,0,2.418995,2.298045,0,0,5.428066,5.740015,0,2.418995,-2.418995,6.300668,45.00468,0.1697278,2.52785,0,0,5.740015
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.115838,3.32102,0,0,0,6.300668,45.00468,0.1697278,0,0,0,3.32102
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,2.150261,2.150261,0,-1,0,2.150261,0,0,0,0,0,2.263433,2.150261,0,0,8.115838,3.32102,0,2.263433,-2.263433,3.914801,27.9628,0.1697278,2.365287,0,0,3.32102
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.1405044,0.1405044,0,-1,0,0.1405044,0,0,0,0,0,0.1478993,0.1405044,0,0,10.63076,1.057587,0,0.1478993,-0.1478993,3.758901,26.84924,0.1697278,0.1545548,0,0,1.057587
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.3674844,0.3674844,0,-1,0,0.3674844,0,0,5.551115E-17,0,0,0.3868257,0.3674844,0,0,10.7951,0.909688,0,0.3868257,-0.3868257,3.351151,23.93674,0.1697278,0.4042328,0,0,0.909688
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.5168532,0.4967193,0,-1,0,0.4967193,0,0,0.02013394,0.07181926,0,0.5228624,0.4967193,0,0,11.2249,0.5228624,0,0.5228624,-0.5228624,2.800006,20,0.1697278,0.5685385,0,0,0.5228624
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.1990873,0,0,-1,0,0,0,0,0.1990873,0.2189961,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1697278,0.2189961,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.4798015,0,0,-1,0,0,0,0,0.4798015,0.5277816,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1697278,0.5277816,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.7046213,0,0,-1,0,0,0,0,0.7046213,0.7750834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1697278,0.7750834,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.2031371,0,0,-1,0,0,0,0,0.2031371,0.2234509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1697278,0.2234509,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.5917108,0.5917108,4.096974,0,1.283474,0.5917108,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1698502,0.6508819,0,5,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55093,0.01340537,0.06016331,0.7753017,0.7753017,4.280565,0,1.333594,0.7753017,7.759987,0,0,0,0.06016331,0,0,3.505263,3.33,8.475861,2.997,3.390163,0,3.390163,9.175312,65.53781,0.1699909,0.8528319,0.04813065,5,3.057163
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24432,0.158693,0.7122142,0.8216946,0.8216946,4.326958,0,1.346259,0.8216946,86.67626,0,0,0,0.7122142,0,0,3.505263,3.33,5.085697,6.048147,4.042214,0,4.042214,13.01009,92.92905,0.1700915,0.903864,0.5697713,5,6.760361
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01759,0.2341463,1.050849,0.8812817,0.8812817,0,0,0,0.8812817,119.241,0,0,0,1.050849,0.9276649,0.8812817,0,0,1.043483,9.68614,0.1231837,0,0.1231837,13.12696,93.76378,0.1700829,0.9694098,0.8406789,0,10.73699
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01472,0.429431,1.927286,2.422339,2.422339,0,-1,0,2.422339,79.56301,0,0,0,1.927286,2.549831,2.422339,0,0,0.9202991,9.797005,0,0.6225446,-0.6225446,12.47074,89.07651,0.1700829,2.664573,1.541829,0,11.72429
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55462,0.5021709,2.253743,2.704802,2.704802,0,0,0,2.704802,83.32376,0,4.440892E-16,0,2.253743,2.84716,2.704802,0,0,1.612015,9.17446,0,0.5934173,-0.5934173,11.84522,84.60854,0.1700829,2.975282,1.802994,0,11.4282
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59951,0.6041887,2.711599,0.7310209,0.7310209,0,0,0,0.7310209,370.9331,0,0,0,2.711599,0.7694957,0.7310209,0,0,2.271368,8.581043,1.942103,0,1.942103,13.68766,97.76881,0.169948,0.804123,2.169279,0,11.29264
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59419,0.6961788,3.12445,1.187743,1.187743,0,0,0,1.187743,263.0577,1.54493,0,0,3.12445,1.250256,1.187743,0,0,0.3292647,10.32894,0.3292647,0,0.3292647,14.00003,100,0.1699252,1.306518,2.49956,0,13.45339
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21374,0.592755,2.660284,3.379948,3.379948,1.25,0,0.50625,3.379948,78.70784,0.4182334,0,0,2.660284,2.242051,2.129948,0,0,0,10.62527,0,0,0,14.00003,100,0.1699252,3.717943,2.128227,5,13.28556
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03579,0.512527,2.300221,2.12003,2.12003,0,-1,0,2.12003,108.4995,0.0686111,0,0,2.300221,2.23161,2.12003,0,0,0,10.62527,0,0,0,14.00003,100,0.1699252,2.332033,1.840177,0,12.9255
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13644,0.3923453,1.760846,1.893651,1.893651,0,0,0,1.893651,92.98683,0,0,0,1.760846,1.993316,1.893651,0,0,0,10.62527,0,0.2324708,-0.2324708,13.75498,98.24968,0.1699252,2.083016,1.408677,0,12.38612
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99947,0.1858074,0.8339037,1.236659,1.236659,0,0,0,1.236659,67.43199,0,0,0,0.8339037,1.301746,1.236659,0,0,0.2583008,10.3928,0,0.4678424,-0.4678424,13.26183,94.72719,0.1699252,1.360325,0.6671229,0,11.22671
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16801,0.2187133,0.9815851,1.715079,1.715079,0,0,0,1.715079,57.23263,0,2.220446E-16,0,0.9815851,1.805347,1.715079,0,0,0.7781258,9.924961,0,0.8237616,-0.8237616,12.39351,88.52491,0.1699252,1.886587,0.7852681,0,10.90655
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45824,0.0474014,0.2127375,4.681141,4.681141,5,0,1.53,4.681141,4.544565,0,0,0,0.2127375,0,0,0.3188589,0.3029159,1.693416,9.101199,0.5156534,0,0.5156534,12.8827,92.01913,0.1699539,5.149255,0.17019,5,9.313937
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.177763,9.565288,0,0,0,12.8827,92.01913,0.1699539,0,0,0,9.565288
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,2.182573,2.182573,0,-1,0,2.182573,0,0,0,0,0,2.297446,2.182573,0,0,1.177763,9.565288,0,2.297446,-2.297446,10.46098,74.72116,0.1699539,2.400831,0,0,9.565288
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,1.83741,1.83741,0,-1,0,1.83741,0,0,2.220446E-16,0,0,1.934116,1.83741,0,0,3.73048,7.267842,0,1.934116,-1.934116,8.422246,60.15878,0.1699539,2.021151,0,0,7.267842
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.5025402,0.5025402,0,-1,0,0.5025402,0,0,0,0,0,0.5289897,0.5025402,0,0,5.879498,5.333726,0,0.5289897,-0.5289897,7.864642,56.1759,0.1699539,0.5527942,0,0,5.333726
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.2618044,0.2618044,0,-1,0,0.2618044,0,0,0,0,0,0.2755836,0.2618044,0,0,6.467265,4.804736,0,0.2755836,-0.2755836,7.574152,54.10098,0.1699539,0.2879848,0,0,4.804736
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.773468,4.529152,0,0,0,7.574152,54.10098,0.1699539,0,0,0,4.529152
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.773468,4.529152,0,0,0,7.574152,54.10098,0.1699539,0,0,0,4.529152
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.04161128,0.04161128,0,-1,0,0.04161128,0,0,0,0,0,0.04380135,0.04161128,0,0,6.773468,4.529152,0,0.04380135,-0.04380135,7.527981,53.77119,0.1699539,0.04577241,0,0,4.529152
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.822136,4.485351,0,0,0,7.527981,53.77119,0.1699539,0,0,0,4.485351
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.822136,4.485351,0,0,0,7.527981,53.77119,0.1699539,0,0,0,4.485351
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.5630516,0.5630516,0,0,0,0.5630516,0,0,1.110223E-16,0,0,0.5926859,0.5630516,0,0,6.822136,4.485351,0,0.5926859,-0.5926859,6.903235,49.30872,0.1699539,0.6193568,0,0,4.485351
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53823,0.006448692,0.02894173,0.2674864,0.2674864,0,0,0,0.2674864,10.81989,0,0,0,0.02894173,0.2815646,0.2674864,0,0,7.480677,3.892665,0,0.2526229,-0.2526229,6.636947,47.40667,0.1699539,0.294235,0.02315339,0,3.921607
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21017,0.1977943,0.8877008,2.182333,2.182333,0,0,0,2.182333,40.67669,0,4.440892E-16,0,0.8877008,2.297192,2.182333,0,0,7.761369,3.640043,0,1.409491,-1.409491,5.151213,36.7943,0.1699539,2.400566,0.7101606,0,4.527743
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.95985,0.4393404,1.97176,0,0,0,0,0,0,0,0,0,0,1.97176,0,0,0,0,9.32747,2.230551,1.97176,0,1.97176,7.021788,50.15553,0.1698172,0,1.577408,0,4.202311
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92746,0.665505,2.986786,1.60143,1.60143,0,-1,0,1.60143,186.5075,0,0,0,2.986786,1.685715,1.60143,0,0,7.355711,4.005135,1.301071,0,1.301071,8.256092,58.97197,0.1697271,1.761572,2.389429,0,6.991921
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42482,0.7508474,3.369803,1.665227,1.665227,0,0,0,1.665227,202.363,0,0,0,3.369803,1.75287,1.665227,0,0,6.05464,5.176098,1.616933,0,1.616933,9.79005,69.92879,0.1696152,1.831749,2.695843,0,8.545901
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40101,0.9863616,4.426791,0.6827627,0.6827627,0,0,0,0.6827627,648.3644,0,0,0,4.426791,0.7186976,0.6827627,0,0,4.437707,6.631338,3.708093,0,3.708093,13.30786,95.05592,0.1693593,0.751039,3.541433,0,11.05813
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.32141,1.043544,4.683425,2.099397,2.099397,0,0,0,2.099397,223.0843,1.743921,0,0,4.683425,2.209891,2.099397,0,0,0.7296135,9.968622,0.7296135,0,0.7296135,14.00003,100,0.169309,2.309336,3.74674,0,14.65205
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00331,1.042241,4.677575,2.882415,2.882415,0,0,0,2.882415,162.2797,1.643454,0,0,4.677575,3.034121,2.882415,0,0,0,10.62527,0,0,0,14.00003,100,0.169309,3.170656,3.74206,0,15.30285
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91385,0.7984266,3.583338,0.2759245,0.2759245,0,-1,0,0.2759245,1298.666,3.292892,0,0,3.583338,0.2904469,0.2759245,0,0,0,10.62527,0,0,0,14.00003,100,0.169309,0.303517,2.866671,0,14.20861
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06733,0.6540703,2.935467,2.301461,2.301461,0,0,0,2.301461,127.548,0.5128773,0,0,2.935467,2.42259,2.301461,0,0,0,10.62527,0,0,0,14.00003,100,0.169309,2.531607,2.348374,0,13.56074
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.96444,0.46597,2.091273,0,0,0,0,0,0,0,2.091273,0,0,2.091273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.169309,0,1.673019,0,12.71655
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15856,0.2347492,1.053554,0.9907229,0.9907229,0,0,0,0.9907229,106.342,0.0106881,0,0,1.053554,1.042866,0.9907229,0,0,0,10.62527,0,0,0,14.00003,100,0.169309,1.089795,0.8428434,0,11.67883
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.4708,0.04693726,0.2106544,1.959637,1.959637,0,0,0,1.959637,10.74966,0,0,0,0.2106544,2.062776,1.959637,0,0,0,10.62527,0,1.852121,-1.852121,12.04772,86.05498,0.169309,2.155601,0.1685235,0,10.83593
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.057913,8.773152,0,0,0,12.04772,86.05498,0.169309,0,0,0,8.773152
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.5713659,0.5713659,0,-1,0,0.5713659,0,0,1.110223E-16,0,0,0.6014378,0.5713659,0,0,2.057913,8.773152,0,0.6014378,-0.6014378,11.41375,81.52662,0.169309,0.6285025,0,0,8.773152
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,1.393918,1.393918,0,-1,0,1.393918,0,0,0,0,0,1.467282,1.393918,0,0,2.726177,8.171715,0,1.467282,-1.467282,9.867099,70.47913,0.169309,1.533309,0,0,8.171715
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.4523492,0.4523492,0,-1,0,0.4523492,0,0,5.551115E-17,0,0,0.4761571,0.4523492,0,0,4.35649,6.704433,0,0.4761571,-0.4761571,9.365185,66.89404,0.169309,0.4975841,0,0,6.704433
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.03641699,0.03641699,0,-1,0,0.03641699,0,0,6.938894E-18,0,0,0.03833367,0.03641699,0,0,4.885553,6.228276,0,0.03833367,-0.03833367,9.324778,66.60542,0.169309,0.04005869,0,0,6.228276
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.1793982,0.1793982,0,-1,0,0.1793982,0,0,2.775558E-17,0,0,0.1888402,0.1793982,0,0,4.928146,6.189942,0,0.1888402,-0.1888402,9.125723,65.1836,0.169309,0.197338,0,0,6.189942
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,1.11112,1.11112,0,-1,0,1.11112,0,0,2.220446E-16,0,0,1.1696,1.11112,0,0,5.137969,6.001102,0,1.1696,-1.1696,7.892856,56.37743,0.169309,1.222232,0,0,6.001102
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.2651082,0.2651082,0,-1,0,0.2651082,0,0,0,0,0,0.2790613,0.2651082,0,0,6.437525,4.831502,0,0.2790613,-0.2790613,7.5987,54.27631,0.169309,0.291619,0,0,4.831502
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.5527914,0.5527914,0,-1,0,0.5527914,0,0,1.110223E-16,0,0,0.5818857,0.5527914,0,0,6.747593,4.552441,0,0.5818857,-0.5818857,6.985338,49.89517,0.169309,0.6080706,0,0,4.552441
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.394133,3.970555,0,0,0,6.985338,49.89517,0.169309,0,0,0,3.970555
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.1085069,0.1085069,0,0,0,0.1085069,0,0,1.387779E-17,0,0,0.1142178,0.1085069,0,0,7.394133,3.970555,0,0.1142178,-0.1142178,6.864942,49.0352,0.169309,0.1193576,0,0,3.970555
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52293,0.01263145,0.05668995,0.5253967,0.5253967,0,0,0,0.5253967,10.78993,0,1.110223E-16,0,0.05668995,0.5530492,0.5253967,0,0,7.521041,3.856337,0,0.4963592,-0.4963592,6.341733,45.298,0.169309,0.5779364,0.04535196,0,3.913027
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17338,0.1620784,0.7274079,0.3899062,0.3899062,0,0,0,0.3899062,186.5597,0,0,0,0.7274079,0.4104276,0.3899062,0,0,8.072552,3.359978,0.3169803,0,0.3169803,6.642447,47.44596,0.1692872,0.4288968,0.5819263,0,4.087386
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89941,0.3529321,1.583959,2.076041,2.076041,0,0,0,2.076041,76.29711,0,0,0,1.583959,2.185306,2.076041,0,0,7.755571,3.64526,0,0.601347,-0.601347,6.008572,42.91829,0.1692872,2.283645,1.267167,0,5.229219
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83739,0.5705589,2.560668,1.088183,1.088183,0,-1,0,1.088183,235.316,0,0,0,2.560668,1.145456,1.088183,0,0,8.423735,3.043913,1.415213,0,1.415213,7.351161,52.50818,0.1691898,1.197001,2.048535,0,5.604581
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29194,0.3667105,1.645797,1.122073,1.122073,0,0,0,1.122073,146.6746,0,0,0,1.645797,1.18113,1.122073,0,0,7.008522,4.317605,0.4646668,0,0.4646668,7.791982,55.65691,0.1691578,1.234281,1.316637,0,5.963401
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19856,0.3926267,1.762109,0.3554496,0.3554496,0,0,0,0.3554496,495.7408,0,0,0,1.762109,0.3741575,0.3554496,0,0,6.543855,4.735805,1.387951,0,1.387951,9.108708,65.06207,0.1690625,0.3909946,1.409687,0,6.497914
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04326,0.7420945,3.33052,1.063719,1.063719,0,0,0,1.063719,313.1015,0,0,0,3.33052,1.119704,1.063719,0,0,5.155904,5.984961,2.210816,0,2.210816,11.20607,80.04321,0.1689108,1.170091,2.664416,0,9.315481
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79183,0.7811302,3.505712,0.4941713,0.4941713,0,0,0,0.4941713,709.4124,0.04044433,0,0,3.505712,0.5201803,0.4941713,0,0,2.945088,7.974695,2.945088,0,2.945088,14.00003,100,0.1687091,0.5435884,2.80457,0,11.48041
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79341,0.6976003,3.13083,1.122625,1.122625,0,-1,0,1.122625,278.8848,1.94912,0,0,3.13083,1.18171,1.122625,0,0,0,10.62527,0,0,0,14.00003,100,0.1687091,1.234887,2.504664,0,13.7561
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00038,0.4644742,2.08456,0.2107693,0.2107693,0,0,0,0.2107693,989.0246,1.862698,0,0,2.08456,0.2218624,0.2107693,0,0,0,10.62527,0,0,0,14.00003,100,0.1687091,0.2318462,1.667648,0,12.70983
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93182,0.2813644,1.262763,0.5969102,0.5969102,0,0,0,0.5969102,211.5499,0.6344367,0,0,1.262763,0.6283266,0.5969102,0,0,0,10.62527,0,0,0,14.00003,100,0.1687091,0.6566013,1.010211,0,11.88804
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15164,0.1388351,0.6230919,1.325952,1.325952,0,0,0,1.325952,46.99204,0,0,0,0.6230919,1.395739,1.325952,0,0,0,10.62527,0,0.7726471,-0.7726471,13.18559,94.18257,0.1687091,1.458547,0.4984735,0,11.24837
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.48596,0.04645464,0.2084884,1.385848,1.385848,0,0,0,1.385848,15.04411,0,0,0,0.2084884,1.458787,1.385848,0,0,0.8584967,9.852627,0,1.250299,-1.250299,11.86766,84.76881,0.1687091,1.524432,0.1667907,0,10.06112
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,2.3299,2.3299,0,-1,0,2.3299,0,0,4.440892E-16,0,0,2.452526,2.3299,0,0,2.247717,8.602328,0,2.452526,-2.452526,9.282466,66.3032,0.1687091,2.56289,0,0,8.602328
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,2.741828,2.741828,0,-1,0,2.741828,0,0,0,0,0,2.886135,2.741828,0,0,4.972747,6.149802,0,2.886135,-2.886135,6.240213,44.57286,0.1687091,3.016011,0,0,6.149802
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.179563,3.263668,0,0,0,6.240213,44.57286,0.1687091,0,0,0,3.263668
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.179563,3.263668,0,0,0,6.240213,44.57286,0.1687091,0,0,0,3.263668
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.179563,3.263668,0,0,0,6.240213,44.57286,0.1687091,0,0,0,3.263668
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,0.7800038,0.7800038,0,-1,0,0.7800038,0,0,1.110223E-16,0,0,0.8210566,0.7800038,0,0,8.179563,3.263668,0,0.8210566,-0.8210566,5.374743,38.39095,0.1687091,0.8580042,0,0,3.263668
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.091848,2.442611,0,0,0,5.374743,38.39095,0.1687091,0,0,0,2.442611
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.08636039,0.08636039,0,-1,0,0.08636039,0,0,0,0,0,0.09090567,0.08636039,0,0,9.091848,2.442611,0,0.09090567,-0.09090567,5.278921,37.7065,0.1687091,0.09499642,0,0,2.442611
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.2170909,0.2170909,0,-1,0,0.2170909,0,0,0,0,0,0.2285168,0.2170909,0,0,9.192854,2.351705,0,0.2285168,-0.2285168,5.038043,35.98595,0.1687091,0.2388,0,0,2.351705
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.2959649,0.2959649,0,-1,0,0.2959649,0,0,5.551115E-17,0,0,0.311542,0.2959649,0,0,9.446762,2.123188,0,0.311542,-0.311542,4.709649,33.64028,0.1687091,0.3255614,0,0,2.123188
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.02124836,0.02124836,0,0,0,0.02124836,0,0,0,0,0,0.0223667,0.02124836,0,0,9.79292,1.811646,0,0.0223667,-0.0223667,4.686072,33.47188,0.1687091,0.0233732,0,0,1.811646
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50502,0.01079213,0.04843509,1.092078,1.092078,0,0,0,1.092078,4.435131,0,0,0,0.04843509,1.149556,1.092078,0,0,9.817772,1.78928,0,1.101121,-1.101121,3.525389,25.1813,0.1687091,1.201286,0.03874807,0,1.837715
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13394,0.1473093,0.6611241,0.5638179,0.5638179,0,0,0,0.5638179,117.2584,0,0,0,0.6611241,0.5934924,0.5638179,0,0,11.04124,0.6881592,0.06763155,0,0.06763155,3.58955,25.63959,0.1687045,0.6201996,0.5288992,0,1.349283
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83628,0.2320014,1.041222,4.629018,4.629018,5,0,1.53,4.629018,22.49337,0,0,0,1.041222,0,0,0.3709822,0.3524331,10.97361,0.7490276,1.393655,0,1.393655,4.911687,35.08341,0.1687764,5.091919,0.8329778,5,1.79025
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74456,0.232547,1.043671,2.713578,2.713578,0,-1,0,2.713578,38.46107,0,0,0.8834864,1.043671,2.856398,2.713578,0,0,9.579952,2.003317,0,1.812726,-1.812726,3.000906,21.435,0.1687764,2.984936,0.8349369,0,3.046988
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15608,0.2622677,1.177057,2.59429,2.59429,4.830699,0,1.483781,2.59429,45.37109,0,0,0,1.177057,0,0,2.236409,2.124589,11.59409,0.1905909,3.301646,0,3.301646,6.133122,43.80793,0.1689626,2.853719,0.9416459,5,1.367648
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99229,0.3899909,1.750279,0,0,3.505263,0,1.121937,0,0,0,0,0,1.750279,0,0,3.505263,3.33,8.292446,3.162072,5.080279,0,5.080279,10.9527,78.23341,0.1688922,0,1.400223,5,4.912352
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.75981,0.5552132,2.491796,1.489433,1.489433,2.173785,0,0.7584433,1.489433,167.2984,0,0,0,2.491796,0,0,0.6843523,0.6501347,3.212168,7.734324,3.141931,0,3.141931,13.9334,99.52406,0.1687913,1.638376,1.993437,5,10.22612
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57954,0.4340255,1.947906,1.270275,1.270275,0,0,0,1.270275,153.3452,0.5405387,0,0,1.947906,1.337132,1.270275,0,0,0.07023616,10.56206,0.07023616,0,0.07023616,14.00003,100,0.1687865,1.397303,1.558325,0,12.50997
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67465,0.3038595,1.363721,0.9592462,0.9592462,0,-1,0,0.9592462,142.166,0.3539886,0,0,1.363721,1.009733,0.9592462,0,0,0,10.62527,0,0,0,14.00003,100,0.1687865,1.055171,1.090977,0,11.989
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93573,0.3618938,1.624179,2.246803,2.246803,0,0,0,2.246803,72.28846,0,0,0,1.624179,2.365056,2.246803,0,0,0,10.62527,0,0.7408764,-0.7408764,13.21908,94.42178,0.1687865,2.471483,1.299343,0,12.24945
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90168,0.2493913,1.119268,0.7406201,0.7406201,0,0,0,0.7406201,151.1258,0,0,0,1.119268,0.7796001,0.7406201,0,0,0.8231961,9.884398,0.3396678,0,0.3396678,13.54131,96.72347,0.1687634,0.8146822,0.8954144,0,11.00367
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14729,0.1731043,0.7768921,2.788947,2.788947,0,0,0,2.788947,27.85611,0,0,0,0.7768921,2.935734,2.788947,0,0,0.4835282,10.1901,0,2.158842,-2.158842,11.26569,80.46908,0.1687634,3.067842,0.6215137,0,10.96699
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50372,0.04665953,0.209408,3.014987,3.014987,0,0,0,3.014987,6.945567,0,0,0,0.209408,3.173671,3.014987,0,0,2.882241,8.031257,0,2.964263,-2.964263,8.141087,58.1505,0.1687634,3.316486,0.1675264,0,8.240665
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,1.133705,1.133705,0,-1,0,1.133705,0,0,0,0,0,1.193374,1.133705,0,0,6.175867,5.066994,0,1.193374,-1.193374,6.883161,49.16533,0.1687634,1.247075,0,0,5.066994
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,2.050654,2.050654,0,-1,0,2.050654,0,0,0,0,0,2.158583,2.050654,0,0,7.501837,3.873621,0,2.158583,-2.158583,4.607814,32.9129,0.1687634,2.255719,0,0,3.873621
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.900263,1.715038,0,0,0,4.607814,32.9129,0.1687634,0,0,0,1.715038
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.00474397,0.00474397,0,-1,0,0.00474397,0,0,8.673617E-19,0,0,0.004993652,0.00474397,0,0,9.900263,1.715038,0,0.004993652,-0.004993652,4.602551,32.8753,0.1687634,0.005218367,0,0,1.715038
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.012464,0.012464,0,-1,0,0.012464,0,0,1.734723E-18,0,0,0.01312,0.012464,0,0,9.905811,1.710044,0,0.01312,-0.01312,4.588721,32.77651,0.1687634,0.0137104,0,0,1.710044
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.3828242,0.3828242,0,-1,0,0.3828242,0,0,5.551115E-17,0,0,0.4029728,0.3828242,0,0,9.920389,1.696924,0,0.4029728,-0.4029728,4.16395,29.74244,0.1687634,0.4211066,0,0,1.696924
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.01672736,0.01672736,0,-1,0,0.01672736,0,0,3.469447E-18,0,0,0.01760775,0.01672736,0,0,10.36814,1.293952,0,0.01760775,-0.01760775,4.14539,29.60987,0.1687634,0.0184001,0,0,1.293952
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.6412033,0.6412033,0,-1,0,0.6412033,0,0,1.110223E-16,0,0,0.6749509,0.6412033,0,0,10.3877,1.276344,0,0.6749509,-0.6749509,3.433929,24.52802,0.1687634,0.7053237,0,0,1.276344
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.4330076,0.4330076,0,-1,0,0.4330076,0,0,5.551115E-17,0,0,0.4557975,0.4330076,0,0,11.13765,0.6013929,0,0.4557975,-0.4557975,2.953477,21.09622,0.1687634,0.4763084,0,0,0.6013929
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.5184342,0.1383156,0,-1,0,0.1383156,0,0,0.3801186,0.431962,0,0.1455954,0.1383156,0,0,11.64409,0.1455954,0,0.1455954,-0.1455954,2.800006,20,0.1687634,0.5702776,0,0,0.1455954
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.3616401,0.3616401,3.866903,0,1.220665,0.3616401,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1688567,0.3978041,0,5,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48448,0.01198271,0.0537784,0.9741896,0.9741896,4.479453,0,1.387891,0.9741896,5.520322,4.440892E-16,0,0,0.0537784,0,0,3.505263,3.33,8.475861,2.997,3.383778,0,3.383778,9.169255,65.49454,0.1690209,1.071609,0.04302272,5,3.050778
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09187,0.1676322,0.7523333,1.42603,1.42603,4.594574,0,1.419319,1.42603,52.75718,0,0,0,0.7523333,0,0,3.168544,3.010117,5.092082,6.0424,3.76245,0,3.76245,12.73863,90.99002,0.1691729,1.568633,0.6018667,5,6.794734
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77051,0.3357445,1.506821,0,0,0,0,0,0,0,0.1771896,0,0,1.506821,0,0,0,0,1.329632,9.428606,1.329632,0,1.329632,14.00003,100,0.1690826,0,1.205457,0,10.93543
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64904,0.4173321,1.872987,0.5087804,0.5087804,0,-1,0,0.5087804,368.1326,1.337428,0,0,1.872987,0.5355583,0.5087804,0,0,0,10.62527,0,0,0,14.00003,100,0.1690826,0.5596585,1.498389,0,12.49826
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01734,0.1523686,0.6838305,2.909512,2.909512,0,0,0,2.909512,23.50327,0,4.440892E-16,0,0.6838305,3.062644,2.909512,0,0,0,10.62527,0,2.378813,-2.378813,11.49254,82.0894,0.1690826,3.200463,0.5470644,0,11.3091
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78231,0.2133223,0.9573907,1.120921,1.120921,0,0,0,1.120921,85.41109,0,0,0,0.9573907,1.179917,1.120921,0,0,2.643126,8.246461,0,0.222526,-0.222526,11.25798,80.41395,0.1690826,1.233013,0.7659125,0,9.203852
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47113,0.4957598,2.22497,0.1069902,0.1069902,0,0,0,0.1069902,2079.601,0,0,0,2.22497,0.1126213,0.1069902,0,0,2.890377,8.023935,2.112349,0,2.112349,13.26193,94.72785,0.1689394,0.1176892,1.779976,0,10.24891
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3667,0.6604624,2.964155,3.58412,3.58412,1.507299,0,0.5764928,3.58412,82.70245,0,0,0,2.964155,2.186127,2.076821,0,0,0.7780283,9.925049,0.7780283,0,0.7780283,14.00003,100,0.168918,3.942532,2.371324,5,12.8892
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55776,0.7548096,3.387586,2.284316,2.284316,0,-1,0,2.284316,148.2976,0.9830422,0,0,3.387586,2.404543,2.284316,0,0,0,10.62527,0,0,0,14.00003,100,0.168918,2.512748,2.710068,0,14.01286
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87349,0.3130473,1.404956,1.306313,1.306313,0,0,0,1.306313,107.5512,0.02988957,0,0,1.404956,1.375067,1.306313,0,0,0,10.62527,0,0,0,14.00003,100,0.168918,1.436945,1.123965,0,12.03023
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87411,0.2350269,1.054801,1.361447,1.361447,0,0,0,1.361447,77.47646,0,0,0,1.054801,1.433102,1.361447,0,0,0,10.62527,0,0.378301,-0.378301,13.60126,97.15169,0.168918,1.497591,0.8438405,0,11.68007
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14554,0.1830242,0.8214125,2.614973,2.614973,0,0,0,2.614973,31.41189,0,0,0,0.8214125,2.752604,2.614973,0,0,0.4203344,10.24697,0,1.931191,-1.931191,11.56561,82.61134,0.168918,2.876471,0.65713,0,11.06839
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52412,0.04553184,0.2043469,0,0,0,0,0,0,0,0,0,0,0.2043469,0,0,0,0,2.566102,8.315783,0.2043469,0,0.2043469,11.75947,83.99605,0.1689042,0,0.1634775,0,8.520129
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.1607514,0.1607514,0,-1,0,0.1607514,0,0,2.775558E-17,0,0,0.169212,0.1607514,0,0,2.361755,8.499695,0,0.169212,-0.169212,11.58111,82.72202,0.1689042,0.1768266,0,0,8.499695
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,4.356287,3.33,0,-1,0,3.33,0,0,1.026286,1.461915,0,3.505263,3.33,0,0,2.549769,8.330482,0,3.505263,-3.505263,7.886233,56.33012,0.1689042,4.791915,0,0,8.330482
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,6.628982,3.33,0,-1,0,3.33,0,0,3.298982,3.96188,0,3.505263,3.33,0,0,6.444505,4.825219,0,3.505263,-3.505263,4.191361,29.93824,0.1689042,7.29188,0,0,4.825219
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.33924,1.319956,0,0,0,4.191361,29.93824,0.1689042,0,0,0,1.319956
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.05956909,0.05956909,0,-1,0,0.05956909,0,0,0,0,0,0.06270431,0.05956909,0,0,10.33924,1.319956,0,0.06270431,-0.06270431,4.125266,29.46612,0.1689042,0.065526,0,0,1.319956
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.4880672,0.4880672,0,-1,0,0.4880672,0,0,0,0,0,0.5137549,0.4880672,0,0,10.40891,1.257252,0,0.5137549,-0.5137549,3.58372,25.59795,0.1689042,0.5368739,0,0,1.257252
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,0.9102374,0.7063221,0,-1,0,0.7063221,0,0,0.2039153,0.294939,0,0.7434969,0.7063221,0,0,10.97975,0.7434969,0,0.7434969,-0.7434969,2.800006,20,0.1689042,1.001261,0,0,0.7434969
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,1.172079,0,0,-1,0,0,0,0,1.172079,1.289287,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1689042,1.289287,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1689042,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.5327835,0,0,-1,0,0,0,0,0.5327835,0.5860619,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1689042,0.5860619,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.1102819,0.1102819,3.615545,0,1.152044,0.1102819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1689662,0.1213101,0,5,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46131,0.004097345,0.01838888,1.144844,1.144844,4.650107,0,1.434479,1.144844,1.606235,0,0,0,0.01838888,0,0,3.505263,3.33,8.475861,2.997,3.348389,0,3.348389,9.135681,65.25474,0.1691523,1.259328,0.01471111,5,3.015389
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04719,0.1694175,0.7603459,0.2712971,0.2712971,3.77656,0,1.196001,0.2712971,280.2632,4.440892E-16,0,0,0.7603459,0,0,3.505263,3.33,5.127471,6.01055,4.090346,0,4.090346,13.01612,92.97213,0.1691821,0.2984268,0.6082767,5,6.770896
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70214,0.3340594,1.499259,3.003443,3.003443,0,0,0,3.003443,49.91801,0,0,0,1.499259,3.161519,3.003443,0,0,1.037125,9.691861,0,1.66226,-1.66226,11.26395,80.45662,0.1691821,3.303787,1.199407,0,11.19112
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.5509,0.5220078,2.342771,1.011938,1.011938,0,-1,0,1.011938,231.5132,0,0,0,2.342771,1.065198,1.011938,0,0,2.884081,8.029601,1.277573,0,1.277573,12.47596,89.11383,0.1690959,1.113132,1.874217,0,10.37237
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87583,0.7328615,3.289083,0,0,0,0,0,0,0,1.682575,0,0,3.289083,0,0,0,0,1.606508,9.179417,1.606508,0,1.606508,14.00003,100,0.1689876,0,2.631266,0,12.4685
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56878,0.7584428,3.403891,3.344355,3.344355,1.25,0,0.50625,3.344355,101.7802,1.199307,0,0,3.403891,2.204584,2.094355,0,0,0,10.62527,0,0,0,14.00003,100,0.1689876,3.678791,2.723113,5,14.02917
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.17731,0.9101846,4.084908,0,0,0,0,0,0,0,4.084908,0,0,4.084908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1689876,0,3.267927,0,14.71018
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15358,1.030241,4.623721,4.498266,4.498266,1.25,0,0.50625,4.498266,102.7889,1.204493,0,0,4.623721,3.419228,3.248266,0,0,0,10.62527,0,0,0,14.00003,100,0.1689876,4.948093,3.698977,5,15.24899
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44295,0.8196428,3.678557,0,0,0,-1,0,0,0,3.678557,0,0,3.678557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1689876,0,2.942846,0,14.30383
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81379,0.5532271,2.482883,1.015204,1.015204,0,0,0,1.015204,244.5699,1.414247,0,0,2.482883,1.068636,1.015204,0,0,0,10.62527,0,0,0,14.00003,100,0.1689876,1.116725,1.986307,0,13.10816
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84917,0.3414394,1.53238,2.62952,2.62952,0,0,0,2.62952,58.27603,0,0,0,1.53238,2.767916,2.62952,0,0,0,10.62527,0,1.235536,-1.235536,12.69766,90.69738,0.1689876,2.892472,1.225904,0,12.15765
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14644,0.2039151,0.9151712,1.399504,1.399504,0,0,0,1.399504,65.39252,0,0,0,0.9151712,1.473162,1.399504,0,0,1.372818,9.389738,0,0.5579911,-0.5579911,12.10948,86.49615,0.1689876,1.539455,0.732137,0,10.30491
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54713,0.04552641,0.2043225,2.993912,2.993912,0,0,0,2.993912,6.8246,0,8.881784E-16,0,0.2043225,3.151486,2.993912,0,0,1.992808,8.831747,0,2.947164,-2.947164,9.002901,64.30631,0.1689876,3.293303,0.163458,0,9.03607
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,2.416975,2.416975,0,-1,0,2.416975,0,0,4.440892E-16,0,0,2.544184,2.416975,0,0,5.267434,5.884583,0,2.544184,-2.544184,6.321096,45.1506,0.1689876,2.658672,0,0,5.884583
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.094305,3.3404,0,0,0,6.321096,45.1506,0.1689876,0,0,0,3.3404
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,2.817872,2.817872,0,-1,0,2.817872,0,0,4.440892E-16,0,0,2.966182,2.817872,0,0,8.094305,3.3404,0,2.966182,-2.966182,3.194466,22.81757,0.1689876,3.09966,0,0,3.3404
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.4736165,0.3555073,0,-1,0,0.3555073,0,0,0.1181091,0.1654708,0,0.3742182,0.3555073,0,0,11.39006,0.3742182,0,0.3742182,-0.3742182,2.800006,20,0.1689876,0.5209781,0,0,0.3742182
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.5006558,0,0,-1,0,0,0,0,0.5006558,0.5507215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1689876,0.5507215,0,0,0
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,0.985464,0,0,-1,0,0,0,0,0.985464,1.08401,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1689876,1.08401,0,0,0
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.2644724,0,0,-1,0,0,0,0,0.2644724,0.2909196,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1689876,0.2909196,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.330519,0,0,-1,0,0,0,0,0.330519,0.3635709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1689876,0.3635709,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,0.9282023,0,0,-1,0,0,0,0,0.9282023,1.021023,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1689876,1.021023,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.3813886,0,0,-1,0,0,0,0,0.3813886,0.4195274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1689876,0.4195274,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.09630643,0.09630643,3.60157,0,1.148229,0.09630643,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1690475,0.1059371,0,5,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43549,0.003153787,0.0141542,0.8270681,0.8270681,4.332331,0,1.347726,0.8270681,1.71137,0,0,0,0.0141542,0,0,3.505263,3.33,8.475861,2.997,3.344154,0,3.344154,9.131664,65.22604,0.1691945,0.9097749,0.01132336,5,3.011154
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,77.99991,0.08686327,0.3898424,2.340375,2.340375,5,0,1.53,2.340375,16.65726,0,0,0,0.3898424,0,0,2.659625,2.526644,5.131706,6.006739,2.916487,0,2.916487,11.89849,84.98901,0.1693635,2.574412,0.3118739,5,6.396581
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63121,0.2508205,1.125682,1.820697,1.820697,0,0,0,1.820697,61.82702,0,2.220446E-16,0,1.125682,1.916523,1.820697,0,0,2.215219,8.631577,0,0.7908403,-0.7908403,11.06487,79.03461,0.1693635,2.002766,0.900546,0,9.757259
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.45022,0.06685391,0.3000404,1.475163,1.475163,0,-1,0,1.475163,20.33947,0,2.220446E-16,0,0.3000404,1.552803,1.475163,0,0,3.093931,7.840736,0,1.252763,-1.252763,9.74434,69.60229,0.1693635,1.622679,0.2400323,0,8.140777
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.73167,0.1190166,0.5341463,2.920621,2.920621,0,0,0,2.920621,18.28879,0,0,0,0.5341463,3.074338,2.920621,0,0,4.485889,6.587974,0,2.540192,-2.540192,7.066742,50.47663,0.1693635,3.212683,0.4273171,0,7.12212
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35183,0.5094485,2.286405,1.773573,1.773573,0,0,0,1.773573,128.9152,0,0,0,2.286405,1.866919,1.773573,0,0,7.308325,4.047782,0.4194861,0,0.4194861,7.464702,53.31919,0.1693353,1.95093,1.829124,0,6.334187
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87843,0.7140378,3.204602,3.522634,3.522634,5,0,1.53,3.522634,90.97176,0,0,0,3.204602,0,0,1.477367,1.403498,6.888839,4.425319,4.608099,0,4.608099,11.83633,84.54504,0.1694768,3.874897,2.563681,5,7.629921
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94045,0.8205401,3.682584,1.202906,1.202906,0,0,0,1.202906,306.1407,0.1356283,0,0,3.682584,1.266217,1.202906,0,0,2.280739,8.572609,2.280739,0,2.280739,14.00003,100,0.1693238,1.323196,2.946067,0,12.25519
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33039,0.622472,2.793654,0,0,0,-1,0,0,0,2.793654,0,0,2.793654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1693238,0,2.234924,0,13.41893
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75673,0.4002194,1.796185,1.411722,1.411722,0,0,0,1.411722,127.2336,0.3101614,0,0,1.796185,1.486023,1.411722,0,0,0,10.62527,0,0,0,14.00003,100,0.1693238,1.552894,1.436948,0,12.42146
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82693,0.3728088,1.673166,1.606036,1.606036,0,0,0,1.606036,104.1798,0,0,0,1.673166,1.690565,1.606036,0,0,0,10.62527,0,0.0173985,-0.0173985,13.98169,99.869,0.1693238,1.76664,1.338533,0,12.29844
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15002,0.1520127,0.6822329,3.541094,3.541094,2.911338,0,0.9597952,3.541094,19.26616,3.226586E-16,0,0,0.6822329,0.6629013,0.6297562,0,0,0.01933167,10.60788,0.01933167,0,0.01933167,14.00003,100,0.1693247,3.895204,0.5457863,5,11.29011
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.5728,0.0383054,0.1719146,5.684821,5.684821,5,0,1.53,5.684821,3.0241,0,0,0,0.1719146,0.7208636,0.6848204,0,0,0,10.62527,0,0.5489489,-0.5489489,13.42138,95.86684,0.1693247,6.253303,0.1375317,5,10.79719
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,4.043378,3.33,0,-1,0,3.33,0,0,0.7133783,1.117716,0,3.505263,3.33,0,0,0.6099433,10.07633,0,3.505263,-3.505263,9.726513,69.47495,0.1693247,4.447716,0,0,10.07633
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,2.857785,2.857785,0,-1,0,2.857785,0,0,0,0,0,3.008194,2.857785,0,0,4.50468,6.571062,0,3.008194,-3.008194,6.555598,46.82561,0.1693247,3.143563,0,0,6.571062
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,4.219224,3.33,0,-1,0,3.33,0,0,0.8892239,1.311146,0,3.505263,3.33,0,0,7.847118,3.562868,0,3.505263,-3.505263,2.860726,20.43372,0.1693247,4.641146,0,0,3.562868
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.561395,0.05472445,0,-1,0,0.05472445,0,0,0.5066706,0.5628101,0,0.05760469,0.05472445,0,0,11.74185,0.05760469,0,0.05760469,-0.05760469,2.800006,20,0.1693247,0.6175346,0,0,0.05760469
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,1.107377,0,0,-1,0,0,0,0,1.107377,1.218115,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693247,1.218115,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693247,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,0.7657561,0,0,-1,0,0,0,0,0.7657561,0.8423317,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693247,0.8423317,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.02690289,0,0,-1,0,0,0,0,0.02690289,0.02959318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693247,0.02959318,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.5156288,0,0,-1,0,0,0,0,0.5156288,0.5671917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693247,0.5671917,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.6823646,0,0,-1,0,0,0,0,0.6823646,0.7506011,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693247,0.7506011,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1693247,0,0,0,0
