Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40704,0.0116771,0.05240681,0.6185105,0.6185105,4.123774,0,1.29079,0.6185105,8.473068,4.440892E-16,0,0,0.05240681,0,0,3.505263,3.33,11.80586,0,3.382407,0,3.382407,6.008839,42.92019,0.1694429,0.6803615,0.04192545,5,0.05240681
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95005,0.1698488,0.7622812,2.01257,2.01257,4.909238,0,1.505222,2.01257,37.87601,0,0,0,0.7622812,0,0,2.896669,2.751835,8.423453,3.044166,3.514116,0,3.514116,9.342622,66.73288,0.1696415,2.213827,0.609825,5,3.806447
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55777,0.2983284,1.338898,0.5365211,0.5365211,4.041784,0,1.268407,0.5365211,249.5518,4.440892E-16,0,0,1.338898,0,0,3.505263,3.33,4.909337,6.206871,4.668898,0,4.668898,13.77193,98.37071,0.1696631,0.5901732,1.071118,5,7.545769
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34708,0.5729043,2.571195,3.156703,3.156703,0,-1,0,3.156703,81.45191,0,4.440892E-16,0.1423729,2.571195,3.322845,3.156703,0,0,0.2404392,10.40888,0,0.7516503,-0.7516503,12.97962,92.71137,0.1696631,3.472373,2.056956,0,12.98007
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.58498,0.8429716,3.783257,0.9517175,0.9517175,0,0,0,0.9517175,397.5189,1.705843,0,0,3.783257,1.001808,0.9517175,0,0,1.075606,9.657228,1.075606,0,1.075606,14.00003,100,0.1695912,1.046889,3.026605,0,13.44049
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13163,0.8550856,3.837624,0.02397778,0.02397778,0,0,0,0.02397778,16004.92,3.812384,0,0,3.837624,0.02523977,0.02397778,0,0,0,10.62527,0,0,0,14.00003,100,0.1695912,0.02637555,3.070099,0,14.4629
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57456,0.8028679,3.603271,3.072194,3.072194,1.25,0,0.50625,3.072194,117.2866,1.685172,0,0,3.603271,1.918099,1.822194,0,0,0,10.62527,0,0,0,14.00003,100,0.1695912,3.379414,2.882617,5,14.22855
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72761,0.5130641,2.302632,2.477148,2.477148,0,0,0,2.477148,92.95496,0,4.440892E-16,0,2.302632,2.607524,2.477148,0,0,0,10.62527,0,0.3048921,-0.3048921,13.67864,97.7044,0.1695912,2.724862,1.842105,0,12.92791
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22029,0.4925015,2.210346,1.938935,1.938935,0,-1,0,1.938935,113.998,0,0,0,2.210346,2.040984,1.938935,0,0,0.338769,10.32038,0.1693626,0,0.1693626,13.83932,98.85205,0.1695799,2.132828,1.768277,0,12.53073
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70244,0.534121,2.397135,2.163232,2.163232,0,0,0,2.163232,110.8127,0,0,0,2.397135,2.277087,2.163232,0,0,0.1694064,10.47281,0.1200487,0,0.1200487,13.9532,99.66553,0.1695718,2.379555,1.917708,0,12.86994
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80746,0.4814144,2.160588,1.287989,1.287989,0,0,0,1.287989,167.7489,0.7554519,0,0,2.160588,1.355778,1.287989,0,0,0.04935776,10.58085,0.04935776,0,0.04935776,14.00003,100,0.1695685,1.416788,1.72847,0,12.74144
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.1563,0.254845,1.143744,3.035577,3.035577,1.949019,0,0.6970823,3.035577,37.678,0,0,0,1.143744,1.143744,1.086557,0,0,0,10.62527,0,0,0,14.00003,100,0.1695685,3.339134,0.9149956,5,11.76902
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.6011,0.04470021,0.2006145,2.119077,2.119077,0,0,0,2.119077,9.467072,0,0,0,0.2006145,2.230607,2.119077,0,0,0,10.62527,0,2.029993,-2.029993,11.86023,84.71574,0.1695685,2.330985,0.1604916,0,10.82589
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,2.930012,2.930012,0,-1,0,2.930012,0,0,4.440892E-16,0,0,3.084223,2.930012,0,0,2.255547,8.595282,0,3.084223,-3.084223,8.609171,61.49396,0.1695685,3.223013,0,0,8.595282
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,1.9174,1.9174,0,-1,0,1.9174,0,0,0,0,0,2.018316,1.9174,0,0,5.682462,5.511058,0,2.018316,-2.018316,6.48168,46.29762,0.1695685,2.10914,0,0,5.511058
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,1.481658,1.481658,0,-1,0,1.481658,0,0,0,0,0,1.55964,1.481658,0,0,7.925035,3.492743,0,1.55964,-1.55964,4.837675,34.55475,0.1695685,1.629823,0,0,3.492743
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,0.8769255,0.8769255,0,-1,0,0.8769255,0,0,1.110223E-16,0,0,0.9230795,0.8769255,0,0,9.657968,1.933103,0,0.9230795,-0.9230795,3.864664,27.60469,0.1695685,0.9646181,0,0,1.933103
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.01881117,0.01881117,0,-1,0,0.01881117,0,0,0,0,0,0.01980123,0.01881117,0,0,10.68361,1.010024,0,0.01980123,-0.01980123,3.843792,27.4556,0.1695685,0.02069229,0,0,1.010024
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.2596872,0.2596872,0,-1,0,0.2596872,0,0,0,0,0,0.273355,0.2596872,0,0,10.70561,0.9902224,0,0.273355,-0.273355,3.55565,25.39745,0.1695685,0.2856559,0,0,0.9902224
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.7545047,0.681024,0,-1,0,0.681024,0,0,0.07348068,0.1489312,0,0.7168674,0.681024,0,0,11.00934,0.7168674,0,0.7168674,-0.7168674,2.800006,20,0.1695685,0.8299552,0,0,0.7168674
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.5591303,0,0,-1,0,0,0,0,0.5591303,0.6150433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1695685,0.6150433,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.1934591,0,0,-1,0,0,0,0,0.1934591,0.212805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1695685,0.212805,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.2273771,0,0,-1,0,0,0,0,0.2273771,0.2501148,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1695685,0.2501148,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.1568553,0.1568553,3.662118,0,1.164758,0.1568553,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1696343,0.1725408,0,5,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.5284142,0.5284142,4.033678,0,1.266194,0.5284142,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1697441,0.5812557,0,5,2.997
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89764,0.03715867,0.1667681,3.669623,3.669623,5,0,1.53,3.669623,4.544558,0,0,0,0.1667681,0,0,1.330377,1.263858,5.14586,5.994,1.430626,0,1.430626,10.47545,74.82448,0.169826,4.036585,0.1334145,5,6.160768
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48187,0.1129075,0.5067291,2.938574,2.938574,5,0,1.53,2.938574,17.24405,0,0,0,0.5067291,0,0,2.061426,1.958355,3.715234,7.281564,2.465084,0,2.465084,12.81403,91.52861,0.1699644,3.232431,0.4053832,5,7.788293
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24155,0.1015115,0.4555838,1.890466,1.890466,0,-1,0,1.890466,24.09902,0,2.220446E-16,0,0.4555838,1.989964,1.890466,0,0,1.25015,9.500139,0,1.53438,-1.53438,11.19665,79.97593,0.1699644,2.079512,0.3644671,0,9.955723
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43587,0.1443279,0.6477438,1.027111,1.027111,0,0,0,1.027111,63.06466,0,2.220446E-16,0,0.6477438,1.081169,1.027111,0,0,2.955017,7.965759,0,0.4334252,-0.4334252,10.73978,76.71258,0.1699644,1.129822,0.518195,0,8.613503
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90831,0.1833762,0.8229923,1.004941,1.004941,0,0,0,1.004941,81.89455,0,0,0,0.8229923,1.057833,1.004941,0,0,3.436601,7.532334,0,0.2348408,-0.2348408,10.49224,74.94441,0.1699644,1.105435,0.6583938,0,8.355326
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.2658,0.1495016,0.6709631,2.460684,2.460684,0,0,0,2.460684,27.26734,0,0,0,0.6709631,2.590194,2.460684,0,0,3.697535,7.297493,0,1.919231,-1.919231,8.469192,60.49411,0.1699644,2.706753,0.5367705,0,7.968456
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51534,0.2314214,1.038619,0.8605294,0.8605294,0,0,0,0.8605294,120.6954,0,0,0,1.038619,0.9058204,0.8605294,0,0,5.830013,5.378262,0.1327989,0,0.1327989,8.595176,61.39399,0.1699555,0.9465823,0.8308954,0,6.416882
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11284,0.1850997,0.8307276,0.3943843,0.3943843,0,-1,0,0.3943843,210.6391,0,0,0,0.8307276,0.4151414,0.3943843,0,0,5.697215,5.497781,0.4155862,0,0.4155862,8.989435,64.21013,0.1699278,0.4338227,0.6645821,0,6.328509
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.65102,0.1947225,0.8739147,0.1524223,0.1524223,0,0,0,0.1524223,573.3511,0,0,0,0.8739147,0.1604445,0.1524223,0,0,5.281628,5.871809,0.7134702,0,0.7134702,9.666293,69.04481,0.1698803,0.1676645,0.6991317,0,6.745723
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79081,0.08467279,0.3800115,3.110827,3.110827,5,0,1.53,3.110827,12.21577,0,0,0,0.3800115,0,0,1.889173,1.794714,4.568158,6.513932,2.174726,0,2.174726,11.72942,83.78139,0.1700029,3.42191,0.3040092,5,6.893943
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16532,0.1061414,0.4763626,2.451518,2.451518,0,0,0,2.451518,19.43133,0,4.440892E-16,0,0.4763626,2.580545,2.451518,0,0,2.393433,8.471185,0,2.104183,-2.104183,9.511415,67.93855,0.1700029,2.69667,0.38109,0,8.947548
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63205,0.04437953,0.1991753,5.546482,5.546482,5,0,1.53,5.546482,3.591021,2.220446E-16,0,0,0.1991753,0.5752436,0.5464814,0,0,4.731413,6.367002,0,0.3760683,-0.3760683,9.115005,65.10704,0.1700029,6.10113,0.1593403,5,6.566177
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,3.366538,3.33,0,-1,0,3.33,0,0,0.03653793,0.3731917,0,3.505263,3.33,0,0,5.149267,5.990934,0,3.505263,-3.505263,5.420132,38.71515,0.1700029,3.703192,0,0,5.990934
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.044004,2.485671,0,0,0,5.420132,38.71515,0.1700029,0,0,0,2.485671
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,1.060303,1.060303,0,-1,0,1.060303,0,0,2.220446E-16,0,0,1.116108,1.060303,0,0,9.044004,2.485671,0,1.116108,-1.116108,4.243651,30.31173,0.1700029,1.166333,0,0,2.485671
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28412,1.369563,0,0,0,4.243651,30.31173,0.1700029,0,0,0,1.369563
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.4431241,0.4431241,0,-1,0,0.4431241,0,0,5.551115E-17,0,0,0.4664464,0.4431241,0,0,10.28412,1.369563,0,0.4664464,-0.4664464,3.751973,26.79976,0.1700029,0.4874365,0,0,1.369563
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.3942831,0.3942831,0,-1,0,0.3942831,0,0,5.551115E-17,0,0,0.4150348,0.3942831,0,0,10.8024,0.903116,0,0.4150348,-0.4150348,3.314488,23.67487,0.1700029,0.4337114,0,0,0.903116
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.1949555,0.1949555,0,-1,0,0.1949555,0,0,0,0,0,0.2052163,0.1949555,0,0,11.26355,0.4880812,0,0.2052163,-0.2052163,3.098171,22.12975,0.1700029,0.214451,0,0,0.4880812
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.49157,0.2828649,0,0,0,3.098171,22.12975,0.1700029,0,0,0,0.2828649
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.03610395,0.03610395,0,-1,0,0.03610395,0,0,0,0,0,0.03800416,0.03610395,0,0,11.49157,0.2828649,0,0.03800416,-0.03800416,3.058111,21.84361,0.1700029,0.03971435,0,0,0.2828649
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.3452726,0.2326177,0,-1,0,0.2326177,0,0,0.1126549,0.1471821,0,0.2448607,0.2326177,0,0,11.53379,0.2448607,0,0.2448607,-0.2448607,2.800006,20,0.1700029,0.3797998,0,0,0.2448607
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1700029,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.3094664,0.3094664,3.814729,0,1.206421,0.3094664,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1700858,0.340413,0,5,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.8427,0.06366489,0.285728,0.6618103,0.6618103,4.167074,0,1.302611,0.6618103,43.1737,0,0,0,0.285728,0,0,3.505263,3.33,8.475861,2.997,3.615728,0,3.615728,9.389301,67.06631,0.1701913,0.7279914,0.2285824,5,3.282728
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40357,0.1425123,0.6395952,0.1191342,0.1191342,3.624397,0,1.15446,0.1191342,536.8694,0,0,0,0.6395952,0,0,3.505263,3.33,4.860132,6.251155,3.969595,0,3.969595,13.15519,93.96545,0.1702087,0.1310476,0.5116761,5,6.89075
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.13374,0.3540304,1.588888,2.177961,2.177961,0,-1,0,2.177961,72.95303,0,4.440892E-16,0,1.588888,2.29259,2.177961,0,0,0.8905371,9.823791,0,0.703702,-0.703702,12.41342,88.66713,0.1702087,2.395757,1.271111,0,11.41268
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28448,0.6146963,2.758757,2.069661,2.069661,0,0,0,2.069661,133.2951,0,0,0,2.758757,2.178591,2.069661,0,0,1.672428,9.120089,0.5801667,0,0.5801667,12.96382,92.59851,0.1701702,2.276627,2.207006,0,11.87885
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68206,0.3325323,1.492405,0,0,0,0,0,0,0,0.4001435,0,0,1.492405,0,0,0,0,1.092261,9.642239,1.092261,0,1.092261,14.00003,100,0.1700977,0,1.193924,0,11.13464
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95224,0.4928045,2.211707,3.75054,3.75054,1.649419,0,0.6152914,3.75054,58.97034,0,0,0,2.211707,2.211707,2.101121,0,0,0,10.62527,0,0,0,14.00003,100,0.1700977,4.125594,1.769365,5,12.83698
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30396,0.29136,1.307624,0,0,0,0,0,0,0,1.307624,0,0,1.307624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1700977,0,1.046099,0,11.9329
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00822,0.2116334,0.9498106,0,0,0,-1,0,0,0,0.9498106,0,0,0.9498106,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1700977,0,0.7598485,0,11.57508
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60257,0.4062977,1.823464,2.871861,2.871861,0,0,0,2.871861,63.49415,0,4.440892E-16,0,1.823464,3.023012,2.871861,0,0,0,10.62527,0,1.199548,-1.199548,12.73559,90.96835,0.1700977,3.159048,1.458771,0,12.44874
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77704,0.2603297,1.16836,2.520894,2.520894,0,0,0,2.520894,46.34703,0,4.440892E-16,0,1.16836,2.653573,2.520894,0,0,1.332831,9.425726,0,1.485213,-1.485213,11.17004,79.78585,0.1700977,2.772983,0.9346877,0,10.59409
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.1771,0.05818116,0.261117,0,0,0,0,0,0,0,0,0,0,0.261117,0,0,0,0,2.983068,7.940513,0.261117,0,0.261117,11.41776,81.55526,0.1700804,0,0.2088936,0,8.201631
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66563,0.01676322,0.07523331,1.915128,1.915128,0,0,0,1.915128,3.928369,0,2.220446E-16,0,0.07523331,2.015924,1.915128,0,0,2.721951,8.175519,0,1.940691,-1.940691,9.37209,66.94337,0.1700804,2.106641,0.06018665,0,8.250751
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,3.458043,3.33,0,-1,0,3.33,0,0,0.1280431,0.4738474,0,3.505263,3.33,0,0,4.878274,6.234828,0,3.505263,-3.505263,5.677219,40.55148,0.1700804,3.803847,0,0,6.234828
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.08759205,0.08759205,0,-1,0,0.08759205,0,0,1.387779E-17,0,0,0.09220216,0.08759205,0,0,8.773011,2.729564,0,0.09220216,-0.09220216,5.580029,39.85727,0.1700804,0.09635125,0,0,2.729564
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,1.605586,1.605586,0,-1,0,1.605586,0,0,2.220446E-16,0,0,1.69009,1.605586,0,0,8.875458,2.637362,0,1.69009,-1.69009,3.798517,27.13221,0.1700804,1.766145,0,0,2.637362
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.1257744,0.1257744,0,-1,0,0.1257744,0,0,0,0,0,0.1323941,0.1257744,0,0,10.75334,0.9472716,0,0.1323941,-0.1323941,3.658962,26.13539,0.1700804,0.1383518,0,0,0.9472716
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.5968311,0.5968311,0,-1,0,0.5968311,0,0,1.110223E-16,0,0,0.6282433,0.5968311,0,0,10.90044,0.8148775,0,0.6282433,-0.6282433,2.996735,21.40521,0.1700804,0.6565143,0,0,0.8148775
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.270328,0.1773025,0,-1,0,0.1773025,0,0,0.09302547,0.1200583,0,0.1866342,0.1773025,0,0,11.59849,0.1866342,0,0.1866342,-0.1866342,2.800006,20,0.1700804,0.2973607,0,0,0.1866342
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.01175673,0,0,-1,0,0,0,0,0.01175673,0.01293241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1700804,0.01293241,0,0,0
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.6683075,0,0,-1,0,0,0,0,0.6683075,0.7351382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1700804,0.7351382,0,0,0
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.2360515,0,0,-1,0,0,0,0,0.2360515,0.2596567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1700804,0.2596567,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.3082966,0,0,-1,0,0,0,0,0.3082966,0.3391262,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1700804,0.3391262,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.5347046,0.5347046,4.039968,0,1.267911,0.5347046,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1701894,0.5881751,0,5,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.4878266,0.4878266,3.99309,0,1.255113,0.4878266,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1702925,0.5366092,0,5,2.997
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78529,0.1559216,0.6997762,0.3698992,0.3698992,3.875162,0,1.222919,0.3698992,189.1802,0,0,0,0.6997762,0,0,3.505263,3.33,5.14586,5.994,4.029776,0,4.029776,12.94122,92.43709,0.1703352,0.4068892,0.559821,5,6.693776
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32293,0.3229283,1.449302,1.996748,1.996748,0,0,0,1.996748,72.58311,0,2.220446E-16,0,1.449302,2.10184,1.996748,0,0,1.116084,9.620798,0,0.6525381,-0.6525381,12.25338,87.52399,0.1703352,2.196423,1.159442,0,11.0701
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02372,0.6311612,2.832652,1.11359,1.11359,0,-1,0,1.11359,254.371,0,0,0,2.832652,1.1722,1.11359,0,0,1.841126,8.968261,1.660451,0,1.660451,13.82862,98.77569,0.1702255,1.224949,2.266121,0,11.80091
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13093,0.6090236,2.733298,0.1119667,0.1119667,0,0,0,0.1119667,2441.171,2.434763,0,0,2.733298,0.1178596,0.1119667,0,0,0.1806753,10.46267,0.1806753,0,0.1806753,14.00003,100,0.1702136,0.1231633,2.186639,0,13.19596
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45305,0.9199721,4.128835,3.036152,3.036152,1.25,0,0.50625,3.036152,135.989,2.248674,0,0,4.128835,1.88016,1.786152,0,0,0,10.62527,0,0,0,14.00003,100,0.1702136,3.339768,3.303068,5,14.75411
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63395,1.009218,4.529369,0.7753848,0.7753848,0,0,0,0.7753848,584.1447,3.713175,0,0,4.529369,0.8161945,0.7753848,0,0,0,10.62527,0,0,0,14.00003,100,0.1702136,0.8529233,3.623496,0,15.15464
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09379,0.8398509,3.769251,1.211608,1.211608,0,0,0,1.211608,311.095,2.493875,0,0,3.769251,1.275376,1.211608,0,0,0,10.62527,0,0,0,14.00003,100,0.1702136,1.332768,3.015401,0,14.39452
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90664,0.8482658,3.807017,1.856525,1.856525,0,-1,0,1.856525,205.0614,1.85278,0,0,3.807017,1.954237,1.856525,0,0,0,10.62527,0,0,0,14.00003,100,0.1702136,2.042177,3.045614,0,14.43229
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55721,0.6194924,2.780282,0.4094966,0.4094966,0,0,0,0.4094966,678.951,2.349233,0,0,2.780282,0.4310491,0.4094966,0,0,0,10.62527,0,0,0,14.00003,100,0.1702136,0.4504463,2.224225,0,13.40556
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.7662,0.509634,2.287237,4.227417,4.227417,2.054541,0,0.7258897,4.227417,54.10485,0,0,0,2.287237,2.287237,2.172875,0,0,0,10.62527,0,0,0,14.00003,100,0.1702136,4.650158,1.82979,5,12.91251
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.19167,0.2884407,1.294522,1.469871,1.469871,0,0,0,1.469871,88.07046,0,0,0,1.294522,1.547232,1.469871,0,0,0,10.62527,0,0.2527105,-0.2527105,13.73365,98.09729,0.1702136,1.616858,1.035618,0,11.9198
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70185,0.0435963,0.1956602,4.319808,4.319808,4.400681,0,1.366386,4.319808,4.529372,0,0,0,0.1956602,0,0,0.08087274,0.0768291,0.2807894,10.37256,0.2724893,0,0.2724893,13.99215,99.94376,0.170227,4.75179,0.1565282,5,10.56822
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,1.942081,1.942081,0,-1,0,1.942081,0,0,0,0,0,2.044296,1.942081,0,0,0.008300097,10.6178,0,2.044296,-2.044296,11.83728,84.5518,0.170227,2.136289,0,0,10.6178
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,1.882483,1.882483,0,-1,0,1.882483,0,0,0,0,0,1.981561,1.882483,0,0,2.27974,8.573508,0,1.981561,-1.981561,9.748528,69.6322,0.170227,2.070732,0,0,8.573508
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,1.606412,1.606412,0,-1,0,1.606412,0,0,2.220446E-16,0,0,1.69096,1.606412,0,0,4.481475,6.591947,0,1.69096,-1.69096,7.966099,56.9006,0.170227,1.767053,0,0,6.591947
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.2483638,0.2483638,0,-1,0,0.2483638,0,0,2.775558E-17,0,0,0.2614356,0.2483638,0,0,6.360319,4.900987,0,0.2614356,-0.2614356,7.690522,54.93219,0.170227,0.2732002,0,0,4.900987
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.1998722,0.1998722,0,-1,0,0.1998722,0,0,2.775558E-17,0,0,0.2103918,0.1998722,0,0,6.650803,4.639551,0,0.2103918,-0.2103918,7.46875,53.3481,0.170227,0.2198594,0,0,4.639551
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.4716488,0.4716488,0,-1,0,0.4716488,0,0,5.551115E-17,0,0,0.4964724,0.4716488,0,0,6.884572,4.42916,0,0.4964724,-0.4964724,6.945422,49.61005,0.170227,0.5188137,0,0,4.42916
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.242515,0.242515,0,-1,0,0.242515,0,0,0,0,0,0.2552789,0.242515,0,0,7.436208,3.932687,0,0.2552789,-0.2552789,6.676334,47.68801,0.170227,0.2667664,0,0,3.932687
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.719851,3.677408,0,0,0,6.676334,47.68801,0.170227,0,0,0,3.677408
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.3482808,0.3482808,0,-1,0,0.3482808,0,0,0,0,0,0.3666114,0.3482808,0,0,7.719851,3.677408,0,0.3666114,-0.3666114,6.289892,44.92771,0.170227,0.3831089,0,0,3.677408
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.5986086,0.5986086,0,-1,0,0.5986086,0,0,1.110223E-16,0,0,0.6301143,0.5986086,0,0,8.127197,3.310797,0,0.6301143,-0.6301143,5.625693,40.18344,0.170227,0.6584694,0,0,3.310797
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.3946639,0.3946639,0,0,0,0.3946639,0,0,0,0,0,0.4154357,0.3946639,0,0,8.827324,2.680682,0,0.4154357,-0.4154357,5.187785,37.05553,0.170227,0.4341303,0,0,2.680682
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.0832706,0.0832706,0,0,0,0.0832706,0,0,1.387779E-17,0,0,0.08765326,0.0832706,0,0,9.288919,2.265247,0,0.08765326,-0.08765326,5.095391,36.39558,0.170227,0.09159766,0,0,2.265247
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72542,0.1861062,0.8352444,0,0,0,0,0,0,0,0,0,0,0.8352444,0,0,0,0,9.386312,2.177593,0.8352444,0,0.8352444,5.887773,42.05544,0.1701719,0,0.6681955,0,3.012838
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24001,0.438799,1.96933,2.373829,2.373829,0,0,0,2.373829,82.96008,0,0,0,1.96933,2.498767,2.373829,0,0,8.551067,2.929313,0,0.5294371,-0.5294371,5.329698,38.06919,0.1701719,2.611212,1.575464,0,4.898643
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91158,0.6383731,2.865019,3.355733,3.33,0,-1,0,3.33,86.0366,0,0.02573336,0.8670705,2.865019,3.505263,3.33,0,0,9.139331,2.399876,0,0.6402444,-0.6402444,4.65482,33.24865,0.1701719,3.691307,2.292015,0,5.264895
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97538,0.7682925,3.448097,2.24989,2.24989,5,0,1.53,2.24989,153.2563,0,0,0,3.448097,0,0,2.75011,2.612605,9.850714,1.759632,6.060701,0,6.060701,10.40451,74.31776,0.1702129,2.474879,2.758477,5,5.207729
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22146,0.7521899,3.375828,1.163283,1.163283,1.599266,0,0.6015996,1.163283,290.1984,1.110223E-16,0,0,3.375828,0,0,0.435983,0.4141838,3.790012,7.214263,3.790012,0,3.790012,14.00003,100,0.1700047,1.279611,2.700663,5,10.59009
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31104,0.8621544,3.869349,3.582479,3.582479,1.25,0,0.50625,3.582479,108.0076,1.414108,0,0,3.869349,2.455241,2.332479,0,0,0,10.62527,0,0,0,14.00003,100,0.1700047,3.940727,3.095479,5,14.49462
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88515,0.8215227,3.686994,0.466548,0.466548,0,0,0,0.466548,790.2711,3.195891,0,0,3.686994,0.4911031,0.466548,0,0,0,10.62527,0,0,0,14.00003,100,0.1700047,0.5132028,2.949595,0,14.31227
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80826,0.9293846,4.171078,0.7745299,0.7745299,0,-1,0,0.7745299,538.5303,3.355784,0,0,4.171078,0.8152946,0.7745299,0,0,0,10.62527,0,0,0,14.00003,100,0.1700047,0.8519828,3.336863,0,14.79635
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51501,0.5310636,2.383413,1.750611,1.750611,0,0,0,1.750611,136.1475,0.5406647,0,0,2.383413,1.842749,1.750611,0,0,0,10.62527,0,0,0,14.00003,100,0.1700047,1.925672,1.906731,0,13.00869
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75835,0.3578888,1.606205,1.367799,1.367799,0,0,0,1.367799,117.4299,0.1664166,0,0,1.606205,1.439788,1.367799,0,0,0,10.62527,0,0,0,14.00003,100,0.1700047,1.504579,1.284964,0,12.23148
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20901,0.2427542,1.089481,3.988701,3.988701,2.953694,0,0.9713584,3.988701,27.31418,0,0,0,1.089481,1.089481,1.035007,0,0,0,10.62527,0,0,0,14.00003,100,0.1700047,4.387571,0.8715847,5,11.71476
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.74068,0.04247264,0.1906172,0,0,0,0,0,0,0,0.1906172,0,0,0.1906172,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1700047,0,0.1524938,0,10.81589
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,2.042747,2.042747,0,-1,0,2.042747,0,0,4.440892E-16,0,0,2.150259,2.042747,0,0,0,10.62527,0,2.150259,-2.150259,11.73346,83.81023,0.1700047,2.247021,0,0,10.62527
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.389177,8.475015,0,0,0,11.73346,83.81023,0.1700047,0,0,0,8.475015
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,2.289215,2.289215,0,-1,0,2.289215,0,0,4.440892E-16,0,0,2.4097,2.289215,0,0,2.389177,8.475015,0,2.4097,-2.4097,9.193409,65.66708,0.1700047,2.518137,0,0,8.475015
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.066622,6.065315,0,0,0,9.193409,65.66708,0.1700047,0,0,0,6.065315
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.3376954,0.3376954,0,-1,0,0.3376954,0,0,5.551115E-17,0,0,0.3554689,0.3376954,0,0,5.066622,6.065315,0,0.3554689,-0.3554689,8.818711,62.99067,0.1700047,0.371465,0,0,6.065315
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.3773639,0.3773639,0,-1,0,0.3773639,0,0,5.551115E-17,0,0,0.3972251,0.3773639,0,0,5.461587,5.709846,0,0.3972251,-0.3972251,8.4,59.99987,0.1700047,0.4151002,0,0,5.709846
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.4799163,0.4799163,0,-1,0,0.4799163,0,0,0,0,0,0.5051751,0.4799163,0,0,5.902948,5.312621,0,0.5051751,-0.5051751,7.867498,56.1963,0.1700047,0.527908,0,0,5.312621
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.1810452,0.1810452,0,-1,0,0.1810452,0,0,0,0,0,0.1905739,0.1810452,0,0,6.464254,4.807446,0,0.1905739,-0.1905739,7.666615,54.76143,0.1700047,0.1991497,0,0,4.807446
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.676003,4.616871,0,0,0,7.666615,54.76143,0.1700047,0,0,0,4.616871
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.676003,4.616871,0,0,0,7.666615,54.76143,0.1700047,0,0,0,4.616871
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.1769722,0.1769722,0,0,0,0.1769722,0,0,2.775558E-17,0,0,0.1862865,0.1769722,0,0,6.676003,4.616871,0,0.1862865,-0.1862865,7.470253,53.35884,0.1700047,0.1946694,0,0,4.616871
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.08778273,0.08778273,0,0,0,0.08778273,0,0,0,0,0,0.09240288,0.08778273,0,0,6.882988,4.430585,0,0.09240288,-0.09240288,7.372851,52.66312,0.1700047,0.096561,0,0,4.430585
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66313,0.05781895,0.2594914,1.795452,1.795452,0,0,0,1.795452,14.45271,0,2.220446E-16,0,0.2594914,1.889949,1.795452,0,0,6.985658,4.338182,0,1.630458,-1.630458,5.654198,40.38705,0.1700047,1.974997,0.2075932,0,4.597674
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.15487,0.09734866,0.4369008,0.5823012,0.5823012,0,0,0,0.5823012,75.03003,0,0,0,0.4369008,0.6129487,0.5823012,0,0,8.797277,2.707725,0,0.1760479,-0.1760479,5.468627,39.06155,0.1700047,0.6405314,0.3495206,0,3.144625
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.79744,0.2157424,0.9682519,0,0,0,-1,0,0,0,0,0,0,0.9682519,0,0,0,0,8.992886,2.531677,0.9682519,0,0.9682519,6.387192,45.62271,0.1699411,0,0.7746015,0,3.499929
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81794,0.3620664,1.624954,0,0,0,0,0,0,0,0,0,0,1.624954,0,0,0,0,8.024634,3.403103,1.624954,0,1.624954,7.928759,56.63388,0.1698346,0,1.299963,0,5.028058
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98748,0.4713663,2.115492,0.6803811,0.6803811,0,0,0,0.6803811,310.9276,0,0,0,2.115492,0.7161906,0.6803811,0,0,6.39968,4.865562,1.399302,0,1.399302,9.256252,66.11596,0.1697429,0.7484192,1.692394,0,6.981054
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98359,0.4278172,1.920044,0,0,0,0,0,0,0,0,0,0,1.920044,0,0,0,0,5.000379,6.124934,1.920044,0,1.920044,11.07777,79.12674,0.1696173,0,1.536035,0,8.044977
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67839,0.4031335,1.809263,0,0,0,0,0,0,0,0,0,0,1.809263,0,0,0,0,3.080335,7.852973,1.809263,0,1.809263,12.79418,91.38684,0.1694991,0,1.447411,0,9.662236
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71328,0.1997757,0.8965932,0.8804564,0.8804564,0,-1,0,0.8804564,101.8328,1.110223E-16,0,0,0.8965932,0.9267962,0.8804564,0,0,1.271071,9.48131,0,0.03020304,-0.03020304,12.76235,91.15944,0.1694991,0.968502,0.7172745,0,10.3779
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47609,0.2661251,1.19437,1.877186,1.877186,0,0,0,1.877186,63.62555,2.220446E-16,0,0,1.19437,1.975985,1.877186,0,0,1.30463,9.451107,0,0.7816153,-0.7816153,11.93845,85.27449,0.1694991,2.064904,0.9554957,0,10.64548
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75352,0.08696569,0.390302,3.540106,3.540106,5,0,1.53,3.540106,11.02515,0,0,0,0.390302,0,0,1.459894,1.386899,2.173092,8.669492,1.777201,0,1.777201,13.62445,97.31733,0.1695969,3.894117,0.3122416,5,9.059793
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22917,0.1371185,0.6153879,1.408583,1.408583,0,0,0,1.408583,43.68844,0,0,0,0.6153879,1.482719,1.408583,0,0,0.3958907,10.26897,0,0.8673308,-0.8673308,12.71021,90.787,0.1695969,1.549441,0.4923103,0,10.88436
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78212,0.03282529,0.1473199,2.020697,2.020697,0,0,0,2.020697,7.290548,0,4.440892E-16,0,0.1473199,2.12705,2.020697,0,0,1.359592,9.401642,0,1.97973,-1.97973,10.62339,75.88119,0.1695969,2.222767,0.1178559,0,9.548962
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.5762784,0.5762784,0,-1,0,0.5762784,0,0,0,0,0,0.6066089,0.5762784,0,0,3.559291,7.421912,0,0.6066089,-0.6066089,9.983966,71.3139,0.1695969,0.6339062,0,0,7.421912
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.4601306,0.4601306,0,-1,0,0.4601306,0,0,5.551115E-17,0,0,0.484348,0.4601306,0,0,4.233301,6.815303,0,0.484348,-0.484348,9.473418,67.66714,0.1695969,0.5061436,0,0,6.815303
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,2.614841,2.614841,0,-1,0,2.614841,0,0,0,0,0,2.752464,2.614841,0,0,4.771466,6.330955,0,2.752464,-2.752464,6.572066,46.94324,0.1695969,2.876325,0,0,6.330955
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.3234963,0.3234963,0,-1,0,0.3234963,0,0,5.551115E-17,0,0,0.3405223,0.3234963,0,0,7.829759,3.578491,0,0.3405223,-0.3405223,6.213124,44.37937,0.1695969,0.3558459,0,0,3.578491
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.2121922,0.2121922,0,-1,0,0.2121922,0,0,2.775558E-17,0,0,0.2233602,0.2121922,0,0,8.208117,3.237969,0,0.2233602,-0.2233602,5.977682,42.69764,0.1695969,0.2334114,0,0,3.237969
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.710894,0.710894,0,-1,0,0.710894,0,0,0,0,0,0.7483096,0.710894,0,0,8.456295,3.014608,0,0.7483096,-0.7483096,5.188894,37.06346,0.1695969,0.7819835,0,0,3.014608
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.28775,2.266299,0,0,0,5.188894,37.06346,0.1695969,0,0,0,2.266299
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.28775,2.266299,0,0,0,5.188894,37.06346,0.1695969,0,0,0,2.266299
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.5894496,0.5894496,0,-1,0,0.5894496,0,0,1.110223E-16,0,0,0.6204733,0.5894496,0,0,9.28775,2.266299,0,0.6204733,-0.6204733,4.534858,32.39178,0.1695969,0.6483945,0,0,2.266299
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.977165,1.645826,0,0,0,4.534858,32.39178,0.1695969,0,0,0,1.645826
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.01943973,0.01943973,0,0,0,0.01943973,0,0,3.469447E-18,0,0,0.02046288,0.01943973,0,0,9.977165,1.645826,0,0.02046288,-0.02046288,4.513288,32.23771,0.1695969,0.02138371,0,0,1.645826
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,0.8399451,0.8399451,0,0,0,0.8399451,0,0,0,0,0,0.8841527,0.8399451,0,0,9.999902,1.625363,0,0.8841527,-0.8841527,3.58131,25.58073,0.1695969,0.9239396,0,0,1.625363
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.59848,0.1130713,0.5074642,2.110072,2.110072,5,0,1.53,2.110072,24.04962,0,0,0,0.5074642,0,0,2.889928,2.745432,10.98229,0.7412101,3.252896,0,3.252896,6.667278,47.62332,0.169778,2.321079,0.4059713,5,1.248674
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06759,0.3659156,1.642229,0.6356217,0.6356217,4.140885,0,1.295462,0.6356217,258.3658,0,0,0,1.642229,0,0,3.505263,3.33,7.729398,3.668816,4.972229,0,4.972229,11.38435,81.31661,0.1697906,0.6991839,1.313783,5,5.311046
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68139,0.4431084,1.98867,2.92043,2.92043,0,-1,0,2.92043,68.09512,0,4.440892E-16,0,1.98867,3.074137,2.92043,0,0,2.757168,8.143823,0,1.085467,-1.085467,10.24017,73.1439,0.1697906,3.212473,1.590936,0,10.13249
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65879,0.6313835,2.833649,2.360284,2.360284,0,0,0,2.360284,120.0554,0,0,0,2.833649,2.484509,2.360284,0,0,3.963242,7.058356,0.3491395,0,0.3491395,10.57139,75.50977,0.1697678,2.596313,2.266919,0,9.892005
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75131,0.6128312,2.750386,0.6777059,0.6777059,0,0,0,0.6777059,405.8377,0,0,0,2.750386,0.7133747,0.6777059,0,0,3.614103,7.372581,2.037012,0,2.037012,12.50387,89.31316,0.1696353,0.7454765,2.200309,0,10.12297
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.65171,0.6944332,3.116616,1.962284,1.962284,0,0,0,1.962284,158.8259,0,0,0,3.116616,2.065562,1.962284,0,0,1.577091,9.205893,1.051054,0,1.051054,13.50099,96.43542,0.169567,2.158513,2.493293,0,12.32251
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47385,0.5486786,2.46247,4.139083,4.139083,2.299473,0,0.792756,4.139083,59.49312,0,0,0,2.46247,1.936432,1.839611,0,0,0.5260375,10.15184,0.5260375,0,0.5260375,14.00003,100,0.1695909,4.552991,1.969976,5,12.61431
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62188,0.6585995,2.955795,2.649547,2.649547,0,-1,0,2.649547,111.5585,0.1667974,0,0,2.955795,2.788997,2.649547,0,0,0,10.62527,0,0,0,14.00003,100,0.1695909,2.914502,2.364636,0,13.58107
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44053,0.6572385,2.949686,1.786626,1.786626,0,0,0,1.786626,165.0982,1.069028,0,0,2.949686,1.880659,1.786626,0,0,0,10.62527,0,0,0,14.00003,100,0.1695909,1.965288,2.359749,0,13.57496
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75176,0.428341,1.922395,1.967781,1.967781,0,0,0,1.967781,97.6935,4.440892E-16,0,0,1.922395,2.071349,1.967781,0,0,0,10.62527,0,0.1489542,-0.1489542,13.84302,98.87849,0.1695909,2.164559,1.537916,0,12.54767
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25214,0.178893,0.8028719,0.1601548,0.1601548,0,0,0,0.1601548,501.3099,0.4687833,0,0,0.8028719,0.168584,0.1601548,0,0,0.1655046,10.47632,0.1655046,0,0.1655046,14.00003,100,0.1695801,0.1761703,0.6422975,0,11.27919
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82613,0.04177681,0.1874944,4.523534,4.523534,4.345414,0,1.351298,4.523534,4.144865,0,0,0,0.1874944,0.1874944,0.1781196,0,0,0,10.62527,0,0,0,14.00003,100,0.1695801,4.975887,0.1499955,5,10.81277
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,0.9836214,0.9836214,0,-1,0,0.9836214,0,0,0,0,0,1.035391,0.9836214,0,0,0,10.62527,0,1.035391,-1.035391,12.90863,92.20432,0.1695801,1.081984,0,0,10.62527
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,0.9933268,0.9933268,0,-1,0,0.9933268,0,0,1.110223E-16,0,0,1.045607,0.9933268,0,0,1.150434,9.589883,0,1.045607,-1.045607,11.80646,84.33171,0.1695801,1.092659,0,0,9.589883
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,1.7252,1.7252,0,-1,0,1.7252,0,0,0,0,0,1.816,1.7252,0,0,2.31222,8.544276,0,1.816,-1.816,9.892231,70.65865,0.1695801,1.89772,0,0,8.544276
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.5172259,0.5172259,0,-1,0,0.5172259,0,0,0,0,0,0.5444483,0.5172259,0,0,4.329998,6.728276,0,0.5444483,-0.5444483,9.318332,66.55938,0.1695801,0.5689485,0,0,6.728276
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.2548684,0.2548684,0,-1,0,0.2548684,0,0,0,0,0,0.2682825,0.2548684,0,0,4.934941,6.183827,0,0.2682825,-0.2682825,9.035538,64.53942,0.1695801,0.2803552,0,0,6.183827
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,0.9309105,0.9309105,0,-1,0,0.9309105,0,0,0,0,0,0.9799058,0.9309105,0,0,5.233033,5.915545,0,0.9799058,-0.9799058,8.002626,57.1615,0.1695801,1.024002,0,0,5.915545
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,0.8171663,0.8171663,0,-1,0,0.8171663,0,0,1.110223E-16,0,0,0.8601751,0.8171663,0,0,6.321817,4.935639,0,0.8601751,-0.8601751,7.095922,50.68505,0.1695801,0.8988829,0,0,4.935639
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.3008272,0.3008272,0,-1,0,0.3008272,0,0,0,0,0,0.3166603,0.3008272,0,0,7.277567,4.075464,0,0.3166603,-0.3166603,6.762133,48.30085,0.1695801,0.33091,0,0,4.075464
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.3786193,0.3786193,0,-1,0,0.3786193,0,0,5.551115E-17,0,0,0.3985467,0.3786193,0,0,7.629412,3.758804,0,0.3985467,-0.3985467,6.342028,45.30011,0.1695801,0.4164813,0,0,3.758804
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,0.8674552,0.8674552,0,-1,0,0.8674552,0,0,1.110223E-16,0,0,0.9131108,0.8674552,0,0,8.072241,3.360257,0,0.9131108,-0.9131108,5.379524,38.4251,0.1695801,0.9542007,0,0,3.360257
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.07216219,0.07216219,0,0,0,0.07216219,0,0,0,0,0,0.0759602,0.07216219,0,0,9.086809,2.447146,0,0.0759602,-0.0759602,5.299455,37.85318,0.1695801,0.07937841,0,0,2.447146
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.7208617,0.7208617,0,0,0,0.7208617,0,0,1.110223E-16,0,0,0.7588018,0.7208617,0,0,9.171209,2.371186,0,0.7588018,-0.7588018,4.499608,32.13999,0.1695801,0.7929478,0,0,2.371186
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53151,0.1867094,0.8379518,0,0,0,0,0,0,0,0,0,0,0.8379518,0,0,0,0,10.01432,1.612384,0.8379518,0,0.8379518,5.294559,37.8182,0.1695257,0,0.6703615,0,2.450336
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97824,0.463667,2.080938,1.581873,1.581873,0,0,0,1.581873,131.549,0,0,0,2.080938,1.665129,1.581873,0,0,9.176371,2.366541,0.4158085,0,0.4158085,5.689029,40.63585,0.1694987,1.74006,1.66475,0,4.447479
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56354,0.5655982,2.538405,0.4002296,0.4002296,0,-1,0,0.4002296,634.2372,0,0,0,2.538405,0.4212943,0.4002296,0,0,8.760562,2.740769,2.117111,0,2.117111,7.697497,54.98201,0.1693615,0.4402525,2.030724,0,5.279173
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49805,0.8497406,3.813636,3.648951,3.648951,5,0,1.53,3.648951,104.5132,0,0,0,3.813636,0,0,1.351049,1.283497,6.643451,4.646168,5.097133,0,5.097133,12.53306,89.52169,0.1694662,4.013846,3.050909,5,8.459804
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51315,0.8031993,3.604758,0,0,0,0,0,0,0,2.05844,0,0,3.604758,0,0,0,0,1.546319,9.233587,1.546319,0,1.546319,14.00003,100,0.1693662,0,2.883807,0,12.83835
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31549,0.9318546,4.182163,0.3278087,0.3278087,0,0,0,0.3278087,1275.794,3.837102,0,0,4.182163,0.3450618,0.3278087,0,0,0,10.62527,0,0,0,14.00003,100,0.1693662,0.3605896,3.345731,0,14.80744
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27189,0.8221018,3.689593,0.238603,0.238603,0,0,0,0.238603,1546.331,3.438432,0,0,3.689593,0.251161,0.238603,0,0,0,10.62527,0,0,0,14.00003,100,0.1693662,0.2624633,2.951674,0,14.31487
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53424,0.6777686,3.041826,2.820258,2.820258,0,-1,0,2.820258,107.8563,0.07313316,0,0,3.041826,2.968692,2.820258,0,0,0,10.62527,0,0,0,14.00003,100,0.1693662,3.102283,2.43346,0,13.6671
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40841,0.604943,2.714984,3.170955,3.170955,1.25,0,0.50625,3.170955,85.62041,0.6929268,0,0,2.714984,2.022058,1.920955,0,0,0,10.62527,0,0,0,14.00003,100,0.1693662,3.48805,2.171988,5,13.34026
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.7531,0.3974023,1.783542,0.8610183,0.8610183,0,0,0,0.8610183,207.1433,0.8772066,0,0,1.783542,0.9063351,0.8610183,0,0,0,10.62527,0,0,0,14.00003,100,0.1693662,0.9471201,1.426833,0,12.40882
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27792,0.1747231,0.7841575,0,0,0,0,0,0,0,0.7841575,0,0,0.7841575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1693662,0,0.627326,0,11.40943
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87272,0.03473248,0.1558794,0.8802394,0.8802394,0,0,0,0.8802394,17.70875,0,1.110223E-16,0,0.1558794,0.9265678,0.8802394,0,0,0,10.62527,0,0.7706885,-0.7706885,13.18765,94.19732,0.1693662,0.9682634,0.1247035,0,10.78115
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.4459967,0.4459967,0,-1,0,0.4459967,0,0,5.551115E-17,0,0,0.4694702,0.4459967,0,0,0.8563205,9.854586,0,0.4694702,-0.4694702,12.69279,90.66257,0.1693662,0.4905963,0,0,9.854586
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.377954,9.385116,0,0,0,12.69279,90.66257,0.1693662,0,0,0,9.385116
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.448896,0.448896,0,-1,0,0.448896,0,0,0,0,0,0.4725221,0.448896,0,0,1.377954,9.385116,0,0.4725221,-0.4725221,12.1947,87.10485,0.1693662,0.4937856,0,0,9.385116
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.1895827,0.1895827,0,-1,0,0.1895827,0,0,2.775558E-17,0,0,0.1995607,0.1895827,0,0,1.902979,8.912594,0,0.1995607,-0.1995607,11.98435,85.60232,0.1693662,0.2085409,0,0,8.912594
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.3944217,0.3944217,0,-1,0,0.3944217,0,0,5.551115E-17,0,0,0.4151807,0.3944217,0,0,2.124713,8.713033,0,0.4151807,-0.4151807,11.54671,82.47633,0.1693662,0.4338639,0,0,8.713033
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,0.7600428,0.7600428,0,-1,0,0.7600428,0,0,0,0,0,0.8000451,0.7600428,0,0,2.586025,8.297852,0,0.8000451,-0.8000451,10.70339,76.45262,0.1693662,0.8360471,0,0,8.297852
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.4437224,0.4437224,0,-1,0,0.4437224,0,0,5.551115E-17,0,0,0.4670762,0.4437224,0,0,3.474964,7.497807,0,0.4670762,-0.4670762,10.21105,72.9359,0.1693662,0.4880947,0,0,7.497807
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.1114618,0.1114618,0,-1,0,0.1114618,0,0,0,0,0,0.1173282,0.1114618,0,0,3.993937,7.030731,0,0.1173282,-0.1173282,10.08737,72.05251,0.1693662,0.122608,0,0,7.030731
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.5095644,0.5095644,0,-1,0,0.5095644,0,0,0,0,0,0.5363836,0.5095644,0,0,4.124302,6.913403,0,0.5363836,-0.5363836,9.521974,68.01396,0.1693662,0.5605209,0,0,6.913403
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.209698,0.209698,0,-1,0,0.209698,0,0,2.775558E-17,0,0,0.2207348,0.209698,0,0,4.720284,6.377019,0,0.2207348,-0.2207348,9.289299,66.35201,0.1693662,0.2306678,0,0,6.377019
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.4040117,0.4040117,0,0,0,0.4040117,0,0,0,0,0,0.4252755,0.4040117,0,0,4.965545,6.156284,0,0.4252755,-0.4252755,8.841019,63.15001,0.1693662,0.4444129,0,0,6.156284
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.1509164,0.1509164,0,0,0,0.1509164,0,0,2.775558E-17,0,0,0.1588594,0.1509164,0,0,5.438073,5.731009,0,0.1588594,-0.1588594,8.673567,61.95392,0.1693662,0.1660081,0,0,5.731009
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46227,0.1364396,0.612341,2.326928,2.326928,0,0,0,2.326928,26.31543,0,0,0,0.612341,2.449398,2.326928,0,0,5.614583,5.572149,0,1.837057,-1.837057,6.737139,48.12233,0.1693662,2.55962,0.4898728,0,6.18449
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.8869,0.1351859,0.6067142,0.950054,0.950054,0,0,0,0.950054,63.86103,0,0,0,0.6067142,1.000057,0.950054,0,0,7.655757,3.735093,0,0.3933426,-0.3933426,6.32252,45.16076,0.1693662,1.045059,0.4853714,0,4.341807
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44399,0.1378607,0.6187186,2.229713,2.229713,0,-1,0,2.229713,27.7488,0,0,0,0.6187186,2.347066,2.229713,0,0,8.092805,3.34175,0,1.728348,-1.728348,4.500681,32.14766,0.1693662,2.452684,0.4949749,0,3.960469
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.33591,0.5276545,2.368113,1.853203,1.853203,4.869219,0,1.494297,1.853203,127.7849,0,0,0,2.368113,0,0,3.016016,2.865215,10.01319,1.613402,5.233328,0,5.233328,9.465452,67.61024,0.1694467,2.038523,1.89449,5,3.981515
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27323,0.5532174,2.482839,1.731455,1.731455,3.913628,0,1.23342,1.731455,143.3961,0,0,0,2.482839,0,0,2.182173,2.073064,4.779863,6.323398,4.555903,0,4.555903,13.78756,98.48238,0.1694604,1.904601,1.986272,5,8.806237
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97504,0.6131585,2.751855,1.157673,1.157673,0,0,0,1.157673,237.7057,1.309292,0,0,2.751855,1.218603,1.157673,0,0,0.2239598,10.42371,0.2239598,0,0.2239598,14.00003,100,0.169446,1.27344,2.201484,0,13.17557
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07289,0.8369321,3.756151,0.9221688,0.9221688,0,0,0,0.9221688,407.3171,2.785447,0,0,3.756151,0.970704,0.9221688,0,0,0,10.62527,0,0,0,14.00003,100,0.169446,1.014386,3.004921,0,14.38142
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45052,0.2835564,1.272601,0.5453423,0.5453423,0,-1,0,0.5453423,233.3582,0.6985566,0,0,1.272601,0.5740445,0.5453423,0,0,0,10.62527,0,0,0,14.00003,100,0.169446,0.5998765,1.018081,0,11.89787
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37981,0.1156683,0.5191195,5.686556,5.686556,5,0,1.53,5.686556,9.128891,1.110223E-16,0,0,0.5191195,0.7226905,0.6865559,0,0,0,10.62527,0,0.2035709,-0.2035709,13.78545,98.46727,0.169446,6.255211,0.4152956,5,11.14439
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.75757,0.158899,0.7131389,4.876115,4.876115,4.413513,0,1.369889,4.876115,14.62515,6.383782E-16,0,0,0.7131389,0.486949,0.4626015,0,0,0.2261899,10.4217,0.2261899,0,0.2261899,14.00003,100,0.1694562,5.363726,0.5705112,5,11.13484
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30652,0.1714102,0.7692888,0.9078515,0.9078515,0,0,0,0.9078515,84.7373,0,0,0,0.7692888,0.9556332,0.9078515,0,0,0,10.62527,0,0.1863444,-0.1863444,13.8036,98.59697,0.1694562,0.9986367,0.6154311,0,11.39456
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92183,0.03962645,0.1778435,2.145956,2.145956,0,0,0,2.145956,8.287379,0,0,0,0.1778435,2.258901,2.145956,0,0,0.2070493,10.43893,0,2.081057,-2.081057,11.60998,82.92824,0.1694562,2.360551,0.1422748,0,10.61677
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.519335,8.357873,0,0,0,11.60998,82.92824,0.1694562,0,0,0,8.357873
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,3.075099,3.075099,0,-1,0,3.075099,0,0,4.440892E-16,0.05260839,0,3.236946,3.075099,0,0,2.519335,8.357873,0,3.236946,-3.236946,8.197936,58.55657,0.1694562,3.382608,0,0,8.357873
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,5.728587,3.33,0,-1,0,3.33,0,0,2.398587,2.971445,0,3.505263,3.33,0,0,6.115942,5.120927,0,3.505263,-3.505263,4.503065,32.16468,0.1694562,6.301445,0,0,5.120927
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.3452342,0.3452342,0,-1,0,0.3452342,0,0,5.551115E-17,0,0,0.3634044,0.3452342,0,0,10.01068,1.615664,0,0.3634044,-0.3634044,4.120003,29.42853,0.1694562,0.3797576,0,0,1.615664
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.4888375,0.4888375,0,-1,0,0.4888375,0,0,0,0,0,0.5145658,0.4888375,0,0,10.41446,1.252259,0,0.5145658,-0.5145658,3.577603,25.55425,0.1694562,0.5377212,0,0,1.252259
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,0.9264098,0.7008088,0,-1,0,0.7008088,0,0,0.225601,0.318242,0,0.7376935,0.7008088,0,0,10.9862,0.7376935,0,0.7376935,-0.7376935,2.800006,20,0.1694562,1.019051,0,0,0.7376935
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.2508873,0,0,-1,0,0,0,0,0.2508873,0.275976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1694562,0.275976,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1694562,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,0.7642356,0,0,-1,0,0,0,0,0.7642356,0.8406591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1694562,0.8406591,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.3285573,0,0,-1,0,0,0,0,0.3285573,0.3614131,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1694562,0.3614131,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1694562,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1694562,0,0,0,0
