Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39082,0.1032297,0.463295,3.91632,3.91632,5,0,1.53,3.91632,11.82986,0,0,0,0.463295,0,0,1.083681,1.029496,11.80586,0,1.492791,0,1.492791,4.216192,30.1156,0.1695357,4.307951,0.370636,5,0.463295
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79365,0.1963127,0.8810515,1.071164,1.071164,4.576427,0,1.414365,1.071164,82.25177,0,0,0,0.8810515,0,0,3.505263,3.33,10.31307,1.343512,4.211051,0,4.211051,8.211146,58.65093,0.1696476,1.178281,0.7048413,5,2.224564
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32286,0.3202654,1.437351,2.485124,2.485124,0,-1,0,2.485124,57.83821,0,0,0,1.437351,2.61592,2.485124,0,0,6.102017,5.133459,0,1.178568,-1.178568,6.968826,49.77723,0.1696476,2.733636,1.149881,0,6.57081
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.1725,0.553645,2.484759,1.085052,1.085052,0,0,0,1.085052,228.9989,0,0,0,2.484759,1.142161,1.085052,0,0,7.411538,3.95489,1.342598,0,1.342598,8.242526,58.87507,0.1695612,1.193558,1.987807,0,6.439649
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03176,0.5055318,2.268827,3.324212,3.324212,5,0,1.53,3.324212,68.25157,0,0,0,2.268827,0,0,1.675788,1.591999,6.06894,5.163229,3.860826,0,3.860826,11.90523,85.03716,0.169744,3.656633,1.815061,5,7.432055
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63046,0.5102976,2.290215,1.562401,1.562401,0,0,0,1.562401,146.5831,0,0,0,2.290215,1.644633,1.562401,0,0,2.208114,8.637972,0.645583,0,0.645583,12.51768,89.41183,0.1697025,1.718641,1.832172,0,10.92819
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87721,0.6209509,2.786828,1.707898,1.707898,0,0,0,1.707898,163.173,0,0,0,2.786828,1.797787,1.707898,0,0,1.562531,9.218996,0.9890402,0,0.9890402,13.45597,96.11385,0.169639,1.878688,2.229462,0,12.00582
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.37089,0.7014642,3.148171,3.588221,3.33,0,-1,0,3.33,94.53967,0,0.2582208,0.6170428,3.148171,3.505263,3.33,0,0,0.573491,10.10913,0,0.3570921,-0.3570921,13.07956,93.42523,0.169639,3.947043,2.518537,0,13.2573
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.3548,0.496608,2.228777,1.522363,1.522363,0,0,0,1.522363,146.4025,0,0,0,2.228777,1.602487,1.522363,0,0,0.9702599,9.75204,0.6262894,0,0.6262894,13.67371,97.66915,0.1695988,1.674599,1.783021,0,11.98082
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.7652,0.237082,1.064024,0,0,0,0,0,0,0,0.7200536,0,0,1.064024,0,0,0,0,0.3439705,10.3157,0.3439705,0,0.3439705,14.00003,100,0.1695768,0,0.8512193,0,11.37972
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33792,0.1313545,0.5895188,1.701446,1.701446,0,0,0,1.701446,34.64811,0,2.220446E-16,0,0.5895188,1.790996,1.701446,0,0,0,10.62527,0,1.201477,-1.201477,12.73356,90.95382,0.1695768,1.87159,0.4716151,0,11.21479
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97344,0.03228927,0.1449143,1.700867,1.700867,0,0,0,1.700867,8.520022,0,2.220446E-16,0,0.1449143,1.790387,1.700867,0,0,1.334974,9.423798,0,1.645472,-1.645472,10.99908,78.5647,0.1695768,1.870954,0.1159314,0,9.568711
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,3.024425,3.024425,0,-1,0,3.024425,0,0,0,0,0,3.183606,3.024425,0,0,3.163277,7.778325,0,3.183606,-3.183606,7.643265,54.59464,0.1695768,3.326868,0,0,7.778325
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,2.899708,2.899708,0,-1,0,2.899708,0,0,4.440892E-16,0,0,3.052324,2.899708,0,0,6.700616,4.594719,0,3.052324,-3.052324,4.425833,31.61303,0.1695768,3.189679,0,0,4.594719
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,2.744185,1.465275,0,-1,0,1.465275,0,0,1.278909,1.553328,0,1.542395,1.465275,0,0,10.09209,1.542395,0,1.542395,-1.542395,2.800006,20,0.1695768,3.018603,0,0,1.542395
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.1042878,0,0,-1,0,0,0,0,0.1042878,0.1147166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1695768,0.1147166,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.09400631,0,0,-1,0,0,0,0,0.09400631,0.1034069,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1695768,0.1034069,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.4461586,0,0,-1,0,0,0,0,0.4461586,0.4907745,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1695768,0.4907745,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.1873514,0,0,-1,0,0,0,0,0.1873514,0.2060866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1695768,0.2060866,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.2465483,0,0,-1,0,0,0,0,0.2465483,0.2712032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1695768,0.2712032,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.3704431,0,0,-1,0,0,0,0,0.3704431,0.4074875,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1695768,0.4074875,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.2403117,0,0,-1,0,0,0,0,0.2403117,0.2643429,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1695768,0.2643429,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.1074347,0.1074347,3.612698,0,1.151266,0.1074347,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1696342,0.1181781,0,5,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1696791,0,0,5,2.997
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31721,0.1372708,0.6160712,1.535131,1.535131,4.671575,0,1.44034,1.535131,40.1315,0,0,0,0.6160712,0,0,3.136443,2.979621,5.14586,5.994,3.595692,0,3.595692,12.52941,89.49561,0.1698403,1.688644,0.4928569,5,6.610071
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69857,0.3339286,1.498671,1.381178,1.381178,0,0,0,1.381178,108.5067,0,0,0,1.498671,1.453872,1.381178,0,0,1.550168,9.230124,0.04479946,0,0.04479946,12.57191,89.79918,0.1698374,1.519296,1.198937,0,10.7288
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20027,0.6123719,2.748325,0,0,0,-1,0,0,0,1.242957,0,0,2.748325,0,0,0,0,1.505368,9.270443,1.505368,0,1.505368,14.00003,100,0.1697412,0,2.19866,0,12.01877
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00801,0.8978398,4.029505,2.460883,2.460883,0,0,0,2.460883,163.7422,1.439102,0,0,4.029505,2.590403,2.460883,0,0,0,10.62527,0,0,0,14.00003,100,0.1697412,2.706971,3.223604,0,14.65478
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.789,1.051576,4.719473,0.1605425,0.1605425,0,0,0,0.1605425,2939.704,4.550481,0,0,4.719473,0.1689921,0.1605425,0,0,0,10.62527,0,0,0,14.00003,100,0.1697412,0.1765967,3.775578,0,15.34475
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28185,1.07586,4.82846,1.966346,1.966346,0,0,0,1.966346,245.555,2.758623,0,0,4.82846,2.069838,1.966346,0,0,0,10.62527,0,0,0,14.00003,100,0.1697412,2.16298,3.862768,0,15.45373
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68525,1.123593,5.042685,0.8736385,0.8736385,0,0,0,0.8736385,577.205,4.123065,0,0,5.042685,0.9196194,0.8736385,0,0,0,10.62527,0,0,0,14.00003,100,0.1697412,0.9610023,4.034148,0,15.66796
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29552,1.009351,4.529965,2.65514,2.65514,0,-1,0,2.65514,170.6112,1.735081,0,0,4.529965,2.794884,2.65514,0,0,0,10.62527,0,0,0,14.00003,100,0.1697412,2.920654,3.623972,0,15.15524
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33347,0.840881,3.773874,2.948678,2.948678,0,0,0,2.948678,127.9853,0.6700023,0,0,3.773874,3.103872,2.948678,0,0,0,10.62527,0,0,0,14.00003,100,0.1697412,3.243546,3.019099,0,14.39915
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77601,0.550081,2.468764,0.2106452,0.2106452,0,0,0,0.2106452,1172.001,2.247032,0,0,2.468764,0.2217318,0.2106452,0,0,0,10.62527,0,0,0,14.00003,100,0.1697412,0.2317097,1.975011,0,13.09404
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37212,0.1961109,0.8801458,3.286196,3.286196,2.450057,0,0.8338656,3.286196,26.78312,1.110223E-16,0,0,0.8801458,0.8801458,0.8361385,0,0,0,10.62527,0,0,0,14.00003,100,0.1697412,3.614815,0.7041166,5,11.50542
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02752,0.03140261,0.1409349,5.159046,5.159046,5,0,1.53,5.159046,2.731802,1.387779E-16,0,0,0.1409349,0.1674164,0.1590455,0,0,0,10.62527,0,0.02648144,-0.02648144,13.97211,99.80061,0.1697412,5.67495,0.1127479,5,10.76621
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,3.631335,3.33,0,-1,0,3.33,0,0,0.3013349,0.6644685,0,3.505263,3.33,0,0,0.02942382,10.59879,0,3.505263,-3.505263,10.27724,73.40873,0.1697412,3.994468,0,0,10.59879
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,1.368742,1.368742,0,-1,0,1.368742,0,0,0,0,0,1.440781,1.368742,0,0,3.924161,7.09353,0,1.440781,-1.440781,8.758526,62.56078,0.1697412,1.505616,0,0,7.09353
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.525028,5.652749,0,0,0,8.758526,62.56078,0.1697412,0,0,0,5.652749
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.1661088,0.1661088,0,-1,0,0.1661088,0,0,2.775558E-17,0,0,0.1748513,0.1661088,0,0,5.525028,5.652749,0,0.1748513,-0.1748513,8.574217,61.24428,0.1697412,0.1827196,0,0,5.652749
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.1445639,0.1445639,0,-1,0,0.1445639,0,0,2.775558E-17,0,0,0.1521725,0.1445639,0,0,5.719307,5.477897,0,0.1521725,-0.1521725,8.413813,60.09854,0.1697412,0.1590203,0,0,5.477897
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.4582502,0.4582502,0,-1,0,0.4582502,0,0,5.551115E-17,0,0,0.4823686,0.4582502,0,0,5.888388,5.325725,0,0.4823686,-0.4823686,7.905351,56.46668,0.1697412,0.5040752,0,0,5.325725
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.3940336,0.3940336,0,-1,0,0.3940336,0,0,5.551115E-17,0,0,0.4147722,0.3940336,0,0,6.424353,4.843356,0,0.4147722,-0.4147722,7.468143,53.34377,0.1697412,0.4334369,0,0,4.843356
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.2397263,0.2397263,0,-1,0,0.2397263,0,0,2.775558E-17,0,0,0.2523434,0.2397263,0,0,6.885211,4.428584,0,0.2523434,-0.2523434,7.20215,51.44382,0.1697412,0.2636989,0,0,4.428584
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.165593,4.17624,0,0,0,7.20215,51.44382,0.1697412,0,0,0,4.17624
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,0.9064873,0.9064873,0,-1,0,0.9064873,0,0,1.110223E-16,0,0,0.9541972,0.9064873,0,0,7.165593,4.17624,0,0.9541972,-0.9541972,6.196338,44.25946,0.1697412,0.9971361,0,0,4.17624
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.2599895,0.2599895,0,0,0,0.2599895,0,0,5.551115E-17,0,0,0.2736732,0.2599895,0,0,8.225812,3.222043,0,0.2736732,-0.2736732,5.907861,42.19892,0.1697412,0.2859885,0,0,3.222043
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.4504876,0.4504876,0,0,0,0.4504876,0,0,0,0,0,0.4741975,0.4504876,0,0,8.529893,2.94837,0,0.4741975,-0.4741975,5.408013,38.62859,0.1697412,0.4955364,0,0,2.94837
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24152,0.1014231,0.455187,1.498763,1.498763,0,0,0,1.498763,30.37085,0,0,0,0.455187,1.577645,1.498763,0,0,9.05678,2.474173,0,1.122458,-1.122458,4.224838,30.17735,0.1697412,1.648639,0.3641496,0,2.92936
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60175,0.1523999,0.6839706,0.2605097,0.2605097,0,0,0,0.2605097,262.5509,0,0,0,0.6839706,0.2742207,0.2605097,0,0,10.30396,1.351715,0.4097499,0,0.4097499,4.613561,32.95394,0.169715,0.2865607,0.5471765,0,2.035686
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07634,0.3349858,1.503416,0,0,0,-1,0,0,0,0,0,0,1.503416,0,0,0,0,9.894205,1.72049,1.503416,0,1.503416,6.039827,43.14154,0.169619,0,1.202733,0,3.223906
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84259,0.2628606,1.179718,2.568224,2.568224,0,0,0,2.568224,45.93518,0,4.440892E-16,0,1.179718,2.703394,2.568224,0,0,8.390788,3.073565,0,1.523676,-1.523676,4.433732,31.66945,0.169619,2.825047,0.9437748,0,4.253283
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54517,0.4308569,1.933686,1.267824,1.267824,0,0,0,1.267824,152.5201,0,0,0,1.933686,1.334551,1.267824,0,0,10.08376,1.549889,0.5991347,0,0.5991347,5.002121,35.72936,0.1695808,1.394606,1.546949,0,3.483575
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.92932,0.4138371,1.857301,1.949769,1.949769,0,0,0,1.949769,95.25751,0,0,0,1.857301,2.052388,1.949769,0,0,9.484627,2.08911,0,0.195087,-0.195087,4.796481,34.26051,0.1695808,2.144745,1.485841,0,3.946411
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.4974,0.1347868,0.6049231,0.3019849,0.3019849,0,0,0,0.3019849,200.3157,0,0,0,0.6049231,0.3178789,0.3019849,0,0,9.70139,1.894023,0.2870443,0,0.2870443,5.068795,36.20561,0.1695625,0.3321835,0.4839385,0,2.498946
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22457,0.05092398,0.2285468,2.365187,2.261864,0,-1,0,2.261864,10.10436,0,0.1033231,0.5135375,0.2285468,2.38091,2.261864,0,0,9.414346,2.152363,0,2.152363,-2.152363,2.800006,20,0.1695625,2.601706,0.1828375,0,2.38091
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31585,0.1716161,0.7702129,0.9040937,0.9040937,4.409357,0,1.368754,0.9040937,85.19172,0,0,0,0.7702129,0,0,3.505263,3.33,11.80586,0,4.100213,0,4.100213,6.689809,47.78426,0.1696613,0.9945031,0.6161703,5,0.7702129
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79001,0.2463657,1.105689,0,0,3.505263,0,1.121937,0,0,0,0,0,1.105689,0,0,3.505263,3.33,7.705647,3.690192,4.435689,0,4.435689,10.89787,77.8418,0.1696356,0,0.8845515,5,4.795881
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4091,0.1831972,0.8221891,2.939608,2.939608,5,0,1.53,2.939608,27.96935,0,0,0,0.8221891,0,0,2.060392,1.957373,3.269958,7.682312,2.779562,0,2.779562,13.5348,96.67693,0.1697818,3.233569,0.6577513,5,8.504501
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08403,0.03810091,0.1709969,1.963008,1.963008,0,0,0,1.963008,8.710962,0,2.220446E-16,0,0.1709969,2.066324,1.963008,0,0,0.4903963,10.18392,0,1.895327,-1.895327,11.53695,82.4066,0.1697818,2.159309,0.1367975,0,10.35491
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,3.781371,3.33,0,-1,0,3.33,0,0,0.4513712,0.8295083,0,3.505263,3.33,0,0,2.596315,8.28859,0,3.505263,-3.505263,7.842075,56.01471,0.1697818,4.159508,0,0,8.28859
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.491052,4.783327,0,0,0,7.842075,56.01471,0.1697818,0,0,0,4.783327
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,0.8978874,0.8978874,0,-1,0,0.8978874,0,0,0,0,0,0.9451446,0.8978874,0,0,6.491052,4.783327,0,0.9451446,-0.9451446,6.845805,48.89851,0.1697818,0.9876761,0,0,4.783327
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,1.057875,1.057875,0,-1,0,1.057875,0,0,2.220446E-16,0,0,1.113553,1.057875,0,0,7.541213,3.838182,0,1.113553,-1.113553,5.672018,40.51433,0.1697818,1.163663,0,0,3.838182
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.4993034,0.4993034,0,-1,0,0.4993034,0,0,1.110223E-16,0,0,0.5255826,0.4993034,0,0,8.778494,2.72463,0,0.5255826,-0.5255826,5.118005,36.5571,0.1697818,0.5492338,0,0,2.72463
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.7114053,0.7114053,0,-1,0,0.7114053,0,0,1.110223E-16,0,0,0.7488477,0.7114053,0,0,9.362474,2.199047,0,0.7488477,-0.7488477,4.32865,30.91887,0.1697818,0.7825458,0,0,2.199047
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.4523525,0.4523525,0,-1,0,0.4523525,0,0,5.551115E-17,0,0,0.4761605,0.4523525,0,0,10.19453,1.450199,0,0.4761605,-0.4761605,3.826733,27.33375,0.1697818,0.4975877,0,0,1.450199
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,0.8077838,0.8077838,0,-1,0,0.8077838,0,0,1.110223E-16,0,0,0.8502988,0.8077838,0,0,10.72359,0.9740389,0,0.8502988,-0.8502988,2.930439,20.93167,0.1697818,0.8885623,0,0,0.9740389
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.4705814,0.1175531,0,-1,0,0.1175531,0,0,0.3530283,0.4000865,0,0.1237401,0.1175531,0,0,11.66837,0.1237401,0,0.1237401,-0.1237401,2.800006,20,0.1697818,0.5176396,0,0,0.1237401
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.7200168,0,0,-1,0,0,0,0,0.7200168,0.7920185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1697818,0.7920185,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.1496259,0.1496259,3.654889,0,1.162785,0.1496259,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1698432,0.1645885,0,5,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,0.801004,0.801004,4.306267,0,1.340611,0.801004,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1699782,0.8811044,0,5,2.997
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.1638,0.1895431,0.8506693,0.5674549,0.5674549,4.072718,0,1.276852,0.5674549,149.9096,4.440892E-16,0,0,0.8506693,0,0,3.505263,3.33,5.14586,5.994,4.180669,0,4.180669,13.08437,93.45958,0.1700325,0.6242005,0.6805354,5,6.844669
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50328,0.42125,1.89057,2.283318,2.283318,0,0,0,2.283318,82.79922,0,0,0,1.89057,2.403493,2.283318,0,0,0.9651909,9.756602,0,0.5129232,-0.5129232,12.5437,89.59767,0.1700325,2.51165,1.512456,0,11.64717
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95119,0.6835852,3.06793,0.1163256,0.1163256,0,-1,0,0.1163256,2637.365,1.410377,0,0,3.06793,0.122448,0.1163256,0,0,1.535106,9.243679,1.535106,0,1.535106,14.00003,100,0.1699352,0.1279582,2.454345,0,12.31161
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67643,0.8805072,3.951716,0,0,0,0,0,0,0,3.951716,0,0,3.951716,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1699352,0,3.161373,0,14.57699
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30055,0.8541277,3.833325,1.15728,1.15728,0,0,0,1.15728,331.2358,2.615136,0,0,3.833325,1.218189,1.15728,0,0,0,10.62527,0,0,0,14.00003,100,0.1699352,1.273008,3.06666,0,14.4586
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57298,1.049771,4.711372,3.692554,3.692554,1.25,0,0.50625,3.692554,127.5911,2.140263,0,0,4.711372,2.57111,2.442554,0,0,0,10.62527,0,0,0,14.00003,100,0.1699352,4.06181,3.769098,5,15.33665
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31405,1.025257,4.601354,0,0,0,0,0,0,0,4.601354,0,0,4.601354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1699352,0,3.681083,0,15.22663
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15818,0.8054581,3.614896,0,0,0,-1,0,0,0,3.614896,0,0,3.614896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1699352,0,2.891917,0,14.24017
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30202,0.4069336,1.826318,0,0,0,0,0,0,0,1.826318,0,0,1.826318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1699352,0,1.461054,0,12.45159
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80722,0.3638337,1.632885,1.008678,1.008678,0,0,0,1.008678,161.8837,0.5711188,0,0,1.632885,1.061767,1.008678,0,0,0,10.62527,0,0,0,14.00003,100,0.1699352,1.109546,1.306308,0,12.25816
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44884,0.1223994,0.5493284,0.4282224,0.4282224,0,0,0,0.4282224,128.2811,0.09856797,0,0,0.5493284,0.4507605,0.4282224,0,0,0,10.62527,0,0,0,14.00003,100,0.1699352,0.4710447,0.4394628,0,11.1746
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14292,0.03629298,0.1628829,5.836111,5.836111,5,0,1.53,5.836111,2.790949,4.440892E-16,0,0,0.1628829,0.8801171,0.8361112,0,0,0,10.62527,0,0.7172341,-0.7172341,13.244,94.59978,0.1699352,6.419722,0.1303063,5,10.78816
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,3.543015,3.33,0,-1,0,3.33,0,0,0.2130146,0.567316,0,3.505263,3.33,0,0,0.7969269,9.90804,0,3.505263,-3.505263,9.549125,68.2079,0.1699352,3.897316,0,0,9.90804
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,3.582164,3.33,0,-1,0,3.33,0,0,0.2521636,0.6103799,0,3.505263,3.33,0,0,4.691664,6.402777,0,3.505263,-3.505263,5.854253,41.81601,0.1699352,3.94038,0,0,6.402777
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,3.152473,2.752638,0,-1,0,2.752638,0,0,0.3998354,0.7150827,0,2.897514,2.752638,0,0,8.586401,2.897514,0,2.897514,-2.897514,2.800006,20,0.1699352,3.467721,0,0,2.897514
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.368704,0,0,-1,0,0,0,0,0.368704,0.4055744,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1699352,0.4055744,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1699352,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1699352,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.3626256,0,0,-1,0,0,0,0,0.3626256,0.3988882,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1699352,0.3988882,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,0.7832052,0,0,-1,0,0,0,0,0.7832052,0.8615257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1699352,0.8615257,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.5149294,0,0,-1,0,0,0,0,0.5149294,0.5664223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1699352,0.5664223,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.619411,0,0,-1,0,0,0,0,0.619411,0.6813521,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1699352,0.6813521,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.205049,0.205049,3.710312,0,1.177915,0.205049,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1700024,0.2255539,0,5,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,0.9709347,0.9709347,4.476198,0,1.387002,0.9709347,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1701557,1.068028,0,5,2.997
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08412,0.03136853,0.140782,0.2737871,0.2737871,3.77905,0,1.196681,0.2737871,51.42023,0,0,0,0.140782,0,0,3.505263,3.33,5.14586,5.994,3.470782,0,3.470782,12.41091,88.64918,0.1702213,0.3011658,0.1126256,5,6.134782
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40326,0.05564402,0.2497304,0.49901,0.49901,0,0,0,0.49901,50.04516,0,0,0,0.2497304,0.5252737,0.49901,0,0,1.675078,9.117703,0,0.2755433,-0.2755433,12.12046,86.57455,0.1702213,0.548911,0.1997843,0,9.367435
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82494,0.1266629,0.568463,0.9663851,0.9663851,0,-1,0,0.9663851,58.82365,0,0,0,0.568463,1.017247,0.9663851,0,0,1.981238,8.84216,0,0.4487845,-0.4487845,11.6474,83.19555,0.1702213,1.063024,0.4547704,0,9.410624
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.5097,0.09935735,0.4459158,1.466718,1.466718,0,0,0,1.466718,30.40228,0,0,0,0.4459158,1.543914,1.466718,0,0,2.479887,8.393376,0,1.097998,-1.097998,10.49001,74.92848,0.1702213,1.61339,0.3567326,0,8.839292
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.0554,0.06332893,0.2842202,0,0,0,0,0,0,0,0,0,0,0.2842202,0,0,0,0,3.699885,7.295378,0.2842202,0,0.2842202,10.75964,76.85445,0.1702033,0,0.2273762,0,7.579598
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21294,0.1406728,0.6313397,0,0,0,0,0,0,0,0,0,0,0.6313397,0,0,0,0,3.415665,7.551176,0.6313397,0,0.6313397,11.35859,81.13259,0.1701634,0,0.5050718,0,8.182515
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13562,0.3864893,1.734564,0.9757615,0.9757615,0,0,0,0.9757615,177.7652,0,0,0,1.734564,1.027117,0.9757615,0,0,2.784325,8.119382,0.7074466,0,0.7074466,12.02973,85.92646,0.1701188,1.073338,1.387651,0,9.853946
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.0965,0.2732093,1.226164,1.136575,1.136575,0,-1,0,1.136575,107.8823,0,0,0,1.226164,1.196395,1.136575,0,0,2.076878,8.756083,0.02976822,0,0.02976822,12.05797,86.12817,0.1701169,1.250233,0.9809307,0,9.982247
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29203,0.1508245,0.6769003,4.326246,4.326246,5,0,1.53,4.326246,15.64637,0,0,0,0.6769003,0,0,0.6737544,0.6400666,2.04711,8.782875,1.316967,0,1.316967,13.30735,95.05233,0.1701819,4.75887,0.5415202,5,9.459775
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82764,0.1176473,0.5280013,1.755463,1.755463,0,0,0,1.755463,30.07761,0,2.220446E-16,0,0.5280013,1.847856,1.755463,0,0,0.7301432,9.968145,0,1.319855,-1.319855,11.9161,85.11486,0.1701819,1.93101,0.422401,0,10.49615
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49132,0.1314307,0.5898611,1.039878,1.039878,0,0,0,1.039878,56.72407,0,0,0,0.5898611,1.094608,1.039878,0,0,2.196648,8.648291,0,0.5047472,-0.5047472,11.38405,81.31451,0.1701819,1.143866,0.4718889,0,9.238152
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20415,0.03624974,0.1626889,4.319592,4.319592,5,0,1.53,4.319592,3.766302,0,0,0,0.1626889,0,0,0.6804084,0.646388,2.757479,8.143543,0.8090768,0,0.8090768,12.15161,86.79705,0.1702248,4.751551,0.1301511,5,8.306232
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,0.9191888,0.9191888,0,-1,0,0.9191888,0,0,1.110223E-16,0,0,0.9675672,0.9191888,0,0,1.948402,8.871713,0,0.9675672,-0.9675672,11.13171,79.51203,0.1702248,1.011108,0,0,8.871713
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,1.656869,1.656869,0,-1,0,1.656869,0,0,0,0,0,1.744072,1.656869,0,0,3.023477,7.904145,0,1.744072,-1.744072,9.293293,66.38053,0.1702248,1.822555,0,0,7.904145
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,2.700671,2.700671,0,-1,0,2.700671,0,0,4.440892E-16,0,0,2.842811,2.700671,0,0,4.961335,6.160073,0,2.842811,-2.842811,6.296707,44.97639,0.1702248,2.970738,0,0,6.160073
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.120014,3.317262,0,0,0,6.296707,44.97639,0.1702248,0,0,0,3.317262
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.3711086,0.3711086,0,-1,0,0.3711086,0,0,5.551115E-17,0,0,0.3906406,0.3711086,0,0,8.120014,3.317262,0,0.3906406,-0.3906406,5.884935,42.03517,0.1702248,0.4082194,0,0,3.317262
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,1.053137,1.053137,0,-1,0,1.053137,0,0,0,0,0,1.108565,1.053137,0,0,8.554059,2.926621,0,1.108565,-1.108565,4.716405,33.68854,0.1702248,1.15845,0,0,2.926621
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.1368449,0.1368449,0,-1,0,0.1368449,0,0,0,0,0,0.1440473,0.1368449,0,0,9.785798,1.818056,0,0.1440473,-0.1440473,4.564566,32.60398,0.1702248,0.1505294,0,0,1.818056
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.6694083,0.6694083,0,-1,0,0.6694083,0,0,1.110223E-16,0,0,0.7046403,0.6694083,0,0,9.94585,1.674009,0,0.7046403,-0.7046403,3.82181,27.29859,0.1702248,0.7363492,0,0,1.674009
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.3458818,0.3458818,0,-1,0,0.3458818,0,0,0,0,0,0.3640861,0.3458818,0,0,10.72878,0.9693686,0,0.3640861,-0.3640861,3.43803,24.5573,0.1702248,0.3804699,0,0,0.9693686
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.230915,0.230915,0,-1,0,0.230915,0,0,2.775558E-17,0,0,0.2430684,0.230915,0,0,11.13332,0.6052825,0,0.2430684,-0.2430684,3.181813,22.72719,0.1702248,0.2540065,0,0,0.6052825
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.1849693,0.1849693,0,0,0,0.1849693,0,0,2.775558E-17,0,0,0.1947045,0.1849693,0,0,11.4034,0.3622141,0,0.1947045,-0.1947045,2.976576,21.26122,0.1702248,0.2034662,0,0,0.3622141
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.61974,0.1675096,0,0,0,2.976576,21.26122,0.1702248,0,0,0,0.1675096
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00256,0.008531052,0.03828736,1.367897,1.367897,4.677839,0,1.44205,1.367897,2.798995,0,0,0,0.03828736,0,0,3.309942,3.144445,11.61974,0.1675096,3.182732,0,3.182732,5.995981,42.82835,0.1704001,1.504686,0.03062989,5,0.205797
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30178,0.0852042,0.3823965,2.207649,2.207649,5,0,1.53,2.207649,17.32143,0,0,0,0.3823965,0,0,2.792351,2.652733,8.437006,3.031969,3.03513,0,3.03513,8.875358,63.39529,0.1705629,2.428414,0.3059172,5,3.414365
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69773,0.07828662,0.3513503,2.179215,2.179215,0,-1,0,2.179215,16.1228,0,4.440892E-16,0,0.3513503,2.29391,2.179215,0,0,5.401876,5.763586,0,1.94256,-1.94256,6.82772,48.76933,0.1705629,2.397136,0.2810803,0,6.114936
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.3426,0.2433547,1.092176,1.275496,1.275496,0,0,0,1.275496,85.62756,0,0,0,1.092176,1.342627,1.275496,0,0,7.560276,3.821026,0,0.2504512,-0.2504512,6.563722,46.88363,0.1705629,1.403045,0.8737407,0,4.913201
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.80999,0.2038333,0.9148037,2.704062,2.704062,0,0,0,2.704062,33.83072,0,0,0,0.9148037,2.846381,2.704062,0,0,7.838555,3.570575,0,1.931578,-1.931578,4.52766,32.34036,0.1705629,2.974468,0.7318429,0,4.485378
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84933,0.06093298,0.2734672,0,0,0,0,0,0,0,0,0,0,0.2734672,0,0,0,0,9.984753,1.638997,0.2734672,0,0.2734672,4.787094,34.19346,0.1705456,0,0.2187738,0,1.912464
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96251,0.1882169,0.8447174,0.5754468,0.5754468,0,0,0,0.5754468,146.7933,0,0,0,0.8447174,0.6057335,0.5754468,0,0,9.711286,1.885117,0.2389838,0,0.2389838,5.013813,35.81288,0.1705305,0.6329916,0.6757739,0,2.729835
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03966,0.2223476,0.9978962,1.004324,1.004324,0,-1,0,1.004324,99.36001,0,0,0,0.9978962,1.057183,1.004324,0,0,9.472301,2.100203,0,0.05928674,-0.05928674,4.95132,35.3665,0.1705305,1.104756,0.798317,0,3.098099
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28591,0.1120155,0.5027256,1.82775,1.82775,0,0,0,1.82775,27.50517,0,2.220446E-16,0,0.5027256,1.923947,1.82775,0,0,9.538176,2.040916,0,1.421221,-1.421221,3.453221,24.66582,0.1705305,2.010525,0.4021805,0,2.543642
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85127,0.1902582,0.853879,1.390439,1.390439,4.620525,0,1.426403,1.390439,61.41077,0,0,0,0.853879,0,0,3.230087,3.068582,11.11731,0.6196945,3.922461,0,3.922461,7.174395,51.24557,0.1706611,1.529482,0.6831032,5,1.473573
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.53651,0.1397497,0.6271968,1.571987,1.571987,4.791856,0,1.473177,1.571987,39.89835,0,0,0,0.6271968,0,0,3.219869,3.058876,7.194849,4.149909,3.686073,0,3.686073,10.67131,76.22349,0.1708253,1.729186,0.5017574,5,4.777106
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26765,0.03576938,0.160533,0,0,3.505263,0,1.121937,0,0,0,0,0,0.160533,0,0,3.505263,3.33,3.508777,7.467375,3.490533,0,3.490533,13.98272,99.87637,0.1708577,0,0.1284264,5,7.627908
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.7738858,0.7738858,0,-1,0,0.7738858,0,0,0,0,0,0.8146167,0.7738858,0,0,0.01824395,10.60885,0,0.8146167,-0.8146167,13.12404,93.74295,0.1708577,0.8512744,0,0,10.60885
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,2.130276,2.130276,0,-1,0,2.130276,0,0,0,0,0,2.242396,2.130276,0,0,0.9233736,9.794238,0,2.242396,-2.242396,10.76035,76.85947,0.1708577,2.343303,0,0,9.794238
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,3.568611,3.33,0,-1,0,3.33,0,0,0.2386114,0.5954725,0,3.505263,3.33,0,0,3.414924,7.551842,0,3.505263,-3.505263,7.065475,50.46758,0.1708577,3.925472,0,0,7.551842
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,0.7755979,0.7755979,0,-1,0,0.7755979,0,0,0,0,0,0.8164188,0.7755979,0,0,7.309661,4.046579,0,0.8164188,-0.8164188,6.204894,44.32058,0.1708577,0.8531576,0,0,4.046579
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.4310243,0.4310243,0,-1,0,0.4310243,0,0,5.551115E-17,0,0,0.4537098,0.4310243,0,0,8.216793,3.23016,0,0.4537098,-0.4537098,5.726642,40.9045,0.1708577,0.4741268,0,0,3.23016
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.720915,2.776451,0,0,0,5.726642,40.9045,0.1708577,0,0,0,2.776451
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.177729,0.177729,0,-1,0,0.177729,0,0,0,0,0,0.1870831,0.177729,0,0,8.720915,2.776451,0,0.1870831,-0.1870831,5.529438,39.49591,0.1708577,0.1955019,0,0,2.776451
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.1425786,0.1425786,0,-1,0,0.1425786,0,0,2.775558E-17,0,0,0.1500827,0.1425786,0,0,8.928785,2.589367,0,0.1500827,-0.1500827,5.371237,38.36591,0.1708577,0.1568365,0,0,2.589367
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.5483215,0.5483215,0,-1,0,0.5483215,0,0,0,0,0,0.5771806,0.5483215,0,0,9.095544,2.439285,0,0.5771806,-0.5771806,4.762836,34.02019,0.1708577,0.6031537,0,0,2.439285
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.2766601,0.2766601,0,-1,0,0.2766601,0,0,0,0,0,0.2912212,0.2766601,0,0,9.736856,1.862104,0,0.2912212,-0.2912212,4.455862,31.82752,0.1708577,0.3043261,0,0,1.862104
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.02890234,0.02890234,0,0,0,0.02890234,0,0,3.469447E-18,0,0,0.03042351,0.02890234,0,0,10.06043,1.570883,0,0.03042351,-0.03042351,4.423792,31.59845,0.1708577,0.03179257,0,0,1.570883
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.4314659,0.4314659,0,0,0,0.4314659,0,0,5.551115E-17,0,0,0.4541746,0.4314659,0,0,10.09424,1.540459,0,0.4541746,-0.4541746,3.94505,28.17887,0.1708577,0.4746125,0,0,1.540459
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91919,0.1880146,0.8438097,0,0,0,0,0,0,0,0,0,0,0.8438097,0,0,0,0,10.59888,1.086285,0.8438097,0,0.8438097,4.745559,33.89678,0.1708046,0,0.6750478,0,1.930094
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19894,0.3032232,1.360866,0,0,0,0,0,0,0,0,0,0,1.360866,0,0,0,0,9.755068,1.845713,1.360866,0,1.360866,6.036589,43.11841,0.170719,0,1.088693,0,3.206579
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56969,0.5171093,2.320786,0.5130458,0.5130458,0,-1,0,0.5130458,452.3547,0,0,0,2.320786,0.5400482,0.5130458,0,0,8.394201,3.070493,1.780738,0,1.780738,7.725946,55.18522,0.1706072,0.5643503,1.856629,0,5.391279
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.1753,0.7044957,3.161777,1.781077,1.781077,0,0,0,1.781077,177.5205,0,0,0,3.161777,1.874818,1.781077,0,0,6.613463,4.673157,1.286959,0,1.286959,8.946862,63.90603,0.1705265,1.959185,2.529421,0,7.834934
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.56463,0.7535363,3.381871,3.295306,3.295306,5,0,1.53,3.295306,102.6269,0,0,0,3.381871,0,0,1.704694,1.619459,5.326505,5.83142,5.00133,0,5.00133,13.69154,97.79652,0.1706309,3.624836,2.705497,5,9.213291
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48225,0.8607507,3.863049,0,0,0,0,0,0,0,3.537875,0,0,3.863049,0,0,0,0,0.3251743,10.33262,0.3251743,0,0.3251743,14.00003,100,0.1706106,0,3.090439,0,14.19567
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79515,1.044691,4.688572,0,0,0,0,0,0,0,4.688572,0,0,4.688572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1706106,0,3.750858,0,15.31385
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98779,0.9927377,4.455407,0.2387457,0.2387457,0,-1,0,0.2387457,1866.173,4.204096,0,0,4.455407,0.2513112,0.2387457,0,0,0,10.62527,0,0,0,14.00003,100,0.1706106,0.2626202,3.564326,0,15.08068
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28371,0.7975385,3.579353,1.117016,1.117016,0,0,0,1.117016,320.4388,2.403547,0,0,3.579353,1.175806,1.117016,0,0,0,10.62527,0,0,0,14.00003,100,0.1706106,1.228718,2.863482,0,14.20463
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87811,0.5677748,2.548173,2.662872,2.662872,0,0,0,2.662872,95.69267,4.440892E-16,0,0,2.548173,2.803023,2.662872,0,0,0,10.62527,0,0.2548497,-0.2548497,13.73139,98.08118,0.1706106,2.929159,2.038539,0,13.17345
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58437,0.2392394,1.073706,0.2682254,0.2682254,0,0,0,0.2682254,400.3,0.5081975,0,0,1.073706,0.2823425,0.2682254,0,0,0.2831663,10.37042,0.2831663,0,0.2831663,14.00003,100,0.1705929,0.2950479,0.8589652,0,11.44413
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.3334,0.03511438,0.1575933,4.204403,4.204403,4.054689,0,1.27193,4.204403,3.748293,0,0,0,0.1575933,0.1575933,0.1497137,0,0,0,10.62527,0,0,0,14.00003,100,0.1705929,4.624843,0.1260747,5,10.78287
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.3516644,0.3516644,0,-1,0,0.3516644,0,0,0,0,0,0.370173,0.3516644,0,0,0,10.62527,0,0.370173,-0.370173,13.60983,97.21289,0.1705929,0.3868308,0,0,10.62527
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.5941592,0.5941592,0,-1,0,0.5941592,0,0,1.110223E-16,0,0,0.6254307,0.5941592,0,0,0.4113033,10.2551,0,0.6254307,-0.6254307,12.95057,92.50388,0.1705929,0.6535751,0,0,10.2551
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.5040631,0.5040631,0,-1,0,0.5040631,0,0,1.110223E-16,0,0,0.5305927,0.5040631,0,0,1.106226,9.62967,0,0.5305927,-0.5305927,12.39128,88.50893,0.1705929,0.5544693,0,0,9.62967
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.6973446,0.6973446,0,-1,0,0.6973446,0,0,1.110223E-16,0,0,0.7340469,0.6973446,0,0,1.695774,9.099078,0,0.7340469,-0.7340469,11.61752,82.98214,0.1705929,0.7670791,0,0,9.099078
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.3670484,0.3670484,0,-1,0,0.3670484,0,0,5.551115E-17,0,0,0.3863668,0.3670484,0,0,2.511382,8.365031,0,0.3863668,-0.3863668,11.21026,80.0731,0.1705929,0.4037533,0,0,8.365031
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.2602838,0.2602838,0,-1,0,0.2602838,0,0,5.551115E-17,0,0,0.2739829,0.2602838,0,0,2.940678,7.978664,0,0.2739829,-0.2739829,10.92145,78.01022,0.1705929,0.2863122,0,0,7.978664
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.2175462,0.2175462,0,-1,0,0.2175462,0,0,2.775558E-17,0,0,0.228996,0.2175462,0,0,3.245103,7.704681,0,0.228996,-0.228996,10.68007,76.28606,0.1705929,0.2393008,0,0,7.704681
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.3379635,0.3379635,0,-1,0,0.3379635,0,0,0,0,0,0.355751,0.3379635,0,0,3.499543,7.475685,0,0.355751,-0.355751,10.30507,73.60753,0.1705929,0.3717599,0,0,7.475685
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,0.8588491,0.8588491,0,-1,0,0.8588491,0,0,1.110223E-16,0,0,0.9040517,0.8588491,0,0,3.894822,7.119934,0,0.9040517,-0.9040517,9.352121,66.80073,0.1705929,0.944734,0,0,7.119934
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.5832298,0.5832298,0,-1,0,0.5832298,0,0,0,0,0,0.6139261,0.5832298,0,0,4.899324,6.215882,0,0.6139261,-0.6139261,8.704986,62.17835,0.1705929,0.6415528,0,0,6.215882
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.008210228,0.008210228,0,0,0,0.008210228,0,0,0,0,0,0.008642346,0.008210228,0,0,5.581464,5.601956,0,0.008642346,-0.008642346,8.695876,62.11328,0.1705929,0.009031251,0,0,5.601956
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.5007285,0.5007285,0,0,0,0.5007285,0,0,1.110223E-16,0,0,0.5270826,0.5007285,0,0,5.591067,5.593314,0,0.5270826,-0.5270826,8.140283,58.14476,0.1705929,0.5508013,0,0,5.593314
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83409,0.166048,0.7452235,1.207071,1.207071,0,0,0,1.207071,61.73814,0,0,0,0.7452235,1.270602,1.207071,0,0,6.176714,5.066231,0,0.525378,-0.525378,7.586485,54.18907,0.1705929,1.327779,0.5961788,0,5.811455
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09486,0.2955406,1.326386,0,0,0,0,0,0,0,0,0,0,1.326386,0,0,0,0,6.760468,4.540854,1.326386,0,1.326386,8.844806,63.17706,0.1705099,0,1.061109,0,5.867239
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44097,0.3378635,1.516332,0.6616569,0.6616569,0,-1,0,0.6616569,229.1719,0,0,0,1.516332,0.6964809,0.6616569,0,0,5.434082,5.734601,0.8198506,0,0.8198506,9.622584,68.7326,0.1704586,0.7278225,1.213065,0,7.250932
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00799,0.4984915,2.23723,0.03556241,0.03556241,0,0,0,0.03556241,6290.996,0,0,0,2.23723,0.03743412,0.03556241,0,0,4.614231,6.472466,2.199796,0,2.199796,11.70949,83.63908,0.1703213,0.03911865,1.789784,0,8.709696
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31962,0.6531277,2.931237,0.628239,0.628239,0,0,0,0.628239,466.5799,0,0,0,2.931237,0.6613042,0.628239,0,0,2.414435,8.452283,2.269933,0,2.269933,13.86294,99.02081,0.1701798,0.6910629,2.34499,0,11.38352
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11183,0.7811941,3.505999,0,0,0,0,0,0,0,3.361496,0,0,3.505999,0,0,0,0,0.1445025,10.49522,0.1445025,0,0.1445025,14.00003,100,0.1701708,0,2.804799,0,14.00122
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63393,0.3684563,1.653632,2.515994,2.515994,0,0,0,2.515994,65.72478,0,0,0,1.653632,2.648415,2.515994,0,0,0,10.62527,0,0.994783,-0.994783,12.95143,92.51006,0.1701708,2.767594,1.322905,0,12.27891
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94101,0.6717744,3.014924,4.111917,3.33,0,-1,0,3.33,90.53825,0,0.7819169,1.193109,3.014924,3.505263,3.33,0,0,1.105314,9.630491,0,0.4903393,-0.4903393,12.43457,88.81819,0.1701708,4.523108,2.411939,0,12.64542
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28547,0.4600364,2.064643,1.829984,1.829984,0,0,0,1.829984,112.8231,0,0,0,2.064643,1.926299,1.829984,0,0,1.650136,9.140152,0.1383448,0,0.1383448,12.56582,89.75565,0.1701622,2.012982,1.651715,0,11.20479
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90815,0.2799234,1.256296,0,0,0,0,0,0,0,0,0,0,1.256296,0,0,0,0,1.511791,9.264662,1.256296,0,1.256296,13.75764,98.26869,0.170084,0,1.005037,0,10.52096
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63488,0.14286,0.6411557,0,0,0,0,0,0,0,0.3856605,0,0,0.6411557,0,0,0,0,0.2554951,10.39533,0.2554951,0,0.2554951,14.00003,100,0.1700681,0,0.5129245,0,11.03648
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40131,0.03352419,0.1504566,2.47585,2.47585,0,0,0,2.47585,6.076966,0,0,0,0.1504566,2.606158,2.47585,0,0,0,10.62527,0,2.455702,-2.455702,11.41149,81.51049,0.1700681,2.723435,0.1203653,0,10.77573
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,2.802619,2.802619,0,-1,0,2.802619,0,0,4.440892E-16,0,0,2.950125,2.802619,0,0,2.728557,8.169573,0,2.950125,-2.950125,8.301786,59.29836,0.1700681,3.08288,0,0,8.169573
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,1.283196,1.283196,0,-1,0,1.283196,0,0,2.220446E-16,0,0,1.350733,1.283196,0,0,6.006474,5.219448,0,1.350733,-1.350733,6.877989,49.1284,0.1700681,1.411516,0,0,5.219448
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,3.783027,3.33,0,-1,0,3.33,0,0,0.4530273,0.83133,0,3.505263,3.33,0,0,7.507288,3.868715,0,3.505263,-3.505263,3.183117,22.73651,0.1700681,4.16133,0,0,3.868715
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.6683092,0.345279,0,-1,0,0.345279,0,0,0.3230301,0.389861,0,0.3634516,0.345279,0,0,11.40203,0.3634516,0,0.3634516,-0.3634516,2.800006,20,0.1700681,0.73514,0,0,0.3634516
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,0.7748968,0,0,-1,0,0,0,0,0.7748968,0.8523865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1700681,0.8523865,0,0,0
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.1523802,0,0,-1,0,0,0,0,0.1523802,0.1676182,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1700681,0.1676182,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.1188683,0,0,-1,0,0,0,0,0.1188683,0.1307552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1700681,0.1307552,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1700681,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.5515336,0,0,-1,0,0,0,0,0.5515336,0.606687,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1700681,0.606687,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.6134582,0,0,-1,0,0,0,0,0.6134582,0.674804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1700681,0.674804,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.5212904,0.5212904,4.026554,0,1.264249,0.5212904,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1701689,0.5734194,0,5,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.2607818,0.2607818,3.766045,0,1.19313,0.2607818,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1702406,0.28686,0,5,2.997
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74735,0.1254759,0.5631358,3.77914,3.77914,5,0,1.53,3.77914,14.90116,0,0,0,0.5631358,0,0,1.22086,1.159817,5.14586,5.994,1.722953,0,1.722953,10.75277,76.80537,0.1703278,4.157054,0.4505086,5,6.557136
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98963,0.3436945,1.542501,0.7864471,0.7864471,2.765822,0,0.9200695,0.7864471,196.1354,0,0,0,1.542501,0,0,1.979375,1.880406,3.422907,7.544658,3.422907,0,3.422907,14.00003,100,0.170283,0.8650918,1.234001,5,9.087158
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31168,0.4045545,1.815641,0.3734187,0.3734187,0,-1,0,0.3734187,486.2212,1.422568,0,0,1.815641,0.3930723,0.3734187,0,0,0,10.62527,0,0,0,14.00003,100,0.170283,0.4107605,1.452513,0,12.44092
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84088,0.4591503,2.060667,0,0,0,0,0,0,0,2.060667,0,0,2.060667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.170283,0,1.648533,0,12.68594
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07526,0.82054,3.682584,2.831414,2.831414,0,0,0,2.831414,130.0617,0.7021484,0,0,3.682584,2.980435,2.831414,0,0,0,10.62527,0,0,0,14.00003,100,0.170283,3.114555,2.946067,0,14.30786
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738187,0.9416791,4.226256,0,0,0,0,0,0,0,4.226256,0,0,4.226256,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.170283,0,3.381005,0,14.85153
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47929,0.8180647,3.671474,3.039329,3.039329,1.25,0,0.50625,3.039329,120.7989,1.787971,0,0,3.671474,1.883504,1.789329,0,0,0,10.62527,0,0,0,14.00003,100,0.170283,3.343261,2.93718,5,14.29675
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89943,0.5443104,2.442865,0.5559064,0.5559064,0,-1,0,0.5559064,439.4382,1.8577,0,0,2.442865,0.5851647,0.5559064,0,0,0,10.62527,0,0,0,14.00003,100,0.170283,0.611497,1.954292,0,13.06814
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29119,0.2088107,0.9371424,0.9925034,0.9925034,0,0,0,0.9925034,94.42208,0,0,0,0.9371424,1.04474,0.9925034,0,0,0,10.62527,0,0.107598,-0.107598,13.88661,99.18987,0.170283,1.091754,0.7497139,0,11.56242
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94137,0.05452804,0.2447218,1.33533,1.33533,0,0,0,1.33533,18.32669,0,2.220446E-16,0,0.2447218,1.405611,1.33533,0,0,0.1195534,10.51768,0,1.160889,-1.160889,12.66292,90.44929,0.170283,1.468863,0.1957775,0,10.7624
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68799,0.07471312,0.3353125,0.2063702,0.2063702,0,0,0,0.2063702,162.4811,0,0,0,0.3353125,0.2172318,0.2063702,0,0,1.40943,9.356787,0.1180807,0,0.1180807,12.77495,91.24944,0.1702756,0.2270072,0.26825,0,9.6921
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47133,0.01031217,0.046281,4.811846,4.811846,5,0,1.53,4.811846,0.9618137,0,0,0,0.046281,0,0,0.1881538,0.1787461,1.29135,9.463059,0.2250271,0,0.2250271,12.98843,92.77428,0.1702873,5.293031,0.0370248,5,9.50934
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,1.885599,1.885599,0,-1,0,1.885599,0,0,2.220446E-16,0,0,1.984841,1.885599,0,0,1.066322,9.665584,0,1.984841,-1.984841,10.89622,77.82999,0.1702873,2.074159,0,0,9.665584
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,4.984729,3.33,0,-1,0,3.33,0,0,1.654729,2.153202,0,3.505263,3.33,0,0,3.271701,7.680743,0,3.505263,-3.505263,7.201348,51.4381,0.1702873,5.483202,0,0,7.680743
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,1.411442,1.411442,0,-1,0,1.411442,0,0,0,0,0,1.485728,1.411442,0,0,7.166438,4.17548,0,1.485728,-1.485728,5.635253,40.25173,0.1702873,1.552586,0,0,4.17548
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,0.8462824,0.8462824,0,-1,0,0.8462824,0,0,0,0,0,0.8908235,0.8462824,0,0,8.817246,2.689752,0,0.8908235,-0.8908235,4.696243,33.54453,0.1702873,0.9309106,0,0,2.689752
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.5223649,0.5223649,0,-1,0,0.5223649,0,0,0,0,0,0.5498578,0.5223649,0,0,9.807051,1.798928,0,0.5498578,-0.5498578,4.116642,29.40453,0.1702873,0.5746014,0,0,1.798928
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.6387465,0.6387465,0,-1,0,0.6387465,0,0,1.110223E-16,0,0,0.6723647,0.6387465,0,0,10.418,1.249071,0,0.6723647,-0.6723647,3.407907,24.34214,0.1702873,0.7026212,0,0,1.249071
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.1965845,0.1965845,0,-1,0,0.1965845,0,0,2.775558E-17,0,0,0.2069311,0.1965845,0,0,11.16508,0.576706,0,0.2069311,-0.2069311,3.189783,22.78411,0.1702873,0.216243,0,0,0.576706
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.395,0.3697749,0,0,0,3.189783,22.78411,0.1702873,0,0,0,0.3697749
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.02546661,0.02546661,0,-1,0,0.02546661,0,0,0,0,0,0.02680696,0.02546661,0,0,11.395,0.3697749,0,0.02680696,-0.02680696,3.161525,22.58228,0.1702873,0.02801327,0,0,0.3697749
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.4167092,0.3258196,0,-1,0,0.3258196,0,0,0.09088963,0.1325606,0,0.3429679,0.3258196,0,0,11.42478,0.3429679,0,0.3429679,-0.3429679,2.800006,20,0.1702873,0.4583801,0,0,0.3429679
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.4160907,0.4160907,3.921354,0,1.23553,0.4160907,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1703758,0.4576997,0,5,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.01560171,0.01560171,3.520865,0,1.126196,0.01560171,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1704199,0.01716189,0,5,2.997
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65906,0.2080608,0.933777,1.023084,1.023084,4.528347,0,1.401239,1.023084,91.27078,0,0,0,0.933777,0,0,3.505263,3.33,5.14586,5.994,4.263777,0,4.263777,13.16321,94.02274,0.1705171,1.125393,0.7470216,5,6.927777
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88336,0.4069752,1.826505,0.9236468,0.9236468,0,0,0,0.9236468,197.7492,0,0,0,1.826505,0.9722598,0.9236468,0,0,0.8820832,9.831399,0.8542447,0,0.8542447,13.97362,99.81136,0.1704642,1.016011,1.461204,0,11.6579
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.18199,0.4393801,1.971938,1.188685,1.188685,0,-1,0,1.188685,165.8923,0.6928517,0,0,1.971938,1.251248,1.188685,0,0,0.02783848,10.60022,0.02783848,0,0.02783848,14.00003,100,0.1704625,1.307554,1.57755,0,12.57216
