Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.67416,0.3754195,1.684883,0,0,0,0,0,0,0,1.684883,0,0,1.684883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1704625,0,1.347906,0,12.31016
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83189,0.6402803,2.873578,0.6643331,0.6643331,0,0,0,0.6643331,432.5508,2.17428,0,0,2.873578,0.699298,0.6643331,0,0,0,10.62527,0,0,0,14.00003,100,0.1704625,0.7307664,2.298862,0,13.49885
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.36145,0.5107169,2.292097,0.9158635,0.9158635,0,0,0,0.9158635,250.2663,1.32803,0,0,2.292097,0.9640669,0.9158635,0,0,0,10.62527,0,0,0,14.00003,100,0.1704625,1.00745,1.833678,0,12.91737
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.33162,0.5739473,2.575876,0.4318213,0.4318213,0,0,0,0.4318213,596.5143,2.121327,0,0,2.575876,0.4545487,0.4318213,0,0,0,10.62527,0,0,0,14.00003,100,0.1704625,0.4750034,2.0607,0,13.20115
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86315,0.4810642,2.159016,1.550392,1.550392,0,-1,0,1.550392,139.2561,0.5270244,0,0,2.159016,1.631992,1.550392,0,0,0,10.62527,0,0,0,14.00003,100,0.1704625,1.705431,1.727213,0,12.78429
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.3009,0.663504,2.977806,0.8128153,0.8128153,0,0,0,0.8128153,366.357,2.122211,0,0,2.977806,0.8555951,0.8128153,0,0,0,10.62527,0,0,0,14.00003,100,0.1704625,0.8940969,2.382245,0,13.60308
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97775,0.3107913,1.394832,0.599722,0.599722,0,0,0,0.599722,232.5797,0.7635453,0,0,1.394832,0.6312863,0.599722,0,0,0,10.62527,0,0,0,14.00003,100,0.1704625,0.6596941,1.115865,0,12.02011
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74365,0.1851399,0.8309081,0,0,0,0,0,0,0,0.8309081,0,0,0.8309081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1704625,0,0.6647264,0,11.45618
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54339,0.02709698,0.1216112,0,0,0,0,0,0,0,0.1216112,0,0,0.1216112,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1704625,0,0.09728898,0,10.74689
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,3.153239,3.153239,0,-1,0,3.153239,0,0,4.440892E-16,0.1385625,0,3.319199,3.153239,0,0,0,10.62527,0,3.319199,-3.319199,10.50129,75.00903,0.1704625,3.468562,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,2.777763,2.777763,0,-1,0,2.777763,0,0,4.440892E-16,0,0,2.923961,2.777763,0,0,3.687998,7.306076,0,2.923961,-2.923961,7.41916,52.9939,0.1704625,3.055539,0,0,7.306076
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,0.8869812,0.8869812,0,-1,0,0.8869812,0,0,1.110223E-16,0,0,0.9336644,0.8869812,0,0,6.936844,4.382115,0,0.9336644,-0.9336644,6.434991,45.96413,0.1704625,0.9756793,0,0,4.382115
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.4520942,0.4520942,0,-1,0,0.4520942,0,0,5.551115E-17,0,0,0.4758886,0.4520942,0,0,7.974248,3.44845,0,0.4758886,-0.4758886,5.933361,42.38107,0.1704625,0.4973036,0,0,3.44845
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.3580619,0.3580619,0,-1,0,0.3580619,0,0,5.551115E-17,0,0,0.3769072,0.3580619,0,0,8.503014,2.972562,0,0.3769072,-0.3769072,5.536066,39.54325,0.1704625,0.393868,0,0,2.972562
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.484962,0.484962,0,-1,0,0.484962,0,0,0,0,0,0.5104863,0.484962,0,0,8.9218,2.595655,0,0.5104863,-0.5104863,4.997966,35.69968,0.1704625,0.5334582,0,0,2.595655
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.3057916,0.3057916,0,-1,0,0.3057916,0,0,5.551115E-17,0,0,0.3218859,0.3057916,0,0,9.489007,2.085168,0,0.3218859,-0.3218859,4.658669,33.27614,0.1704625,0.3363708,0,0,2.085168
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.4039874,0.4039874,0,-1,0,0.4039874,0,0,5.551115E-17,0,0,0.4252498,0.4039874,0,0,9.846658,1.763282,0,0.4252498,-0.4252498,4.210416,30.07434,0.1704625,0.4443861,0,0,1.763282
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.07978039,0.07978039,0,-1,0,0.07978039,0,0,1.387779E-17,0,0,0.08397936,0.07978039,0,0,10.31916,1.338033,0,0.08397936,-0.08397936,4.121894,29.44204,0.1704625,0.08775843,0,0,1.338033
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.7376798,0.7376798,0,-1,0,0.7376798,0,0,1.110223E-16,0,0,0.7765051,0.7376798,0,0,10.41247,1.254053,0,0.7765051,-0.7765051,3.303385,23.59556,0.1704625,0.8114477,0,0,1.254053
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.03001492,0.03001492,0,0,0,0.03001492,0,0,3.469447E-18,0,0,0.03159465,0.03001492,0,0,11.27525,0.4775482,0,0.03159465,-0.03159465,3.270082,23.35768,0.1704625,0.03301641,0,0,0.4775482
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.3873,0.01071668,0.04809647,0,0,0,0,0,0,0,0,0,0,0.04809647,0,0,0,0,11.31036,0.4459535,0.04809647,0,0.04809647,3.31571,23.6836,0.1704595,0,0.03847718,0,0.49405
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.5693,0.08332124,0.3739457,0.4499767,0.4499767,0,0,0,0.4499767,83.10336,0,0,0,0.3739457,0.4736597,0.4499767,0,0,11.26226,0.4892403,0,0.09971394,-0.09971394,3.210603,22.93283,0.1704595,0.4949743,0.2991566,0,0.8631861
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77617,0.08027826,0.3602889,1.832717,1.832717,4.913187,0,1.5063,1.832717,19.65873,0,0,0,0.3602889,0,0,3.08047,2.926446,11.37305,0.3895264,3.286735,0,3.286735,6.328673,45.20472,0.1706326,2.015989,0.2882311,5,0.7498152
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05203,0.0827044,0.3711773,3.958347,3.33,0,-1,0,3.33,11.14647,0,0.6283466,1.103449,0.3711773,3.505263,3.33,0,0,8.086318,3.347588,0,3.134086,-3.134086,3.025057,21.6075,0.1706326,4.354181,0.2969419,0,3.718765
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50803,0.2277843,1.022296,1.802694,1.802694,5,0,1.53,1.802694,56.70932,0,0,0,1.022296,0,0,3.197305,3.03744,11.56864,0.2135021,4.059736,0,4.059736,6.876461,49.11748,0.1707935,1.982964,0.8178367,5,1.235798
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.58985,0.3079327,1.382002,0.5721308,0.5721308,4.077394,0,1.278129,0.5721308,241.5535,4.440892E-16,0,0,1.382002,0,0,3.505263,3.33,7.5089,3.867265,4.712002,0,4.712002,11.34666,81.04739,0.1708126,0.6293439,1.105602,5,5.249267
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.981749,0.3286848,1.475138,0.335674,0.335674,0,0,0,0.335674,439.4554,0,0,0,1.475138,0.353341,0.335674,0,0,2.796897,8.108067,1.121797,0,1.121797,12.41089,88.64902,0.1707434,0.3692414,1.18011,0,9.583204
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19134,0.1460996,0.655695,1.362798,1.362798,0,0,0,1.362798,48.1139,0,0,0,0.655695,1.434524,1.362798,0,0,1.675101,9.117683,0,0.7788288,-0.7788288,11.58993,82.78505,0.1707434,1.499077,0.524556,0,9.773378
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83227,0.2809594,1.260946,0.03127409,0.03127409,0,-1,0,0.03127409,4031.918,0,0,0,1.260946,0.0329201,0.03127409,0,0,2.540466,8.338855,1.228026,0,1.228026,12.75494,91.10651,0.1706678,0.0344015,1.008757,0,9.5998
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31462,0.2423816,1.087809,1.025915,1.025915,0,0,0,1.025915,106.033,0,0,0,1.087809,1.079911,1.025915,0,0,1.312441,9.444077,0.007897928,0,0.007897928,12.76243,91.16003,0.1706673,1.128507,0.8702469,0,10.53189
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01727,0.1330407,0.5970866,0.4326242,0.4326242,0,0,0,0.4326242,138.0151,0,0,0,0.5970866,0.4553939,0.4326242,0,0,1.304543,9.451186,0.1416928,0,0.1416928,12.89685,92.12019,0.1706586,0.4758866,0.4776693,0,10.04827
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.80182,0.1234739,0.5541509,0.2918069,0.2918069,0,0,0,0.2918069,189.9033,0,0,0,0.5541509,0.3071651,0.2918069,0,0,1.16285,9.57871,0.2469858,0,0.2469858,13.13116,93.79383,0.1706434,0.3209876,0.4433208,0,10.13286
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.61743,0.03147893,0.1412774,2.442292,2.442292,0,0,0,2.442292,5.784625,0,0,0,0.1412774,2.570833,2.442292,0,0,0.9158642,9.800997,0,2.429556,-2.429556,10.57019,75.50117,0.1706434,2.686521,0.1130219,0,9.942274
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.2231297,0.2231297,0,-1,0,0.2231297,0,0,2.775558E-17,0,0,0.2348734,0.2231297,0,0,3.615371,7.37144,0,0.2348734,-0.2348734,10.32261,73.73277,0.1706434,0.2454427,0,0,7.37144
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,1.730398,1.730398,0,-1,0,1.730398,0,0,0,0,0,1.821472,1.730398,0,0,3.876341,7.136567,0,1.821472,-1.821472,8.402608,60.01851,0.1706434,1.903438,0,0,7.136567
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,2.256534,2.256534,0,-1,0,2.256534,0,0,4.440892E-16,0,0,2.375299,2.256534,0,0,5.900199,5.315095,0,2.375299,-2.375299,5.898823,42.13437,0.1706434,2.482188,0,0,5.315095
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.4106722,0.4106722,0,-1,0,0.4106722,0,0,5.551115E-17,0,0,0.4322865,0.4106722,0,0,8.53942,2.939796,0,0.4322865,-0.4322865,5.443153,38.87959,0.1706434,0.4517394,0,0,2.939796
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,0.7861852,0.7861852,0,-1,0,0.7861852,0,0,1.110223E-16,0,0,0.8275633,0.7861852,0,0,9.019738,2.507509,0,0.8275633,-0.8275633,4.570824,32.64868,0.1706434,0.8648037,0,0,2.507509
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.939254,1.679946,0,0,0,4.570824,32.64868,0.1706434,0,0,0,1.679946
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,0.9771522,0.9771522,0,-1,0,0.9771522,0,0,2.220446E-16,0,0,1.028581,0.9771522,0,0,9.939254,1.679946,0,1.028581,-1.028581,3.486604,24.90427,0.1706434,1.074867,0,0,1.679946
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.7162697,0.6187966,0,-1,0,0.6187966,0,0,0.097473,0.1691,0,0.6513649,0.6187966,0,0,11.08212,0.6513649,0,0.6513649,-0.6513649,2.800006,20,0.1706434,0.7878966,0,0,0.6513649
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.4190161,0,0,-1,0,0,0,0,0.4190161,0.4609177,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1706434,0.4609177,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.7093108,0,0,-1,0,0,0,0,0.7093108,0.7802418,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1706434,0.7802418,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.576954,0.576954,4.082217,0,1.279445,0.576954,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1707482,0.6346494,0,5,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31116,0.009839868,0.04416133,0.292723,0.292723,3.797986,0,1.20185,0.292723,15.08639,0,0,0,0.04416133,0,0,3.505263,3.33,8.475861,2.997,3.374161,0,3.374161,9.160131,65.42938,0.1708189,0.3219953,0.03532906,5,3.041161
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47816,0.06460159,0.2899319,1.654602,1.654602,4.959826,0,1.519032,1.654602,17.52276,0,0,0,0.2899319,0,0,3.305224,3.139963,5.101699,6.033745,3.429895,0,3.429895,12.41401,88.67136,0.1709987,1.820062,0.2319455,5,6.323677
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66817,0.1404861,0.6305016,3.56811,3.56811,4.557348,0,1.409156,3.56811,17.67046,0,0,0,0.6305016,0,0,0.9892375,0.9397756,1.671804,9.12065,1.570277,0,1.570277,13.90371,99.31202,0.1710753,3.924922,0.5044013,5,9.751152
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92194,0.4665753,2.09399,2.221205,2.221205,0,-1,0,2.221205,94.27269,0,0,0,2.09399,2.338111,2.221205,0,0,0.101527,10.5339,0,0.2441209,-0.2441209,13.64639,97.47398,0.1710753,2.443326,1.675192,0,12.62789
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.3427,0.3981132,1.786732,4.191411,4.191411,2.84815,0,0.942545,4.191411,42.6284,0,0,0,1.786732,1.41396,1.343261,0,0,0.3727724,10.28978,0.3727724,0,0.3727724,14.00003,100,0.1710909,4.610553,1.429386,5,12.07651
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.3495,0.0959043,0.4304185,0.8418874,0.8418874,0,0,0,0.8418874,51.12542,0,0,0,0.4304185,0.8861973,0.8418874,0,0,0,10.62527,0,0.4557787,-0.4557787,13.5196,96.56834,0.1710909,0.9260761,0.3443348,0,11.05569
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599212,0.2163395,0.9709316,1.257508,1.257508,0,0,0,1.257508,77.21077,0,2.220446E-16,0,0.9709316,1.323693,1.257508,0,0,0.5064209,10.1695,0,0.352761,-0.352761,13.14775,93.91233,0.1710909,1.383259,0.7767453,0,11.14043
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05885,0.3232749,1.450858,1.758186,1.758186,0,0,0,1.758186,82.52016,0,0,0,1.450858,1.850722,1.758186,0,0,0.8983775,9.816734,0,0.3998642,-0.3998642,12.72626,90.90166,0.1710909,1.934004,1.160686,0,11.26759
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80686,0.3495156,1.568626,1.559332,1.559332,0,-1,0,1.559332,100.596,0,0,0,1.568626,1.641402,1.559332,0,0,1.342671,9.41687,0,0.07277572,-0.07277572,12.64955,90.35372,0.1710909,1.715265,1.254901,0,10.9855
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33234,0.3371193,1.512991,0.5458052,0.5458052,0,0,0,0.5458052,277.2036,0,0,0,1.512991,0.5745318,0.5458052,0,0,1.423533,9.344094,0.9384596,0,0.9384596,13.53985,96.713,0.1710333,0.6003857,1.210393,0,10.85709
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05989,0.2761609,1.23941,0,0,0,0,0,0,0,0.7543368,0,0,1.23941,0,0,0,0,0.4850734,10.18871,0.4850734,0,0.4850734,14.00003,100,0.1710035,0,0.9915282,0,11.42812
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86243,0.1048253,0.4704558,1.056276,1.056276,0,0,0,1.056276,44.53911,0,0,0,0.4704558,1.111869,1.056276,0,0,0,10.62527,0,0.6414134,-0.6414134,13.32392,95.17066,0.1710035,1.161903,0.3763646,0,11.09573
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69337,0.03061138,0.1373839,2.731489,2.731489,0,0,0,2.731489,5.029634,0,4.440892E-16,0,0.1373839,2.875251,2.731489,0,0,0.7126815,9.983861,0,2.737867,-2.737867,10.43795,74.55666,0.1710035,3.004637,0.1099071,0,10.12124
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,4.29855,3.33,0,-1,0,3.33,0,0,0.9685498,1.398405,0,3.505263,3.33,0,0,3.754756,7.245994,0,3.505263,-3.505263,6.743082,48.16477,0.1710035,4.728405,0,0,7.245994
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,1.571738,1.571738,0,-1,0,1.571738,0,0,0,0,0,1.654461,1.571738,0,0,7.649493,3.74073,0,1.654461,-1.654461,4.999126,35.70797,0.1710035,1.728912,0,0,3.74073
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.2585717,0.2585717,0,-1,0,0.2585717,0,0,0,0,0,0.2721808,0.2585717,0,0,9.487783,2.086269,0,0.2721808,-0.2721808,4.712223,33.65866,0.1710035,0.2844289,0,0,2.086269
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.790207,1.814088,0,0,0,4.712223,33.65866,0.1710035,0,0,0,1.814088
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.5822064,0.5822064,0,-1,0,0.5822064,0,0,0,0,0,0.6128488,0.5822064,0,0,9.790207,1.814088,0,0.6128488,-0.6128488,4.066223,29.04439,0.1710035,0.640427,0,0,1.814088
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.1453429,0.1453429,0,-1,0,0.1453429,0,0,2.775558E-17,0,0,0.1529925,0.1453429,0,0,10.47115,1.201239,0,0.1529925,-0.1529925,3.904955,27.89248,0.1710035,0.1598772,0,0,1.201239
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.64114,1.048247,0,0,0,3.904955,27.89248,0.1710035,0,0,0,1.048247
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,1.075564,0.9958345,0,-1,0,0.9958345,0,0,0.07972957,0.187286,0,1.048247,0.9958345,0,0,10.64114,1.048247,0,1.048247,-1.048247,2.800006,20,0.1710035,1.18312,0,0,1.048247
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1710035,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.3036876,0,0,-1,0,0,0,0,0.3036876,0.3340564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1710035,0.3340564,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.3259771,0.3259771,3.83124,0,1.210929,0.3259771,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1710801,0.3585748,0,5,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23321,0.007985808,0.03584031,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03584031,0,0,3.505263,3.33,8.475861,2.997,3.36584,0,3.36584,9.152238,65.37299,0.1711189,0,0.02867224,5,3.03284
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38574,0.09745682,0.4373862,3.043737,3.043737,5,0,1.53,3.043737,14.37004,0,0,0,0.4373862,0,0,1.956263,1.858449,5.11002,6.026256,2.295836,0,2.295836,11.33026,80.93025,0.1712357,3.348111,0.349909,5,6.463643
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55949,0.2749981,1.234191,2.953689,2.953689,0,0,0,2.953689,41.78474,0,0,0,1.234191,3.109147,2.953689,0,0,2.814184,8.092508,0,1.874955,-1.874955,9.353882,66.81331,0.1712357,3.249058,0.9873531,0,9.326699
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79189,0.4171773,1.872292,2.870778,2.870778,0,-1,0,2.870778,65.21896,0,0,0,1.872292,3.021872,2.870778,0,0,4.897468,6.217553,0,1.14958,-1.14958,8.142118,58.15787,0.1712357,3.157856,1.497833,0,8.089845
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17839,0.5738958,2.575644,0.9444088,0.9444088,0,0,0,0.9444088,272.7256,0,0,0,2.575644,0.9941145,0.9444088,0,0,6.174779,5.067973,1.58153,0,1.58153,9.642489,68.87479,0.1711389,1.03885,2.060516,0,7.643618
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11119,0.7200634,3.231644,0.09499789,0.09499789,0,0,0,0.09499789,3401.806,0,0,0,3.231644,0.09999778,0.09499789,0,0,4.593249,6.49135,3.131647,0,3.131647,12.61343,90.09575,0.1709474,0.1044977,2.585315,0,9.722995
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.213976,0.2946262,1.322282,1.275112,1.275112,0,0,0,1.275112,103.6993,0,0,0,1.322282,1.342223,1.275112,0,0,1.461602,9.309832,0,0.01994113,-0.01994113,12.59241,89.94561,0.1709474,1.402624,1.057826,0,10.63211
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93454,0.4161266,1.867576,0.4509106,0.4509106,0,0,0,0.4509106,414.1789,0,0,0,1.867576,0.4746427,0.4509106,0,0,1.483759,9.289891,1.392934,0,1.392934,13.91386,99.38454,0.1708625,0.4960017,1.494061,0,11.15747
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.787,0.3774407,1.693954,0.8512489,0.8512489,0,-1,0,0.8512489,198.9963,0.7070769,0,0,1.693954,0.8960515,0.8512489,0,0,0.0908255,10.54353,0.0908255,0,0.0908255,14.00003,100,0.1708569,0.9363738,1.355163,0,12.23748
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35407,0.3075844,1.380439,0.3900333,0.3900333,0,0,0,0.3900333,353.9284,0.9698772,0,0,1.380439,0.4105614,0.3900333,0,0,0,10.62527,0,0,0,14.00003,100,0.1708569,0.4290367,1.104351,0,12.00571
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10559,0.2366466,1.06207,0.6558385,0.6558385,0,0,0,0.6558385,161.9408,0.3717135,0,0,1.06207,0.6903563,0.6558385,0,0,0,10.62527,0,0,0,14.00003,100,0.1708569,0.7214224,0.8496558,0,11.68734
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92545,0.2534472,1.137471,3.403773,3.403773,2.323175,0,0.7992269,3.403773,33.41795,0,0,0,1.137471,1.137471,1.080597,0,0,0,10.62527,0,0,0,14.00003,100,0.1708569,3.74415,0.9099767,5,11.76274
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77112,0.03120633,0.140054,1.667865,1.667865,0,0,0,1.667865,8.397202,0,2.220446E-16,0,0.140054,1.755648,1.667865,0,0,0,10.62527,0,1.615593,-1.615593,12.29704,87.83585,0.1708569,1.834652,0.1120432,0,10.76533
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,3.595451,3.33,0,-1,0,3.33,0,0,0.2654507,0.6249958,0,3.505263,3.33,0,0,1.795104,9.009681,0,3.505263,-3.505263,8.602171,61.44396,0.1708569,3.954996,0,0,9.009681
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,1.316648,1.316648,0,-1,0,1.316648,0,0,2.220446E-16,0,0,1.385945,1.316648,0,0,5.689841,5.504417,0,1.385945,-1.385945,7.141257,51.00888,0.1708569,1.448313,0,0,5.504417
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,1.422713,1.422713,0,-1,0,1.422713,0,0,2.220446E-16,0,0,1.497592,1.422713,0,0,7.22978,4.118473,0,1.497592,-1.497592,5.562656,39.73318,0.1708569,1.564984,0,0,4.118473
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.5677496,0.5677496,0,-1,0,0.5677496,0,0,1.110223E-16,0,0,0.5976312,0.5677496,0,0,8.893771,2.62088,0,0.5976312,-0.5976312,4.932697,35.23348,0.1708569,0.6245245,0,0,2.62088
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.557806,2.023249,0,0,0,4.932697,35.23348,0.1708569,0,0,0,2.023249
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.557806,2.023249,0,0,0,4.932697,35.23348,0.1708569,0,0,0,2.023249
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.557806,2.023249,0,0,0,4.932697,35.23348,0.1708569,0,0,0,2.023249
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.2721481,0.2721481,0,-1,0,0.2721481,0,0,0,0,0,0.2864717,0.2721481,0,0,9.557806,2.023249,0,0.2864717,-0.2864717,4.63073,33.07657,0.1708569,0.2993629,0,0,2.023249
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.876107,1.736777,0,0,0,4.63073,33.07657,0.1708569,0,0,0,1.736777
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.5482396,0.5482396,0,-1,0,0.5482396,0,0,0,0,0,0.5770943,0.5482396,0,0,9.876107,1.736777,0,0.5770943,-0.5770943,4.022419,28.7315,0.1708569,0.6030636,0,0,1.736777
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.1579531,0.1579531,0,0,0,0.1579531,0,0,0,0,0,0.1662664,0.1579531,0,0,10.51732,1.159683,0,0.1662664,-0.1662664,3.847159,27.47965,0.1708569,0.1737484,0,0,1.159683
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.1535,0.005837845,0.02620025,0,0,0,0,0,0,0,0,0,0,0.02620025,0,0,0,0,10.70206,0.9934165,0.02620025,0,0.02620025,3.872014,27.65719,0.1708553,0,0.0209602,0,1.019617
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29215,0.01509253,0.06773525,3.078834,3.078834,5,0,1.53,3.078834,2.200029,-2.220446E-16,0,0,0.06773525,0,0,1.921166,1.825108,10.67586,1.016997,1.892843,0,1.892843,5.667723,40.48365,0.1709548,3.386717,0.0541882,5,1.084732
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.45023,0.03867295,0.1735642,2.991513,2.991513,5,0,1.53,2.991513,5.801886,0,0,0,0.1735642,0,0,2.008487,1.908062,8.783021,2.720556,2.081627,0,2.081627,7.642527,54.58937,0.1710629,3.290664,0.1388513,5,2.89412
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66202,0.05536361,0.2484719,1.796069,1.796069,0,-1,0,1.796069,13.8342,0,0,0,0.2484719,1.890599,1.796069,0,0,6.701394,4.594019,0,1.642128,-1.642128,5.911573,42.22544,0.1710629,1.975676,0.1987775,0,4.842491
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01529,0.1143797,0.5133361,0,0,0,0,0,0,0,0,0,0,0.5133361,0,0,0,0,8.52598,2.951892,0.5133361,0,0.5133361,6.398566,45.70395,0.1710316,0,0.4106689,0,3.465228
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87532,0.1723531,0.7735205,0.785365,0.785365,0,0,0,0.785365,98.49185,0,0,0,0.7735205,0.8267,0.785365,0,0,8.012644,3.413894,0,0.05317945,-0.05317945,6.34251,45.30355,0.1710316,0.8639015,0.6188164,0,4.187415
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826181,0.1677641,0.7529253,0.3153047,0.3153047,0,0,0,0.3153047,238.7929,0,0,0,0.7529253,0.3318996,0.3153047,0,0,8.071733,3.360715,0.4210256,0,0.4210256,6.74193,48.15655,0.171006,0.3468351,0.6023402,0,4.11364
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81878,0.0752426,0.3376888,3.014622,3.014622,0,0,0,3.014622,11.2017,0,4.440892E-16,0,0.3376888,3.173286,3.014622,0,0,7.650707,3.739638,0,2.835598,-2.835598,3.752948,26.80672,0.171006,3.316084,0.270151,0,4.077327
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77275,0.04048176,0.1816821,1.050282,1.031437,0,-1,0,1.031437,17.61448,0,0.01884525,0.2619518,0.1816821,1.085723,1.031437,0,0,10.80137,0.9040405,0,0.9040405,-0.9040405,2.800006,20,0.171006,1.15531,0.1453457,0,1.085723
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37979,0.1271368,0.57059,1.76953,1.76953,4.886712,0,1.499072,1.76953,32.24529,0,0,0,0.57059,0,0,3.117182,2.961322,11.80586,0,3.531912,0,3.531912,6.150672,43.93328,0.1711836,1.946483,0.456472,5,0.57059
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.1543,0.08929992,0.4007781,0.9251837,0.9251837,4.430447,0,1.374512,0.9251837,43.31876,0,0,0,0.4007781,0,0,3.505263,3.33,8.273948,3.178721,3.730778,0,3.730778,9.689999,69.21414,0.1712995,1.017702,0.3206225,5,3.579499
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99078,0.02995547,0.1344402,3.3173,3.3173,5,0,1.53,3.3173,4.052699,0,0,0,0.1344402,0,0,1.6827,1.598565,4.543169,6.536421,1.733006,0,1.733006,11.33407,80.9575,0.1713891,3.649029,0.1075521,5,6.670862
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85062,0.0285393,0.1280844,0.9511346,0.9511346,0,0,0,0.9511346,13.46648,0,1.110223E-16,0,0.1280844,1.001194,0.9511346,0,0,2.810164,8.096127,0,0.8731099,-0.8731099,10.41373,74.38366,0.1713891,1.046248,0.1024675,0,8.224211
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,3.135443,3.135443,0,-1,0,3.135443,0,0,4.440892E-16,0.1189876,0,3.300467,3.135443,0,0,3.780286,7.223017,0,3.300467,-3.300467,6.934736,49.53373,0.1713891,3.448988,0,0,7.223017
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,2.824042,2.824042,0,-1,0,2.824042,0,0,0,0,0,2.972675,2.824042,0,0,7.447472,3.92255,0,2.972675,-2.972675,3.801261,27.15181,0.1713891,3.106446,0,0,3.92255
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,3.958567,0.9023809,0,-1,0,0.9023809,0,0,3.056186,3.452043,0,0.9498746,0.9023809,0,0,10.75044,0.9498746,0,0.9498746,-0.9498746,2.800006,20,0.1713891,4.354424,0,0,0.9498746
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1713891,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.4793566,0,0,-1,0,0,0,0,0.4793566,0.5272923,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1713891,0.5272923,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1713891,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.3539959,0,0,-1,0,0,0,0,0.3539959,0.3893956,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1713891,0.3893956,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.06957008,0,0,-1,0,0,0,0,0.06957008,0.07652709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1713891,0.07652709,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.1437178,0,0,-1,0,0,0,0,0.1437178,0.1580896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1713891,0.1580896,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.3229935,0,0,-1,0,0,0,0,0.3229935,0.3552929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1713891,0.3552929,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.03556012,0.03556012,3.540823,0,1.131645,0.03556012,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1714332,0.03911613,0,5,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.07214,0.004306924,0.01932948,0.4262586,0.4262586,3.931522,0,1.238305,0.4262586,4.534683,0,0,0,0.01932948,0,0,3.505263,3.33,8.475861,2.997,3.349329,0,3.349329,9.136574,65.26111,0.1715179,0.4688845,0.01546358,5,3.01633
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19747,0.02239086,0.1004902,0.2764238,0.2764238,3.781687,0,1.197401,0.2764238,36.35367,0,0,0,0.1004902,0,0,3.505263,3.33,5.126531,6.011396,3.43049,0,3.43049,12.39102,88.50713,0.1715815,0.3040662,0.08039215,5,6.111887
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34052,0.06820115,0.3060868,2.363336,2.363336,0,0,0,2.363336,12.95147,0,0,0,0.3060868,2.487722,2.363336,0,0,1.696041,9.098838,0,2.181636,-2.181636,10.09138,72.08112,0.1715815,2.59967,0.2448694,0,9.404924
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53247,0.1206381,0.5414237,2.217035,2.217035,0,-1,0,2.217035,24.42107,0,0,0,0.5414237,2.333721,2.217035,0,0,4.12008,6.917202,0,1.792297,-1.792297,8.20213,58.58652,0.1715815,2.438738,0.4331389,0,7.458626
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85363,0.03317465,0.1488878,0.3639762,0.3639762,0,0,0,0.3639762,40.90593,0,0,0,0.1488878,0.3831328,0.3639762,0,0,6.111521,5.124905,0,0.234245,-0.234245,7.955214,56.82284,0.1715815,0.4003738,0.1191103,0,5.273793
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64227,0.06484038,0.2910036,0.370564,0.370564,0,0,0,0.370564,78.52993,0,5.551115E-17,0,0.2910036,0.3900673,0.370564,0,0,6.371793,4.89066,0,0.0990637,-0.0990637,7.850791,56.07697,0.1715815,0.4076203,0.2328029,0,5.181664
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.435969,0.1887379,0.8470556,1.640691,1.640691,0,0,0,1.640691,51.62797,0,0,0,0.8470556,1.727043,1.640691,0,0,6.481864,4.791596,0,0.8799878,-0.8799878,6.923203,49.45135,0.1715815,1.80476,0.6776445,0,5.638652
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71194,0.2183619,0.9800084,1.22624,1.22624,0,0,0,1.22624,79.91977,0,0,0,0.9800084,1.290779,1.22624,0,0,7.459629,3.911609,0,0.3107709,-0.3107709,6.595622,47.11149,0.1715815,1.348864,0.7840067,0,4.891617
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76415,0.2353315,1.056168,2.937988,2.937988,0,-1,0,2.937988,35.94868,0,0,0,1.056168,3.092619,2.937988,0,0,7.804929,3.600838,0,2.036451,-2.036451,4.449014,31.77861,0.1715815,3.231787,0.8449342,0,4.657005
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40949,0.2094026,0.9397989,1.74556,1.74556,4.718917,0,1.453264,1.74556,53.8394,0,0,0,0.9397989,0,0,2.973358,2.82469,10.06765,1.564387,3.764489,0,3.764489,8.020322,57.2879,0.1717251,1.920116,0.7518391,5,2.504186
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20601,0.08559775,0.3841627,1.787232,1.787232,5,0,1.53,1.787232,21.49484,0,0,0,0.3841627,0,0,3.212768,3.052129,6.303164,4.952426,3.436292,0,3.436292,11.28027,80.57323,0.1718999,1.965956,0.3073302,5,5.336589
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05838,0.1115499,0.5006357,1.701657,1.701657,0,0,0,1.701657,29.42048,0,2.220446E-16,0,0.5006357,1.791218,1.701657,0,0,2.866872,8.04509,0,1.290582,-1.290582,9.919881,70.85615,0.1718999,1.871823,0.4005086,0,8.545725
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93178,0.02424746,0.1088226,0.5345702,0.5345702,0,0,0,0.5345702,20.35703,0,0,0,0.1088226,0.5627055,0.5345702,0,0,4.300853,6.754507,0,0.4538828,-0.4538828,9.441446,67.43877,0.1718999,0.5880272,0.08705808,0,6.863329
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.805167,6.300624,0,0,0,9.441446,67.43877,0.1718999,0,0,0,6.300624
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,3.960542,3.33,0,-1,0,3.33,0,0,0.6305423,1.026597,0,3.505263,3.33,0,0,4.805167,6.300624,0,3.505263,-3.505263,5.746575,41.04688,0.1718999,4.356596,0,0,6.300624
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,2.413466,2.413466,0,-1,0,2.413466,0,0,4.440892E-16,0,0,2.540491,2.413466,0,0,8.699903,2.795361,0,2.540491,-2.540491,3.068662,21.91897,0.1718999,2.654813,0,0,2.795361
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.52267,0.25487,0,0,0,3.068662,21.91897,0.1718999,0,0,0,0.25487
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.09130046,0.09130046,0,-1,0,0.09130046,0,0,1.387779E-17,0,0,0.09610575,0.09130046,0,0,11.52267,0.25487,0,0.09610575,-0.09610575,2.967358,21.19537,0.1718999,0.1004305,0,0,0.25487
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,0.8556466,0.1508261,0,-1,0,0.1508261,0,0,0.7048205,0.7903852,0,0.1587643,0.1508261,0,0,11.62946,0.1587643,0,0.1587643,-0.1587643,2.800006,20,0.1718999,0.9412112,0,0,0.1587643
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.7017252,0,0,-1,0,0,0,0,0.7017252,0.7718977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1718999,0.7718977,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.2646575,0,0,-1,0,0,0,0,0.2646575,0.2911232,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1718999,0.2911232,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.1760803,0,0,-1,0,0,0,0,0.1760803,0.1936883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1718999,0.1936883,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.4633881,0,0,-1,0,0,0,0,0.4633881,0.5097269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1718999,0.5097269,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.4153769,0.4153769,3.92064,0,1.235335,0.4153769,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1719837,0.4569146,0,5,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98921,0.01193197,0.05355068,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05355068,0,0,3.505263,3.33,8.475861,2.997,3.383551,0,3.383551,9.169039,65.493,0.1720197,0,0.04284054,5,3.050551
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10182,0.1789203,0.8029943,0.6713943,0.6713943,4.176658,0,1.305228,0.6713943,119.601,0,0,0,0.8029943,0,0,3.505263,3.33,5.092309,6.042196,4.132994,0,4.132994,13.08994,93.4994,0.1720818,0.7385337,0.6423954,5,6.84519
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23049,0.4307064,1.93301,2.528929,2.528929,0,0,0,2.528929,76.43594,0,0,0,1.93301,2.66203,2.528929,0,0,0.9593152,9.76189,0,0.7290196,-0.7290196,12.32149,88.01045,0.1720818,2.781821,1.546408,0,11.6949
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.40342,0.5678974,2.548723,0.6789791,0.6789791,0,-1,0,0.6789791,375.3758,0.06467153,0,0,2.548723,0.7147149,0.6789791,0,0,1.769337,9.032871,1.769337,0,1.769337,14.00003,100,0.1719748,0.746877,2.038979,0,11.58159
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69362,0.5885325,2.641334,0.2213837,0.2213837,0,0,0,0.2213837,1193.102,2.408298,0,0,2.641334,0.2330355,0.2213837,0,0,0,10.62527,0,0,0,14.00003,100,0.1719748,0.243522,2.113067,0,13.26661
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41245,0.5924715,2.659012,1.728388,1.728388,0,0,0,1.728388,153.8435,0.8396567,0,0,2.659012,1.819356,1.728388,0,0,0,10.62527,0,0,0,14.00003,100,0.1719748,1.901227,2.12721,0,13.28429
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043492,0.5929616,2.661211,0,0,0,0,0,0,0,2.661211,0,0,2.661211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1719748,0,2.128969,0,13.28649
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61436,0.4088235,1.8348,0,0,0,0,0,0,0,1.8348,0,0,1.8348,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1719748,0,1.46784,0,12.46007
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76125,0.3809183,1.709561,0.6280797,0.6280797,0,-1,0,0.6280797,272.1886,1.048425,0,0,1.709561,0.6611365,0.6280797,0,0,0,10.62527,0,0,0,14.00003,100,0.1719748,0.6908877,1.367649,0,12.33484
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44314,0.4232884,1.899718,2.273503,2.273503,0,0,0,2.273503,83.55908,0,0,0,1.899718,2.393161,2.273503,0,0,0,10.62527,0,0.4934427,-0.4934427,13.47989,96.28476,0.1719748,2.500853,1.519775,0,12.52499
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.26063,0.2835648,1.272639,1.948055,1.948055,0,0,0,1.948055,65.3287,0,2.220446E-16,0,1.272639,2.050584,1.948055,0,0,0.5482697,10.13183,0,0.7779453,-0.7779453,12.65987,90.42744,0.1719748,2.142861,1.018111,0,11.40447
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12817,0.0978949,0.4393523,1.436866,1.436866,0,0,0,1.436866,30.57713,0,2.220446E-16,0,0.4393523,1.51249,1.436866,0,0,1.412653,9.353887,0,1.073138,-1.073138,11.52868,82.34756,0.1719748,1.580552,0.3514819,0,9.793239
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.0145,0.01941305,0.08712576,0,0,0,0,0,0,0,0,0,0,0.08712576,0,0,0,0,2.605029,8.280748,0.08712576,0,0.08712576,11.61134,82.93794,0.1719696,0,0.06970061,0,8.367874
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,2.134438,2.134438,0,-1,0,2.134438,0,0,0,0,0,2.246777,2.134438,0,0,2.517903,8.359161,0,2.246777,-2.246777,9.243025,66.02148,0.1719696,2.347882,0,0,8.359161
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,6.201884,3.33,0,-1,0,3.33,0,0,2.871884,3.492073,0,3.505263,3.33,0,0,5.014321,6.112385,0,3.505263,-3.505263,5.548153,39.62959,0.1719696,6.822073,0,0,6.112385
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.909059,2.607122,0,0,0,5.548153,39.62959,0.1719696,0,0,0,2.607122
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.03624875,0.03624875,0,-1,0,0.03624875,0,0,6.938894E-18,0,0,0.03815658,0.03624875,0,0,8.909059,2.607122,0,0.03815658,-0.03815658,5.507933,39.3423,0.1719696,0.03987363,0,0,2.607122
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.06714453,0.06714453,0,-1,0,0.06714453,0,0,1.387779E-17,0,0,0.07067845,0.06714453,0,0,8.951454,2.568965,0,0.07067845,-0.07067845,5.433431,38.81014,0.1719696,0.07385898,0,0,2.568965
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,0.7825435,0.7825435,0,-1,0,0.7825435,0,0,1.110223E-16,0,0,0.82373,0.7825435,0,0,9.029986,2.498287,0,0.82373,-0.82373,4.565144,32.6081,0.1719696,0.8607978,0,0,2.498287
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.2300267,0.2300267,0,-1,0,0.2300267,0,0,2.775558E-17,0,0,0.2421333,0.2300267,0,0,9.945242,1.674557,0,0.2421333,-0.2421333,4.309913,30.78503,0.1719696,0.2530293,0,0,1.674557
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.4751208,0.4751208,0,-1,0,0.4751208,0,0,5.551115E-17,0,0,0.5001271,0.4751208,0,0,10.21428,1.432423,0,0.5001271,-0.5001271,3.782732,27.01946,0.1719696,0.5226328,0,0,1.432423
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.1803038,0.1803038,0,-1,0,0.1803038,0,0,2.775558E-17,0,0,0.1897935,0.1803038,0,0,10.76998,0.9322963,0,0.1897935,-0.1897935,3.582672,25.59047,0.1719696,0.1983342,0,0,0.9322963
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.5262486,0.5262486,0,-1,0,0.5262486,0,0,0,0,0,0.553946,0.5262486,0,0,10.98086,0.7425027,0,0.553946,-0.553946,2.998762,21.41969,0.1719696,0.5788735,0,0,0.7425027
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.5789247,0.5789247,4.084188,0,1.279983,0.5789247,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.59635,0.1885568,3.33,0,3.33,6.157877,43.98475,0.1720703,0.6368171,0,5,0.1885568
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.9048,0.009503944,0.0426537,0.5215495,0.5215495,4.026813,0,1.26432,0.5215495,8.178265,0,0,0,0.0426537,0,0,3.505263,3.33,8.266353,3.185557,3.372654,0,3.372654,9.357457,66.83885,0.1721622,0.5737044,0.03412296,5,3.22821
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00529,0.1322247,0.5934244,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5934244,0,0,3.505263,3.33,4.893699,6.220945,3.923424,0,3.923424,13.07955,93.42513,0.1721652,0,0.4747395,5,6.81437
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12025,0.3920001,1.759297,1.874538,1.874538,0,0,0,1.874538,93.8523,0,0,0,1.759297,1.973197,1.874538,0,0,0.9702745,9.752028,0,0.2139008,-0.2139008,12.85407,91.81463,0.1721652,2.061991,1.407437,0,11.51132
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27501,0.3298105,1.48019,1.744547,1.744547,0,-1,0,1.744547,84.84666,0,0,0,1.48019,1.836365,1.744547,0,0,1.207942,9.538126,0,0.3561753,-0.3561753,12.47863,89.1329,0.1721652,1.919001,1.184152,0,11.01832
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53548,0.5346596,2.399552,4.595331,4.595331,3.839265,0,1.213119,4.595331,52.21717,0,0,0,2.399552,0.7958598,0.7560667,0,0,1.603692,9.181951,1.603692,0,1.603692,14.00003,100,0.1722303,5.054864,1.919642,5,11.5815
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18628,0.8307472,3.728393,0,0,0,0,0,0,0,3.728393,0,0,3.728393,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1722303,0,2.982715,0,14.35367
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.648903,0.9565046,4.292793,1.395244,1.395244,0,0,0,1.395244,307.6732,2.824114,0,0,4.292793,1.468678,1.395244,0,0,0,10.62527,0,0,0,14.00003,100,0.1722303,1.534769,3.434234,0,14.91807
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52637,0.7486034,3.359732,0,0,0,0,0,0,0,3.359732,0,0,3.359732,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1722303,0,2.687786,0,13.98501
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76407,0.7544549,3.385993,2.241942,2.241942,0,-1,0,2.241942,151.0295,1.026055,0,0,3.385993,2.359939,2.241942,0,0,0,10.62527,0,0,0,14.00003,100,0.1722303,2.466136,2.708795,0,14.01127
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48071,0.5767775,2.588577,0.6353714,0.6353714,0,0,0,0.6353714,407.4117,1.919765,0,0,2.588577,0.6688121,0.6353714,0,0,0,10.62527,0,0,0,14.00003,100,0.1722303,0.6989086,2.070862,0,13.21385
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.31813,0.3531104,1.584759,2.412299,2.412299,0,0,0,2.412299,65.69498,0,0,0,1.584759,2.539262,2.412299,0,0,0,10.62527,0,0.9545026,-0.9545026,12.99389,92.81334,0.1722303,2.653529,1.267808,0,12.21003
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20007,0.1059566,0.4755334,2.298314,2.298314,0,0,0,2.298314,20.69053,0,4.440892E-16,0,0.4755334,2.419278,2.298314,0,0,1.060558,9.670772,0,1.943744,-1.943744,10.94501,78.17847,0.1722303,2.528145,0.3804267,0,10.14631
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09871,0.01505132,0.06755032,2.6733,2.6733,0,0,0,2.6733,2.526851,0,4.440892E-16,0,0.06755032,2.814,2.6733,0,0,3.220274,7.727027,0,2.74645,-2.74645,8.049995,57.49985,0.1722303,2.94063,0.05404025,0,7.794578
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.4831933,0.4831933,0,-1,0,0.4831933,0,0,5.551115E-17,0,0,0.5086246,0.4831933,0,0,6.271885,4.980577,0,0.5086246,-0.5086246,7.513858,53.67031,0.1722303,0.5315126,0,0,4.980577
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,0.9575423,0.9575423,0,-1,0,0.9575423,0,0,0,0,0,1.007939,0.9575423,0,0,6.837023,4.471953,0,1.007939,-1.007939,6.451397,46.08131,0.1722303,1.053297,0,0,4.471953
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,1.420276,1.420276,0,-1,0,1.420276,0,0,2.220446E-16,0,0,1.495028,1.420276,0,0,7.956956,3.464014,0,1.495028,-1.495028,4.875499,34.82492,0.1722303,1.562304,0,0,3.464014
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.5743611,0.5743611,0,-1,0,0.5743611,0,0,0,0,0,0.6045907,0.5743611,0,0,9.618098,1.968986,0,0.6045907,-0.6045907,4.238204,30.27283,0.1722303,0.6317973,0,0,1.968986
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.3495292,0.3495292,0,-1,0,0.3495292,0,0,0,0,0,0.3679255,0.3495292,0,0,10.28987,1.364395,0,0.3679255,-0.3679255,3.850377,27.50264,0.1722303,0.3844821,0,0,1.364395
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.7564567,0.7564567,0,-1,0,0.7564567,0,0,0,0,0,0.7962703,0.7564567,0,0,10.69867,0.9964699,0,0.7962703,-0.7962703,3.011034,21.50735,0.1722303,0.8321024,0,0,0.9964699
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.09388547,0.09388547,0,-1,0,0.09388547,0,0,0,0,0,0.09882682,0.09388547,0,0,11.58342,0.2001997,0,0.09882682,-0.09882682,2.906862,20.76326,0.1722303,0.103274,0,0,0.2001997
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.5032401,0.09630423,0,-1,0,0.09630423,0,0,0.4069359,0.4572599,0,0.1013729,0.09630423,0,0,11.69322,0.1013729,0,0.1013729,-0.1013729,2.800006,20,0.1722303,0.5535641,0,0,0.1013729
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.2008642,0,0,-1,0,0,0,0,0.2008642,0.2209506,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1722303,0.2209506,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.1759035,0,0,-1,0,0,0,0,0.1759035,0.1934938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1722303,0.1934938,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1722303,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81899,0.01288881,0.05784497,0.1956708,0.1956708,3.700934,0,1.175355,0.1956708,29.56239,0,0,0,0.05784497,0,0,3.505263,3.33,11.80586,0,3.387845,0,3.387845,6.013998,42.95704,0.1722862,0.2152379,0.04627597,5,0.05784497
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90801,0.1296637,0.5819308,0.4476267,0.4476267,3.95289,0,1.244139,0.4476267,130.0036,0,0,0,0.5819308,0,0,3.505263,3.33,8.418015,3.049061,3.911931,0,3.911931,9.725181,69.46544,0.1723371,0.4923894,0.4655446,5,3.630991
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.00994,0.1781603,0.7995833,2.247061,2.247061,5,0,1.53,2.247061,35.58352,0,0,0,0.7995833,0,0,2.752939,2.615293,4.506084,6.569798,3.414876,0,3.414876,12.96482,92.60564,0.1725034,2.471767,0.6396666,5,7.369381
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14739,0.3881397,1.741971,2.984145,2.984145,0,-1,0,2.984145,58.37421,0,4.440892E-16,0,1.741971,3.141205,2.984145,0,0,1.091209,9.643187,0,1.399234,-1.399234,11.48989,82.07051,0.1725034,3.282559,1.393577,0,11.38516
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37942,0.2721195,1.221272,2.246856,2.246856,0,0,0,2.246856,54.35471,0,0,0,1.221272,2.365112,2.246856,0,0,2.645913,8.243952,0,1.14384,-1.14384,10.28418,73.45829,0.1725034,2.471542,0.9770178,0,9.465224
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96418,0.1873659,0.8408983,2.526187,2.526187,0,0,0,2.526187,33.28725,0,0,0,0.8408983,2.659144,2.526187,0,0,3.916846,7.100112,0,1.818246,-1.818246,8.367582,59.76832,0.1725034,2.778806,0.6727186,0,7.941011
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252367,0.2046464,0.9184532,0,0,0,0,0,0,0,0,0,0,0.9184532,0,0,0,0,5.937119,5.281867,0.9184532,0,0.9184532,9.238903,65.99203,0.1724482,0,0.7347625,0,6.20032
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44826,0.4369924,1.961222,0,0,0,0,0,0,0,0,0,0,1.961222,0,0,0,0,5.018666,6.108474,1.961222,0,1.961222,11.09948,79.28185,0.1723304,0,1.568978,0,8.069696
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77263,0.3982752,1.787459,0.6597635,0.6597635,0,-1,0,0.6597635,270.9242,0,0,0,1.787459,0.6944879,0.6597635,0,0,3.057444,7.873574,1.092971,0,1.092971,12.13636,86.68815,0.1722648,0.7257398,1.429967,0,9.661034
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52217,0.2788537,1.251495,0.4956933,0.4956933,0,0,0,0.4956933,252.4737,0,0,0,1.251495,0.5217825,0.4956933,0,0,1.964473,8.857248,0.729713,0,0.729713,12.82863,91.6329,0.1722211,0.5452627,1.001196,0,10.10874
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37844,0.2079007,0.9330584,0.1939802,0.1939802,0,0,0,0.1939802,481.007,0,0,0,0.9330584,0.2041897,0.1939802,0,0,1.23476,9.51399,0.7288688,0,0.7288688,13.5201,96.57193,0.1721774,0.2133782,0.7464467,0,10.44705
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27402,0.09579546,0.42993,3.003597,3.003597,0,0,0,3.003597,14.31384,0,0,0,0.42993,3.161682,3.003597,0,0,0.5058914,10.16997,0,2.731752,-2.731752,10.64058,76.00397,0.1721774,3.303957,0.343944,0,10.5999
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18431,0.02507896,0.1125544,1.06465,1.06465,0,0,0,1.06465,10.57196,0,2.220446E-16,0,0.1125544,1.120684,1.06465,0,0,3.541171,7.438221,0,1.00813,-1.00813,9.577916,68.41355,0.1721774,1.171115,0.09004349,0,7.550775
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,2.732363,2.732363,0,-1,0,2.732363,0,0,0,0,0,2.876171,2.732363,0,0,4.661315,6.43009,0,2.876171,-2.876171,6.546165,46.75823,0.1721774,3.005599,0,0,6.43009
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,2.1816,2.1816,0,-1,0,2.1816,0,0,4.440892E-16,0,0,2.296421,2.1816,0,0,7.857061,3.553919,0,2.296421,-2.296421,4.125525,29.46798,0.1721774,2.39976,0,0,3.553919
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,1.442413,1.194623,0,-1,0,1.194623,0,0,0.2477895,0.3920307,0,1.257498,1.194623,0,0,10.40864,1.257498,0,1.257498,-1.257498,2.800006,20,0.1721774,1.586654,0,0,1.257498
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.07972732,0,0,-1,0,0,0,0,0.07972732,0.08770005,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1721774,0.08770005,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.5097556,0,0,-1,0,0,0,0,0.5097556,0.5607311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1721774,0.5607311,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1721774,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1721774,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.4746911,0,0,-1,0,0,0,0,0.4746911,0.5221602,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1721774,0.5221602,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.120901,0,0,-1,0,0,0,0,0.120901,0.1329911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1721774,0.1329911,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1721774,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.2254183,0.2254183,3.730681,0,1.183476,0.2254183,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1722397,0.2479602,0,5,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.7319,0.01425186,0.06396235,0.1979088,0.1979088,3.703172,0,1.175966,0.1979088,32.31911,0,0,0,0.06396235,0,0,3.505263,3.33,8.475861,2.997,3.393962,0,3.393962,9.178916,65.56356,0.172295,0.2176997,0.05116988,5,3.060962
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81007,0.07683817,0.3448497,0.8785506,0.8785506,4.383814,0,1.361781,0.8785506,39.25212,0,0,0,0.3448497,0,0,3.505263,3.33,5.081898,6.051566,3.67485,0,3.67485,12.66518,90.46542,0.1724051,0.9664056,0.2758798,5,6.396416
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.8997,0.2054271,0.9219569,0.4669087,0.4669087,0,0,0,0.4669087,197.4598,0,0,0,0.9219569,0.4914829,0.4669087,0,0,1.407048,9.358931,0.430474,0,0.430474,13.07357,93.38245,0.1723794,0.5135996,0.7375655,0,10.28089
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02074,0.3249702,1.458466,2.006366,2.006366,0,-1,0,2.006366,72.69195,0,0,0,1.458466,2.111964,2.006366,0,0,0.9765741,9.746358,0,0.6534976,-0.6534976,12.38472,88.46212,0.1723794,2.207002,1.166773,0,11.20482
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22567,0.4387942,1.969308,1.141927,1.141927,0,0,0,1.141927,172.4548,0,0,0,1.969308,1.202028,1.141927,0,0,1.702682,9.09286,0.7672799,0,0.7672799,13.11263,93.66144,0.1723335,1.25612,1.575447,0,11.06217
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.7466,0.2104785,0.9446273,0.3648325,0.3648325,0,0,0,0.3648325,258.9209,0,0,0,0.9446273,0.3840342,0.3648325,0,0,0.9354026,9.783412,0.5605932,0,0.5605932,13.64445,97.46018,0.1723001,0.4013157,0.7557019,0,10.72804
