Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854059,0.1313855,0.589658,0,0,0,0,0,0,0,0.2148485,0,0,0.589658,0,0,0,0,0.3748094,10.28795,0.3748094,0,0.3748094,14.00003,100,0.1722777,0,0.4717264,0,10.8776
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.38031,0.2845061,1.276864,1.898026,1.898026,0,0,0,1.898026,67.27325,0,0,0,1.276864,1.997922,1.898026,0,0,0,10.62527,0,0.7210584,-0.7210584,13.23997,94.57099,0.1722777,2.087828,1.021491,0,11.90214
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78694,0.1376322,0.6176932,0.1969661,0.1969661,0,-1,0,0.1969661,313.6038,0,0,0,0.6176932,0.2073328,0.1969661,0,0,0.801176,9.904216,0.4103605,0,0.4103605,13.62927,97.35172,0.1722532,0.2166627,0.4941546,0,10.52191
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56747,0.1807919,0.8113939,0,0,0,0,0,0,0,0.4205784,0,0,0.8113939,0,0,0,0,0.3908155,10.27354,0.3908155,0,0.3908155,14.00003,100,0.1722299,0,0.6491151,0,11.08493
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44149,0.1756633,0.7883767,0.006940053,0.006940053,0,0,0,0.006940053,11359.81,0.7810714,0,0,0.7883767,0.007305319,0.006940053,0,0,0,10.62527,0,0,0,14.00003,100,0.1722299,0.007634059,0.6307014,0,11.41365
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34991,0.04743382,0.212883,2.173024,2.173024,0,0,0,2.173024,9.796623,0,4.440892E-16,0,0.212883,2.287394,2.173024,0,0,0,10.62527,0,2.074511,-2.074511,11.8133,84.38055,0.1722299,2.390326,0.1703064,0,10.83816
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27119,0.02398397,0.1076401,4.954609,4.954609,5,0,1.53,4.954609,2.172523,-6.938894E-18,0,0,0.1076401,0,0,0.0453905,0.04312097,2.305012,8.550763,0.150761,0,0.150761,11.95633,85.40216,0.1722364,5.45007,0.08611204,5,8.658403
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,1.741967,1.741967,0,-1,0,1.741967,0,0,2.220446E-16,0,0,1.83365,1.741967,0,0,2.154251,8.686448,0,1.83365,-1.83365,10.02349,71.59621,0.1722364,1.916164,0,0,8.686448
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,3.536393,3.33,0,-1,0,3.33,0,0,0.2063928,0.5600321,0,3.505263,3.33,0,0,4.19164,6.852798,0,3.505263,-3.505263,6.328618,45.20432,0.1722364,3.890032,0,0,6.852798
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,5.553909,3.180158,0,-1,0,3.180158,0,0,2.373751,2.929142,0,3.347535,3.180158,0,0,8.086376,3.347535,0,3.347535,-3.347535,2.800006,20,0.1722364,6.1093,0,0,3.347535
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.5442312,0,0,-1,0,0,0,0,0.5442312,0.5986543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1722364,0.5986543,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.1556535,0,0,-1,0,0,0,0,0.1556535,0.1712188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1722364,0.1712188,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.7301895,0,0,-1,0,0,0,0,0.7301895,0.8032085,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1722364,0.8032085,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.0955378,0,0,-1,0,0,0,0,0.0955378,0.1050916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1722364,0.1050916,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.3137297,0,0,-1,0,0,0,0,0.3137297,0.3451027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1722364,0.3451027,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.07439802,0,0,-1,0,0,0,0,0.07439802,0.08183782,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1722364,0.08183782,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.1342038,0,0,-1,0,0,0,0,0.1342038,0.1476242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1722364,0.1476242,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.7262654,0.7262654,4.231529,0,1.320207,0.7262654,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1723509,0.798892,0,5,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64361,0.01436727,0.0644803,0.2773074,0.2773074,3.782571,0,1.197642,0.2773074,23.25228,0,0,0,0.0644803,0,0,3.505263,3.33,8.475861,2.997,3.39448,0,3.39448,9.179408,65.56707,0.1724142,0.3050382,0.05158424,5,3.06148
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.7116,0.1772193,0.7953604,2.695924,2.695924,5,0,1.53,2.695924,29.50233,0,0,0,0.7953604,0,0,2.304076,2.188872,5.08138,6.052032,2.984232,0,2.984232,12.0105,85.78911,0.1725569,2.965517,0.6362883,5,6.847393
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78963,0.4002885,1.796495,1.925399,1.925399,0,0,0,1.925399,93.30506,0,2.220446E-16,0,1.796495,2.026736,1.925399,0,0,2.097148,8.737842,0,0.230241,-0.230241,11.7678,84.05557,0.1725569,2.117939,1.437196,0,10.53434
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.8952,0.6203918,2.784318,0,0,0,-1,0,0,0,0.4313473,0,0,2.784318,0,0,0,0,2.352971,8.507601,2.352971,0,2.352971,14.00003,100,0.1724169,0,2.227455,0,11.29192
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07445,0.7410758,3.325948,3.222103,3.222103,1.25,0,0.50625,3.222103,103.2229,1.25005,0,0,3.325948,2.075898,1.972103,0,0,0,10.62527,0,0,0,14.00003,100,0.1724169,3.544313,2.660758,5,13.95122
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.534,0.8298606,3.724415,1.148786,1.148786,0,0,0,1.148786,324.2044,2.515166,0,0,3.724415,1.209248,1.148786,0,0,0,10.62527,0,0,0,14.00003,100,0.1724169,1.263665,2.979532,0,14.34969
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454166,1.08482,4.868674,3.708713,3.708713,1.25,0,0.50625,3.708713,131.2766,2.280555,0,0,4.868674,2.588119,2.458713,0,0,0,10.62527,0,0,0,14.00003,100,0.1724169,4.079585,3.894939,5,15.49395
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32276,1.123243,5.041113,0.877659,0.877659,0,0,0,0.877659,574.3817,4.117261,0,0,5.041113,0.9238515,0.877659,0,0,0,10.62527,0,0,0,14.00003,100,0.1724169,0.9654248,4.03289,0,15.66639
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80697,1.013954,4.550627,0.8376356,0.8376356,0,-1,0,0.8376356,543.2705,3.668905,0,0,4.550627,0.8817216,0.8376356,0,0,0,10.62527,0,0,0,14.00003,100,0.1724169,0.9213991,3.640501,0,15.1759
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61657,0.7909912,3.549969,0.5483658,0.5483658,0,0,0,0.5483658,647.3724,2.972742,0,0,3.549969,0.5772272,0.5483658,0,0,0,10.62527,0,0,0,14.00003,100,0.1724169,0.6032024,2.839975,0,14.17524
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50722,0.4289649,1.925195,0.3442988,0.3442988,0,0,0,0.3442988,559.1638,1.562775,0,0,1.925195,0.3624198,0.3442988,0,0,0,10.62527,0,0,0,14.00003,100,0.1724169,0.3787287,1.540156,0,12.55047
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42769,0.2215868,0.9944814,0,0,0,0,0,0,0,0.9944814,0,0,0.9944814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1724169,0,0.7955852,0,11.61976
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35928,0.02189567,0.09826778,2.120979,2.120979,0,0,0,2.120979,4.633134,0,4.440892E-16,0,0.09826778,2.232609,2.120979,0,0,0,10.62527,0,2.134341,-2.134341,11.75023,83.93008,0.1724169,2.333076,0.07861422,0,10.72354
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.37149,8.490933,0,0,0,11.75023,83.93008,0.1724169,0,0,0,8.490933
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.37149,8.490933,0,0,0,11.75023,83.93008,0.1724169,0,0,0,8.490933
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,3.968093,3.33,0,-1,0,3.33,0,0,0.6380928,1.034902,0,3.505263,3.33,0,0,2.37149,8.490933,0,3.505263,-3.505263,8.055363,57.53819,0.1724169,4.364902,0,0,8.490933
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.5945758,0.5945758,0,-1,0,0.5945758,0,0,1.110223E-16,0,0,0.6258693,0.5945758,0,0,6.266227,4.98567,0,0.6258693,-0.6258693,7.395639,52.82589,0.1724169,0.6540334,0,0,4.98567
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.1290061,0.1290061,0,-1,0,0.1290061,0,0,0,0,0,0.1357959,0.1290061,0,0,6.961637,4.359801,0,0.1357959,-0.1357959,7.252498,51.80345,0.1724169,0.1419067,0,0,4.359801
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.2040709,0.2040709,0,-1,0,0.2040709,0,0,0,0,0,0.2148115,0.2040709,0,0,7.112522,4.224005,0,0.2148115,-0.2148115,7.026066,50.18609,0.1724169,0.224478,0,0,4.224005
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.4494737,0.4494737,0,-1,0,0.4494737,0,0,5.551115E-17,0,0,0.4731303,0.4494737,0,0,7.351201,4.009193,0,0.4731303,-0.4731303,6.527343,46.62379,0.1724169,0.4944211,0,0,4.009193
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.876901,3.536063,0,0,0,6.527343,46.62379,0.1724169,0,0,0,3.536063
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.876901,3.536063,0,0,0,6.527343,46.62379,0.1724169,0,0,0,3.536063
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,0.8722943,0.8722943,0,-1,0,0.8722943,0,0,1.110223E-16,0,0,0.9182045,0.8722943,0,0,7.876901,3.536063,0,0.9182045,-0.9182045,5.559471,39.71043,0.1724169,0.9595237,0,0,3.536063
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.4224647,0.4224647,0,0,0,0.4224647,0,0,0,0,0,0.4446997,0.4224647,0,0,8.897128,2.617858,0,0.4446997,-0.4446997,5.090716,36.36219,0.1724169,0.4647112,0,0,2.617858
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55422,0.01048861,0.04707287,0.2370716,0.2370716,0,0,0,0.2370716,19.85598,0,0,0,0.04707287,0.249549,0.2370716,0,0,9.391239,2.173159,0,0.2024761,-0.2024761,4.877287,34.8377,0.1724169,0.2607787,0.0376583,0,2.220232
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61269,0.1677527,0.752874,0,0,0,0,0,0,0,0,0,0,0.752874,0,0,0,0,9.616213,1.970683,0.752874,0,0.752874,5.591527,39.9394,0.1723721,0,0.6022992,0,2.723557
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67989,0.3966593,1.780207,2.104132,2.104132,0,0,0,2.104132,84.60526,0,0,0,1.780207,2.214876,2.104132,0,0,8.863338,2.648269,0,0.4346694,-0.4346694,5.133345,36.66668,0.1723721,2.314546,1.424165,0,4.428476
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77093,0.6538489,2.934474,0.9658564,0.9658564,0,-1,0,0.9658564,303.8209,0,0,0,2.934474,1.016691,0.9658564,0,0,9.346305,2.2136,1.917783,0,1.917783,6.952713,49.66214,0.1722582,1.062442,2.347579,0,5.148074
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92598,0.7266125,3.261037,1.922582,1.922582,0,0,0,1.922582,169.6176,0,0,0,3.261037,2.02377,1.922582,0,0,7.428522,3.939604,1.237266,0,1.237266,8.126487,58.04622,0.1721848,2.11484,2.608829,0,7.200641
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32682,0.7097815,3.185499,0.8838142,0.8838142,0,0,0,0.8838142,360.4264,0,0,0,3.185499,0.9303307,0.8838142,0,0,6.191256,5.053144,2.255168,0,2.255168,10.26593,73.32791,0.1720511,0.9721956,2.548399,0,8.238644
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.052896,0.7749971,3.478187,2.247426,2.247426,0,0,0,2.247426,154.7632,0,0,0,3.478187,2.365711,2.247426,0,0,3.936087,7.082796,1.112476,0,1.112476,11.32131,80.86637,0.1719853,2.472168,2.78255,0,10.56098
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27581,0.7691156,3.451791,0,0,0,0,0,0,0,0.6281797,0,0,3.451791,0,0,0,0,2.823611,8.084024,2.823611,0,2.823611,14.00003,100,0.1718184,0,2.761433,0,11.53582
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83272,0.7854356,3.525035,1.292038,1.292038,0,-1,0,1.292038,272.8275,2.164995,0,0,3.525035,1.36004,1.292038,0,0,0,10.62527,0,0,0,14.00003,100,0.1718184,1.421242,2.820028,0,14.15031
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66939,0.7553116,3.389839,0.5845188,0.5845188,0,0,0,0.5845188,579.9366,2.774556,0,0,3.389839,0.615283,0.5845188,0,0,0,10.62527,0,0,0,14.00003,100,0.1718184,0.6429707,2.711871,0,14.01511
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57554,0.5248075,2.355336,1.807574,1.807574,0,0,0,1.807574,130.3038,0.4526272,0,0,2.355336,1.902709,1.807574,0,0,0,10.62527,0,0,0,14.00003,100,0.1718184,1.988331,1.884269,0,12.98061
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50724,0.2129231,0.955599,1.816814,1.816814,0,0,0,1.816814,52.59752,0,0,0,0.955599,1.912435,1.816814,0,0,0,10.62527,0,0.9568365,-0.9568365,12.99143,92.79577,0.1718184,1.998495,0.7644792,0,11.58087
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.44846,0.02212287,0.09928744,0.651758,0.651758,0,0,0,0.651758,15.23379,0,1.110223E-16,0,0.09928744,0.686061,0.651758,0,0,1.063152,9.668438,0,0.5867736,-0.5867736,12.37292,88.37782,0.1718184,0.7169337,0.07942995,0,9.767725
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,2.798161,2.798161,0,-1,0,2.798161,0,0,0,0,0,2.945433,2.798161,0,0,1.715122,9.081664,0,2.945433,-2.945433,9.268161,66.20102,0.1718184,3.077977,0,0,9.081664
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.7465653,0.7465653,0,-1,0,0.7465653,0,0,0,0,0,0.7858582,0.7465653,0,0,4.987825,6.136231,0,0.7858582,-0.7858582,8.439794,60.28412,0.1718184,0.8212218,0,0,6.136231
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.861001,5.350373,0,0,0,8.439794,60.28412,0.1718184,0,0,0,5.350373
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.04702032,0.04702032,0,-1,0,0.04702032,0,0,6.938894E-18,0,0,0.04949507,0.04702032,0,0,5.861001,5.350373,0,0.04949507,-0.04949507,8.387622,59.91146,0.1718184,0.05172235,0,0,5.350373
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.008681795,0.008681795,0,-1,0,0.008681795,0,0,1.734723E-18,0,0,0.009138731,0.008681795,0,0,5.915996,5.300878,0,0.009138731,-0.009138731,8.377989,59.84266,0.1718184,0.009549974,0,0,5.300878
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.6383348,0.6383348,0,-1,0,0.6383348,0,0,0,0,0,0.6719313,0.6383348,0,0,5.92615,5.291739,0,0.6719313,-0.6719313,7.669711,54.78354,0.1718184,0.7021682,0,0,5.291739
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.2935914,0.2935914,0,-1,0,0.2935914,0,0,5.551115E-17,0,0,0.3090436,0.2935914,0,0,6.67274,4.619808,0,0.3090436,-0.3090436,7.34395,52.45668,0.1718184,0.3229505,0,0,4.619808
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.1364942,0.1364942,0,-1,0,0.1364942,0,0,2.775558E-17,0,0,0.1436781,0.1364942,0,0,7.016122,4.310764,0,0.1436781,-0.1436781,7.1925,51.3749,0.1718184,0.1501436,0,0,4.310764
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.3002326,0.3002326,0,-1,0,0.3002326,0,0,5.551115E-17,0,0,0.3160343,0.3002326,0,0,7.175765,4.167086,0,0.3160343,-0.3160343,6.859371,48.99541,0.1718184,0.3302559,0,0,4.167086
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.2814917,0.2814917,0,-1,0,0.2814917,0,0,0,0,0,0.296307,0.2814917,0,0,7.526914,3.851052,0,0.296307,-0.296307,6.547036,46.76445,0.1718184,0.3096409,0,0,3.851052
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.5776942,0.5776942,0,0,0,0.5776942,0,0,1.110223E-16,0,0,0.6080992,0.5776942,0,0,7.856143,3.554745,0,0.6080992,-0.6080992,5.906043,42.18594,0.1718184,0.6354636,0,0,3.554745
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46384,0.01393649,0.06254698,0.6772121,0.6772121,0,0,0,0.6772121,9.23595,0,1.110223E-16,0,0.06254698,0.7128549,0.6772121,0,0,8.53181,2.946646,0,0.6503079,-0.6503079,5.220558,37.28963,0.1718184,0.7449334,0.05003758,0,3.009193
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51349,0.1715054,0.7697161,0,0,0,0,0,0,0,0,0,0,0.7697161,0,0,0,0,9.254374,2.296338,0.7697161,0,0.7697161,5.950775,42.50545,0.1717729,0,0.6157729,0,3.066054
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57059,0.4534938,2.03528,0.8202202,0.8202202,0,0,0,0.8202202,248.1383,0,0,0,2.03528,0.8633897,0.8202202,0,0,8.484657,2.989082,1.171891,0,1.171891,7.062528,50.44653,0.1717038,0.9022422,1.628224,0,5.024363
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64809,0.7665333,3.440202,3.908019,3.33,0,-1,0,3.33,103.3094,0,0.5780191,0.968821,3.440202,3.505263,3.33,0,0,7.312767,4.043784,0,0.06506167,-0.06506167,6.993947,49.95667,0.1717038,4.298821,2.752161,0,7.483985
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78047,0.9003676,4.04085,2.062959,2.062959,0,0,0,2.062959,195.8764,0,0,0,4.04085,2.171536,2.062959,0,0,7.385058,3.978722,1.869314,0,1.869314,8.767334,62.62369,0.1715936,2.269255,3.23268,0,8.019572
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12555,1.061633,4.764611,2.652766,2.652766,0,0,0,2.652766,179.6092,0,0,0,4.764611,2.792385,2.652766,0,0,5.515744,5.661105,1.972226,0,1.972226,10.63835,75.98808,0.1714775,2.918042,3.811689,0,10.42572
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650483,0.931892,4.182332,0,0,0,0,0,0,0,0.6388133,0,0,4.182332,0,0,0,0,3.543518,7.436108,3.543518,0,3.543518,14.00003,100,0.1712694,0,3.345865,0,11.61844
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.23965,0.731124,3.281285,1.230593,1.230593,0,0,0,1.230593,266.6426,1.985924,0,0,3.281285,1.295361,1.230593,0,0,0,10.62527,0,0,0,14.00003,100,0.1712694,1.353652,2.625028,0,13.90656
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86416,0.732356,3.286813,1.272124,1.272124,0,-1,0,1.272124,258.372,1.947735,0,0,3.286813,1.339078,1.272124,0,0,0,10.62527,0,0,0,14.00003,100,0.1712694,1.399337,2.629451,0,13.91209
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72588,0.4271328,1.916972,0.4457737,0.4457737,0,0,0,0.4457737,430.0325,1.447736,0,0,1.916972,0.4692355,0.4457737,0,0,0,10.62527,0,0,0,14.00003,100,0.1712694,0.4903511,1.533577,0,12.54225
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64638,0.373419,1.675904,0.8907502,0.8907502,0,0,0,0.8907502,188.1453,0.7382725,0,0,1.675904,0.9376317,0.8907502,0,0,0,10.62527,0,0,0,14.00003,100,0.1712694,0.9798251,1.340723,0,12.30118
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58849,0.1507656,0.676636,0.0003511354,0.0003511354,0,0,0,0.0003511354,192699.5,0.6762664,0,0,0.676636,0.0003696162,0.0003511354,0,0,0,10.62527,0,0,0,14.00003,100,0.1712694,0.0003862489,0.5413088,0,11.30191
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53862,0.02064189,0.09264079,1.676558,1.676558,0,0,0,1.676558,5.525653,0,2.220446E-16,0,0.09264079,1.764798,1.676558,0,0,0,10.62527,0,1.672157,-1.672157,12.23742,87.40997,0.1712694,1.844214,0.07411263,0,10.71791
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,2.014479,2.014479,0,-1,0,2.014479,0,0,4.440892E-16,0,0,2.120504,2.014479,0,0,1.857953,8.953116,0,2.120504,-2.120504,10.00221,71.44423,0.1712694,2.215926,0,0,8.953116
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,1.625292,1.625292,0,-1,0,1.625292,0,0,2.220446E-16,0,0,1.710833,1.625292,0,0,4.214068,6.832613,0,1.710833,-1.710833,8.198835,58.56299,0.1712694,1.787821,0,0,6.832613
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.4756696,0.4756696,0,-1,0,0.4756696,0,0,1.110223E-16,0,0,0.5007048,0.4756696,0,0,6.114994,5.12178,0,0.5007048,-0.5007048,7.671046,54.79308,0.1712694,0.5232365,0,0,5.12178
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.671332,4.621075,0,0,0,7.671046,54.79308,0.1712694,0,0,0,4.621075
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.2523149,0.2523149,0,-1,0,0.2523149,0,0,0,0,0,0.2655946,0.2523149,0,0,6.671332,4.621075,0,0.2655946,-0.2655946,7.391085,52.79336,0.1712694,0.2775464,0,0,4.621075
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.0229848,0.0229848,0,-1,0,0.0229848,0,0,0,0,0,0.02419452,0.0229848,0,0,6.966438,4.35548,0,0.02419452,-0.02419452,7.365582,52.61119,0.1712694,0.02528328,0,0,4.35548
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,0.8410798,0.8410798,0,-1,0,0.8410798,0,0,1.110223E-16,0,0,0.8853472,0.8410798,0,0,6.99332,4.331286,0,0.8853472,-0.8853472,6.432344,45.94522,0.1712694,0.9251878,0,0,4.331286
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.4800525,0.4800525,0,-1,0,0.4800525,0,0,5.551115E-17,0,0,0.5053185,0.4800525,0,0,7.97704,3.445939,0,0.5053185,-0.5053185,5.899692,42.14057,0.1712694,0.5280578,0,0,3.445939
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.3839714,0.3839714,0,-1,0,0.3839714,0,0,5.551115E-17,0,0,0.4041804,0.3839714,0,0,8.538505,2.94062,0,0.4041804,-0.4041804,5.473648,39.0974,0.1712694,0.4223685,0,0,2.94062
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.2133593,0.2133593,0,-1,0,0.2133593,0,0,2.775558E-17,0,0,0.2245888,0.2133593,0,0,8.987594,2.53644,0,0.2245888,-0.2245888,5.23691,37.40643,0.1712694,0.2346953,0,0,2.53644
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.0597207,0.0597207,0,0,0,0.0597207,0,0,0,0,0,0.06286389,0.0597207,0,0,9.237137,2.311851,0,0.06286389,-0.06286389,5.170646,36.93311,0.1712694,0.06569277,0,0,2.311851
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37258,0.01305313,0.05858246,0.1388968,0.1388968,0,0,0,0.1388968,42.17696,0,0,0,0.05858246,0.1462072,0.1388968,0,0,9.306986,2.248987,0,0.08762473,-0.08762473,5.078281,36.27337,0.1712694,0.1527865,0.04686597,0,2.30757
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41408,0.2019654,0.9064208,2.914495,2.914495,5,0,1.53,2.914495,31.10044,0,0,0,0.9064208,0,0,2.085505,1.98123,9.404346,2.161362,2.887651,0,2.887651,7.817748,55.84094,0.171406,3.205944,0.7251366,5,3.067783
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46188,0.3975863,1.784367,2.050884,2.050884,5,0,1.53,2.050884,87.00479,0,0,0,1.784367,0,0,2.949116,2.80166,6.516696,4.760248,4.586028,0,4.586028,12.16844,86.91722,0.1715261,2.255972,1.427494,5,6.544615
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.52685,0.7153456,3.210471,0,0,0,-1,0,0,0,1.279802,0,0,3.210471,0,0,0,0,1.930668,8.887672,1.930668,0,1.930668,14.00003,100,0.171413,0,2.568377,0,12.09814
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63814,0.7863731,3.529243,1.155145,1.155145,0,0,0,1.155145,305.5237,2.3133,0,0,3.529243,1.215942,1.155145,0,0,0,10.62527,0,0,0,14.00003,100,0.171413,1.27066,2.823394,0,14.15452
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93066,1.044346,4.687023,2.745616,2.745616,0,0,0,2.745616,170.7094,1.796901,0,0,4.687023,2.890122,2.745616,0,0,0,10.62527,0,0,0,14.00003,100,0.171413,3.020177,3.749619,0,15.3123
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247197,1.145735,5.142057,0.2710796,0.2710796,0,0,0,0.2710796,1896.881,4.85671,0,0,5.142057,0.2853469,0.2710796,0,0,0,10.62527,0,0,0,14.00003,100,0.171413,0.2981875,4.113646,0,15.76733
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21442,1.02659,4.607334,0.6130099,0.6130099,0,0,0,0.6130099,751.5922,3.96206,0,0,4.607334,0.6452735,0.6130099,0,0,0,10.62527,0,0,0,14.00003,100,0.171413,0.6743108,3.685867,0,15.23261
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.90123,0.9278331,4.164115,2.455159,2.455159,0,-1,0,2.455159,169.6067,1.579737,0,0,4.164115,2.584378,2.455159,0,0,0,10.62527,0,0,0,14.00003,100,0.171413,2.700675,3.331292,0,14.78939
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78596,0.4970904,2.230942,2.134065,2.134065,0,0,0,2.134065,104.5395,0,4.440892E-16,0,2.230942,2.246384,2.134065,0,0,0,10.62527,0,0.01544239,-0.01544239,13.98375,99.88373,0.171413,2.347471,1.784753,0,12.85622
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71964,0.4173119,1.872896,1.355696,1.355696,0,0,0,1.355696,138.1501,0.4286889,0,0,1.872896,1.427049,1.355696,0,0,0.01715822,10.60983,0.01715822,0,0.01715822,14.00003,100,0.171412,1.491266,1.498317,0,12.48273
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67132,0.2002354,0.8986565,2.149744,2.149744,0,0,0,2.149744,41.80295,0,0,0,0.8986565,2.262889,2.149744,0,0,0,10.62527,0,1.364232,-1.364232,12.562,89.7284,0.171412,2.364719,0.7189252,0,11.52393
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62967,0.01891711,0.0849,0.368599,0.368599,0,0,0,0.368599,23.03316,0,0,0,0.0849,0.387999,0.368599,0,0,1.515813,9.261042,0,0.303099,-0.303099,12.24251,87.4463,0.171412,0.4054589,0.06792,0,9.345942
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.005547422,0.005547422,0,-1,0,0.005547422,0,0,8.673617E-19,0,0,0.005839392,0.005547422,0,0,1.85259,8.957943,0,0.005839392,-0.005839392,12.23635,87.40234,0.171412,0.006102164,0,0,8.957943
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,2.802593,2.802593,0,-1,0,2.802593,0,0,4.440892E-16,0,0,2.950098,2.802593,0,0,1.859078,8.952104,0,2.950098,-2.950098,9.126676,65.19041,0.171412,3.082852,0,0,8.952104
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,1.449003,1.449003,0,-1,0,1.449003,0,0,2.220446E-16,0,0,1.525266,1.449003,0,0,5.136964,6.002006,0,1.525266,-1.525266,7.518904,53.70635,0.171412,1.593903,0,0,6.002006
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.307567,0.307567,0,-1,0,0.307567,0,0,0,0,0,0.3237547,0.307567,0,0,6.831704,4.47674,0,0.3237547,-0.3237547,7.177637,51.26873,0.171412,0.3383237,0,0,4.47674
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.5985735,0.5985735,0,-1,0,0.5985735,0,0,1.110223E-16,0,0,0.6300774,0.5985735,0,0,7.191432,4.152986,0,0.6300774,-0.6300774,6.513477,46.52474,0.171412,0.6584308,0,0,4.152986
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.3519129,0.3519129,0,-1,0,0.3519129,0,0,5.551115E-17,0,0,0.3704346,0.3519129,0,0,7.891518,3.522908,0,0.3704346,-0.3704346,6.123004,43.73566,0.171412,0.3871042,0,0,3.522908
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.5795792,0.5795792,0,-1,0,0.5795792,0,0,0,0,0,0.6100833,0.5795792,0,0,8.303112,3.152474,0,0.6100833,-0.6100833,5.47992,39.14221,0.171412,0.6375371,0,0,3.152474
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.6049302,0.6049302,0,-1,0,0.6049302,0,0,0,0,0,0.6367686,0.6049302,0,0,8.980982,2.54239,0,0.6367686,-0.6367686,4.808707,34.34784,0.171412,0.6654233,0,0,2.54239
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.5994613,0.5994613,0,-1,0,0.5994613,0,0,0,0,0,0.6310118,0.5994613,0,0,9.688502,1.905622,0,0.6310118,-0.6310118,4.143562,29.59682,0.171412,0.6594074,0,0,1.905622
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.3584599,0.3584599,0,-1,0,0.3584599,0,0,5.551115E-17,0,0,0.3773262,0.3584599,0,0,10.38963,1.27461,0,0.3773262,-0.3773262,3.745826,26.75584,0.171412,0.3943058,0,0,1.27461
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.2285582,0.2285582,0,0,0,0.2285582,0,0,2.775558E-17,0,0,0.2405875,0.2285582,0,0,10.80888,0.8972837,0,0.2405875,-0.2405875,3.492224,24.94441,0.171412,0.251414,0,0,0.8972837
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28054,0.01277824,0.05734874,0.5765204,0.5765204,0,0,0,0.5765204,9.947391,0,1.110223E-16,0,0.05734874,0.6068636,0.5765204,0,0,11.0762,0.6566961,0,0.5495149,-0.5495149,2.912985,20.80699,0.171412,0.6341725,0.045879,0,0.7140449
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31461,0.2013421,0.9036233,0.2873176,0.2873176,3.792581,0,1.200375,0.2873176,314.5033,0,0,0,0.9036233,0,0,3.505263,3.33,11.68677,0.1071813,4.233624,0,4.233624,6.929352,49.49527,0.1714275,0.3160494,0.7228986,5,1.010805
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35388,0.3518621,1.579157,2.139183,2.139183,4.806733,0,1.477238,2.139183,73.82056,0,0,0,1.579157,0,0,2.66755,2.534173,7.453146,3.917442,4.11333,0,4.11333,10.8316,77.36842,0.1715548,2.353102,1.263326,5,5.4966
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.40736,0.5727069,2.570309,2.573671,2.573671,0,-1,0,2.573671,99.86938,0,0,0,2.570309,2.709127,2.573671,0,0,3.339817,7.619439,0,0.1388182,-0.1388182,10.68527,76.32322,0.1715548,2.831038,2.056247,0,10.18975
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49922,0.7402765,3.322361,2.39301,2.39301,0,0,0,2.39301,138.836,0,0,0,3.322361,2.518958,2.39301,0,0,3.494059,7.480621,0.8034026,0,0.8034026,11.44745,81.76731,0.1715079,2.632311,2.657888,0,10.80298
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74262,0.9740306,4.371449,4.775782,4.775782,3.179029,0,1.032875,4.775782,91.53369,4.440892E-16,0,0,4.371449,1.680793,1.596753,0,0,2.690657,8.203683,2.690657,0,2.690657,14.00003,100,0.1715298,5.25336,3.497159,5,12.57513
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.843369,0.9381971,4.210629,2.49401,2.49401,0,0,0,2.49401,168.8296,1.585354,0,0,4.210629,2.625274,2.49401,0,0,0,10.62527,0,0,0,14.00003,100,0.1715298,2.743412,3.368503,0,14.8359
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20021,0.6897047,3.095395,1.249855,1.249855,0,0,0,1.249855,247.6604,1.779758,0,0,3.095395,1.315637,1.249855,0,0,0,10.62527,0,0,0,14.00003,100,0.1715298,1.37484,2.476316,0,13.72067
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94389,0.7842138,3.519552,1.373963,1.373963,0,-1,0,1.373963,256.1606,2.073274,0,0,3.519552,1.446277,1.373963,0,0,0,10.62527,0,0,0,14.00003,100,0.1715298,1.511359,2.815641,0,14.14483
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84956,0.7780544,3.491908,0.400655,0.400655,0,0,0,0.400655,871.55,3.070166,0,0,3.491908,0.4217421,0.400655,0,0,0,10.62527,0,0,0,14.00003,100,0.1715298,0.4407205,2.793527,0,14.11718
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79525,0.5069982,2.275408,0.2847758,0.2847758,0,0,0,0.2847758,799.0175,1.975644,0,0,2.275408,0.2997639,0.2847758,0,0,0,10.62527,0,0,0,14.00003,100,0.1715298,0.3132533,1.820326,0,12.90068
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75565,0.19933,0.8945931,2.401603,2.401603,0,0,0,2.401603,37.24984,0,4.440892E-16,0,0.8945931,2.528003,2.401603,0,0,0,10.62527,0,1.63341,-1.63341,12.27826,87.70171,0.1715298,2.641763,0.7156745,0,11.51987
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.7215,0.01892669,0.08494299,3.057559,3.057559,4.701018,0,1.448378,3.057559,2.778131,0,0,0,0.08494299,0,0,1.643459,1.561286,1.8149,8.991864,1.646229,0,1.646229,13.84001,98.85704,0.1716115,3.363315,0.06795439,5,9.076807
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,4.243293,3.33,0,-1,0,3.33,0,0,0.9132935,1.337623,0,3.505263,3.33,0,0,0.1686708,10.47347,0,3.505263,-3.505263,10.14514,72.46515,0.1716115,4.667623,0,0,10.47347
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,3.316469,3.316469,0,-1,0,3.316469,0,0,4.440892E-16,0.3181156,0,3.49102,3.316469,0,0,4.063407,6.968207,0,3.49102,-3.49102,6.465283,46.1805,0.1716115,3.648116,0,0,6.968207
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,5.146348,3.303328,0,-1,0,3.303328,0,0,1.84302,2.357654,0,3.477188,3.303328,0,0,7.942318,3.477188,0,3.477188,-3.477188,2.800006,20,0.1716115,5.660983,0,0,3.477188
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.5868945,0,0,-1,0,0,0,0,0.5868945,0.645584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1716115,0.645584,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,0.8835905,0,0,-1,0,0,0,0,0.8835905,0.9719496,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1716115,0.9719496,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1716115,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.5177933,0,0,-1,0,0,0,0,0.5177933,0.5695726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1716115,0.5695726,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.4662244,0,0,-1,0,0,0,0,0.4662244,0.5128469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1716115,0.5128469,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.1593603,0,0,-1,0,0,0,0,0.1593603,0.1752963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1716115,0.1752963,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,0.9682243,0,0,-1,0,0,0,0,0.9682243,1.065047,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1716115,1.065047,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.4819349,0.4819349,3.987198,0,1.253505,0.4819349,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1716994,0.5301284,0,5,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18784,0.007867984,0.03531151,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03531151,0,0,3.505263,3.33,8.475861,2.997,3.365312,0,3.365312,9.151736,65.36941,0.1717355,0,0.02824921,5,3.032311
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.21517,0.2284055,1.025084,3.55621,3.55621,5,0,1.53,3.55621,28.82517,0,0,0,1.025084,0,0,1.44379,1.3716,5.110548,6.02578,2.396684,0,2.396684,11.42543,81.61005,0.1718445,3.911831,0.8200669,5,7.050864
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24673,0.4760331,2.136436,0.09237244,0.09237244,0,0,0,0.09237244,2312.851,0,0,0,2.136436,0.09723414,0.09237244,0,0,2.713865,8.182796,2.039202,0,2.039202,13.35999,95.42828,0.1717258,0.1016097,1.709149,0,10.31923
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28977,0.7253204,3.255238,3.233565,3.233565,0,-1,0,3.233565,100.6702,0,0,0.2269214,3.255238,3.403753,3.233565,0,0,0.6746625,10.01808,0,0.1485146,-0.1485146,13.20344,94.31009,0.1717258,3.556921,2.60419,0,13.27332
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36392,0.8957614,4.020177,0,0,0,0,0,0,0,3.180499,0,0,4.020177,0,0,0,0,0.8396788,9.869563,0.8396788,0,0.8396788,14.00003,100,0.171677,0,3.216142,0,13.88974
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56192,1.086276,4.875206,0.9435198,0.9435198,0,0,0,0.9435198,516.7042,3.882028,0,0,4.875206,0.9931787,0.9435198,0,0,0,10.62527,0,0,0,14.00003,100,0.171677,1.037872,3.900165,0,15.50048
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439423,0.9570362,4.295178,0,0,0,0,0,0,0,4.295178,0,0,4.295178,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.171677,0,3.436143,0,14.92045
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.19709,0.9116597,4.091529,2.73914,2.73914,0,0,0,2.73914,149.3728,1.208224,0,0,4.091529,2.883305,2.73914,0,0,0,10.62527,0,0,0,14.00003,100,0.171677,3.013054,3.273223,0,14.7168
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99207,0.6357724,2.853347,0.5485705,0.5485705,0,-1,0,0.5485705,520.1422,2.275904,0,0,2.853347,0.5774426,0.5485705,0,0,0,10.62527,0,0,0,14.00003,100,0.171677,0.6034276,2.282677,0,13.47862
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.9166,0.5143794,2.308535,1.190171,1.190171,0,0,0,1.190171,193.9666,1.055723,0,0,2.308535,1.252812,1.190171,0,0,0,10.62527,0,0,0,14.00003,100,0.171677,1.309188,1.846828,0,12.93381
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87311,0.3704701,1.66267,1.114351,1.114351,0,0,0,1.114351,149.2053,0.4896693,0,0,1.66267,1.173001,1.114351,0,0,0,10.62527,0,0,0,14.00003,100,0.171677,1.225786,1.330136,0,12.28794
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84138,0.191235,0.8582627,0,0,0,0,0,0,0,0.8582627,0,0,0.8582627,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.171677,0,0.6866102,0,11.48354
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.814,0.01786143,0.08016211,0,0,0,0,0,0,0,0.08016211,0,0,0.08016211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.171677,0,0.06412969,0,10.70544
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,2.761728,2.761728,0,-1,0,2.761728,0,0,0,0,0,2.907082,2.761728,0,0,0,10.62527,0,2.907082,-2.907082,10.93569,78.11195,0.171677,3.0379,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,3.947918,3.33,0,-1,0,3.33,0,0,0.617918,1.01271,0,3.505263,3.33,0,0,3.230091,7.718193,0,3.505263,-3.505263,7.240823,51.72006,0.171677,4.34271,0,0,7.718193
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,5.030697,3.33,0,-1,0,3.33,0,0,1.700697,2.203767,0,3.505263,3.33,0,0,7.124828,4.212929,0,3.505263,-3.505263,3.545951,25.32817,0.171677,5.533767,0,0,4.212929
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.6056642,0.6056642,0,-1,0,0.6056642,0,0,0,0,0,0.6375412,0.6056642,0,0,11.01956,0.7076662,0,0.6375412,-0.6375412,2.873924,20.52798,0.171677,0.6662306,0,0,0.7076662
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.2999758,0.06661864,0,-1,0,0.06661864,0,0,0.2333571,0.2633547,0,0.07012489,0.06661864,0,0,11.72794,0.07012489,0,0.07012489,-0.07012489,2.800006,20,0.171677,0.3299734,0,0,0.07012489
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.04588477,0,0,-1,0,0,0,0,0.04588477,0.05047324,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.171677,0.05047324,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.4658942,0,0,-1,0,0,0,0,0.4658942,0.5124837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.171677,0.5124837,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.6763765,0,0,-1,0,0,0,0,0.6763765,0.7440141,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.171677,0.7440141,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.1989374,0,0,-1,0,0,0,0,0.1989374,0.2188311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.171677,0.2188311,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,0.8265842,0,0,-1,0,0,0,0,0.8265842,0.9092427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.171677,0.9092427,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.5360399,0.5360399,4.041303,0,1.268276,0.5360399,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.17177,0.5896438,0,5,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.09457,0.01220536,0.05477764,1.086255,1.086255,4.591518,0,1.418485,1.086255,5.042797,0,0,0,0.05477764,0,0,3.505263,3.33,8.475861,2.997,3.384778,0,3.384778,9.170203,65.50132,0.171916,1.194881,0.04382211,5,3.051778
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.1159,0.1766683,0.7928873,3.415504,3.415504,5,0,1.53,3.415504,23.21436,0,0,0,0.7928873,0,0,1.584496,1.505272,5.091083,6.0433,2.298159,0,2.298159,11.35043,81.07433,0.172022,3.757054,0.6343098,5,6.836187
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14056,0.4731164,2.123347,2.900224,2.900224,0,0,0,2.900224,73.2132,0,0,0,2.123347,3.052867,2.900224,0,0,2.792924,8.111643,0,0.9295208,-0.9295208,10.37063,74.07576,0.172022,3.190246,1.698677,0,10.23499
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17425,0.7139138,3.204045,1.477934,1.477934,0,-1,0,1.477934,216.7921,0,0,0,3.204045,1.55572,1.477934,0,0,3.825725,7.182122,1.648325,0,1.648325,11.93437,85.24529,0.1719263,1.625728,2.563236,0,10.38617
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.23244,0.9091262,4.080158,2.998382,2.998382,0,0,0,2.998382,136.0787,0,0,0,4.080158,3.156192,2.998382,0,0,2.1774,8.665614,0.9239665,0,0.9239665,12.81092,91.50636,0.1718728,3.298221,3.264127,0,12.74577
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38905,1.094464,4.911954,2.090196,2.090196,0,0,0,2.090196,234.9997,1.458315,0,0,4.911954,2.200207,2.090196,0,0,1.253433,9.497184,1.253433,0,1.253433,14.00003,100,0.1718002,2.299216,3.929564,0,14.40914
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.035932,1.152652,5.173101,1.290659,1.290659,0,0,0,1.290659,400.8109,3.814512,0,0,5.173101,1.358588,1.290659,0,0,0,10.62527,0,0,0,14.00003,100,0.1718002,1.419725,4.138481,0,15.79838
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20508,0.9806278,4.401058,2.810248,2.810248,0,0,0,2.810248,156.6074,1.442902,0,0,4.401058,2.958156,2.810248,0,0,0,10.62527,0,0,0,14.00003,100,0.1718002,3.091273,3.520846,0,15.02633
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.0457,0.6935526,3.112664,1.812031,1.812031,0,-1,0,1.812031,171.7776,1.205263,0,0,3.112664,1.907401,1.812031,0,0,0,10.62527,0,0,0,14.00003,100,0.1718002,1.993234,2.490131,0,13.73794
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98698,0.4460697,2.001961,0.3935764,0.3935764,0,0,0,0.3935764,508.6588,1.58767,0,0,2.001961,0.414291,0.3935764,0,0,0,10.62527,0,0,0,14.00003,100,0.1718002,0.432934,1.601569,0,12.62724
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95312,0.3321446,1.490665,3.216085,3.216085,1.799954,0,0.6563874,3.216085,46.35028,0,0,0,1.490665,1.490665,1.416131,0,0,0,10.62527,0,0,0,14.00003,100,0.1718002,3.537694,1.192532,5,12.11594
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92839,0.1553205,0.6970782,2.977275,2.977275,0,0,0,2.977275,23.41329,0,8.881784E-16,0,0.6970782,3.133974,2.977275,0,0,0,10.62527,0,2.436896,-2.436896,11.43131,81.65208,0.1718002,3.275003,0.5576625,0,11.32235
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90704,0.01652687,0.0741726,1.30456,1.30456,0,0,0,1.30456,5.685642,0,0,0,0.0741726,1.373221,1.30456,0,0,2.707662,8.188378,0,1.299048,-1.299048,10.062,71.87126,0.1718002,1.435016,0.05933808,0,8.262551
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,2.937479,2.937479,0,-1,0,2.937479,0,0,0,0,0,3.092083,2.937479,0,0,4.151049,6.88933,0,3.092083,-3.092083,6.802656,48.5903,0.1718002,3.231227,0,0,6.88933
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.3838976,0.3838976,0,-1,0,0.3838976,0,0,5.551115E-17,0,0,0.4041027,0.3838976,0,0,7.586697,3.797247,0,0.4041027,-0.4041027,6.376694,45.54772,0.1718002,0.4222873,0,0,3.797247
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.1096498,0.1096498,0,-1,0,0.1096498,0,0,1.387779E-17,0,0,0.1154209,0.1096498,0,0,8.0357,3.393145,0,0.1154209,-0.1154209,6.25503,44.6787,0.1718002,0.1206148,0,0,3.393145
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.5023993,0.5023993,0,-1,0,0.5023993,0,0,0,0,0,0.5288414,0.5023993,0,0,8.163945,3.277724,0,0.5288414,-0.5288414,5.697582,40.69693,0.1718002,0.5526392,0,0,3.277724
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,0.890648,0.890648,0,-1,0,0.890648,0,0,1.110223E-16,0,0,0.9375243,0.890648,0,0,8.751547,2.748882,0,0.9375243,-0.9375243,4.709345,33.63811,0.1718002,0.9797128,0,0,2.748882
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.415573,0.415573,0,-1,0,0.415573,0,0,0,0,0,0.4374453,0.415573,0,0,9.793241,1.811358,0,0.4374453,-0.4374453,4.248237,30.34449,0.1718002,0.4571303,0,0,1.811358
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.27929,1.373913,0,0,0,4.248237,30.34449,0.1718002,0,0,0,1.373913
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.4304343,0.4304343,0,-1,0,0.4304343,0,0,0,0,0,0.4530887,0.4304343,0,0,10.27929,1.373913,0,0.4530887,-0.4530887,3.770639,26.93308,0.1718002,0.4734777,0,0,1.373913
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.6880745,0.6880745,0,-1,0,0.6880745,0,0,1.110223E-16,0,0,0.724289,0.6880745,0,0,10.78272,0.9208241,0,0.724289,-0.724289,3.007172,21.47976,0.1718002,0.756882,0,0,0.9208241
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.5243812,0.1867083,0,-1,0,0.1867083,0,0,0.3376729,0.390111,0,0.1965351,0.1867083,0,0,11.58749,0.1965351,0,0.1965351,-0.1965351,2.800006,20,0.1718002,0.5768193,0,0,0.1965351
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1718002,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00086,0.005555836,0.02493459,0.6074368,0.6074368,4.1127,0,1.287767,0.6074368,4.104887,0,0,0,0.02493459,0,0,3.505263,3.33,11.80586,0,3.354935,0,3.354935,5.982776,42.73403,0.1718985,0.6681805,0.01994767,5,0.02493459
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01691,0.07279906,0.3267221,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3267221,0,0,3.505263,3.33,8.450926,3.019441,3.656722,0,3.656722,9.451847,67.51306,0.1719171,0,0.2613777,5,3.346163
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.0355,0.06586054,0.2955821,0.6411082,0.6411082,4.146371,0,1.296959,0.6411082,46.10487,8.881784E-16,0,0,0.2955821,0,0,3.505263,3.33,4.794203,6.310491,3.625582,0,3.625582,12.89138,92.08108,0.1720029,0.7052191,0.2364657,5,6.606073
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06094,0.2227304,0.9996139,1.594106,1.594106,0,-1,0,1.594106,62.70686,0,0,0,0.9996139,1.678007,1.594106,0,0,1.168621,9.573515,0,0.6783926,-0.6783926,12.17629,86.97331,0.1720029,1.753517,0.7996911,0,10.57313
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10501,0.1126681,0.5056545,1.68998,1.68998,0,0,0,1.68998,29.92074,0,2.220446E-16,0,0.5056545,1.778926,1.68998,0,0,1.922391,8.895123,0,1.273272,-1.273272,10.83414,77.38657,0.1720029,1.858978,0.4045236,0,9.400777
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22449,0.06089156,0.2732813,3.574285,3.574285,5,0,1.53,3.574285,7.645762,0,0,0,0.2732813,0,0,1.425715,1.35443,3.337137,7.62185,1.627711,0,1.627711,12.37832,88.41642,0.1720805,3.931713,0.2186251,5,7.895132
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.63374,0.07636873,0.3427429,3.083642,3.083642,4.381991,0,1.361284,3.083642,11.11487,0,0,0,0.3427429,0,0,1.298349,1.233432,1.709427,9.08679,1.576175,0,1.576175,13.87361,99.09705,0.1721548,3.392006,0.2741943,5,9.429533
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22417,0.08359508,0.3751747,1.845922,1.845922,0,0,0,1.845922,20.32452,0,0,0,0.3751747,1.943076,1.845922,0,0,0.1332517,10.50535,0,1.567901,-1.567901,12.2209,87.29198,0.1721548,2.030514,0.3001398,0,10.88052
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10469,0.08490019,0.381032,3.20625,3.20625,0,-1,0,3.20625,11.88404,0,0,0.1968749,0.381032,3.375,3.20625,0,0,1.875364,8.937447,0,2.993968,-2.993968,9.064982,64.74975,0.1721548,3.526875,0.3048256,0,9.318479
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06062,0.1416601,0.6357705,1.180664,1.180664,0,0,0,1.180664,53.84855,0,0,0,0.6357705,1.242804,1.180664,0,0,5.201994,5.943479,0,0.6070337,-0.6070337,8.425113,60.17926,0.1721548,1.29873,0.5086164,0,6.579249
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03518,0.04400895,0.1975121,1.569781,1.569781,0,0,0,1.569781,12.58215,0,0,0,0.1975121,1.652401,1.569781,0,0,5.876477,5.336445,0,1.454889,-1.454889,6.891525,49.22508,0.1721548,1.726759,0.1580097,0,5.533957
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01659,0.02403997,0.1078914,3.298558,3.298558,5,0,1.53,3.298558,3.270866,0,0,0,0.1078914,0,0,1.701442,1.61637,7.49302,3.881557,1.724261,0,1.724261,8.527304,60.90919,0.1722387,3.628414,0.08631312,5,3.989448
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00054,0.01152692,0.05173282,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05173282,0,0,3.505263,3.33,5.768758,5.433392,3.381733,0,3.381733,11.7355,83.82481,0.1722728,0,0.04138626,5,5.485125
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,2.059986,2.059986,0,-1,0,2.059986,0,0,0,0,0,2.168406,2.059986,0,0,2.387025,8.476952,0,2.168406,-2.168406,9.449797,67.49841,0.1722728,2.265984,0,0,8.476952
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,2.712027,2.712027,0,-1,0,2.712027,0,0,0,0,0,2.854765,2.712027,0,0,4.796365,6.308545,0,2.854765,-2.854765,6.440609,46.00426,0.1722728,2.98323,0,0,6.308545
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,3.356472,3.281091,0,-1,0,3.281091,0,0,0.07538046,0.4110276,0,3.45378,3.281091,0,0,7.968327,3.45378,0,3.45378,-3.45378,2.800006,20,0.1722728,3.692119,0,0,3.45378
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.6723132,0,0,-1,0,0,0,0,0.6723132,0.7395445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1722728,0.7395445,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1722728,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.0401706,0,0,-1,0,0,0,0,0.0401706,0.04418765,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1722728,0.04418765,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.7217398,0,0,-1,0,0,0,0,0.7217398,0.7939137,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1722728,0.7939137,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.3299905,0,0,-1,0,0,0,0,0.3299905,0.3629895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1722728,0.3629895,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.1361204,0,0,-1,0,0,0,0,0.1361204,0.1497324,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1722728,0.1497324,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.3250524,0,0,-1,0,0,0,0,0.3250524,0.3575576,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1722728,0.3575576,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,0.983655,0.983655,4.488918,0,1.390475,0.983655,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1724096,1.082021,0,5,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90682,0.007898898,0.03545025,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03545025,0,0,3.505263,3.33,8.475861,2.997,3.36545,0,3.36545,9.151868,65.37035,0.1724443,0,0.0283602,5,3.03245
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91834,0.06965297,0.3126025,1.064157,1.064157,4.56942,0,1.412452,1.064157,29.37561,4.440892E-16,0,0,0.3126025,0,0,3.505263,3.33,5.11041,6.025905,3.642602,0,3.642602,12.60754,90.0537,0.1725707,1.170572,0.250082,5,6.338508
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93169,0.1833215,0.822747,0,0,0,0,0,0,0,0,0,0,0.822747,0,0,0,0,1.467807,9.304248,0.822747,0,0.822747,13.38807,95.62888,0.1725233,0,0.6581976,0,10.12699
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95001,0.253361,1.137084,0.785462,0.785462,0,-1,0,0.785462,144.7663,0,0,0,1.137084,0.8268021,0.785462,0,0,0.6450604,10.04472,0.3102818,0,0.3102818,13.68243,97.73144,0.1725055,0.8640082,0.9096671,0,11.1818
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98182,0.3240146,1.454177,0.8420836,0.8420836,0,0,0,0.8420836,172.688,0.2329951,0,0,1.454177,0.8864038,0.8420836,0,0,0.3347786,10.32397,0.3347786,0,0.3347786,14.00003,100,0.1724862,0.9262919,1.163342,0,11.77815
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.0687,0.07968365,0.3576202,1.004688,1.004688,0,0,0,1.004688,35.59514,0,0,0,0.3576202,1.057567,1.004688,0,0,0,10.62527,0,0.6999463,-0.6999463,13.26222,94.72995,0.1724862,1.105157,0.2860962,0,10.98289
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234194,0.1132763,0.5083841,1.021084,1.021084,0,0,0,1.021084,49.78865,0,0,0,0.5083841,1.074826,1.021084,0,0,0.7777181,9.925328,0,0.5664415,-0.5664415,12.66514,90.46509,0.1724862,1.123193,0.4067073,0,10.43371
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25429,0.2083762,0.9351922,4.323754,4.323754,4.772064,0,1.467773,4.323754,21.62917,0,0,0,0.9351922,0,0,0.4483101,0.4258946,1.407098,9.358887,1.361087,0,1.361087,13.95638,99.68822,0.1725431,4.756129,0.7481537,5,10.29408
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16894,0.1921174,0.8622229,1.024532,1.024532,0,-1,0,1.024532,84.15775,0,0,0,0.8622229,1.078454,1.024532,0,0,0.04601077,10.58386,0,0.2162316,-0.2162316,13.72845,98.06017,0.1725431,1.126985,0.6897783,0,11.44609
