Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13741,0.1381052,0.619816,0.7761036,0.7761036,0,0,0,0.7761036,79.86253,0,0,0,0.619816,0.8169511,0.7761036,0,0,0.2862681,10.36763,0,0.1971351,-0.1971351,13.52065,96.57589,0.1725431,0.8537139,0.4958528,0,10.98745
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11919,0.135369,0.6075363,2.189497,2.189497,0,0,0,2.189497,27.74775,0,0,0,0.6075363,2.304734,2.189497,0,0,0.5053071,10.1705,0,1.697198,-1.697198,11.73165,83.79732,0.1725431,2.408447,0.486029,0,10.77803
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10587,0.07987057,0.3584591,0.5725315,0.5725315,0,0,0,0.5725315,62.6095,0,1.110223E-16,0,0.3584591,0.6026648,0.5725315,0,0,2.391083,8.4733,0,0.2442056,-0.2442056,11.47423,81.95864,0.1725431,0.6297846,0.2867673,0,8.831759
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09436,0.008830721,0.03963227,1.850807,1.850807,0,0,0,1.850807,2.141351,0,2.220446E-16,0,0.03963227,1.948218,1.850807,0,0,2.662422,8.229095,0,1.908586,-1.908586,9.462406,67.58849,0.1725431,2.035888,0.03170582,0,8.268726
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,1.839878,1.839878,0,-1,0,1.839878,0,0,2.220446E-16,0,0,1.936714,1.839878,0,0,4.783073,6.320508,0,1.936714,-1.936714,7.420931,53.00654,0.1725431,2.023866,0,0,6.320508
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,1.593117,1.593117,0,-1,0,1.593117,0,0,0,0,0,1.676965,1.593117,0,0,6.934977,4.383795,0,1.676965,-1.676965,5.653255,40.38031,0.1725431,1.752429,0,0,4.383795
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,4.70834,2.571488,0,-1,0,2.571488,0,0,2.136852,2.607686,0,2.706829,2.571488,0,0,8.798272,2.706829,0,2.706829,-2.706829,2.800006,20,0.1725431,5.179174,0,0,2.706829
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.1827053,0,0,-1,0,0,0,0,0.1827053,0.2009759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725431,0.2009759,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.4372832,0,0,-1,0,0,0,0,0.4372832,0.4810116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725431,0.4810116,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.4851506,0,0,-1,0,0,0,0,0.4851506,0.5336657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725431,0.5336657,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.3986835,0,0,-1,0,0,0,0,0.3986835,0.4385519,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725431,0.4385519,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,0.902485,0,0,-1,0,0,0,0,0.902485,0.9927335,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725431,0.9927335,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.0885895,0,0,-1,0,0,0,0,0.0885895,0.09744845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725431,0.09744845,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,0.8768649,0,0,-1,0,0,0,0,0.8768649,0.9645513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725431,0.9645513,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,1.041349,1.041349,4.546612,0,1.406225,1.041349,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1726848,1.145484,0,5,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81257,0.01711596,0.07681641,0.384988,0.384988,3.890251,0,1.227039,0.384988,19.95294,0,0,0,0.07681641,0,0,3.505263,3.33,8.475861,2.997,3.406816,0,3.406816,9.191111,65.65066,0.1727556,0.4234867,0.06145313,5,3.073816
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.82029,0.1108393,0.4974468,0.9295257,0.9295257,4.434789,0,1.375697,0.9295257,53.5162,4.440892E-16,0,0,0.4974468,0,0,3.505263,3.33,5.069044,6.063135,3.827447,0,3.827447,12.82215,91.58657,0.1728569,1.022478,0.3979574,5,6.560582
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82927,0.3490047,1.566333,0.6586622,0.6586622,0,0,0,0.6586622,237.8053,0,0,0,1.566333,0.6933286,0.6586622,0,0,1.241597,9.507837,0.8730047,0,0.8730047,13.65035,97.50231,0.1728067,0.7245284,1.253067,0,11.07417
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84159,0.4959026,2.225611,1.008501,1.008501,0,-1,0,1.008501,220.6851,0.7954388,0,0,2.225611,1.06158,1.008501,0,0,0.3685923,10.29354,0.3685923,0,0.3685923,14.00003,100,0.1727856,1.109351,1.780489,0,12.51915
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86308,0.5975797,2.681938,0,0,0,0,0,0,0,2.681938,0,0,2.681938,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1727856,0,2.14555,0,13.30721
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92216,0.7045475,3.162009,1.403801,1.403801,0,0,0,1.403801,225.2463,1.684324,0,0,3.162009,1.477685,1.403801,0,0,0,10.62527,0,0,0,14.00003,100,0.1727856,1.544181,2.529607,0,13.78728
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.839679,0.8736624,3.920997,0,0,0,0,0,0,0,3.920997,0,0,3.920997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1727856,0,3.136797,0,14.54627
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29536,0.795585,3.570585,0,0,0,0,0,0,0,3.570585,0,0,3.570585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1727856,0,2.856468,0,14.19586
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23834,0.7276534,3.265708,0,0,0,-1,0,0,0,3.265708,0,0,3.265708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1727856,0,2.612567,0,13.89098
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21724,0.3701141,1.661072,1.657911,1.657911,0,0,0,1.657911,100.1907,0,0,0,1.661072,1.745169,1.657911,0,0,0,10.62527,0,0.08409674,-0.08409674,13.91138,99.36681,0.1727856,1.823702,1.328858,0,12.28635
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20504,0.2941138,1.319983,1.383917,1.383917,0,0,0,1.383917,95.38018,0,0,0,1.319983,1.456755,1.383917,0,0,0.09344082,10.54118,0,0.1367723,-0.1367723,13.76721,98.33703,0.1727856,1.522309,1.055986,0,11.86116
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19611,0.2220667,0.9966353,2.749108,2.749108,0,0,0,2.749108,36.25305,0,4.440892E-16,0,0.9966353,2.893797,2.749108,0,0,0.24541,10.40441,0,1.897162,-1.897162,11.76743,84.05288,0.1727856,3.024018,0.7973082,0,11.40104
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.1884,0.01260541,0.05657307,0,0,0,0,0,0,0,0,0,0,0.05657307,0,0,0,0,2.353368,8.507243,0.05657307,0,0.05657307,11.8211,84.43624,0.1727823,0,0.04525845,0,8.563816
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.4528117,0.4528117,0,-1,0,0.4528117,0,0,5.551115E-17,0,0,0.4766439,0.4528117,0,0,2.296795,8.558159,0,0.4766439,-0.4766439,11.31867,80.84748,0.1727823,0.4980929,0,0,8.558159
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,2.443586,2.443586,0,-1,0,2.443586,0,0,0,0,0,2.572196,2.443586,0,0,2.826399,8.081514,0,2.572196,-2.572196,8.607338,61.48086,0.1727823,2.687945,0,0,8.081514
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,4.466762,3.33,0,-1,0,3.33,0,0,1.136762,1.583438,0,3.505263,3.33,0,0,5.684395,5.509319,0,3.505263,-3.505263,4.912466,35.08897,0.1727823,4.913438,0,0,5.509319
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.5191261,0.5191261,0,-1,0,0.5191261,0,0,0,0,0,0.5464485,0.5191261,0,0,9.579132,2.004056,0,0.5464485,-0.5464485,4.336459,30.97464,0.1727823,0.5710387,0,0,2.004056
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.5690967,0.5690967,0,-1,0,0.5690967,0,0,0,0,0,0.5990492,0.5690967,0,0,10.1863,1.457607,0,0.5990492,-0.5990492,3.705005,26.46427,0.1727823,0.6260064,0,0,1.457607
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.5646605,0.5646605,0,-1,0,0.5646605,0,0,0,0,0,0.5943794,0.5646605,0,0,10.85191,0.858558,0,0.5943794,-0.5943794,3.078474,21.98906,0.1727823,0.6211265,0,0,0.858558
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.603506,0.2509696,0,-1,0,0.2509696,0,0,0.3525364,0.4128869,0,0.2641786,0.2509696,0,0,11.51233,0.2641786,0,0.2641786,-0.2641786,2.800006,20,0.1727823,0.6638566,0,0,0.2641786
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1727823,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1727823,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.1781652,0,0,-1,0,0,0,0,0.1781652,0.1959817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1727823,0.1959817,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.6852154,0.6852154,4.190478,0,1.309001,0.6852154,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1728874,0.7537369,0,5,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235757,0.03696208,0.2225862,0.2225862,3.727849,0,1.182703,0.2225862,16.60573,0,0,0,0.03696208,0,0,3.505263,3.33,8.475861,2.997,3.366962,0,3.366962,9.153301,65.38059,0.1729435,0.2448449,0.02956966,5,3.033962
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72289,0.1768381,0.7936495,1.063534,1.063534,4.568798,0,1.412282,1.063534,74.62378,4.440892E-16,0,0,0.7936495,0,0,3.505263,3.33,5.108898,6.027266,4.12365,0,4.12365,13.06534,93.32366,0.1730407,1.169888,0.6349196,5,6.820915
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72835,0.2952843,1.325236,1.944314,1.944314,0,0,0,1.944314,68.15955,0,0,0,1.325236,2.046647,1.944314,0,0,0.9852487,9.73855,0,0.7214108,-0.7214108,12.3049,87.89201,0.1730407,2.138746,1.060189,0,11.06379
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73586,0.2333652,1.047343,0,0,0,-1,0,0,0,0,0,0,1.047343,0,0,0,0,1.786816,9.017139,1.047343,0,1.047343,13.2985,94.98911,0.1729807,0,0.8378744,0,10.06448
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.74898,0.4722819,2.119601,1.504545,1.504545,0,0,0,1.504545,140.8799,0,0,0,2.119601,1.583731,1.504545,0,0,0.7394732,9.959748,0.5358697,0,0.5358697,13.80687,98.62032,0.1729501,1.654999,1.695681,0,12.07935
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78533,0.5377979,2.413637,0,0,0,0,0,0,0,2.210033,0,0,2.413637,0,0,0,0,0.2036035,10.44203,0.2036035,0,0.2036035,14.00003,100,0.1729384,0,1.93091,0,12.85567
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.454972,0.5658081,2.539347,0.7444779,0.7444779,0,0,0,0.7444779,341.091,1.755686,0,0,2.539347,0.7836609,0.7444779,0,0,0,10.62527,0,0,0,14.00003,100,0.1729384,0.8189257,2.031477,0,13.16462
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34723,0.4659136,2.09102,1.136235,1.136235,0,0,0,1.136235,184.0307,0.8949838,0,0,2.09102,1.196036,1.136235,0,0,0,10.62527,0,0,0,14.00003,100,0.1729384,1.249858,1.672816,0,12.71629
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31278,0.1938797,0.870132,1.775427,1.775427,0,-1,0,1.775427,49.00973,0,0,0,0.870132,1.868871,1.775427,0,0,0,10.62527,0,0.9987386,-0.9987386,12.94726,92.48028,0.1729384,1.95297,0.6961057,0,11.49541
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30001,0.1788257,0.8025696,0.7550455,0.7550455,0,0,0,0.7550455,106.2942,0,0,0,0.8025696,0.7947847,0.7550455,0,0,1.10971,9.626535,0.007784877,0,0.007784877,12.95465,92.53304,0.172938,0.83055,0.6420557,0,10.4291
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29262,0.2216784,0.9948925,2.463822,2.463822,0,0,0,2.463822,40.38005,0,4.440892E-16,0,0.9948925,2.593497,2.463822,0,0,1.101925,9.633542,0,1.598604,-1.598604,11.26957,80.4968,0.172938,2.710204,0.795914,0,10.62843
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28721,0.04921892,0.2208945,2.467342,2.467342,0,0,0,2.467342,8.95273,0,4.440892E-16,0,0.2208945,2.597202,2.467342,0,0,2.878151,8.034938,0,2.376308,-2.376308,8.764726,62.60506,0.172938,2.714077,0.1767156,0,8.255833
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.5081694,0.5081694,0,0,0,0.5081694,0,0,1.110223E-16,0,0,0.5349151,0.5081694,0,0,5.518494,5.65863,0,0.5349151,-0.5349151,8.200875,58.57756,0.172938,0.5589863,0,0,5.65863
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,1.418103,1.418103,0,-1,0,1.418103,0,0,0,0,0,1.49274,1.418103,0,0,6.112844,5.123715,0,1.49274,-1.49274,6.627389,47.3384,0.172938,1.559914,0,0,5.123715
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,1.090686,1.090686,0,-1,0,1.090686,0,0,0,0,0,1.14809,1.090686,0,0,7.771444,3.630975,0,1.14809,-1.14809,5.417196,38.69418,0.172938,1.199754,0,0,3.630975
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,1.947125,1.947125,0,-1,0,1.947125,0,0,4.440892E-16,0,0,2.049606,1.947125,0,0,9.0471,2.482884,0,2.049606,-2.049606,3.256722,23.26225,0.172938,2.141838,0,0,2.482884
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.4908734,0.4116149,0,-1,0,0.4116149,0,0,0.07925849,0.1283458,0,0.4332789,0.4116149,0,0,11.32444,0.4332789,0,0.4332789,-0.4332789,2.800006,20,0.172938,0.5399607,0,0,0.4332789
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.6134405,0,0,-1,0,0,0,0,0.6134405,0.6747845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.172938,0.6747845,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.4732466,0,0,-1,0,0,0,0,0.4732466,0.5205712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.172938,0.5205712,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.1625975,0,0,-1,0,0,0,0,0.1625975,0.1788573,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.172938,0.1788573,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.172938,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.4867367,0,0,-1,0,0,0,0,0.4867367,0.5354104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.172938,0.5354104,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.172938,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.4444045,0.4444045,3.949668,0,1.243259,0.4444045,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1730183,0.4888449,0,5,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62388,0.0237953,0.1067933,0.2329862,0.2329862,3.738249,0,1.185542,0.2329862,45.83674,0,0,0,0.1067933,0,0,3.505263,3.33,8.475861,2.997,3.436793,0,3.436793,9.219549,65.85379,0.1730711,0.2562849,0.08543463,5,3.103793
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62627,0.2536415,1.138343,1.056367,1.056367,4.56163,0,1.410325,1.056367,107.7602,0,0,0,1.138343,0,0,3.505263,3.33,5.039067,6.090114,4.468343,0,4.468343,13.45859,96.13261,0.1731473,1.162003,0.9106745,5,7.228457
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62907,0.5559934,2.495298,0,0,0,0,0,0,0,1.924574,0,0,2.495298,0,0,0,0,0.5707239,10.11162,0.5707239,0,0.5707239,14.00003,100,0.1731148,0,1.996239,0,12.60692
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63293,0.682541,3.063244,1.549846,1.549846,0,-1,0,1.549846,197.6483,1.431827,0,0,3.063244,1.631417,1.549846,0,0,0,10.62527,0,0,0,14.00003,100,0.1731148,1.70483,2.450595,0,13.68852
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63971,0.910314,4.085489,2.407037,2.407037,0,0,0,2.407037,169.731,1.551766,0,0,4.085489,2.533723,2.407037,0,0,0,10.62527,0,0,0,14.00003,100,0.1731148,2.647741,3.268391,0,14.71076
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65862,1.067612,4.791441,2.240472,2.240472,0,0,0,2.240472,213.8585,2.433049,0,0,4.791441,2.358392,2.240472,0,0,0,10.62527,0,0,0,14.00003,100,0.1731148,2.46452,3.833153,0,15.41672
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091194,1.073211,4.816571,1.304326,1.304326,0,0,0,1.304326,369.2766,3.443596,0,0,4.816571,1.372975,1.304326,0,0,0,10.62527,0,0,0,14.00003,100,0.1731148,1.434759,3.853256,0,15.44184
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40974,0.9734454,4.368823,0,0,0,0,0,0,0,4.368823,0,0,4.368823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1731148,0,3.495058,0,14.9941
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39214,0.7533295,3.380943,1.692728,1.692728,0,-1,0,1.692728,199.7333,1.599123,0,0,3.380943,1.781819,1.692728,0,0,0,10.62527,0,0,0,14.00003,100,0.1731148,1.862001,2.704754,0,14.00622
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.3856,0.6726673,3.018931,1.476803,1.476803,0,0,0,1.476803,204.4235,1.464402,0,0,3.018931,1.554529,1.476803,0,0,0,10.62527,0,0,0,14.00003,100,0.1731148,1.624483,2.415145,0,13.64421
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132699,1.854756,0.5380237,0.5380237,0,0,0,0.5380237,344.735,1.288415,0,0,1.854756,0.5663407,0.5380237,0,0,0,10.62527,0,0,0,14.00003,100,0.1731148,0.591826,1.483804,0,12.48003
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37905,0.1361579,0.6110768,0.1950068,0.1950068,0,0,0,0.1950068,313.3618,0.4058065,0,0,0.6110768,0.2052703,0.1950068,0,0,0,10.62527,0,0,0,14.00003,100,0.1731148,0.2145074,0.4888614,0,11.23635
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1731148,0,0,0,10.62527
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,1.563331,1.563331,0,-1,0,1.563331,0,0,2.220446E-16,0,0,1.645611,1.563331,0,0,0,10.62527,0,1.645611,-1.645611,12.2654,87.60983,0.1731148,1.719664,0,0,10.62527
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,2.996762,2.996762,0,-1,0,2.996762,0,0,4.440892E-16,0,0,3.154486,2.996762,0,0,1.828457,8.979663,0,3.154486,-3.154486,8.940281,63.85902,0.1731148,3.296438,0,0,8.979663
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,4.002619,3.33,0,-1,0,3.33,0,0,0.672619,1.072881,0,3.505263,3.33,0,0,5.333442,5.825177,0,3.505263,-3.505263,5.245409,37.46713,0.1731148,4.402881,0,0,5.825177
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0001775343,0.0001775343,0,-1,0,0.0001775343,0,0,2.710505E-20,0,0,0.0001868782,0.0001775343,0,0,9.228179,2.319913,0,0.0001868782,-0.0001868782,5.245212,37.46572,0.1731148,0.0001952877,0,0,2.319913
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.228386,2.319726,0,0,0,5.245212,37.46572,0.1731148,0,0,0,2.319726
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.2103932,0.2103932,0,-1,0,0.2103932,0,0,2.775558E-17,0,0,0.2214665,0.2103932,0,0,9.228386,2.319726,0,0.2214665,-0.2214665,5.011766,35.79826,0.1731148,0.2314325,0,0,2.319726
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.4291491,0.4291491,0,-1,0,0.4291491,0,0,0,0,0,0.4517359,0.4291491,0,0,9.474461,2.09826,0,0.4517359,-0.4517359,4.535594,32.39704,0.1731148,0.472064,0,0,2.09826
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.976389,1.646524,0,0,0,4.535594,32.39704,0.1731148,0,0,0,1.646524
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.322137,0.322137,0,-1,0,0.322137,0,0,0,0,0,0.3390916,0.322137,0,0,9.976389,1.646524,0,0.3390916,-0.3390916,4.178161,29.84394,0.1731148,0.3543507,0,0,1.646524
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,0.9405407,0.9405407,0,-1,0,0.9405407,0,0,0,0,0,0.9900428,0.9405407,0,0,10.35316,1.307433,0,0.9900428,-0.9900428,3.134564,22.3897,0.1731148,1.034595,0,0,1.307433
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.3085294,0.3085294,3.813792,0,1.206165,0.3085294,0,0,0,0,0,0,0,3.505263,3.33,11.45321,0.3173898,3.33,0,3.33,6.293679,44.95476,0.173181,0.3393824,0,5,0.3173898
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52967,0.02999097,0.1345995,0.6969533,0.6969533,4.202217,0,1.312205,0.6969533,19.31256,4.440892E-16,0,0,0.1345995,0,0,3.505263,3.33,8.123205,3.31439,3.4646,0,3.4646,9.580487,68.43192,0.1732781,0.7666487,0.1076796,5,3.448989
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215848,0.9944724,0.3015799,0.3015799,3.806843,0,1.204268,0.3015799,329.7542,0,0,0,0.9944724,0,0,3.505263,3.33,4.658606,6.432529,4.324472,0,4.324472,13.68304,97.73582,0.1732868,0.3317379,0.7955779,5,7.427002
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897574,1.749231,1.475981,1.475981,0,0,0,1.475981,118.5131,0,0,0,1.749231,1.553664,1.475981,0,0,0.3341329,10.32455,0.195567,0,0.195567,13.86857,99.06104,0.1732756,1.623579,1.399385,0,12.07379
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53297,0.53656,2.408081,2.568212,2.568212,0,-1,0,2.568212,93.76488,0,4.440892E-16,0,2.408081,2.703381,2.568212,0,0,0.1385659,10.50056,0,0.2953,-0.2953,13.5573,96.83766,0.1732756,2.825033,1.926465,0,12.90865
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53546,0.6768362,3.037641,1.334642,1.334642,0,0,0,1.334642,227.5996,1.166077,0,0,3.037641,1.404887,1.334642,0,0,0.466677,10.20527,0.466677,0,0.466677,14.00003,100,0.1732491,1.468107,2.430113,0,13.24291
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.54247,0.7271073,3.263258,1.404133,1.404133,0,0,0,1.404133,232.4038,1.785223,0,0,3.263258,1.478034,1.404133,0,0,0,10.62527,0,0,0,14.00003,100,0.1732491,1.544546,2.610606,0,13.88853
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7789373,0.859437,3.857153,0.5224817,0.5224817,0,0,0,0.5224817,738.2371,3.307173,0,0,3.857153,0.5499808,0.5224817,0,0,0,10.62527,0,0,0,14.00003,100,0.1732491,0.5747299,3.085723,0,14.48243
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.48268,0.8190636,3.675957,0.7173658,0.7173658,0,0,0,0.7173658,512.4244,2.920836,0,0,3.675957,0.7551219,0.7173658,0,0,0,10.62527,0,0,0,14.00003,100,0.1732491,0.7891024,2.940766,0,14.30123
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47627,0.8395194,3.767763,1.920009,1.920009,0,-1,0,1.920009,196.2367,1.746701,0,0,3.767763,2.021062,1.920009,0,0,0,10.62527,0,0,0,14.00003,100,0.1732491,2.11201,3.01421,0,14.39304
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.47389,0.6792651,3.048542,3.056451,3.056451,1.25,0,0.50625,3.056451,99.74124,1.147015,0,0,3.048542,1.901527,1.80645,0,0,0,10.62527,0,0,0,14.00003,100,0.1732491,3.362096,2.438833,5,13.67382
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,1.689332,0,0,0,0,0,0,0,1.689332,0,0,1.689332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1732491,0,1.351465,0,12.31461
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47151,0.1934344,0.8681335,1.78775,1.78775,0,0,0,1.78775,48.56011,0,0,0,0.8681335,1.881842,1.78775,0,0,0,10.62527,0,1.013709,-1.013709,12.93149,92.36757,0.1732491,1.966525,0.6945068,0,11.49341
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,2.721103,2.721103,0,0,0,2.721103,0,0,0,0,0,2.864319,2.721103,0,0,1.126343,9.611566,0,2.864319,-2.864319,9.912228,70.80148,0.1732491,2.993213,0,0,9.611566
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,1.264876,1.264876,0,-1,0,1.264876,0,0,0,0,0,1.331449,1.264876,0,0,4.30892,6.747246,0,1.331449,-1.331449,8.508758,60.77671,0.1732491,1.391364,0,0,6.747246
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,1.710374,1.710374,0,-1,0,1.710374,0,0,2.220446E-16,0,0,1.800393,1.710374,0,0,5.788308,5.415797,0,1.800393,-1.800393,6.610976,47.22116,0.1732491,1.881411,0,0,5.415797
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.788744,3.615404,0,0,0,6.610976,47.22116,0.1732491,0,0,0,3.615404
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.202534,0.202534,0,-1,0,0.202534,0,0,2.775558E-17,0,0,0.2131937,0.202534,0,0,7.788744,3.615404,0,0.2131937,-0.2131937,6.38625,45.61598,0.1732491,0.2227874,0,0,3.615404
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.4004782,0.4004782,0,-1,0,0.4004782,0,0,5.551115E-17,0,0,0.4215561,0.4004782,0,0,8.025626,3.40221,0,0.4215561,-0.4215561,5.941891,42.44199,0.1732491,0.4405261,0,0,3.40221
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.494022,2.980654,0,0,0,5.941891,42.44199,0.1732491,0,0,0,2.980654
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.3498571,0.3498571,0,-1,0,0.3498571,0,0,0,0,0,0.3682707,0.3498571,0,0,8.494022,2.980654,0,0.3682707,-0.3682707,5.553699,39.6692,0.1732491,0.3848428,0,0,2.980654
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.1408891,0.1408891,0,-1,0,0.1408891,0,0,0,0,0,0.1483044,0.1408891,0,0,8.903212,2.612384,0,0.1483044,-0.1483044,5.397373,38.55259,0.1732491,0.1549781,0,0,2.612384
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.118299,0.118299,0,-1,0,0.118299,0,0,1.387779E-17,0,0,0.1245252,0.118299,0,0,9.067994,2.464079,0,0.1245252,-0.1245252,5.266112,37.61501,0.1732491,0.1301289,0,0,2.464079
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.3665362,0.3665362,0,-1,0,0.3665362,0,0,0,0,0,0.3858276,0.3665362,0,0,9.206356,2.339554,0,0.3858276,-0.3858276,4.859414,34.71003,0.1732491,0.4031899,0,0,2.339554
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.3067399,0.3067399,0,0,0,0.3067399,0,0,5.551115E-17,0,0,0.3228841,0.3067399,0,0,9.635053,1.953726,0,0.3228841,-0.3228841,4.519064,32.27896,0.1732491,0.3374138,0,0,1.953726
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136151,0.09587047,0.3048888,0.3048888,0,0,0,0.3048888,31.44441,0,0,0,0.09587047,0.3209355,0.3048888,0,0,9.993814,1.630842,0,0.2250651,-0.2250651,4.281825,30.5844,0.1732491,0.3353776,0.07669637,0,1.726713
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846232,0.2623789,1.933684,1.933684,5,0,1.53,1.933684,13.56886,0,0,0,0.2623789,0,0,3.066316,2.913,10.24389,1.405777,3.175379,0,3.175379,7.294254,52.10171,0.1733985,2.127053,0.2099031,5,1.668156
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619162,0.7266799,0.687708,0.687708,4.192971,0,1.309681,0.687708,105.6669,0,0,0,0.7266799,0,0,3.505263,3.33,7.068507,4.263618,4.05668,0,4.05668,11.14276,79.59097,0.1734605,0.7564788,0.5813439,5,4.990298
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.4793527,1.711265,1.711265,0,-1,0,1.711265,28.01159,0,2.220446E-16,0,0.4793527,1.801332,1.711265,0,0,3.011827,7.91463,0,1.321979,-1.321979,9.749269,69.6375,0.1734605,1.882392,0.3834821,0,8.393983
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403396,1.078644,3.086192,3.086192,5,0,1.53,3.086192,34.95065,-2.220446E-16,0,0,1.078644,0,0,1.913808,1.818118,4.480693,6.592651,2.896762,0,2.896762,12.49738,89.26682,0.1735877,3.394811,0.8629152,5,7.671295
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43727,0.2886271,1.295358,1.994206,1.994206,0,0,0,1.994206,64.95611,0,2.220446E-16,0,1.295358,2.099164,1.994206,0,0,1.583931,9.199737,0,0.8038056,-0.8038056,11.65009,83.21479,0.1735877,2.193626,1.036287,0,10.49509
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6046788,0.7891789,3.541835,0.6739514,0.6739514,0,0,0,0.6739514,525.5327,0.3553642,0,0,3.541835,0.7094225,0.6739514,0,0,2.477048,8.39593,2.477048,0,2.477048,14.00003,100,0.1734471,0.7413465,2.833468,0,11.93777
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56582,0.6571404,2.949246,3.493281,3.493281,1.25,0,0.50625,3.493281,84.42624,0.5878972,0,0,2.949246,2.361349,2.243281,0,0,0,10.62527,0,0,0,14.00003,100,0.1734471,3.842609,2.359397,5,13.57452
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986096,1.78896,1.919821,1.919821,0,-1,0,1.919821,93.18365,0,0,0,1.78896,2.020865,1.919821,0,0,0,10.62527,0,0.2319049,-0.2319049,13.75558,98.25394,0.1734471,2.111804,1.431168,0,12.41423
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56476,0.2431021,1.091042,0.8260757,0.8260757,0,0,0,0.8260757,132.0753,0,0,0,1.091042,0.8695534,0.8260757,0,0,0.2576721,10.39337,0.2214886,0,0.2214886,13.9657,99.75481,0.1734346,0.9086833,0.8728336,0,11.48441
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813775,1.262822,2.594386,2.594386,0,0,0,2.594386,48.67519,0,0,0,1.262822,2.730933,2.594386,0,0,0.03618348,10.59271,0,1.468111,-1.468111,12.41818,88.70109,0.1734346,2.853825,1.010258,0,11.85553
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.7921926,1.952859,1.952859,0,0,0,1.952859,40.5658,0,0,0,0.7921926,2.055641,1.952859,0,0,1.667418,9.124599,0,1.263448,-1.263448,11.08639,79.18831,0.1734346,2.148144,0.6337541,0,9.916791
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,2.704741,2.704741,0,0,0,2.704741,0,0,4.440892E-16,0,0,2.847096,2.704741,0,0,3.071249,7.86115,0,2.847096,-2.847096,8.085282,57.7519,0.1734346,2.975216,0,0,7.86115
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,1.872349,1.872349,0,-1,0,1.872349,0,0,2.220446E-16,0,0,1.970893,1.872349,0,0,6.234689,5.014054,0,1.970893,-1.970893,6.007779,42.91262,0.1734346,2.059583,0,0,5.014054
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,1.170198,1.170198,0,-1,0,1.170198,0,0,0,0,0,1.231788,1.170198,0,0,8.424571,3.043161,0,1.231788,-1.231788,4.70936,33.63822,0.1734346,1.287218,0,0,3.043161
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.5728673,0.5728673,0,-1,0,0.5728673,0,0,0,0,0,0.6030183,0.5728673,0,0,9.793223,1.811373,0,0.6030183,-0.6030183,4.073723,29.09797,0.1734346,0.6301541,0,0,1.811373
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.1803643,0.1803643,0,-1,0,0.1803643,0,0,0,0,0,0.1898572,0.1803643,0,0,10.46324,1.208355,0,0.1898572,-0.1898572,3.873596,27.66849,0.1734346,0.1984007,0,0,1.208355
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,1.069538,0.9675726,0,-1,0,0.9675726,0,0,0.1019655,0.2089193,0,1.018497,0.9675726,0,0,10.6742,1.018497,0,1.018497,-1.018497,2.800006,20,0.1734346,1.176492,0,0,1.018497
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.6824527,0,0,-1,0,0,0,0,0.6824527,0.750698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1734346,0.750698,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.6066141,0,0,-1,0,0,0,0,0.6066141,0.6672755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1734346,0.6672755,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.2758153,0,0,-1,0,0,0,0,0.2758153,0.3033969,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1734346,0.3033969,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.490686,0,0,-1,0,0,0,0,0.490686,0.5397546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1734346,0.5397546,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.3773251,0,0,-1,0,0,0,0,0.3773251,0.4150576,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1734346,0.4150576,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.2126304,0.2126304,3.717894,0,1.179985,0.2126304,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1734904,0.2338934,0,5,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669188,0.1646732,0.4269613,0.4269613,3.932225,0,1.238497,0.4269613,38.56864,0,0,0,0.1646732,0,0,3.505263,3.33,8.475861,2.997,3.494673,0,3.494673,9.274459,66.246,0.173558,0.4696575,0.1317385,5,3.161673
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,1.067016,2.805634,2.805634,5,0,1.53,2.805634,38.03118,0,0,0,1.067016,0,0,2.194366,2.084648,4.981187,6.142206,3.151663,0,3.151663,12.26439,87.60261,0.1736968,3.086198,0.8536125,5,7.209221
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201126,2.334265,0.6697847,0.6697847,0,0,0,0.6697847,348.5099,0,0,0,2.334265,0.7050365,0.6697847,0,0,1.829524,8.978703,1.629229,0,1.629229,13.81001,98.64275,0.1736047,0.7367631,1.867412,0,11.31297
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554388,3.390409,0.198268,0.198268,0,-1,0,0.198268,1710.014,2.981411,0,0,3.390409,0.2087031,0.198268,0,0,0.2002947,10.44501,0.2002947,0,0.2002947,14.00003,100,0.1735934,0.2180948,2.712327,0,13.83542
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34272,0.8095675,3.633339,1.468248,1.468248,0,0,0,1.468248,247.4608,2.087815,0,0,3.633339,1.545524,1.468248,0,0,0,10.62527,0,0,0,14.00003,100,0.1735934,1.615073,2.906671,0,14.25861
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34337,0.9949092,4.465152,0.1079485,0.1079485,0,0,0,0.1079485,4136.373,4.351522,0,0,4.465152,0.11363,0.1079485,0,0,0,10.62527,0,0,0,14.00003,100,0.1735934,0.1187434,3.572122,0,15.09043
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6837338,0.9651129,4.331427,0.2154852,0.2154852,0,0,0,0.2154852,2010.081,4.1046,0,0,4.331427,0.2268265,0.2154852,0,0,0,10.62527,0,0,0,14.00003,100,0.1735934,0.2370337,3.465142,0,14.9567
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455251,4.243517,0.9195115,0.9195115,0,0,0,0.9195115,461.4969,3.27561,0,0,4.243517,0.9679068,0.9195115,0,0,0,10.62527,0,0,0,14.00003,100,0.1735934,1.011463,3.394813,0,14.86879
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.65831,0.8011057,3.595363,1.322845,1.322845,0,-1,0,1.322845,271.7901,2.202894,0,0,3.595363,1.392469,1.322845,0,0,0,10.62527,0,0,0,14.00003,100,0.1735934,1.45513,2.87629,0,14.22064
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026691,3.153579,0,0,0,0,0,0,0,3.153579,0,0,3.153579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1735934,0,2.522863,0,13.77885
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,2.20674,1.677891,1.677891,0,0,0,1.677891,131.5187,0.4405389,0,0,2.20674,1.766201,1.677891,0,0,0,10.62527,0,0,0,14.00003,100,0.1735934,1.84568,1.765392,0,12.83201
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.9039097,0,0,0,0,0,0,0,0.9039097,0,0,0.9039097,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1735934,0,0.7231278,0,11.52918
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1735934,0,0,0,10.62527
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.07027533,0.07027533,0,-1,0,0.07027533,0,0,0,0,0,0.07397403,0.07027533,0,0,0,10.62527,0,0.07397403,-0.07397403,13.92205,99.44303,0.1735934,0.07730286,0,0,10.62527
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,3.293811,3.293811,0,-1,0,3.293811,0,0,4.440892E-16,0.293192,0,3.467169,3.293811,0,0,0.08219337,10.5513,0,3.467169,-3.467169,10.26733,73.33796,0.1735934,3.623192,0,0,10.5513
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.934604,7.084131,0,0,0,10.26733,73.33796,0.1735934,0,0,0,7.084131
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.254952,0.254952,0,-1,0,0.254952,0,0,5.551115E-17,0,0,0.2683705,0.254952,0,0,3.934604,7.084131,0,0.2683705,-0.2683705,9.984447,71.31734,0.1735934,0.2804472,0,0,7.084131
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.4335037,0.4335037,0,-1,0,0.4335037,0,0,5.551115E-17,0,0,0.4563197,0.4335037,0,0,4.232793,6.81576,0,0.4563197,-0.4563197,9.503445,67.88161,0.1735934,0.4768541,0,0,6.81576
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.739815,6.359441,0,0,0,9.503445,67.88161,0.1735934,0,0,0,6.359441
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.6330692,0.6330692,0,-1,0,0.6330692,0,0,1.110223E-16,0,0,0.6663886,0.6330692,0,0,4.739815,6.359441,0,0.6663886,-0.6663886,8.801009,62.86423,0.1735934,0.6963761,0,0,6.359441
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.480247,5.693052,0,0,0,8.801009,62.86423,0.1735934,0,0,0,5.693052
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.4054126,0.4054126,0,-1,0,0.4054126,0,0,0,0,0,0.4267501,0.4054126,0,0,5.480247,5.693052,0,0.4267501,-0.4267501,8.351175,59.65113,0.1735934,0.4459538,0,0,5.693052
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.712598,0.712598,0,-1,0,0.712598,0,0,0,0,0,0.7501032,0.712598,0,0,5.954413,5.266302,0,0.7501032,-0.7501032,7.560497,54.00344,0.1735934,0.7838578,0,0,5.266302
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.4481057,0.4481057,0,0,0,0.4481057,0,0,5.551115E-17,0,0,0.4716902,0.4481057,0,0,6.787861,4.516199,0,0.4716902,-0.4716902,7.063292,50.45198,0.1735934,0.4929163,0,0,4.516199
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888333,0.1296284,0.2493989,0.2493989,0,0,0,0.2493989,51.97633,0,0,0,0.1296284,0.2625251,0.2493989,0,0,7.311962,4.044508,0,0.1328968,-0.1328968,6.923206,49.45137,0.1735934,0.2743388,0.1037027,0,4.174137
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.7993526,4.065344,4.065344,5,0,1.53,4.065344,19.66261,0,0,0,0.7993526,0,0,0.9346557,0.8879229,7.459625,3.911612,1.687276,0,1.687276,8.523896,60.88485,0.1736653,4.471879,0.6394821,5,4.710964
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25089,0.4050502,1.817865,2.251015,2.251015,5,0,1.53,2.251015,80.75758,0,0,0,1.817865,0,0,2.748985,2.611536,5.772349,5.43016,4.429401,0,4.429401,12.726,90.89979,0.1737849,2.476116,1.454292,5,7.248025
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.722325,3.241795,0.5401875,0.5401875,0,-1,0,0.5401875,600.124,1.330228,0,0,3.241795,0.5686184,0.5401875,0,0,1.342948,9.41662,1.342948,0,1.342948,14.00003,100,0.1737091,0.5942062,2.593436,0,12.65841
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25455,0.9353151,4.197694,2.192713,2.192713,0,0,0,2.192713,191.4383,1.889575,0,0,4.197694,2.30812,2.192713,0,0,0,10.62527,0,0,0,14.00003,100,0.1737091,2.411985,3.358155,0,14.82297
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26111,0.8276308,3.714407,1.184426,1.184426,0,0,0,1.184426,313.6039,2.467642,0,0,3.714407,1.246765,1.184426,0,0,0,10.62527,0,0,0,14.00003,100,0.1737091,1.302869,2.971525,0,14.33968
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9549617,0.8075522,3.624294,0.7144266,0.7144266,0,0,0,0.7144266,507.3011,2.872266,0,0,3.624294,0.752028,0.7144266,0,0,0,10.62527,0,0,0,14.00003,100,0.1737091,0.7858692,2.899436,0,14.24957
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76158,0.9629084,4.321533,2.050697,2.050697,0,0,0,2.050697,210.7349,2.162905,0,0,4.321533,2.158628,2.050697,0,0,0,10.62527,0,0,0,14.00003,100,0.1737091,2.255766,3.457226,0,14.94681
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75589,0.956388,4.292269,3.724293,3.33,0,-1,0,3.33,128.897,0.7870062,0.3942925,0.7667217,4.292269,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1737091,4.096722,3.433815,0,14.91754
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290241,3.27186,2.18359,2.18359,0,0,0,2.18359,149.8385,0.9733439,0,0,3.27186,2.298516,2.18359,0,0,0,10.62527,0,0,0,14.00003,100,0.1737091,2.401949,2.617488,0,13.89713
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75244,0.4336665,1.946295,2.296893,2.296893,0,0,0,2.296893,84.73599,0,0,0,1.946295,2.417782,2.296893,0,0,0,10.62527,0,0.471487,-0.471487,13.50304,96.45007,0.1737091,2.526582,1.557036,0,12.57157
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75148,0.2410781,1.081959,0.6111227,0.6111227,0,0,0,0.6111227,177.0444,0,0,0,1.081959,0.6432871,0.6111227,0,0,0.5238745,10.15379,0.4386715,0,0.4386715,13.9192,99.42264,0.1736844,0.672235,0.8655668,0,11.23575
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,3.698718,3.698718,3.788406,0,1.199235,3.698718,0,0,0,0,0,0,0,0.08968737,0.085203,0.085203,10.54859,0.085203,0,0.085203,14.00003,100,0.1736884,4.06859,0,5,10.54859
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,1.065216,1.065216,0,-1,0,1.065216,0,0,0,0,0,1.12128,1.065216,0,0,0,10.62527,0,1.12128,-1.12128,12.8181,91.55764,0.1736884,1.171738,0,0,10.62527
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.4700491,0.4700491,0,-1,0,0.4700491,0,0,0,0,0,0.4947885,0.4700491,0,0,1.245867,9.503994,0,0.4947885,-0.4947885,12.29654,87.83227,0.1736884,0.517054,0,0,9.503994
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,1.222266,1.222266,0,-1,0,1.222266,0,0,0,0,0,1.286596,1.222266,0,0,1.795632,9.009206,0,1.286596,-1.286596,10.94035,78.14521,0.1736884,1.344492,0,0,9.009206
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.7360387,0.7360387,0,-1,0,0.7360387,0,0,1.110223E-16,0,0,0.7747777,0.7360387,0,0,3.225182,7.72261,0,0.7747777,-0.7747777,10.12366,72.31174,0.1736884,0.8096427,0,0,7.72261
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.5962128,0.5962128,0,-1,0,0.5962128,0,0,1.110223E-16,0,0,0.6275924,0.5962128,0,0,4.086046,6.947833,0,0.6275924,-0.6275924,9.462124,67.58646,0.1736884,0.6558341,0,0,6.947833
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.1905512,0.1905512,0,-1,0,0.1905512,0,0,2.775558E-17,0,0,0.2005802,0.1905512,0,0,4.783371,6.32024,0,0.2005802,-0.2005802,9.250693,66.07625,0.1736884,0.2096063,0,0,6.32024
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.3491213,0.3491213,0,-1,0,0.3491213,0,0,0,0,0,0.3674961,0.3491213,0,0,5.006238,6.11966,0,0.3674961,-0.3674961,8.863318,63.30929,0.1736884,0.3840334,0,0,6.11966
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.3322517,0.3322517,0,-1,0,0.3322517,0,0,0,0,0,0.3497387,0.3322517,0,0,5.414567,5.752164,0,0.3497387,-0.3497387,8.494661,60.67603,0.1736884,0.3654769,0,0,5.752164
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.1546528,0.1546528,0,-1,0,0.1546528,0,0,2.775558E-17,0,0,0.1627925,0.1546528,0,0,5.803166,5.402425,0,0.1627925,-0.1627925,8.323063,59.45033,0.1736884,0.1701181,0,0,5.402425
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.6502607,0.6502607,0,-1,0,0.6502607,0,0,1.110223E-16,0,0,0.684485,0.6502607,0,0,5.984046,5.239633,0,0.684485,-0.684485,7.601552,54.2967,0.1736884,0.7152869,0,0,5.239633
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.2903667,0.2903667,0,0,0,0.2903667,0,0,0,0,0,0.3056492,0.2903667,0,0,6.744585,4.555148,0,0.3056492,-0.3056492,7.27937,51.9954,0.1736884,0.3194034,0,0,4.555148
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042295,0.1365382,0.4785503,0.4785503,0,0,0,0.4785503,28.53163,0,5.551115E-17,0,0.1365382,0.5037371,0.4785503,0,0,7.084196,4.249498,0,0.3671989,-0.3671989,6.892309,49.23067,0.1736884,0.5264053,0.1092305,0,4.386036
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15894,0.1414096,0.6346462,2.558852,2.558852,0,0,0,2.558852,24.80199,0,4.440892E-16,0,0.6346462,2.693529,2.558852,0,0,7.492194,3.882299,0,2.058882,-2.058882,4.722056,33.7289,0.1736884,2.814737,0.507717,0,4.516946
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16169,0.4367278,1.960034,0.5468692,0.5468692,0,0,0,0.5468692,358.4101,0,0,0,1.960034,0.5756518,0.5468692,0,0,9.779841,1.823417,1.384383,0,1.384383,6.035397,43.10989,0.1736104,0.6015561,1.568027,0,3.783451
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16546,0.4371164,1.961779,0.8823152,0.8823152,0,-1,0,0.8823152,222.3444,0,0,0,1.961779,0.9287528,0.8823152,0,0,8.395459,3.069361,1.033026,0,1.033026,7.015411,50.10998,0.1735522,0.9705467,1.569423,0,5.03114
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17207,0.763311,3.42574,1.523394,1.523394,0,0,0,1.523394,224.8755,0,0,0,3.42574,1.603573,1.523394,0,0,7.362433,3.999085,1.822167,0,1.822167,8.744071,62.45752,0.1734496,1.675734,2.740592,0,7.424825
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19078,0.8226636,3.692114,2.491785,2.491785,0,0,0,2.491785,148.1715,0,0,0,3.692114,2.622931,2.491785,0,0,5.540266,5.639035,1.069183,0,1.069183,9.758387,69.70262,0.1733895,2.740963,2.953691,0,9.331149
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.303147,0.9593189,4.305423,2.209516,2.209516,0,0,0,2.209516,194.8582,0,0,0,4.305423,2.325806,2.209516,0,0,4.471082,6.6013,1.979617,0,1.979617,11.63642,83.11709,0.1732783,2.430468,3.444338,0,10.90672
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87359,0.7636859,3.427423,0.8877391,0.8877391,0,0,0,0.8877391,386.0844,0.001494467,0,0,3.427423,0.9344622,0.8877391,0,0,2.491466,8.382955,2.491466,0,2.491466,14.00003,100,0.1731385,0.976513,2.741938,0,11.81038
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85765,0.4827126,2.166414,0.7922492,0.7922492,0,-1,0,0.7922492,273.4511,1.332468,0,0,2.166414,0.8339465,0.7922492,0,0,0,10.62527,0,0,0,14.00003,100,0.1731385,0.8714741,1.733131,0,12.79169
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85155,0.3839214,1.723039,1.411112,1.411112,0,0,0,1.411112,122.105,0.2376579,0,0,1.723039,1.485381,1.411112,0,0,0,10.62527,0,0,0,14.00003,100,0.1731385,1.552224,1.378432,0,12.34831
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84795,0.1058766,0.4751743,2.601306,2.601306,0,0,0,2.601306,18.26676,0,0,0,0.4751743,2.738217,2.601306,0,0,0,10.62527,0,2.263043,-2.263043,11.61457,82.96106,0.1731385,2.861437,0.3801394,0,11.10045
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84526,0.04756338,0.2134645,1.870374,1.870374,0,0,0,1.870374,11.41293,0,2.220446E-16,0,0.2134645,1.968814,1.870374,0,0,2.514492,8.362231,0,1.75535,-1.75535,9.76427,69.74464,0.1731385,2.057411,0.1707716,0,8.575696
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.5782399,0.5782399,0,0,0,0.5782399,0,0,1.110223E-16,0,0,0.6086736,0.5782399,0,0,4.464881,6.606881,0,0.6086736,-0.6086736,9.122672,65.16181,0.1731385,0.6360639,0,0,6.606881
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,3.488338,3.33,0,-1,0,3.33,0,0,0.1583385,0.5071723,0,3.505263,3.33,0,0,5.141185,5.998208,0,3.505263,-3.505263,5.4278,38.76992,0.1731385,3.837172,0,0,5.998208
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,4.311494,2.368297,0,-1,0,2.368297,0,0,1.943197,2.374347,0,2.492944,2.368297,0,0,9.035922,2.492944,0,2.492944,-2.492944,2.800006,20,0.1731385,4.742644,0,0,2.492944
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,6.058016,0,0,-1,0,0,0,0,6.058016,6.663817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1731385,6.663817,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,0.8352913,0,0,-1,0,0,0,0,0.8352913,0.9188204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1731385,0.9188204,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.653684,0,0,-1,0,0,0,0,0.653684,0.7190524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1731385,0.7190524,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.5940067,0,0,-1,0,0,0,0,0.5940067,0.6534073,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1731385,0.6534073,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.3382764,0,0,-1,0,0,0,0,0.3382764,0.3721041,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1731385,0.3721041,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.5750312,0,0,-1,0,0,0,0,0.5750312,0.6325344,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1731385,0.6325344,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.1622896,0,0,-1,0,0,0,0,0.1622896,0.1785186,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1731385,0.1785186,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.05774074,0,0,-1,0,0,0,0,0.05774074,0.06351482,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1731385,0.06351482,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.6303999,0.6303999,4.135663,0,1.294036,0.6303999,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1732351,0.6934399,0,5,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.0648,0.02805243,0.1258993,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1258993,0,0,3.505263,3.33,8.475861,2.997,3.455899,0,3.455899,9.237675,65.98326,0.1732627,0,0.1007194,5,3.122899
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06947,0.1435889,0.6444269,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6444269,0,0,3.505263,3.33,5.019961,6.107309,3.974427,0,3.974427,13.00815,92.91515,0.1732613,0,0.5155415,5,6.751736
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07487,0.3247665,1.457552,0,0,0,0,0,0,0,0.412018,0,0,1.457552,0,0,0,0,1.045534,9.684294,1.045534,0,1.045534,14.00003,100,0.1732029,0,1.166042,0,11.14185
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.08232,0.5566406,2.498203,0.6419654,0.6419654,0,-1,0,0.6419654,389.1491,1.82245,0,0,2.498203,0.6757531,0.6419654,0,0,0,10.62527,0,0,0,14.00003,100,0.1732029,0.706162,1.998562,0,13.12348
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.0954,0.7108593,3.190337,0.4069234,0.4069234,0,0,0,0.4069234,784.0142,2.761996,0,0,3.190337,0.4283404,0.4069234,0,0,0,10.62527,0,0,0,14.00003,100,0.1732029,0.4476157,2.552269,0,13.81561
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13263,0.9463117,4.247046,2.749649,2.749649,0,0,0,2.749649,154.4578,1.352679,0,0,4.247046,2.894367,2.749649,0,0,0,10.62527,0,0,0,14.00003,100,0.1732029,3.024614,3.397637,0,14.87232
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680752,0.7438534,3.338414,2.850985,2.850985,0,0,0,2.850985,117.0969,0.3373777,0,0,3.338414,3.001037,2.850985,0,0,0,10.62527,0,0,0,14.00003,100,0.1732029,3.136083,2.670732,0,13.96369
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99457,0.3177702,1.426153,3.675658,3.675658,2.320813,0,0.7985819,3.675658,38.79993,0,0,0,1.426153,1.426153,1.354845,0,0,0,10.62527,0,0,0,14.00003,100,0.1732029,4.043224,1.140922,5,12.05143
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.9634,0.5160622,2.316087,1.432459,1.432459,0,-1,0,1.432459,161.6861,0.8082352,0,0,2.316087,1.507852,1.432459,0,0,0,10.62527,0,0,0,14.00003,100,0.1732029,1.575705,1.85287,0,12.94136
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95142,0.5637277,2.53001,0.7177773,0.7177773,0,0,0,0.7177773,352.4784,1.774455,0,0,2.53001,0.7555551,0.7177773,0,0,0,10.62527,0,0,0,14.00003,100,0.1732029,0.7895551,2.024008,0,13.15528
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94435,0.5095804,2.286997,1.133975,1.133975,0,0,0,1.133975,201.6796,1.093339,0,0,2.286997,1.193658,1.133975,0,0,0,10.62527,0,0,0,14.00003,100,0.1732029,1.247373,1.829597,0,12.91227
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93908,0.2013965,0.9038677,1.8177,1.8177,0,0,0,1.8177,49.72591,0,2.220446E-16,0,0.9038677,1.913368,1.8177,0,0,0,10.62527,0,1.009501,-1.009501,12.93592,92.39925,0.1732029,1.99947,0.7230942,0,11.52914
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.5928501,0.5928501,0,0,0,0.5928501,0,0,1.110223E-16,0,0,0.6240528,0.5928501,0,0,1.121667,9.615773,0,0.6240528,-0.6240528,12.27811,87.70062,0.1732029,0.6521352,0,0,9.615773
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,2.067887,2.067887,0,-1,0,2.067887,0,0,0,0,0,2.176723,2.067887,0,0,1.815059,8.991721,0,2.176723,-2.176723,9.983644,71.3116,0.1732029,2.274676,0,0,8.991721
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.2244134,0.2244134,0,-1,0,0.2244134,0,0,2.775558E-17,0,0,0.2362246,0.2244134,0,0,4.233641,6.814997,0,0.2362246,-0.2362246,9.734641,69.53301,0.1732029,0.2468547,0,0,6.814997
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.496113,6.578773,0,0,0,9.734641,69.53301,0.1732029,0,0,0,6.578773
