Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.1602292,0.1602292,0,-1,0,0.1602292,0,0,2.775558E-17,0,0,0.1686624,0.1602292,0,0,4.496113,6.578773,0,0.1686624,-0.1686624,9.556855,68.26311,0.1732029,0.1762522,0,0,6.578773
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.396023,0.396023,0,-1,0,0.396023,0,0,0,0,0,0.4168664,0.396023,0,0,4.683516,6.41011,0,0.4168664,-0.4168664,9.117439,65.12444,0.1732029,0.4356253,0,0,6.41011
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.1467,5.993244,0,0,0,9.117439,65.12444,0.1732029,0,0,0,5.993244
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,0.7661099,0.7661099,0,-1,0,0.7661099,0,0,1.110223E-16,0,0,0.8064315,0.7661099,0,0,5.1467,5.993244,0,0.8064315,-0.8064315,8.267386,59.05264,0.1732029,0.8427209,0,0,5.993244
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.5832552,0.5832552,0,-1,0,0.5832552,0,0,1.110223E-16,0,0,0.6139528,0.5832552,0,0,6.042735,5.186812,0,0.6139528,-0.6139528,7.620223,54.43005,0.1732029,0.6415806,0,0,5.186812
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,1.020292,1.020292,0,-1,0,1.020292,0,0,0,0,0,1.073992,1.020292,0,0,6.724905,4.57286,0,1.073992,-1.073992,6.488136,46.34374,0.1732029,1.122321,0,0,4.57286
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.3830914,0.3830914,0,-1,0,0.3830914,0,0,5.551115E-17,0,0,0.4032541,0.3830914,0,0,7.918229,3.498868,0,0.4032541,-0.4032541,6.063069,43.30755,0.1732029,0.4214005,0,0,3.498868
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.7348082,0.7348082,0,0,0,0.7348082,0,0,0,0,0,0.7734823,0.7348082,0,0,8.366289,3.095614,0,0.7734823,-0.7734823,5.247747,37.48383,0.1732029,0.8082891,0,0,3.095614
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97387,0.03542748,0.1589985,0.7079558,0.7079558,0,0,0,0.7079558,22.45882,0,0,0,0.1589985,0.7452166,0.7079558,0,0,9.225714,2.322131,0,0.5862181,-0.5862181,4.629819,33.07007,0.1732029,0.7787513,0.1271988,0,2.48113
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98159,0.229943,1.031984,0,0,0,0,0,0,0,0,0,0,1.031984,0,0,0,0,9.877068,1.735913,1.031984,0,1.031984,5.608845,40.0631,0.1731452,0,0.8255873,0,2.767898
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99055,0.4507289,2.022871,2.324683,2.324683,0,0,0,2.324683,87.01708,4.440892E-16,0,0,2.022871,2.447035,2.324683,0,0,8.845083,2.664699,0,0.4241633,-0.4241633,5.161738,36.86948,0.1731452,2.557151,1.618297,0,4.68757
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.00292,0.4626476,2.076363,1.850148,1.850148,0,-1,0,1.850148,112.2269,0,0,0,2.076363,1.947524,1.850148,0,0,9.316376,2.240536,0.1288387,0,0.1288387,5.283965,37.74253,0.173138,2.035162,1.66109,0,4.316898
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.0247,0.7537426,3.382797,0,0,0,0,0,0,0,0,0,0,3.382797,0,0,0,0,9.187537,2.356491,3.382797,0,3.382797,8.493168,60.66536,0.1729494,0,2.706237,0,5.739287
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.08687,0.6267539,2.812871,1.649601,1.649601,0,0,0,1.649601,170.5182,0,0,0,2.812871,1.736423,1.649601,0,0,5.804741,5.401008,1.076449,0,1.076449,9.514377,67.95969,0.1728895,1.814561,2.250297,0,8.213879
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.07133,0.9990916,4.483923,0.8377312,0.8377312,0,0,0,0.8377312,535.246,0,0,0,4.483923,0.8818223,0.8377312,0,0,4.728292,6.369812,3.602101,0,3.602101,12.93163,92.36859,0.1726893,0.9215043,3.587138,0,10.85373
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12416,0.9874572,4.431708,0,0,0,0,0,0,0,3.305517,0,0,4.431708,0,0,0,0,1.126191,9.611702,1.126191,0,1.126191,14.00003,100,0.1726268,0,3.545366,0,14.04341
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07297,0.9172716,4.116715,0,0,0,-1,0,0,0,4.116715,0,0,4.116715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1726268,0,3.293372,0,14.74199
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05321,0.6444542,2.89231,1.695083,1.695083,0,0,0,1.695083,170.6294,1.108012,0,0,2.89231,1.784298,1.695083,0,0,0,10.62527,0,0,0,14.00003,100,0.1726268,1.864592,2.313848,0,13.51758
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.04152,0.3114208,1.397656,1.578504,1.578504,0,0,0,1.578504,88.54311,0,0,0,1.397656,1.661583,1.578504,0,0,0,10.62527,0,0.2639267,-0.2639267,13.72182,98.01284,0.1726268,1.736354,1.118125,0,12.02293
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.03281,0.1513164,0.679108,0,0,0,0,0,0,0,0.3858561,0,0,0.679108,0,0,0,0,0.2932519,10.36135,0.2932519,0,0.2932519,14.00003,100,0.1726105,0,0.5432864,0,11.04046
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1726105,0,0,0,10.62527
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1726105,0,0,0,10.62527
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,3.44867,3.33,0,-1,0,3.33,0,0,0.1186696,0.4635366,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1726105,3.793537,0,0,10.62527
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.7283045,0.7283045,0,-1,0,0.7283045,0,0,0,0,0,0.7666363,0.7283045,0,0,3.894737,7.120011,0,0.7666363,-0.7666363,9.49705,67.83594,0.1726105,0.8011349,0,0,7.120011
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.2613657,0.2613657,0,-1,0,0.2613657,0,0,0,0,0,0.2751218,0.2613657,0,0,4.746555,6.353374,0,0.2751218,-0.2751218,9.207047,65.76449,0.1726105,0.2875023,0,0,6.353374
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.1098471,0.1098471,0,-1,0,0.1098471,0,0,1.387779E-17,0,0,0.1156285,0.1098471,0,0,5.052246,6.078253,0,0.1156285,-0.1156285,9.085163,64.8939,0.1726105,0.1208318,0,0,6.078253
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.180722,5.962625,0,0,0,9.085163,64.8939,0.1726105,0,0,0,5.962625
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.6331052,0.6331052,0,-1,0,0.6331052,0,0,1.110223E-16,0,0,0.6664265,0.6331052,0,0,5.180722,5.962625,0,0.6664265,-0.6664265,8.382689,59.87622,0.1726105,0.6964157,0,0,5.962625
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.2438708,0.2438708,0,-1,0,0.2438708,0,0,2.775558E-17,0,0,0.2567061,0.2438708,0,0,5.921196,5.296198,0,0.2567061,-0.2567061,8.112096,57.94343,0.1726105,0.2682578,0,0,5.296198
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.1895314,0.1895314,0,-1,0,0.1895314,0,0,2.775558E-17,0,0,0.1995068,0.1895314,0,0,6.206425,5.039492,0,0.1995068,-0.1995068,7.901798,56.4413,0.1726105,0.2084846,0,0,5.039492
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.3396009,0.3396009,0,-1,0,0.3396009,0,0,5.551115E-17,0,0,0.3574747,0.3396009,0,0,6.428099,4.839985,0,0.3574747,-0.3574747,7.524986,53.74979,0.1726105,0.373561,0,0,4.839985
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.5111986,0.5111986,0,0,0,0.5111986,0,0,0,0,0,0.5381038,0.5111986,0,0,6.825293,4.48251,0,0.5381038,-0.5381038,6.957775,49.6983,0.1726105,0.5623184,0,0,4.48251
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.8839,0.002741263,0.01230279,0.5445909,0.5445909,0,0,0,0.5445909,2.259088,0,1.110223E-16,0,0.01230279,0.5732536,0.5445909,0,0,7.423186,3.944407,0,0.5609508,-0.5609508,6.366481,45.47477,0.1726105,0.59905,0.009842232,0,3.956709
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89542,0.02317326,0.1040016,3.144344,3.144344,5,0,1.53,3.144344,3.307576,0,0,0,0.1040016,0,0,1.855656,1.762873,8.046465,3.383456,1.866875,0,1.866875,8.137554,58.12527,0.1726974,3.458778,0.08320125,5,3.487457
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90884,0.00519765,0.02332705,2.824912,2.824912,5,0,1.53,2.824912,0.8257622,0,0,0,0.02332705,0,0,2.175088,2.066334,6.17959,5.063643,2.089661,0,2.089661,10.11998,72.28543,0.1727955,3.107403,0.01866164,5,5.08697
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92737,0.04263179,0.1913315,2.418917,2.418917,0,-1,0,2.418917,7.909801,0,0,0,0.1913315,2.546228,2.418917,0,0,4.089929,6.944338,0,2.354897,-2.354897,7.637702,54.5549,0.1727955,2.660808,0.1530652,0,7.135669
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96007,0.1610003,0.7225695,0,0,0,0,0,0,0,0,0,0,0.7225695,0,0,0,0,6.706481,4.589441,0.7225695,0,0.7225695,8.323191,59.45125,0.1727554,0,0.5780556,0,5.312011
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05366,0.1166208,0.523394,1.001112,1.001112,0,0,0,1.001112,52.28129,0,0,0,0.523394,1.053802,1.001112,0,0,5.983912,5.239754,0,0.5304076,-0.5304076,7.764092,55.45769,0.1727554,1.101223,0.4187152,0,5.763148
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.468285,0.1833279,0.8227758,1.577235,1.577235,0,0,0,1.577235,52.16571,0,2.220446E-16,0,0.8227758,1.660247,1.577235,0,0,6.573253,4.709346,0,0.8374715,-0.8374715,6.88132,49.15219,0.1727554,1.734958,0.6582206,0,5.532122
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26199,0.09755103,0.437809,1.114442,1.114442,0,0,0,1.114442,39.28505,0,0,0,0.437809,1.173097,1.114442,0,0,7.503777,3.871875,0,0.7352875,-0.7352875,6.106259,43.61605,0.1727554,1.225886,0.3502472,0,4.309684
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18617,0.04149245,0.1862181,0.1030037,0.1030037,0,-1,0,0.1030037,180.7878,0,0,0,0.1862181,0.108425,0.1030037,0,0,8.320764,3.136587,0.07779314,0,0.07779314,6.18006,44.1432,0.1727511,0.1133041,0.1489745,0,3.322805
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15676,0.1592636,0.7147748,1.595108,1.595108,0,0,0,1.595108,44.81044,0,0,0,0.7147748,1.679061,1.595108,0,0,8.24297,3.206601,0,0.9642861,-0.9642861,5.163613,36.88288,0.1727511,1.754619,0.5718199,0,3.921376
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13933,0.0857958,0.3850515,1.562049,1.562049,0,0,0,1.562049,24.65041,0,0,0,0.3850515,1.644263,1.562049,0,0,9.3144,2.242315,0,1.259211,-1.259211,3.836288,27.402,0.1727511,1.718254,0.3080412,0,2.627366
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12634,0.05405325,0.242591,0,0,0,0,0,0,0,0,0,0,0.242591,0,0,0,0,10.71352,0.9831039,0.242591,0,0.242591,4.06643,29.04587,0.1727377,0,0.1940728,0,1.225695
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,3.788316,3.788316,5,0,1.53,3.788316,0,0,0,0,0,0,0,1.211684,1.1511,10.47093,1.201436,1.1511,0,1.1511,5.158459,36.84607,0.1727918,4.167148,0,5,1.201436
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,5.406447,2.125554,0,-1,0,2.125554,0,0,3.280893,3.821537,0,2.237426,2.125554,0,0,9.319832,2.237426,0,2.237426,-2.237426,2.800006,20,0.1727918,5.947092,0,0,2.237426
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,1.956186,0,0,-1,0,0,0,0,1.956186,2.151804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1727918,2.151804,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1727918,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.4821886,0,0,-1,0,0,0,0,0.4821886,0.5304074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1727918,0.5304074,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.5755749,0,0,-1,0,0,0,0,0.5755749,0.6331323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1727918,0.6331323,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.09029084,0,0,-1,0,0,0,0,0.09029084,0.09931992,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1727918,0.09931992,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.09608833,0,0,-1,0,0,0,0,0.09608833,0.1056972,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1727918,0.1056972,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1727918,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1727918,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.2224255,0,0,-1,0,0,0,0,0.2224255,0.244668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1727918,0.244668,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.1470151,0.1470151,3.652278,0,1.162072,0.1470151,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1728409,0.1617166,0,5,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79499,0.01139799,0.05115417,0.8783453,0.8783453,4.383608,0,1.361725,0.8783453,5.823925,4.440892E-16,0,0,0.05115417,0,0,3.505263,3.33,8.475861,2.997,3.381154,0,3.381154,9.166765,65.47677,0.1729581,0.9661798,0.04092334,5,3.048154
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81109,0.1134666,0.5092381,1.91368,1.91368,4.816337,0,1.47986,1.91368,26.61041,0,0,0,0.5092381,0,0,2.902657,2.757524,5.094706,6.040039,3.266762,0,3.266762,12.26589,87.61331,0.1731059,2.105048,0.4073905,5,6.549277
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82984,0.2832848,1.271382,0,0,0,0,0,0,0,0,0,0,1.271382,0,0,0,0,1.827943,8.980125,1.271382,0,1.271382,13.47203,96.22858,0.1730355,0,1.017106,0,10.25151
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85578,0.3479429,1.561568,1.532822,1.532822,0,-1,0,1.532822,101.8753,0,0,0,1.561568,1.613497,1.532822,0,0,0.5565615,10.12437,0,0.05192979,-0.05192979,13.41729,95.83759,0.1730355,1.686105,1.249254,0,11.68594
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90163,0.5830643,2.616793,1.389787,1.389787,0,0,0,1.389787,188.2873,0.5395973,0,0,2.616793,1.462934,1.389787,0,0,0.6142613,10.07244,0.6142613,0,0.6142613,14.00003,100,0.1730016,1.528766,2.093434,0,12.68923
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03312,0.3419318,1.53459,2.342378,2.342378,0,0,0,2.342378,65.51417,0,0,0,1.53459,2.465662,2.342378,0,0,0,10.62527,0,0.9310718,-0.9310718,13.01859,92.98976,0.1730016,2.576616,1.227672,0,12.15986
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868508,0.6624976,2.973289,3.3303,3.3303,1.488473,0,0.5713531,3.3303,89.27993,0,0,0,2.973289,1.938765,1.841827,0,0,1.034524,9.694202,1.034524,0,1.034524,14.00003,100,0.1729675,3.66333,2.378632,5,12.66749
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40767,0.5758785,2.584543,2.756135,2.756135,0,0,0,2.756135,93.77416,0,0,0,2.584543,2.901195,2.756135,0,0,0,10.62527,0,0.3166523,-0.3166523,13.66625,97.61585,0.1729675,3.031749,2.067634,0,13.20982
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30284,0.4131906,1.854399,0.2448105,0.2448105,0,-1,0,0.2448105,757.4837,1.244868,0,0,1.854399,0.2576952,0.2448105,0,0,0.3518359,10.30862,0.3518359,0,0.3518359,14.00003,100,0.1729481,0.2692915,1.483519,0,12.16302
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.26193,0.213672,0.95896,1.162136,1.162136,0,0,0,1.162136,82.51702,0,0,0,0.95896,1.223301,1.162136,0,0,0,10.62527,0,0.2643411,-0.2643411,13.72139,98.00972,0.1729481,1.27835,0.767168,0,11.58423
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23764,0.1943736,0.8723489,1.555595,1.555595,0,0,0,1.555595,56.07817,0,2.220446E-16,0,0.8723489,1.637468,1.555595,0,0,0.2937123,10.36093,0,0.7651191,-0.7651191,12.91488,92.24897,0.1729481,1.711154,0.6978791,0,11.23328
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21954,0.09574248,0.4296922,1.129332,1.129332,0,0,0,1.129332,38.04835,0,0,0,0.4296922,1.188771,1.129332,0,0,1.143845,9.595814,0,0.7590783,-0.7590783,12.11474,86.53371,0.1729481,1.242265,0.3437538,0,10.02551
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,2.373019,2.373019,0,0,0,2.373019,0,0,4.440892E-16,0,0,2.497915,2.373019,0,0,1.987265,8.836736,0,2.497915,-2.497915,9.481709,67.72636,0.1729481,2.610321,0,0,8.836736
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,3.806179,3.33,0,-1,0,3.33,0,0,0.4761786,0.8567964,0,3.505263,3.33,0,0,4.762726,6.338821,0,3.505263,-3.505263,5.786838,41.33447,0.1729481,4.186797,0,0,6.338821
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,2.55594,2.55594,0,-1,0,2.55594,0,0,4.440892E-16,0.1196542,0,2.690463,2.55594,0,0,8.657463,2.833558,0,2.690463,-2.690463,2.95084,21.07739,0.1729481,2.811534,0,0,2.833558
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,1.842072,0.1359398,0,-1,0,0.1359398,0,0,1.706132,1.89034,0,0.1430946,0.1359398,0,0,11.64687,0.1430946,0,0.1430946,-0.1430946,2.800006,20,0.1729481,2.026279,0,0,0.1430946
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,1.023848,0,0,-1,0,0,0,0,1.023848,1.126233,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1729481,1.126233,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.4091209,0,0,-1,0,0,0,0,0.4091209,0.450033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1729481,0.450033,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.4268434,0,0,-1,0,0,0,0,0.4268434,0.4695277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1729481,0.4695277,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.06810088,0,0,-1,0,0,0,0,0.06810088,0.07491097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1729481,0.07491097,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.2366038,0,0,-1,0,0,0,0,0.2366038,0.2602642,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1729481,0.2602642,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.2177681,0,0,-1,0,0,0,0,0.2177681,0.2395449,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1729481,0.2395449,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.4685768,0,0,-1,0,0,0,0,0.4685768,0.5154344,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1729481,0.5154344,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.6176792,0.6176792,4.122942,0,1.290563,0.6176792,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1730424,0.6794472,0,5,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70727,0.00201896,0.009061093,0.2046789,0.2046789,3.709942,0,1.177814,0.2046789,4.426979,0,0,0,0.009061093,0,0,3.505263,3.33,8.475861,2.997,3.339061,0,3.339061,9.126832,65.19153,0.173096,0.2251468,0.007248874,5,3.006061
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72868,0.02092465,0.09390981,0.1193902,0.1193902,3.624653,0,1.15453,0.1193902,78.65791,0,0,0,0.09390981,0,0,3.505263,3.33,5.136799,6.002155,3.42391,0,3.42391,12.37504,88.39295,0.1731367,0.1313292,0.07512785,5,6.096065
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75366,0.04400343,0.1974874,0,0,0,0,0,0,0,0,0,0,0.1974874,0,0,0,0,1.712889,9.083673,0.1974874,0,0.1974874,12.56239,89.73119,0.1731258,0,0.1579899,0,9.281161
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78825,0.09449596,0.4240979,2.579902,2.579902,0,-1,0,2.579902,16.43852,0,0,0,0.4240979,2.715687,2.579902,0,0,1.515402,9.261413,0,2.291589,-2.291589,10.14684,72.47732,0.1731258,2.837893,0.3392783,0,9.685511
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84949,0.07435246,0.3336938,1.302907,1.302907,0,0,0,1.302907,25.61148,0,0,0,0.3336938,1.371481,1.302907,0,0,4.061612,6.969824,0,1.037787,-1.037787,9.052921,64.66359,0.1731258,1.433198,0.2669551,0,7.303518
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02531,0.1208471,0.5423619,0,0,0,0,0,0,0,0,0,0,0.5423619,0,0,0,0,5.214709,5.932036,0.5423619,0,0.5423619,9.567451,68.3388,0.1730959,0,0.4338895,0,6.474398
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.270325,0.05948336,0.2669613,2.212641,2.212641,0,0,0,2.212641,12.06528,0,0,0,0.2669613,2.329096,2.212641,0,0,4.672347,6.420162,0,2.062134,-2.062134,7.393771,52.81254,0.1730959,2.433905,0.2135691,0,6.687123
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.56079,0.1145762,0.514218,2.000643,2.000643,0,0,0,2.000643,25.70264,0,0,0,0.514218,2.10594,2.000643,0,0,6.963607,4.358028,0,1.591722,-1.591722,5.715949,40.82812,0.1730959,2.200707,0.4113744,0,4.872246
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42276,0.2207633,0.9907857,0.6975372,0.6975372,0,-1,0,0.6975372,142.0405,0,0,0,0.9907857,0.7342498,0.6975372,0,0,8.732186,2.766306,0.256536,0,0.256536,5.95932,42.56648,0.1730818,0.767291,0.7926286,0,3.757092
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36858,0.1243479,0.5580735,0,0,0,0,0,0,0,0,0,0,0.5580735,0,0,0,0,8.475651,2.997189,0.5580735,0,0.5580735,6.488755,46.34816,0.173051,0,0.4464588,0,3.555262
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33635,0.0787126,0.3532622,0,0,0,0,0,0,0,0,0,0,0.3532622,0,0,0,0,7.917577,3.499455,0.3532622,0,0.3532622,6.823889,48.74196,0.1730316,0,0.2826097,0,3.852717
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31229,0.03451613,0.1549084,2.282874,2.282874,0,0,0,2.282874,6.785674,0,0,0,0.1549084,2.403025,2.282874,0,0,7.564315,3.817391,0,2.248117,-2.248117,4.454165,31.8154,0.1730316,2.511161,0.1239267,0,3.972299
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,4.366577,4.366577,5,0,1.53,4.366577,0,0,0,0,0,0,0,0.6334227,0.6017516,10.06222,1.569274,0.6017516,0,0.6017516,5.025037,35.89305,0.1730596,4.803235,0,5,1.569274
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.6128942,0.6128942,0,-1,0,0.6128942,0,0,1.110223E-16,0,0,0.6451519,0.6128942,0,0,9.460471,2.11085,0,0.6451519,-0.6451519,4.344987,31.03556,0.1730596,0.6741837,0,0,2.11085
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.03710092,0.03710092,0,-1,0,0.03710092,0,0,6.938894E-18,0,0,0.0390536,0.03710092,0,0,10.17731,1.465698,0,0.0390536,-0.0390536,4.303822,30.74152,0.1730596,0.04081101,0,0,1.465698
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.6991122,0.6991122,0,-1,0,0.6991122,0,0,1.110223E-16,0,0,0.7359076,0.6991122,0,0,10.2207,1.426645,0,0.7359076,-0.7359076,3.528107,25.20071,0.1730596,0.7690234,0,0,1.426645
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.6945177,0.6562005,0,-1,0,0.6562005,0,0,0.03831718,0.1077689,0,0.6907374,0.6562005,0,0,11.03837,0.6907374,0,0.6907374,-0.6907374,2.800006,20,0.1730596,0.7639694,0,0,0.6907374
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730596,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.2816635,0,0,-1,0,0,0,0,0.2816635,0.3098299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730596,0.3098299,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730596,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,0.9247294,0,0,-1,0,0,0,0,0.9247294,1.017202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730596,1.017202,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.1365047,0,0,-1,0,0,0,0,0.1365047,0.1501552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730596,0.1501552,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.5932211,0,0,-1,0,0,0,0,0.5932211,0.6525432,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1730596,0.6525432,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.5732614,0.5732614,4.078525,0,1.278437,0.5732614,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1731491,0.6305875,0,5,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.62083,0.04261598,0.1912605,0.6779687,0.6779687,4.183232,0,1.307022,0.6779687,28.21082,4.440892E-16,0,0,0.1912605,0,0,3.505263,3.33,8.475861,2.997,3.52126,0,3.52126,9.299682,66.42617,0.173238,0.7457656,0.1530084,5,3.188261
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64832,0.2612583,1.172527,2.839866,2.839866,5,0,1.53,2.839866,41.28812,0,0,0,1.172527,0,0,2.160134,2.052127,4.9546,6.166134,3.224654,0,3.224654,12.35886,88.27738,0.1733758,3.123853,0.9380219,5,7.338662
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.6804,0.4926407,2.210972,1.996651,1.996651,0,0,0,1.996651,110.734,0,0,0,2.210972,2.101738,1.996651,0,0,1.729945,9.068323,0.1092334,0,0.1092334,12.46249,89.01758,0.1733698,2.196316,1.768777,0,11.27929
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72488,0.590367,2.649567,2.805609,2.805609,0,-1,0,2.805609,94.43822,0,0,0,2.649567,2.953272,2.805609,0,0,1.620712,9.166634,0,0.3037055,-0.3037055,12.14235,86.73091,0.1733698,3.086169,2.119653,0,11.8162
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80374,0.6695189,3.004801,2.252175,2.252175,0,0,0,2.252175,133.4177,0,0,0,3.004801,2.37071,2.252175,0,0,1.958162,8.862928,0.6340904,0,0.6340904,12.7439,91.02769,0.1733349,2.477392,2.403841,0,11.86773
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03025,0.8348004,3.746584,2.992525,2.992525,0,0,0,2.992525,125.1981,0,0,0,3.746584,3.150026,2.992525,0,0,1.324072,9.43361,0.596558,0,0.596558,13.30985,95.07015,0.1733021,3.291777,2.997267,0,13.18019
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.67273,0.8953785,4.018458,2.501424,2.501424,0,0,0,2.501424,160.6469,0.657867,0,0,4.018458,2.633078,2.501424,0,0,0.7275138,9.970511,0.7275138,0,0.7275138,14.00003,100,0.1732622,2.751566,3.214767,0,13.98897
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72097,0.9520763,4.272919,0.7775083,0.7775083,0,0,0,0.7775083,549.5656,3.454489,0,0,4.272919,0.8184298,0.7775083,0,0,0,10.62527,0,0,0,14.00003,100,0.1732622,0.8552591,3.418335,0,14.89819
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54576,0.8275346,3.713975,2.476741,2.476741,0,-1,0,2.476741,149.9541,1.106879,0,0,3.713975,2.607095,2.476741,0,0,0,10.62527,0,0,0,14.00003,100,0.1732622,2.724415,2.97118,0,14.33925
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47655,0.6286279,2.821282,0.6665504,0.6665504,0,0,0,0.6665504,423.2661,2.11965,0,0,2.821282,0.701632,0.6665504,0,0,0,10.62527,0,0,0,14.00003,100,0.1732622,0.7332054,2.257025,0,13.44656
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.4353,0.3703777,1.662255,1.929657,1.929657,0,0,0,1.929657,86.1425,0,0,0,1.662255,2.031218,1.929657,0,0,0,10.62527,0,0.3689632,-0.3689632,13.61111,97.22199,0.1732622,2.122623,1.329804,0,12.28753
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40447,0.1734861,0.7786055,2.755576,2.755576,0,0,0,2.755576,28.25564,0,0,0,0.7786055,2.900606,2.755576,0,0,0.4099591,10.25631,0,2.122001,-2.122001,11.37432,81.245,0.1732622,3.031133,0.6228844,0,11.03492
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,6.346053,6.346053,5,0,1.53,6.346053,0,0,0,0,0,1.416897,1.346052,0,0,2.767738,8.134311,0,1.416897,-1.416897,9.880781,70.57687,0.1732622,6.980658,0,5,8.134311
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,1.541055,1.541055,0,-1,0,1.541055,0,0,2.220446E-16,0,0,1.622164,1.541055,0,0,4.342068,6.717413,0,1.622164,-1.622164,8.17087,58.36324,0.1732622,1.695161,0,0,6.717413
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.3884653,0.3884653,0,-1,0,0.3884653,0,0,0,0,0,0.4089108,0.3884653,0,0,6.144472,5.09525,0,0.4089108,-0.4089108,7.739841,55.28446,0.1732622,0.4273118,0,0,5.09525
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.598817,4.686339,0,0,0,7.739841,55.28446,0.1732622,0,0,0,4.686339
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.1090848,0.1090848,0,-1,0,0.1090848,0,0,0,0,0,0.1148261,0.1090848,0,0,6.598817,4.686339,0,0.1148261,-0.1148261,7.618803,54.41991,0.1732622,0.1199933,0,0,4.686339
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.7368756,0.7368756,0,-1,0,0.7368756,0,0,1.110223E-16,0,0,0.7756585,0.7368756,0,0,6.726402,4.571513,0,0.7756585,-0.7756585,6.801187,48.57981,0.1732622,0.8105631,0,0,4.571513
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.02305118,0.02305118,0,-1,0,0.02305118,0,0,3.469447E-18,0,0,0.0242644,0.02305118,0,0,7.588244,3.795854,0,0.0242644,-0.0242644,6.77561,48.39712,0.1732622,0.0253563,0,0,3.795854
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.3553045,0.3553045,0,-1,0,0.3553045,0,0,5.551115E-17,0,0,0.3740048,0.3553045,0,0,7.615205,3.77159,0,0.3740048,-0.3740048,6.381374,45.58115,0.1732622,0.390835,0,0,3.77159
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.3373488,0.3373488,0,-1,0,0.3373488,0,0,0,0,0,0.3551039,0.3373488,0,0,8.030766,3.397585,0,0.3551039,-0.3551039,6.007062,42.9075,0.1732622,0.3710836,0,0,3.397585
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.2284604,0.2284604,0,-1,0,0.2284604,0,0,2.775558E-17,0,0,0.2404846,0.2284604,0,0,8.425325,3.042481,0,0.2404846,-0.2404846,5.753569,41.09684,0.1732622,0.2513064,0,0,3.042481
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.1053782,0.1053782,0,-1,0,0.1053782,0,0,1.387779E-17,0,0,0.1109245,0.1053782,0,0,8.692531,2.801996,0,0.1109245,-0.1109245,5.636644,40.26167,0.1732622,0.1159161,0,0,2.801996
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.1402315,0.1402315,0,0,0,0.1402315,0,0,0,0,0,0.1476121,0.1402315,0,0,8.815781,2.691072,0,0.1476121,-0.1476121,5.481048,39.15026,0.1732622,0.1542546,0,0,2.691072
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.5358,0.02538748,0.113939,0.1326963,0.1326963,0,0,0,0.1326963,85.8645,0,0,0,0.113939,0.1396803,0.1326963,0,0,8.979794,2.54346,0,0.0257413,-0.0257413,5.453914,38.95645,0.1732622,0.1459659,0.09115122,0,2.657399
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57009,0.2492907,1.118816,2.242078,2.242078,0,0,0,2.242078,49.90087,0,0,0,1.118816,2.360082,2.242078,0,0,9.008395,2.517719,0,1.241266,-1.241266,4.145505,29.61069,0.1732622,2.466286,0.8950531,0,3.636535
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61016,0.4880645,2.190433,1.256566,1.256566,0,0,0,1.256566,174.319,0,0,0,2.190433,1.322701,1.256566,0,0,10.38758,1.276453,0.8677322,0,0.8677322,4.968708,35.4907,0.1732146,1.382223,1.752347,0,3.466886
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66576,0.7268794,3.262234,1.098094,1.098094,0,-1,0,1.098094,297.0815,0,0,0,3.262234,1.155888,1.098094,0,0,9.519847,2.057412,2.106346,0,2.106346,6.966963,49.76392,0.173099,1.207904,2.609787,0,5.319646
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76444,0.684286,3.071075,0.4430326,0.4430326,0,0,0,0.4430326,693.194,0,0,0,3.071075,0.4663501,0.4430326,0,0,7.413501,3.953123,2.604725,0,2.604725,9.438023,67.41431,0.1729564,0.4873359,2.45686,0,7.024199
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04789,0.8113406,3.641297,1.507061,1.507061,0,0,0,1.507061,241.6157,0,0,0,3.641297,1.58638,1.507061,0,0,4.808776,6.297376,2.054916,0,2.054916,11.38749,81.33904,0.1728441,1.657768,2.913037,0,9.938672
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.075061,1.061435,4.763719,0.5206758,0.5206758,0,0,0,0.5206758,914.9106,1.461779,0,0,4.763719,0.5480798,0.5206758,0,0,2.75386,8.1468,2.75386,0,2.75386,14.00003,100,0.1726937,0.5727434,3.810975,0,12.91052
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88777,0.7319404,3.284949,2.352405,2.352405,0,0,0,2.352405,139.6422,0.8087332,0,0,3.284949,2.476215,2.352405,0,0,0,10.62527,0,0,0,14.00003,100,0.1726937,2.587645,2.627959,0,13.91022
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67164,0.8321083,3.734502,3.614564,3.33,0,-1,0,3.33,112.1472,0.2292388,0.2845642,0.6460207,3.734502,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1726937,3.976021,2.987602,0,14.35978
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.5857,0.6197075,2.781247,1.058823,1.058823,0,0,0,1.058823,262.6734,1.666697,0,0,2.781247,1.114551,1.058823,0,0,0,10.62527,0,0,0,14.00003,100,0.1726937,1.164705,2.224998,0,13.40652
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53437,0.4021909,1.805033,1.198612,1.198612,0,0,0,1.198612,150.5936,0.5433362,0,0,1.805033,1.261697,1.198612,0,0,0,10.62527,0,0,0,14.00003,100,0.1726937,1.318473,1.444026,0,12.43031
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49598,0.1476212,0.662524,1.177485,1.177485,0,0,0,1.177485,56.26603,0,0,0,0.662524,1.239458,1.177485,0,0,0,10.62527,0,0.5769339,-0.5769339,13.39189,95.65614,0.1726937,1.295233,0.5300192,0,11.2878
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6410376,10.04834,0,0,0,13.39189,95.65614,0.1726937,0,0,0,10.04834
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,0.8736514,0.8736514,0,-1,0,0.8736514,0,0,1.110223E-16,0,0,0.9196331,0.8736514,0,0,0.6410376,10.04834,0,0.9196331,-0.9196331,12.42251,88.73203,0.1726937,0.9610166,0,0,10.04834
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,4.744396,3.33,0,-1,0,3.33,0,0,1.414396,1.888835,0,3.505263,3.33,0,0,1.662852,9.128707,0,3.505263,-3.505263,8.727636,62.34013,0.1726937,5.218835,0,0,9.128707
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,2.066898,2.066898,0,-1,0,2.066898,0,0,0,0,0,2.175682,2.066898,0,0,5.557589,5.623444,0,2.175682,-2.175682,6.434266,45.95895,0.1726937,2.273588,0,0,5.623444
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.975014,3.447762,0,0,0,6.434266,45.95895,0.1726937,0,0,0,3.447762
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.975014,3.447762,0,0,0,6.434266,45.95895,0.1726937,0,0,0,3.447762
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.7331882,0.7331882,0,-1,0,0.7331882,0,0,1.110223E-16,0,0,0.771777,0.7331882,0,0,7.975014,3.447762,0,0.771777,-0.771777,5.620741,40.14807,0.1726937,0.806507,0,0,3.447762
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.2119232,0.2119232,0,-1,0,0.2119232,0,0,2.775558E-17,0,0,0.2230771,0.2119232,0,0,8.832543,2.675985,0,0.2230771,-0.2230771,5.385598,38.46848,0.1726937,0.2331155,0,0,2.675985
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.2633702,0.2633702,0,-1,0,0.2633702,0,0,5.551115E-17,0,0,0.2772318,0.2633702,0,0,9.080407,2.452908,0,0.2772318,-0.2772318,5.093369,36.38114,0.1726937,0.2897072,0,0,2.452908
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.6075535,0.6075535,0,-1,0,0.6075535,0,0,1.110223E-16,0,0,0.63953,0.6075535,0,0,9.388442,2.175676,0,0.63953,-0.63953,4.419246,31.56598,0.1726937,0.6683089,0,0,2.175676
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.06555096,0.06555096,0,-1,0,0.06555096,0,0,1.387779E-17,0,0,0.06900101,0.06555096,0,0,10.09903,1.536146,0,0.06900101,-0.06900101,4.346512,31.04645,0.1726937,0.07210606,0,0,1.536146
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.4683443,0.4683443,0,0,0,0.4683443,0,0,5.551115E-17,0,0,0.492994,0.4683443,0,0,10.1757,1.467145,0,0.492994,-0.492994,3.826851,27.33459,0.1726937,0.5151787,0,0,1.467145
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45229,0.05121091,0.2298346,0.9857213,0.9857213,4.490984,0,1.391039,0.9857213,23.31639,4.440892E-16,0,0,0.2298346,0,0,3.505263,3.33,10.72347,0.9741511,3.559834,0,3.559834,7.204007,51.45709,0.1728099,1.084293,0.1838677,5,1.203986
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49411,0.2544948,1.142173,2.244286,2.244286,5,0,1.53,2.244286,50.89248,0,0,0,1.142173,0,0,2.755714,2.617929,7.163636,4.178002,3.760101,0,3.760101,10.77115,76.93665,0.1729636,2.468714,0.913738,5,5.320175
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54303,0.5170926,2.320712,1.202862,1.202862,2.342675,0,0.8045502,1.202862,192.9326,0,0,0,2.320712,0,0,1.139813,1.082823,3.403534,7.562093,3.403534,0,3.403534,14.00003,100,0.1728826,1.323148,1.856569,5,9.882805
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61098,0.6249194,2.804638,2.121876,2.121876,0,-1,0,2.121876,132.1773,0.5710846,0,0,2.804638,2.233554,2.121876,0,0,0,10.62527,0,0,0,14.00003,100,0.1728826,2.334064,2.243711,0,13.42991
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.73167,0.6360606,2.85464,0,0,0,0,0,0,0,2.85464,0,0,2.85464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1728826,0,2.283712,0,13.47991
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.07815,0.5471138,2.455447,0,0,0,0,0,0,0,2.455447,0,0,2.455447,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1728826,0,1.964357,0,13.08072
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476845,0.7107559,3.189873,0.6734125,0.6734125,0,0,0,0.6734125,473.6878,2.481018,0,0,3.189873,0.7088553,0.6734125,0,0,0,10.62527,0,0,0,14.00003,100,0.1728826,0.7407538,2.551898,0,13.81515
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06079,0.7325147,3.287526,3.902924,3.902924,1.25,0,0.50625,3.902924,84.23238,0.4949742,0,0,3.287526,2.792552,2.652924,0,0,0,10.62527,0,0,0,14.00003,100,0.1728826,4.293217,2.630021,5,13.9128
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80019,0.7127504,3.198824,1.243383,1.243383,0,-1,0,1.243383,257.2678,1.89,0,0,3.198824,1.308824,1.243383,0,0,0,10.62527,0,0,0,14.00003,100,0.1728826,1.367722,2.559059,0,13.8241
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69589,0.5435367,2.439392,0.2502456,0.2502456,0,0,0,0.2502456,974.7993,2.175976,0,0,2.439392,0.2634164,0.2502456,0,0,0,10.62527,0,0,0,14.00003,100,0.1728826,0.2752702,1.951514,0,13.06467
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63345,0.3563493,1.599296,2.10609,2.10609,0,0,0,2.10609,75.93674,0,0,0,1.599296,2.216936,2.10609,0,0,0,10.62527,0,0.6176407,-0.6176407,13.34898,95.34965,0.1728826,2.316699,1.279437,0,12.22457
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58669,0.1160396,0.5207858,1.497625,1.497625,0,0,0,1.497625,34.77412,0,0,0,0.5207858,1.576447,1.497625,0,0,0.6862674,10.00763,0,1.055661,-1.055661,12.23621,87.40134,0.1728826,1.647387,0.4166286,0,10.52842
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,1.172625,1.172625,0,0,0,1.172625,0,0,0,0,0,1.234342,1.172625,0,0,1.859224,8.951972,0,1.234342,-1.234342,10.9351,78.10772,0.1728826,1.289887,0,0,8.951972
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,2.297739,2.297739,0,-1,0,2.297739,0,0,4.440892E-16,0,0,2.418673,2.297739,0,0,3.230715,7.717631,0,2.418673,-2.418673,8.385597,59.89701,0.1728826,2.527513,0,0,7.717631
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.918129,5.298958,0,0,0,8.385597,59.89701,0.1728826,0,0,0,5.298958
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.918129,5.298958,0,0,0,8.385597,59.89701,0.1728826,0,0,0,5.298958
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.918129,5.298958,0,0,0,8.385597,59.89701,0.1728826,0,0,0,5.298958
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.5470109,0.5470109,0,-1,0,0.5470109,0,0,1.110223E-16,0,0,0.5758009,0.5470109,0,0,5.918129,5.298958,0,0.5758009,-0.5758009,7.77865,55.56168,0.1728826,0.601712,0,0,5.298958
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.4147235,0.4147235,0,-1,0,0.4147235,0,0,0,0,0,0.436551,0.4147235,0,0,6.557908,4.723157,0,0.436551,-0.436551,7.318485,52.27479,0.1728826,0.4561958,0,0,4.723157
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.3530071,0.3530071,0,-1,0,0.3530071,0,0,5.551115E-17,0,0,0.3715864,0.3530071,0,0,7.042964,4.286606,0,0.3715864,-0.3715864,6.926798,49.47703,0.1728826,0.3883078,0,0,4.286606
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.455839,3.91502,0,0,0,6.926798,49.47703,0.1728826,0,0,0,3.91502
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.5453432,0.5453432,0,-1,0,0.5453432,0,0,0,0,0,0.5740455,0.5453432,0,0,7.455839,3.91502,0,0.5740455,-0.5740455,6.321702,45.15492,0.1728826,0.5998775,0,0,3.91502
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,0.9542654,0.9542654,0,-1,0,0.9542654,0,0,1.110223E-16,0,0,1.00449,0.9542654,0,0,8.093667,3.340974,0,1.00449,-1.00449,5.262876,37.5919,0.1728826,1.049692,0,0,3.340974
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.209766,2.336484,0,0,0,5.262876,37.5919,0.1728826,0,0,0,2.336484
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.3704,0.03240661,0.1454409,0.06244659,0.06244659,0,0,0,0.06244659,232.9044,0,0,0,0.1454409,0.06573326,0.06244659,0,0,9.209766,2.336484,0.07970762,0,0.07970762,5.338493,38.13202,0.1728783,0.06869125,0.1163527,0,2.481925
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42047,0.2166063,0.972129,0.760596,0.760596,0,0,0,0.760596,127.8115,0,0,0,0.972129,0.8006274,0.760596,0,0,9.130059,2.408221,0.1715017,0,0.1715017,5.501194,39.29417,0.172869,0.8366556,0.7777032,0,3.38035
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47911,0.4419759,1.983588,0,0,0,0,0,0,0,0,0,0,1.983588,0,0,0,0,8.958557,2.562573,1.983588,0,1.983588,7.382991,52.73554,0.1727611,0,1.58687,0,4.54616
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56061,0.6390438,2.868029,1.767632,1.767632,0,-1,0,1.767632,162.2526,0,0,0,2.868029,1.860665,1.767632,0,0,6.97497,4.347802,1.007364,0,1.007364,8.33866,59.56174,0.1727064,1.944395,2.294423,0,7.21583
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.70548,0.7397816,3.32014,0,0,0,0,0,0,0,0,0,0,3.32014,0,0,0,0,5.967606,5.254429,3.32014,0,3.32014,11.48842,82.05998,0.1725263,0,2.656112,0,8.574569
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12089,1.050249,4.71352,0.3767341,0.3767341,0,0,0,0.3767341,1251.153,1.669491,0,0,4.71352,0.3965622,0.3767341,0,0,2.647466,8.242555,2.647466,0,2.647466,14.00003,100,0.1723829,0.4144075,3.770816,0,12.95607
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.877724,1.108528,4.975076,0,0,0,0,0,0,0,4.975076,0,0,4.975076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1723829,0,3.98006,0,15.60035
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23962,1.08281,4.859651,2.777897,2.777897,0,0,0,2.777897,174.9399,1.935548,0,0,4.859651,2.924102,2.777897,0,0,0,10.62527,0,0,0,14.00003,100,0.1723829,3.055687,3.887721,0,15.48492
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93122,0.9129716,4.097416,0,0,0,-1,0,0,0,4.097416,0,0,4.097416,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1723829,0,3.277933,0,14.72269
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.80695,0.740204,3.322036,1.538892,1.538892,0,0,0,1.538892,215.8719,1.702149,0,0,3.322036,1.619887,1.538892,0,0,0,10.62527,0,0,0,14.00003,100,0.1723829,1.692781,2.657628,0,13.94731
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73238,0.4468406,2.00542,1.643904,1.643904,0,0,0,1.643904,121.9913,0.2749949,0,0,2.00542,1.730425,1.643904,0,0,0,10.62527,0,0,0,14.00003,100,0.1723829,1.808295,1.604336,0,12.63069
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67648,0.169311,0.7598678,0.235553,0.235553,0,0,0,0.235553,322.5888,0.5119172,0,0,0.7598678,0.2479506,0.235553,0,0,0,10.62527,0,0,0,14.00003,100,0.1723829,0.2591084,0.6078942,0,11.38514
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,2.874549,2.874549,0,0,0,2.874549,0,0,0,0,0,3.025841,2.874549,0,0,0,10.62527,0,3.025841,-3.025841,10.81051,77.21779,0.1723829,3.162004,0,0,10.62527
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,0.8911496,0.8911496,0,-1,0,0.8911496,0,0,1.110223E-16,0,0,0.9380522,0.8911496,0,0,3.362045,7.599433,0,0.9380522,-0.9380522,9.821718,70.15499,0.1723829,0.9802645,0,0,7.599433
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.6029728,0.6029728,0,-1,0,0.6029728,0,0,1.110223E-16,0,0,0.6347082,0.6029728,0,0,4.404325,6.661381,0,0.6347082,-0.6347082,9.152677,65.37613,0.1723829,0.6632701,0,0,6.661381
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.109557,6.026673,0,0,0,9.152677,65.37613,0.1723829,0,0,0,6.026673
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.5586439,0.5586439,0,-1,0,0.5586439,0,0,1.110223E-16,0,0,0.5880462,0.5586439,0,0,5.109557,6.026673,0,0.5880462,-0.5880462,8.532822,60.9486,0.1723829,0.6145083,0,0,6.026673
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.2512875,0.2512875,0,-1,0,0.2512875,0,0,5.551115E-17,0,0,0.2645132,0.2512875,0,0,5.762941,5.438627,0,0.2645132,-0.2645132,8.254001,58.95703,0.1723829,0.2764163,0,0,5.438627
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.2030897,0.2030897,0,-1,0,0.2030897,0,0,2.775558E-17,0,0,0.2137786,0.2030897,0,0,6.056845,5.174114,0,0.2137786,-0.2137786,8.028658,57.34744,0.1723829,0.2233986,0,0,5.174114
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.294377,4.960335,0,0,0,8.028658,57.34744,0.1723829,0,0,0,4.960335
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,1.024878,1.024878,0,-1,0,1.024878,0,0,0,0,0,1.078819,1.024878,0,0,6.294377,4.960335,0,1.078819,-1.078819,6.891483,49.22478,0.1723829,1.127366,0,0,4.960335
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.4029515,0.4029515,0,-1,0,0.4029515,0,0,0,0,0,0.4241595,0.4029515,0,0,7.493064,3.881516,0,0.4241595,-0.4241595,6.444379,46.03119,0.1723829,0.4432467,0,0,3.881516
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.4729709,0.4729709,0,-1,0,0.4729709,0,0,5.551115E-17,0,0,0.4978641,0.4729709,0,0,7.964353,3.457356,0,0.4978641,-0.4978641,5.919585,42.28266,0.1723829,0.520268,0,0,3.457356
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.4347984,0.4347984,0,0,0,0.4347984,0,0,5.551115E-17,0,0,0.4576825,0.4347984,0,0,8.517535,2.959492,0,0.4576825,-0.4576825,5.437145,38.83667,0.1723829,0.4782782,0,0,2.959492
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29022,0.01153201,0.05175565,0.624218,0.624218,0,0,0,0.624218,8.291277,0,1.110223E-16,0,0.05175565,0.6570716,0.624218,0,0,9.026072,2.50181,0,0.605316,-0.605316,4.799086,34.27911,0.1723829,0.6866398,0.04140452,0,2.553566
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34927,0.1891591,0.8489462,2.011384,2.011384,5,0,1.53,2.011384,42.20706,0,0,0,0.8489462,0,0,2.988616,2.839185,9.698645,1.896494,3.688131,0,3.688131,8.297955,59.27098,0.1725402,2.212523,0.679157,5,2.74544
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41846,0.4162453,1.868109,0,0,3.505263,0,1.121937,0,0,0,0,0,1.868109,0,0,3.505263,3.33,6.010513,5.215812,5.198109,0,5.198109,13.22931,94.4949,0.1724736,0,1.494487,5,7.083921
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51472,0.7421738,3.330876,0,0,0,-1,0,0,0,2.518471,0,0,3.330876,0,0,0,0,0.8124048,9.89411,0.8124048,0,0.8124048,14.00003,100,0.1724297,0,2.664701,0,13.22499
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68591,0.7250998,3.254248,1.333032,1.333032,0,0,0,1.333032,244.1237,1.851056,0,0,3.254248,1.403192,1.333032,0,0,0,10.62527,0,0,0,14.00003,100,0.1724297,1.466335,2.603398,0,13.87952
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17591,1.007445,4.521412,1.850851,1.850851,0,0,0,1.850851,244.2883,2.573148,0,0,4.521412,1.948264,1.850851,0,0,0,10.62527,0,0,0,14.00003,100,0.1724297,2.035936,3.61713,0,15.14669
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.277407,1.035917,4.649194,2.161052,2.161052,0,0,0,2.161052,215.1357,2.374403,0,0,4.649194,2.274791,2.161052,0,0,0,10.62527,0,0,0,14.00003,100,0.1724297,2.377157,3.719355,0,15.27447
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.42384,0.8526518,3.826701,1.239392,1.239392,0,0,0,1.239392,308.7563,2.522078,0,0,3.826701,1.304623,1.239392,0,0,0,10.62527,0,0,0,14.00003,100,0.1724297,1.363331,3.061361,0,14.45198
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06453,0.6088726,2.73262,0,0,0,-1,0,0,0,2.73262,0,0,2.73262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1724297,0,2.186096,0,13.35789
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91874,0.4691753,2.105659,2.712905,2.712905,0,0,0,2.712905,77.61638,0,0,0,2.105659,2.85569,2.712905,0,0,0,10.62527,0,0.7500309,-0.7500309,13.20943,94.35285,0.1724297,2.984196,1.684527,0,12.73093
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83106,0.1913062,0.8585823,0,0,0,0,0,0,0,0.02521462,0,0,0.8585823,0,0,0,0,0.8333677,9.875243,0.8333677,0,0.8333677,14.00003,100,0.1723848,0,0.6868659,0,10.73383
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76523,0.1346627,0.6043661,1.345996,1.345996,0,0,0,1.345996,44.90101,0,2.220446E-16,0,0.6043661,1.416839,1.345996,0,0,0,10.62527,0,0.8124724,-0.8124724,13.14361,93.88272,0.1723848,1.480596,0.4834929,0,11.22964
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,4.415944,4.415944,5,0,1.53,4.415944,0,0,0,0,0,0,0,0.5840563,0.5548535,0.9027472,9.812801,0.5548535,0,0.5548535,13.66999,97.64257,0.1724103,4.857538,0,5,9.812801
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,3.65563,3.33,0,-1,0,3.33,0,0,0.3256302,0.6911932,0,3.505263,3.33,0,0,0.3478936,10.31217,0,3.505263,-3.505263,9.975116,71.25068,0.1724103,4.021193,0,0,10.31217
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,4.136547,3.33,0,-1,0,3.33,0,0,0.806547,1.220202,0,3.505263,3.33,0,0,4.24263,6.806907,0,3.505263,-3.505263,6.280243,44.85879,0.1724103,4.550202,0,0,6.806907
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,3.446294,3.136561,0,-1,0,3.136561,0,0,0.3097327,0.6543621,0,3.301644,3.136561,0,0,8.137367,3.301644,0,3.301644,-3.301644,2.800006,20,0.1724103,3.790924,0,0,3.301644
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.2867929,0,0,-1,0,0,0,0,0.2867929,0.3154722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1724103,0.3154722,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.1675003,0,0,-1,0,0,0,0,0.1675003,0.1842503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1724103,0.1842503,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.3804164,0,0,-1,0,0,0,0,0.3804164,0.418458,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1724103,0.418458,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.2127889,0,0,-1,0,0,0,0,0.2127889,0.2340678,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1724103,0.2340678,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.4510743,0,0,-1,0,0,0,0,0.4510743,0.4961817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1724103,0.4961817,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.3467647,0,0,-1,0,0,0,0,0.3467647,0.3814411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1724103,0.3814411,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.4639156,0,0,-1,0,0,0,0,0.4639156,0.5103072,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1724103,0.5103072,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.1684622,0.1684622,3.673725,0,1.167927,0.1684622,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1724606,0.1853085,0,5,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21187,0.01651551,0.07412159,0.4647719,0.4647719,3.970035,0,1.24882,0.4647719,15.94795,0,0,0,0.07412159,0,0,3.505263,3.33,8.475861,2.997,3.404122,0,3.404122,9.188554,65.6324,0.1725349,0.5112491,0.05929727,5,3.071122
