Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28059,0.1086089,0.4874366,1.647114,1.647114,4.824022,0,1.481958,1.647114,29.59338,0,0,0,0.4874366,0,0,3.176908,3.018063,5.071739,6.060709,3.505499,0,3.505499,12.51416,89.3867,0.1726843,1.811825,0.3899492,5,6.548146
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36118,0.3249111,1.458201,1.533942,1.533942,0,0,0,1.533942,95.06232,0,0,0,1.458201,1.614676,1.533942,0,0,1.566239,9.215659,0,0.1564749,-0.1564749,12.34922,88.20856,0.1726843,1.687336,1.166561,0,10.67386
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.47337,0.7498943,3.365525,1.209923,1.209923,0,-1,0,1.209923,278.1602,0.3518217,0,0,3.365525,1.273604,1.209923,0,0,1.7401,9.059184,1.7401,0,1.7401,14.00003,100,0.1725907,1.330916,2.69242,0,12.42471
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67299,0.6909175,3.100838,1.684309,1.684309,0,0,0,1.684309,184.1015,1.327881,0,0,3.100838,1.772957,1.684309,0,0,0,10.62527,0,0,0,14.00003,100,0.1725907,1.85274,2.48067,0,13.72611
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.243,0.7891626,3.541762,1.48983,1.48983,0,0,0,1.48983,237.7293,1.97352,0,0,3.541762,1.568242,1.48983,0,0,0,10.62527,0,0,0,14.00003,100,0.1725907,1.638813,2.83341,0,14.16704
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.67565,0.8384072,3.762771,1.327156,1.327156,0,0,0,1.327156,283.5215,2.365765,0,0,3.762771,1.397006,1.327156,0,0,0,10.62527,0,0,0,14.00003,100,0.1725907,1.459871,3.010217,0,14.38805
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61304,0.9866275,4.427984,0.8080601,0.8080601,0,0,0,0.8080601,547.9771,3.577394,0,0,4.427984,0.8505895,0.8080601,0,0,0,10.62527,0,0,0,14.00003,100,0.1725907,0.8888661,3.542387,0,15.05326
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19991,0.4724172,2.120208,1.53166,1.53166,0,-1,0,1.53166,138.4255,0.5079345,0,0,2.120208,1.612274,1.53166,0,0,0,10.62527,0,0,0,14.00003,100,0.1725907,1.684826,1.696167,0,12.74548
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03111,0.479574,2.152328,0.6057835,0.6057835,0,0,0,0.6057835,355.2965,1.514661,0,0,2.152328,0.6376669,0.6057835,0,0,0,10.62527,0,0,0,14.00003,100,0.1725907,0.6663619,1.721862,0,12.7776
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92934,0.1992999,0.8944578,0.8375759,0.8375759,0,0,0,0.8375759,106.7912,0.01279888,0,0,0.8944578,0.8816589,0.8375759,0,0,0,10.62527,0,0,0,14.00003,100,0.1725907,0.9213336,0.7155662,0,11.51973
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.85284,0.09544512,0.4283577,0,0,0,0,0,0,0,0.4283577,0,0,0.4283577,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1725907,0,0.3426861,0,11.05363
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.509963,0.509963,0,0,0,0.509963,0,0,0,0,0,0.5368032,0.509963,0,0,0,10.62527,0,0.5368032,-0.5368032,13.43419,95.95829,0.1725907,0.5609593,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,1.922876,1.922876,0,-1,0,1.922876,0,0,0,0,0,2.02408,1.922876,0,0,0.5964479,10.08847,0,2.02408,-2.02408,11.30062,80.71856,0.1725907,2.115163,0,0,10.08847
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.845425,8.064391,0,0,0,11.30062,80.71856,0.1725907,0,0,0,8.064391
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,2.982388,2.982388,0,-1,0,2.982388,0,0,4.440892E-16,0,0,3.139355,2.982388,0,0,2.845425,8.064391,0,3.139355,-3.139355,7.991449,57.08167,0.1725907,3.280627,0,0,8.064391
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.333598,4.925036,0,0,0,7.991449,57.08167,0.1725907,0,0,0,4.925036
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.3279684,0.3279684,0,-1,0,0.3279684,0,0,5.551115E-17,0,0,0.3452299,0.3279684,0,0,6.333598,4.925036,0,0.3452299,-0.3452299,7.627545,54.48236,0.1725907,0.3607653,0,0,4.925036
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.1709467,0.1709467,0,-1,0,0.1709467,0,0,0,0,0,0.1799439,0.1709467,0,0,6.717187,4.579806,0,0.1799439,-0.1799439,7.437868,53.12752,0.1725907,0.1880414,0,0,4.579806
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.3656765,0.3656765,0,-1,0,0.3656765,0,0,5.551115E-17,0,0,0.3849226,0.3656765,0,0,6.917125,4.399862,0,0.3849226,-0.3849226,7.032124,50.22935,0.1725907,0.4022442,0,0,4.399862
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.7406914,0.7406914,0,-1,0,0.7406914,0,0,0,0,0,0.7796752,0.7406914,0,0,7.344816,4.014939,0,0.7796752,-0.7796752,6.210274,44.35901,0.1725907,0.8147606,0,0,4.014939
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.3864171,0.3864171,0,-1,0,0.3864171,0,0,5.551115E-17,0,0,0.4067548,0.3864171,0,0,8.211123,3.235264,0,0.4067548,-0.4067548,5.781517,41.29646,0.1725907,0.4250588,0,0,3.235264
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.009828717,0.009828717,0,-1,0,0.009828717,0,0,1.734723E-18,0,0,0.01034602,0.009828717,0,0,8.663072,2.82851,0,0.01034602,-0.01034602,5.770611,41.21857,0.1725907,0.01081159,0,0,2.82851
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,0.9165249,0.9165249,0,0,0,0.9165249,0,0,1.110223E-16,0,0,0.964763,0.9165249,0,0,8.674567,2.818163,0,0.964763,-0.964763,4.753661,33.95465,0.1725907,1.008177,0,0,2.818163
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.13544,0.0248247,0.1114133,0,0,0,0,0,0,0,0,0,0,0.1114133,0,0,0,0,9.746527,1.8534,0.1114133,0,0.1114133,4.859357,34.70963,0.1725847,0,0.08913062,0,1.964814
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21453,0.1585587,0.7116114,1.722392,1.722392,0,0,0,1.722392,41.3153,0,2.220446E-16,0,0.7116114,1.813044,1.722392,0,0,9.635113,1.953672,0,1.101433,-1.101433,3.698345,26.4167,0.1725847,1.894631,0.5692891,0,2.665284
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30735,0.2634503,1.182365,0,0,0,0,0,0,0,0,0,0,1.182365,0,0,0,0,10.85893,0.8522394,1.182365,0,1.182365,4.820035,34.42875,0.1725211,0,0.9458919,0,2.034604
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43663,0.6039796,2.710661,3.229368,3.229368,0,-1,0,3.229368,83.93781,0,4.440892E-16,1.21673,2.710661,3.399334,3.229368,0,0,9.676562,1.916368,0,0.6886739,-0.6886739,4.094109,29.24357,0.1725211,3.552305,2.168529,0,4.627028
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66672,0.7048281,3.163269,0.83732,0.83732,0,0,0,0.83732,377.7849,0,0,0,3.163269,0.8813895,0.83732,0,0,10.44176,1.227694,2.281879,0,2.281879,6.258889,44.70626,0.1723986,0.921052,2.530615,0,4.390963
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32186,0.3117273,1.399032,2.89733,2.89733,0,0,0,2.89733,48.28695,0,0,0,1.399032,3.049821,2.89733,0,0,8.159877,3.281385,0,1.650789,-1.650789,4.518805,32.27711,0.1723986,3.187063,1.119226,0,4.680418
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.072242,0.6196839,2.781142,4.22568,4.22568,5,0,1.53,4.22568,65.81524,1.110223E-16,0,0,2.781142,0,0,0.7743197,0.7356037,9.994086,1.630596,3.516745,0,3.516745,7.855083,56.10762,0.1725323,4.648248,2.224913,5,4.411738
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80681,0.6889657,3.092078,2.071396,2.071396,5,0,1.53,2.071396,149.2751,0,0,0,3.092078,0,0,2.928604,2.782174,6.477341,4.795667,5.874252,0,5.874252,13.42789,95.91329,0.1725708,2.278535,2.473662,5,7.887745
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33716,0.4268511,1.915708,2.476504,2.476504,0,-1,0,2.476504,77.35532,0,0,0,1.915708,2.606847,2.476504,0,0,0.6030892,10.08249,0,0.6911389,-0.6911389,12.69936,90.70956,0.1725708,2.724155,1.532566,0,11.9982
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.1439,0.3454874,1.550547,1.431804,1.431804,0,0,0,1.431804,108.2932,0,0,0,1.550547,1.507163,1.431804,0,0,1.371021,9.391355,0.04338475,0,0.04338475,12.74052,91.00354,0.1725685,1.574985,1.240438,0,10.9419
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02711,0.3444177,1.545747,2.153733,2.153733,0,0,0,2.153733,71.7706,0,0,0,1.545747,2.267087,2.153733,0,0,1.327637,9.430401,0,0.7213401,-0.7213401,11.98016,85.57242,0.1725685,2.369106,1.236597,0,10.97615
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93921,0.179223,0.8043527,0,0,0,0,0,0,0,0,0,0,0.8043527,0,0,0,0,2.129126,8.709061,0.8043527,0,0.8043527,12.74324,91.02295,0.1725254,0,0.6434822,0,9.513413
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,2.526844,2.526844,0,0,0,2.526844,0,0,4.440892E-16,0,0,2.659836,2.526844,0,0,1.324773,9.432979,0,2.659836,-2.659836,9.939525,70.99647,0.1725254,2.779528,0,0,9.432979
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,2.303753,2.303753,0,-1,0,2.303753,0,0,4.440892E-16,0,0,2.425004,2.303753,0,0,4.280146,6.773143,0,2.425004,-2.425004,7.383347,52.73809,0.1725254,2.534129,0,0,6.773143
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,2.199689,2.199689,0,-1,0,2.199689,0,0,0,0,0,2.315462,2.199689,0,0,6.974595,4.348139,0,2.315462,-2.315462,4.942636,35.30447,0.1725254,2.419658,0,0,4.348139
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,3.701904,1.931043,0,-1,0,1.931043,0,0,1.77086,2.141051,0,2.032677,1.931043,0,0,9.54733,2.032677,0,2.032677,-2.032677,2.800006,20,0.1725254,4.072094,0,0,2.032677
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.2606552,0,0,-1,0,0,0,0,0.2606552,0.2867208,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725254,0.2867208,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.2476731,0,0,-1,0,0,0,0,0.2476731,0.2724404,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725254,0.2724404,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,1.129369,0,0,-1,0,0,0,0,1.129369,1.242306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725254,1.242306,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725254,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725254,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.07205861,0,0,-1,0,0,0,0,0.07205861,0.07926447,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725254,0.07926447,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.6552476,0,0,-1,0,0,0,0,0.6552476,0.7207724,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725254,0.7207724,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1725254,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06104,0.05918527,0.2656235,0,0,0,0,0,0,0,0,0,0,0.2656235,0,0,0,0,11.80586,0,0.2656235,0,0.2656235,3.051998,21.79994,0.1725112,0,0.2124988,0,0.2656235
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15117,0.2604168,1.168751,0,0,0,0,0,0,0,0,0,0,1.168751,0,0,0,0,11.54024,0.2390611,1.168751,0,1.168751,4.160772,29.71974,0.1724487,0,0.9350005,0,1.407812
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25702,0.4146291,1.860855,1.797441,1.797441,5,0,1.53,1.797441,103.528,0,0,0,1.860855,0,0,3.202559,3.042431,10.37149,1.290937,4.903286,0,4.903286,8.812438,62.94586,0.1725391,1.977185,1.488684,5,3.151792
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40454,0.7025176,3.152899,2.090718,2.090718,0,-1,0,2.090718,150.8046,0,0,0,3.152899,2.200756,2.090718,0,0,5.4682,5.703894,0.9521433,0,0.9521433,9.71572,69.39787,0.1724882,2.29979,2.522319,0,8.856793
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.66711,0.5423499,2.434066,2.915715,2.915715,0,0,0,2.915715,83.48094,0,4.440892E-16,0,2.434066,3.069174,2.915715,0,0,4.516057,6.560823,0,0.6351074,-0.6351074,9.046259,64.616,0.1724882,3.207287,1.947253,0,8.994889
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.4122,0.6630337,2.975695,2.845702,2.845702,0,0,0,2.845702,104.5681,0,0,0,2.975695,2.995475,2.845702,0,0,5.221732,5.925716,0,0.01977998,-0.01977998,9.025409,64.46707,0.1724882,3.130272,2.380556,0,8.901411
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466991,0.8835098,3.965192,1.733168,1.733168,0,0,0,1.733168,228.7829,0,0,0,3.965192,1.824387,1.733168,0,0,5.243709,5.905936,2.140805,0,2.140805,11.05635,78.9738,0.172374,1.906484,3.172153,0,9.871128
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00475,0.8282763,3.717304,1.911316,1.911316,0,0,0,1.911316,194.4892,0,0,0,3.717304,2.011912,1.911316,0,0,3.102905,7.83266,1.705392,0,1.705392,12.67423,90.53004,0.1722831,2.102448,2.973843,0,11.54996
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47608,0.9090968,4.080027,0.8424584,0.8424584,0,-1,0,0.8424584,484.3,1.795716,0,0,4.080027,0.8867983,0.8424584,0,0,1.397512,9.367513,1.397512,0,1.397512,14.00003,100,0.1722087,0.9267042,3.264021,0,13.44754
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.25697,0.7207857,3.234886,0,0,0,0,0,0,0,3.234886,0,0,3.234886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1722087,0,2.587909,0,13.86016
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12423,0.463837,2.0817,2.437534,2.437534,0,0,0,2.437534,85.40191,0,0,0,2.0817,2.565825,2.437534,0,0,0,10.62527,0,0.4841247,-0.4841247,13.48972,96.35492,0.1722087,2.681287,1.66536,0,12.70697
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.0242,0.1888462,0.8475419,1.336812,1.336812,0,0,0,1.336812,63.40021,0,2.220446E-16,0,0.8475419,1.407171,1.336812,0,0,0.5379163,10.14115,0,0.5596292,-0.5596292,12.89981,92.14135,0.1722087,1.470494,0.6780335,0,10.98869
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.159727,9.58152,0,0,0,12.89981,92.14135,0.1722087,0,0,0,9.58152
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.6381831,0.6381831,0,-1,0,0.6381831,0,0,1.110223E-16,0,0,0.6717717,0.6381831,0,0,1.159727,9.58152,0,0.6717717,-0.6717717,12.19171,87.08344,0.1722087,0.7020015,0,0,9.58152
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,0.8402855,0.8402855,0,-1,0,0.8402855,0,0,1.110223E-16,0,0,0.884511,0.8402855,0,0,1.906139,8.909749,0,0.884511,-0.884511,11.25935,80.42376,0.1722087,0.924314,0,0,8.909749
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,3.145033,3.145033,0,-1,0,3.145033,0,0,4.440892E-16,0.129536,0,3.310561,3.145033,0,0,2.88893,8.025238,0,3.310561,-3.310561,7.769711,55.49783,0.1722087,3.459536,0,0,8.025238
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.7386976,0.7386976,0,-1,0,0.7386976,0,0,1.110223E-16,0,0,0.7775764,0.7386976,0,0,6.56733,4.714677,0,0.7775764,-0.7775764,6.950074,49.64328,0.1722087,0.8125674,0,0,4.714677
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.3758253,0.3758253,0,-1,0,0.3758253,0,0,0,0,0,0.3956056,0.3758253,0,0,7.431304,3.9371,0,0.3956056,-0.3956056,6.533069,46.66468,0.1722087,0.4134078,0,0,3.9371
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.486662,0.486662,0,-1,0,0.486662,0,0,1.110223E-16,0,0,0.5122758,0.486662,0,0,7.870866,3.541495,0,0.5122758,-0.5122758,5.993083,42.80765,0.1722087,0.5353282,0,0,3.541495
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.3620211,0.3620211,0,-1,0,0.3620211,0,0,5.551115E-17,0,0,0.3810748,0.3620211,0,0,8.440062,3.029219,0,0.3810748,-0.3810748,5.591395,39.93845,0.1722087,0.3982232,0,0,3.029219
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.0955033,0.0955033,0,-1,0,0.0955033,0,0,1.387779E-17,0,0,0.1005298,0.0955033,0,0,8.863478,2.648144,0,0.1005298,-0.1005298,5.485427,39.18155,0.1722087,0.1050536,0,0,2.648144
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.2572641,0.2572641,0,-1,0,0.2572641,0,0,0,0,0,0.2708043,0.2572641,0,0,8.975178,2.547615,0,0.2708043,-0.2708043,5.199974,37.1426,0.1722087,0.2829905,0,0,2.547615
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.2736614,0.2736614,0,-1,0,0.2736614,0,0,0,0,0,0.2880646,0.2736614,0,0,9.276072,2.27681,0,0.2880646,-0.2880646,4.896327,34.9737,0.1722087,0.3010275,0,0,2.27681
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.2612945,0.2612945,0,0,0,0.2612945,0,0,0,0,0,0.2750469,0.2612945,0,0,9.596143,1.988746,0,0.2750469,-0.2750469,4.606403,32.90281,0.1722087,0.287424,0,0,1.988746
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98875,0.01689771,0.07583693,0.1765072,0.1765072,0,0,0,0.1765072,42.96533,0,2.775558E-17,0,0.07583693,0.1857971,0.1765072,0,0,9.901751,1.713699,0,0.1099602,-0.1099602,4.490494,32.0749,0.1722087,0.194158,0.06066954,0,1.789536
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09059,0.1507477,0.6765559,0.3383217,0.3383217,0,0,0,0.3383217,199.9742,0,0,0,0.6765559,0.3561281,0.3383217,0,0,10.02393,1.603739,0.3204278,0,0.3204278,4.794479,34.24621,0.1721916,0.3721538,0.5412447,0,2.280294
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21027,0.4064666,1.824222,2.57072,2.57072,5,0,1.53,2.57072,70.96153,0,0,0,1.824222,0,0,2.42928,2.307816,9.703501,1.892124,4.132038,0,4.132038,8.714475,62.24612,0.1723231,2.827792,1.459378,5,3.716346
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37714,0.6651543,2.985212,1.663845,1.663845,0,-1,0,1.663845,179.4165,0,0,0,2.985212,1.751416,1.663845,0,0,5.571462,5.610958,1.233796,0,1.233796,9.884956,70.60669,0.1722575,1.83023,2.38817,0,8.59617
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67416,0.8039234,3.608008,2.115301,2.115301,0,0,0,2.115301,170.5671,0,0,0,3.608008,2.226633,2.115301,0,0,4.337666,6.721375,1.381375,0,1.381375,11.19544,79.9673,0.1721841,2.326831,2.886407,0,10.32938
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51367,0.9589338,4.303695,0.7723291,0.7723291,0,0,0,0.7723291,557.2359,0.5344263,0,0,4.303695,0.812978,0.7723291,0,0,2.956291,7.964612,2.956291,0,2.956291,14.00003,100,0.1720273,0.849562,3.442956,0,12.26831
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859722,0.9222472,4.139046,0.784027,0.784027,0,0,0,0.784027,527.9213,3.313754,0,0,4.139046,0.8252916,0.784027,0,0,0,10.62527,0,0,0,14.00003,100,0.1720273,0.8624297,3.311236,0,14.76432
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20646,0.7446511,3.341994,0,0,0,0,0,0,0,3.341994,0,0,3.341994,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1720273,0,2.673595,0,13.96727
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61647,0.7408192,3.324796,0.271876,0.271876,0,-1,0,0.271876,1222.909,3.038611,0,0,3.324796,0.2861853,0.271876,0,0,0,10.62527,0,0,0,14.00003,100,0.1720273,0.2990636,2.659837,0,13.95007
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37017,0.4959259,2.225716,1.899846,1.899846,0,0,0,1.899846,117.1524,0.2258779,0,0,2.225716,1.999838,1.899846,0,0,0,10.62527,0,0,0,14.00003,100,0.1720273,2.08983,1.780573,0,12.85099
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22058,0.2020133,0.9066358,0.8843687,0.8843687,0,0,0,0.8843687,102.5179,0,0,0,0.9066358,0.9309143,0.8843687,0,0,0,10.62527,0,0.02427852,-0.02427852,13.97444,99.8172,0.1720273,0.9728055,0.7253087,0,11.53191
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10773,0.1401135,0.6288293,0.9744649,0.9744649,0,0,0,0.9744649,64.53073,0,1.110223E-16,0,0.6288293,1.025753,0.9744649,0,0,0.02697613,10.601,0,0.3969232,-0.3969232,13.55604,96.82868,0.1720273,1.071911,0.5030634,0,11.22983
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.7424886,0.7424886,0,0,0,0.7424886,0,0,1.110223E-16,0,0,0.781567,0.7424886,0,0,0.4680019,10.20407,0,0.781567,-0.781567,12.7322,90.94409,0.1720273,0.8167375,0,0,10.20407
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.4044434,0.4044434,0,-1,0,0.4044434,0,0,5.551115E-17,0,0,0.4257299,0.4044434,0,0,1.33641,9.422505,0,0.4257299,-0.4257299,12.28344,87.73868,0.1720273,0.4448877,0,0,9.422505
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.809443,8.996776,0,0,0,12.28344,87.73868,0.1720273,0,0,0,8.996776
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.624285,0.624285,0,-1,0,0.624285,0,0,1.110223E-16,0,0,0.657142,0.624285,0,0,1.809443,8.996776,0,0.657142,-0.657142,11.59075,82.79092,0.1720273,0.6867135,0,0,8.996776
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.3215713,0.3215713,0,-1,0,0.3215713,0,0,0,0,0,0.3384961,0.3215713,0,0,2.539601,8.339634,0,0.3384961,-0.3384961,11.23394,80.2423,0.1720273,0.3537284,0,0,8.339634
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.1831769,0.1831769,0,-1,0,0.1831769,0,0,2.775558E-17,0,0,0.1928178,0.1831769,0,0,2.915707,8.001138,0,0.1928178,-0.1928178,11.0307,78.79053,0.1720273,0.2014946,0,0,8.001138
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.5436138,0.5436138,0,-1,0,0.5436138,0,0,0,0,0,0.572225,0.5436138,0,0,3.129949,7.80832,0,0.572225,-0.572225,10.42752,74.48213,0.1720273,0.5979752,0,0,7.80832
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.1970852,0.1970852,0,-1,0,0.1970852,0,0,2.775558E-17,0,0,0.2074581,0.1970852,0,0,3.765755,7.236094,0,0.2074581,-0.2074581,10.20884,72.92014,0.1720273,0.2167937,0,0,7.236094
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.3142088,0.3142088,0,-1,0,0.3142088,0,0,5.551115E-17,0,0,0.3307461,0.3142088,0,0,3.996264,7.028636,0,0.3307461,-0.3307461,9.860202,70.42987,0.1720273,0.3456297,0,0,7.028636
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.08031151,0.08031151,0,-1,0,0.08031151,0,0,1.387779E-17,0,0,0.08453844,0.08031151,0,0,4.36376,6.69789,0,0.08453844,-0.08453844,9.771091,69.79337,0.1720273,0.08834267,0,0,6.69789
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.7341883,0.7341883,0,-1,0,0.7341883,0,0,0,0,0,0.7728298,0.7341883,0,0,4.457691,6.613352,0,0.7728298,-0.7728298,8.956456,63.97456,0.1720273,0.8076072,0,0,6.613352
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.3111121,0.3111121,0,0,0,0.3111121,0,0,5.551115E-17,0,0,0.3274864,0.3111121,0,0,5.316391,5.840522,0,0.3274864,-0.3274864,8.611256,61.50885,0.1720273,0.3422233,0,0,5.840522
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.91866,0.02573346,0.1154918,0.2365929,0.2365929,0,0,0,0.2365929,48.81454,0,0,0,0.1154918,0.2490452,0.2365929,0,0,5.680265,5.513036,0,0.1335534,-0.1335534,8.470478,60.50329,0.1720273,0.2602522,0.09239341,0,5.628528
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03287,0.2068756,0.9284578,1.056246,1.056246,0,0,0,1.056246,87.90163,0,0,0,0.9284578,1.111838,1.056246,0,0,5.828658,5.379482,0,0.1833805,-0.1833805,8.277178,59.12258,0.1720273,1.161871,0.7427663,0,6.30794
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16716,0.4775088,2.143059,2.057052,2.057052,0,0,0,2.057052,104.1811,4.440892E-16,0,0,2.143059,2.165318,2.057052,0,0,6.032413,5.196102,0,0.0222587,-0.0222587,8.253716,58.95499,0.1720273,2.262757,1.714447,0,7.339161
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35447,0.6627368,2.974363,2.011522,2.011522,0,-1,0,2.011522,147.8662,0,0,0,2.974363,2.117392,2.011522,0,0,6.057146,5.173843,0.8569705,0,0.8569705,9.066709,64.76208,0.1719818,2.212675,2.37949,0,8.148206
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.68782,0.7266612,3.261256,1.718652,1.718652,0,0,0,1.718652,189.7566,0,0,0,3.261256,1.809107,1.718652,0,0,5.200175,5.945117,1.452149,0,1.452149,10.44434,74.60226,0.171905,1.890517,2.609004,0,9.206372
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62589,0.7476493,3.35545,3.883629,3.883629,4.256577,0,1.327045,3.883629,86.39986,0,0,0,3.35545,0,0,0.3729475,0.3543002,3.748026,7.25205,3.70975,0,3.70975,13.96372,99.74063,0.1719893,4.271992,2.68436,5,10.6075
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.250271,0.6920139,3.105758,1.515726,1.515726,0,0,0,1.515726,204.9023,1.471981,0,0,3.105758,1.595501,1.515726,0,0,0.0382762,10.59083,0.0382762,0,0.0382762,14.00003,100,0.1719873,1.667299,2.484607,0,13.69658
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41157,0.5791489,2.599221,0,0,0,0,0,0,0,2.599221,0,0,2.599221,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1719873,0,2.079376,0,13.22449
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.75811,0.4980509,2.235252,0,0,0,-1,0,0,0,2.235252,0,0,2.235252,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1719873,0,1.788202,0,12.86053
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48334,0.4547253,2.040807,0,0,0,0,0,0,0,2.040807,0,0,2.040807,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1719873,0,1.632646,0,12.66608
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31605,0.2979636,1.337261,2.957414,2.957414,0,0,0,2.957414,45.21724,0,0,0,1.337261,3.113067,2.957414,0,0,0,10.62527,0,1.775807,-1.775807,12.12816,86.62957,0.1719873,3.253155,1.069809,0,11.96253
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18967,0.1651461,0.7411759,1.972678,1.972678,0,0,0,1.972678,37.57206,0,0,0,0.7411759,2.076504,1.972678,0,0,1.973118,8.849467,0,1.335328,-1.335328,10.7206,76.57559,0.1719873,2.169946,0.5929407,0,9.590644
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.456816,7.51414,0,0,0,10.7206,76.57559,0.1719873,0,0,0,7.51414
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.6971565,0.6971565,0,-1,0,0.6971565,0,0,1.110223E-16,0,0,0.733849,0.6971565,0,0,3.456816,7.51414,0,0.733849,-0.733849,9.94706,71.05029,0.1719873,0.7668722,0,0,7.51414
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,2.958352,2.958352,0,-1,0,2.958352,0,0,4.440892E-16,0,0,3.114055,2.958352,0,0,4.272203,6.780291,0,3.114055,-3.114055,6.664558,47.60389,0.1719873,3.254187,0,0,6.780291
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,1.941522,1.941522,0,-1,0,1.941522,0,0,2.220446E-16,0,0,2.043708,1.941522,0,0,7.732265,3.666236,0,2.043708,-2.043708,4.510301,32.21637,0.1719873,2.135674,0,0,3.666236
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.132965,0.132965,0,-1,0,0.132965,0,0,2.775558E-17,0,0,0.1399631,0.132965,0,0,10.00305,1.622529,0,0.1399631,-0.1399631,4.362767,31.16256,0.1719873,0.1462615,0,0,1.622529
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.02221023,0.02221023,0,-1,0,0.02221023,0,0,3.469447E-18,0,0,0.02337919,0.02221023,0,0,10.15857,1.482566,0,0.02337919,-0.02337919,4.338123,30.98653,0.1719873,0.02443125,0,0,1.482566
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.1985193,0.1985193,0,-1,0,0.1985193,0,0,0,0,0,0.2089677,0.1985193,0,0,10.18454,1.459186,0,0.2089677,-0.2089677,4.117852,29.41317,0.1719873,0.2183712,0,0,1.459186
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.4092212,0.4092212,0,-1,0,0.4092212,0,0,5.551115E-17,0,0,0.4307591,0.4092212,0,0,10.41673,1.250219,0,0.4307591,-0.4307591,3.663792,26.16989,0.1719873,0.4501433,0,0,1.250219
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.4749042,0.4749042,0,-1,0,0.4749042,0,0,5.551115E-17,0,0,0.4998991,0.4749042,0,0,10.89535,0.8194596,0,0.4998991,-0.4998991,3.136852,22.40604,0.1719873,0.5223946,0,0,0.8194596
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,0.7880902,0.3035825,0,-1,0,0.3035825,0,0,0.4845077,0.5633167,0,0.3195605,0.3035825,0,0,11.45079,0.3195605,0,0.3195605,-0.3195605,2.800006,20,0.1719873,0.8668992,0,0,0.3195605
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.2968918,0,0,-1,0,0,0,0,0.2968918,0.326581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1719873,0.326581,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,0.9353514,0.9353514,4.440615,0,1.377288,0.9353514,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1721087,1.028887,0,5,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85087,0.02493771,0.1119205,0.2878306,0.2878306,3.793094,0,1.200515,0.2878306,38.88414,0,0,0,0.1119205,0,0,3.505263,3.33,8.475861,2.997,3.441921,0,3.441921,9.224414,65.88853,0.1721636,0.3166136,0.08953637,5,3.108921
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97808,0.248748,1.116381,0.5836642,0.5836642,4.088927,0,1.281277,0.5836642,191.2711,4.440892E-16,0,0,1.116381,0,0,3.505263,3.33,5.03394,6.094728,4.446381,0,4.446381,13.44262,96.01853,0.1721929,0.6420306,0.8931049,5,7.21111
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12774,0.4382209,1.966735,1.654501,1.654501,0,0,0,1.654501,118.8718,0,0,0,1.966735,1.74158,1.654501,0,0,0.5875587,10.09647,0.2251555,0,0.2251555,13.65622,97.54425,0.172181,1.819951,1.573388,0,12.06321
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33656,0.4393107,1.971627,0,0,0,-1,0,0,0,1.609223,0,0,1.971627,0,0,0,0,0.3624032,10.29911,0.3624032,0,0.3624032,14.00003,100,0.1721619,0,1.577301,0,12.27074
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70807,0.4266192,1.914667,0,0,0,0,0,0,0,1.914667,0,0,1.914667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1721619,0,1.531734,0,12.53994
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.74844,0.6678481,2.997302,1.439591,1.439591,0,0,0,1.439591,208.2051,1.481943,0,0,2.997302,1.515359,1.439591,0,0,0,10.62527,0,0,0,14.00003,100,0.1721619,1.58355,2.397842,0,13.62258
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638485,1.057827,4.747529,1.345479,1.345479,0,0,0,1.345479,352.8503,3.331234,0,0,4.747529,1.416294,1.345479,0,0,0,10.62527,0,0,0,14.00003,100,0.1721619,1.480027,3.798023,0,15.3728
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61968,0.9397293,4.217505,1.551839,1.551839,0,0,0,1.551839,271.7747,2.583991,0,0,4.217505,1.633514,1.551839,0,0,0,10.62527,0,0,0,14.00003,100,0.1721619,1.707023,3.374004,0,14.84278
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.90082,0.9266126,4.158637,1.555016,1.555016,0,-1,0,1.555016,267.4337,2.521778,0,0,4.158637,1.636859,1.555016,0,0,0,10.62527,0,0,0,14.00003,100,0.1721619,1.710518,3.32691,0,14.78391
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59634,0.7066991,3.171666,0,0,0,0,0,0,0,3.171666,0,0,3.171666,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1721619,0,2.537333,0,13.79694
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41051,0.335792,1.507034,2.168153,2.168153,0,0,0,2.168153,69.50775,0,4.440892E-16,0,1.507034,2.282266,2.168153,0,0,0,10.62527,0,0.775232,-0.775232,13.18286,94.16311,0.1721619,2.384968,1.205628,0,12.13231
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26994,0.1423909,0.6390505,0.167103,0.167103,0,0,0,0.167103,382.429,0,0,0,0.6390505,0.1758979,0.167103,0,0,0.8613688,9.850042,0.4631526,0,0.4631526,13.62225,97.30157,0.1721375,0.1838133,0.5112404,0,10.48909
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,5.310421,5.310421,5,0,1.53,5.310421,0,0,0,0,0,0.3267588,0.3104209,0,0,0.3982163,10.26688,0,0.3267588,-0.3267588,13.27781,94.84133,0.1721375,5.841463,0,5,10.26688
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,2.67349,2.67349,0,-1,0,2.67349,0,0,4.440892E-16,0,0,2.8142,2.67349,0,0,0.7612816,9.940121,0,2.8142,-2.8142,10.31139,73.6526,0.1721375,2.940839,0,0,9.940121
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,4.998116,3.33,0,-1,0,3.33,0,0,1.668116,2.167928,0,3.505263,3.33,0,0,3.888171,7.12592,0,3.505263,-3.505263,6.616513,47.26072,0.1721375,5.497928,0,0,7.12592
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,0.7879065,0.7879065,0,-1,0,0.7879065,0,0,1.110223E-16,0,0,0.8293753,0.7879065,0,0,7.782907,3.620657,0,0.8293753,-0.8293753,5.742275,41.01617,0.1721375,0.8666972,0,0,3.620657
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.704436,2.791282,0,0,0,5.742275,41.01617,0.1721375,0,0,0,2.791282
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.7217612,0.7217612,0,-1,0,0.7217612,0,0,1.110223E-16,0,0,0.7597486,0.7217612,0,0,8.704436,2.791282,0,0.7597486,-0.7597486,4.94143,35.29586,0.1721375,0.7939373,0,0,2.791282
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.1730744,0.1730744,0,-1,0,0.1730744,0,0,0,0,0,0.1821836,0.1730744,0,0,9.548601,2.031533,0,0.1821836,-0.1821836,4.749392,33.92416,0.1721375,0.1903818,0,0,2.031533
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.3030911,0.3030911,0,-1,0,0.3030911,0,0,5.551115E-17,0,0,0.3190432,0.3030911,0,0,9.751027,1.84935,0,0.3190432,-0.3190432,4.41309,31.52201,0.1721375,0.3334002,0,0,1.84935
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.03433448,0.03433448,0,-1,0,0.03433448,0,0,6.938894E-18,0,0,0.03614156,0.03433448,0,0,10.10552,1.530307,0,0.03614156,-0.03614156,4.374994,31.24989,0.1721375,0.03776793,0,0,1.530307
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.4112047,0.4112047,0,-1,0,0.4112047,0,0,0,0,0,0.4328471,0.4112047,0,0,10.14568,1.494165,0,0.4328471,-0.4328471,3.918733,27.99089,0.1721375,0.4523252,0,0,1.494165
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.3552703,0.3552703,0,-1,0,0.3552703,0,0,5.551115E-17,0,0,0.3739687,0.3552703,0,0,10.62662,1.061318,0,0.3739687,-0.3739687,3.524535,25.1752,0.1721375,0.3907973,0,0,1.061318
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.247019,0.247019,0,0,0,0.247019,0,0,0,0,0,0.26002,0.247019,0,0,11.04214,0.6873492,0,0.26002,-0.26002,3.25045,23.21745,0.1721375,0.2717209,0,0,0.6873492
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78545,0.01038129,0.04659121,0.5492766,0.5492766,4.05454,0,1.271889,0.5492766,8.482285,4.440892E-16,0,0,0.04659121,0,0,3.505263,3.33,11.33105,0.4273292,3.376591,0,3.376591,6.453766,46.09824,0.17222,0.6042042,0.03727297,5,0.4739204
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92629,0.08665138,0.3888914,0.01471821,0.01471821,3.519981,0,1.125955,0.01471821,2642.246,0,0,0,0.3888914,0,0,3.505263,3.33,7.954459,3.466261,3.718891,0,3.718891,9.981816,71.29855,0.1722347,0.01619003,0.3111131,5,3.855153
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09206,0.06504837,0.2919371,3.303954,3.303954,5,0,1.53,3.303954,8.835991,0,0,0,0.2919371,0,0,1.696046,1.611244,4.235568,6.813263,1.903181,0,1.903181,11.78733,84.19506,0.1723174,3.634349,0.2335497,5,7.105201
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32342,0.2303359,1.033747,0.2923818,0.2923818,0,-1,0,0.2923818,353.5608,0,0,0,1.033747,0.3077703,0.2923818,0,0,2.332387,8.526126,0.725977,0,0.725977,12.47605,89.11449,0.1722792,0.32162,0.8269979,0,9.559874
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73486,0.1530723,0.6869884,0,0,0,0,0,0,0,0,0,0,0.6869884,0,0,0,0,1.60641,9.179505,0.6869884,0,0.6869884,13.12779,93.76973,0.172243,0,0.5495907,0,9.866494
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88092,0.2640513,1.185062,1.772811,1.772811,0,0,0,1.772811,66.84649,0,0,0,1.185062,1.866117,1.772811,0,0,0.9194213,9.797795,0,0.6810551,-0.6810551,12.40989,88.64191,0.172243,1.950092,0.9480497,0,10.98286
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.024219,0.1165559,0.5231028,0,0,0,0,0,0,0,0,0,0,0.5231028,0,0,0,0,1.676149,9.11674,0.5231028,0,0.5231028,12.90615,92.18661,0.1722155,0,0.4184822,0,9.639843
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83043,0.2210933,0.9922668,0.3808109,0.3808109,0,0,0,0.3808109,260.5668,0,0,0,0.9922668,0.4008536,0.3808109,0,0,1.153046,9.587532,0.5914132,0,0.5914132,13.46722,96.19421,0.1721844,0.418892,0.7938134,0,10.5798
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04439,0.2144385,0.9624,0,0,0,-1,0,0,0,0.4007669,0,0,0.9624,0,0,0,0,0.5616331,10.1198,0.5616331,0,0.5616331,14.00003,100,0.1721549,0,0.76992,0,11.0822
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70903,0.1444633,0.6483514,0.2097284,0.2097284,0,0,0,0.2097284,309.1386,0.4275846,0,0,0.6483514,0.2207667,0.2097284,0,0,0,10.62527,0,0,0,14.00003,100,0.1721549,0.2307013,0.5186811,0,11.27363
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50384,0.1719419,0.7716751,2.359885,2.359885,0,0,0,2.359885,32.69968,0,0,0,0.7716751,2.48409,2.359885,0,0,0,10.62527,0,1.712415,-1.712415,12.19498,87.10686,0.1721549,2.595874,0.6173401,0,11.39695
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34843,0.1021307,0.4583624,1.716687,1.716687,0,0,0,1.716687,26.70041,0,2.220446E-16,0,0.4583624,1.807039,1.716687,0,0,1.902683,8.912859,0,1.348676,-1.348676,10.77335,76.95238,0.1721549,1.888355,0.3666899,0,9.371222
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.401212,7.564183,0,0,0,10.77335,76.95238,0.1721549,0,0,0,7.564183
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,0.9885098,0.9885098,0,-1,0,0.9885098,0,0,0,0,0,1.040537,0.9885098,0,0,3.401212,7.564183,0,1.040537,-1.040537,9.676533,69.11795,0.1721549,1.087361,0,0,7.564183
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,4.954385,3.33,0,-1,0,3.33,0,0,1.624385,2.119823,0,3.505263,3.33,0,0,4.557364,6.523646,0,3.505263,-3.505263,5.981661,42.72607,0.1721549,5.449823,0,0,6.523646
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,3.113752,2.867464,0,-1,0,2.867464,0,0,0.2462881,0.5576633,0,3.018384,2.867464,0,0,8.452101,3.018384,0,3.018384,-3.018384,2.800006,20,0.1721549,3.425128,0,0,3.018384
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.3463895,0,0,-1,0,0,0,0,0.3463895,0.3810285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1721549,0.3810285,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.4419393,0,0,-1,0,0,0,0,0.4419393,0.4861332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1721549,0.4861332,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,0.9238769,0,0,-1,0,0,0,0,0.9238769,1.016265,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1721549,1.016265,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.5163031,0,0,-1,0,0,0,0,0.5163031,0.5679334,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1721549,0.5679334,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.6264485,0,0,-1,0,0,0,0,0.6264485,0.6890934,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1721549,0.6890934,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.7265181,0,0,-1,0,0,0,0,0.7265181,0.7991699,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1721549,0.7991699,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.578393,0,0,-1,0,0,0,0,0.578393,0.6362324,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1721549,0.6362324,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.6969902,0.6969902,4.202253,0,1.312215,0.6969902,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1722532,0.7666892,0,5,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.7225,0.01409216,0.06324563,0.4324733,0.4324733,3.937737,0,1.240002,0.4324733,14.62417,0,0,0,0.06324563,0,0,3.505263,3.33,8.475861,2.997,3.393246,0,3.393246,9.178236,65.5587,0.1723235,0.4757206,0.0505965,5,3.060246
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87757,0.1112366,0.4992297,1.526531,1.526531,4.844901,0,1.487658,1.526531,32.70354,0,0,0,0.4992297,0,0,3.31837,3.152452,5.082614,6.050921,3.651681,0,3.651681,12.64253,90.30357,0.1724638,1.679184,0.3993838,5,6.550151
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06017,0.180372,0.8095096,0.01214807,0.01214807,0,0,0,0.01214807,6663.69,0,0,0,0.8095096,0.01278744,0.01214807,0,0,1.430933,9.337435,0.7967222,0,0.7967222,13.39836,95.7024,0.172422,0.01336288,0.6476077,0,10.14694
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31507,0.4019332,1.803876,1.746642,1.746642,0,-1,0,1.746642,103.2768,0,2.220446E-16,0,1.803876,1.838571,1.746642,0,0,0.634211,10.05448,0,0.03469437,-0.03469437,13.36179,95.44118,0.172422,1.921306,1.443101,0,11.85836
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76811,0.5330479,2.392319,2.295696,2.295696,0,0,0,2.295696,104.2089,0,4.440892E-16,0,2.392319,2.416522,2.295696,0,0,0.6727603,10.01979,0,0.02420275,-0.02420275,13.33628,95.25895,0.172422,2.525265,1.913855,0,12.41211
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.02286,0.5814248,2.609435,0,0,0,0,0,0,0,1.909782,0,0,2.609435,0,0,0,0,0.6996523,9.995587,0.6996523,0,0.6996523,14.00003,100,0.1723853,0,2.087548,0,12.60502
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.407329,0.9154534,4.108555,0,0,0,0,0,0,0,4.108555,0,0,4.108555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1723853,0,3.286844,0,14.73383
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04346,0.7033224,3.156511,3.048618,3.048618,1.25,0,0.50625,3.048618,103.5391,1.263229,0,0,3.156511,1.893282,1.798618,0,0,0,10.62527,0,0,0,14.00003,100,0.1723853,3.35348,2.525208,5,13.78179
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.18863,0.3084557,1.384349,1.043309,1.043309,0,-1,0,1.043309,132.6884,0.2861294,0,0,1.384349,1.09822,1.043309,0,0,0,10.62527,0,0,0,14.00003,100,0.1723853,1.14764,1.107479,0,12.00962
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82126,0.3665591,1.645117,0,0,0,0,0,0,0,1.645117,0,0,1.645117,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1723853,0,1.316094,0,12.27039
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59592,0.2413588,1.083218,0,0,0,0,0,0,0,1.083218,0,0,1.083218,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1723853,0,0.8665745,0,11.70849
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42503,0.1757318,0.7886843,0.9061481,0.9061481,0,0,0,0.9061481,87.03702,0,1.110223E-16,0,0.7886843,0.9538401,0.9061481,0,0,0,10.62527,0,0.1651558,-0.1651558,13.82594,98.75651,0.1723853,0.9967629,0.6309474,0,11.41396
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,1.429729,1.429729,0,0,0,1.429729,0,0,2.220446E-16,0,0,1.504978,1.429729,0,0,0.1835065,10.46012,0,1.504978,-1.504978,12.23955,87.4252,0.1723853,1.572702,0,0,10.46012
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,4.299853,3.33,0,-1,0,3.33,0,0,0.9698529,1.399838,0,3.505263,3.33,0,0,1.855704,8.95514,0,3.505263,-3.505263,8.544681,61.03331,0.1723853,4.729838,0,0,8.95514
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,0.8271741,0.8271741,0,-1,0,0.8271741,0,0,0,0,0,0.8707095,0.8271741,0,0,5.750441,5.449877,0,0.8707095,-0.8707095,7.626873,54.47755,0.1723853,0.9098914,0,0,5.449877
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.717896,4.579168,0,0,0,7.626873,54.47755,0.1723853,0,0,0,4.579168
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.6121504,0.6121504,0,-1,0,0.6121504,0,0,0,0,0,0.6443688,0.6121504,0,0,6.717896,4.579168,0,0.6443688,-0.6443688,6.947648,49.62596,0.1723853,0.6733654,0,0,4.579168
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.3163145,0.3163145,0,-1,0,0.3163145,0,0,5.551115E-17,0,0,0.3329627,0.3163145,0,0,7.433861,3.934799,0,0.3329627,-0.3329627,6.596674,47.11901,0.1723853,0.347946,0,0,3.934799
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.2795215,0.2795215,0,-1,0,0.2795215,0,0,5.551115E-17,0,0,0.2942332,0.2795215,0,0,7.80382,3.601836,0,0.2942332,-0.2942332,6.286526,44.90366,0.1723853,0.3074737,0,0,3.601836
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.4553009,0.4553009,0,-1,0,0.4553009,0,0,5.551115E-17,0,0,0.4792641,0.4553009,0,0,8.130746,3.307603,0,0.4792641,-0.4792641,5.781337,41.29518,0.1723853,0.500831,0,0,3.307603
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.3706083,0.3706083,0,-1,0,0.3706083,0,0,5.551115E-17,0,0,0.390114,0.3706083,0,0,8.663261,2.828339,0,0.390114,-0.390114,5.370121,38.35793,0.1723853,0.4076692,0,0,2.828339
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.2052423,0.2052423,0,-1,0,0.2052423,0,0,2.775558E-17,0,0,0.2160445,0.2052423,0,0,9.096722,2.438225,0,0.2160445,-0.2160445,5.142389,36.73128,0.1723853,0.2257665,0,0,2.438225
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.336771,2.222181,0,0,0,5.142389,36.73128,0.1723853,0,0,0,2.222181
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.4535045,0.4535045,0,0,0,0.4535045,0,0,5.551115E-17,0,0,0.4773732,0.4535045,0,0,9.336771,2.222181,0,0.4773732,-0.4773732,4.639194,33.13704,0.1723853,0.498855,0,0,2.222181
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66209,0.06681074,0.2998466,0.09801914,0.09801914,0,0,0,0.09801914,305.9062,0,0,0,0.2998466,0.103178,0.09801914,0,0,9.867186,1.744807,0.1966686,0,0.1966686,4.82577,34.46972,0.172375,0.1078211,0.2398773,0,2.044654
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83197,0.2948154,1.323131,1.199094,1.199094,0,0,0,1.199094,110.3443,0,0,0,1.323131,1.262204,1.199094,0,0,9.670517,1.921809,0.06092711,0,0.06092711,4.883571,34.88258,0.1723718,1.319003,1.058505,0,3.24494
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03211,0.5406262,2.426331,1.510777,1.510777,0,0,0,1.510777,160.6015,0,0,0,2.426331,1.590291,1.510777,0,0,9.60959,1.976643,0.8360393,0,0.8360393,5.676707,40.54783,0.172328,1.661854,1.941064,0,4.402974
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31152,0.8241866,3.698949,2.059957,2.059957,0,-1,0,2.059957,179.5644,0,0,0,3.698949,2.168376,2.059957,0,0,8.77355,2.729079,1.530573,0,1.530573,7.128736,50.91945,0.1722478,2.265953,2.95916,0,6.428028
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80776,0.8448353,3.791621,0,0,0,0,0,0,0,0,0,0,3.791621,0,0,0,0,7.242977,4.106595,3.791621,0,3.791621,10.72578,76.61259,0.1720496,0,3.033297,0,7.898216
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17382,1.034803,4.644197,3.359413,3.359413,2.226214,0,0.7727565,3.359413,138.2443,0,0,0,4.644197,1.192841,1.133199,0,0,3.451356,7.519053,3.451356,0,3.451356,14.00003,100,0.1719593,3.695354,3.715358,5,12.16325
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787682,1.073601,4.818321,0.6074291,0.6074291,0,0,0,0.6074291,793.2319,4.178922,0,0,4.818321,0.639399,0.6074291,0,0,0,10.62527,0,0,0,14.00003,100,0.1719593,0.668172,3.854657,0,15.44359
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25841,1.001058,4.492749,2.120079,2.120079,0,0,0,2.120079,211.9143,2.261088,0,0,4.492749,2.231662,2.120079,0,0,0,10.62527,0,0,0,14.00003,100,0.1719593,2.332087,3.594199,0,15.11802
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33333,0.7563033,3.394289,2.753637,2.753637,0,-1,0,2.753637,123.2657,0.4957238,0,0,3.394289,2.898565,2.753637,0,0,0,10.62527,0,0,0,14.00003,100,0.1719593,3.029001,2.715431,0,14.01956
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93288,0.6424705,2.883408,1.350072,1.350072,0,0,0,1.350072,213.5744,1.462279,0,0,2.883408,1.421129,1.350072,0,0,0,10.62527,0,0,0,14.00003,100,0.1719593,1.485079,2.306726,0,13.50868
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68664,0.4467539,2.005032,1.27882,1.27882,0,0,0,1.27882,156.7877,0.6589057,0,0,2.005032,1.346126,1.27882,0,0,0,10.62527,0,0,0,14.00003,100,0.1719593,1.406702,1.604025,0,12.63031
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.49967,0.1632731,0.7327698,4.432011,4.432011,3.73588,0,1.184895,4.432011,16.53357,1.110223E-16,0,0,0.7327698,0.7327698,0.6961313,0,0,0,10.62527,0,0,0,14.00003,100,0.1719593,4.875212,0.5862158,5,11.35804
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,2.342502,2.342502,0,0,0,2.342502,0,0,0,0,0,2.465792,2.342502,0,0,0,10.62527,0,2.465792,-2.465792,11.40086,81.43452,0.1719593,2.576753,0,0,10.62527
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,1.17235,1.17235,0,-1,0,1.17235,0,0,0,0,0,1.234053,1.17235,0,0,2.739769,8.159482,0,1.234053,-1.234053,10.10005,72.14307,0.1719593,1.289585,0,0,8.159482
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,5.212741,3.33,0,-1,0,3.33,0,0,1.882741,2.404015,0,3.505263,3.33,0,0,4.110939,6.92543,0,3.505263,-3.505263,6.405178,45.75118,0.1719593,5.734015,0,0,6.92543
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.005675,3.420166,0,0,0,6.405178,45.75118,0.1719593,0,0,0,3.420166
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.2260923,0.2260923,0,-1,0,0.2260923,0,0,2.775558E-17,0,0,0.2379919,0.2260923,0,0,8.005675,3.420166,0,0.2379919,-0.2379919,6.154312,43.95929,0.1719593,0.2487015,0,0,3.420166
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.5773396,0.5773396,0,-1,0,0.5773396,0,0,0,0,0,0.6077259,0.5773396,0,0,8.27011,3.182175,0,0.6077259,-0.6077259,5.513713,39.38358,0.1719593,0.6350736,0,0,3.182175
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.3631182,0.3631182,0,-1,0,0.3631182,0,0,5.551115E-17,0,0,0.3822297,0.3631182,0,0,8.945362,2.574449,0,0.3822297,-0.3822297,5.110807,36.5057,0.1719593,0.39943,0,0,2.574449
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.1873769,0.1873769,0,-1,0,0.1873769,0,0,2.775558E-17,0,0,0.1972388,0.1873769,0,0,9.370061,2.192219,0,0.1972388,-0.1972388,4.902899,35.02064,0.1719593,0.2061145,0,0,2.192219
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.4579509,0.4579509,0,-1,0,0.4579509,0,0,5.551115E-17,0,0,0.4820536,0.4579509,0,0,9.589215,1.99498,0,0.4820536,-0.4820536,4.39477,31.39115,0.1719593,0.503746,0,0,1.99498
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.5999452,0.5999452,0,-1,0,0.5999452,0,0,0,0,0,0.6315213,0.5999452,0,0,10.12483,1.512927,0,0.6315213,-0.6315213,3.729088,26.63629,0.1719593,0.6599398,0,0,1.512927
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.3920366,0.3920366,0,-1,0,0.3920366,0,0,5.551115E-17,0,0,0.4126701,0.3920366,0,0,10.82652,0.8814054,0,0.4126701,-0.4126701,3.294096,23.52921,0.1719593,0.4312403,0,0,0.8814054
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.501056,0.501056,4.006319,0,1.258725,0.501056,0,0,0,0,0,0,0,3.505263,3.33,11.28504,0.4687352,3.33,0,3.33,6.453211,46.09427,0.1720391,0.5511616,0,5,0.4687352
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.60428,0.051247,0.2299965,0.4821222,0.4821222,3.987385,0,1.253556,0.4821222,47.70502,0,0,0,0.2299965,0,0,3.505263,3.33,7.955043,3.465735,3.559997,0,3.559997,9.830521,70.21786,0.1721051,0.5303345,0.1839972,5,3.695732
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78956,0.2139383,0.9601549,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9601549,0,0,3.505263,3.33,4.395047,6.669732,4.290155,0,4.290155,13.90052,99.28922,0.1720887,0,0.7681239,5,7.629887
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.0079,0.2703834,1.21348,0.3694054,0.3694054,0,0,0,0.3694054,328.4956,0.7197407,0,0,1.21348,0.3888478,0.3694054,0,0,0.1048919,10.53087,0.1048919,0,0.1048919,14.00003,100,0.1720832,0.4063459,0.9707844,0,11.74435
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31275,0.3340522,1.499226,0,0,0,-1,0,0,0,1.499226,0,0,1.499226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1720832,0,1.199381,0,12.1245
