Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85373,0.4893948,2.196404,1.694773,1.694773,0,0,0,1.694773,129.5987,0.412432,0,0,2.196404,1.783972,1.694773,0,0,0,10.62527,0,0,0,14.00003,100,0.1720832,1.864251,1.757123,0,12.82168
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33332,0.3368386,1.511732,2.271216,2.271216,0,0,0,2.271216,66.56046,0,0,0,1.511732,2.390754,2.271216,0,0,0,10.62527,0,0.8790219,-0.8790219,13.07346,93.38165,0.1720832,2.498338,1.209386,0,12.13701
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.165146,0.3388654,1.520828,0,0,0,0,0,0,0,0.5441369,0,0,1.520828,0,0,0,0,0.9766909,9.746252,0.9766909,0,0.9766909,14.00003,100,0.1720324,0,1.216662,0,11.26708
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47495,0.3547219,1.591992,1.042095,1.042095,0,0,0,1.042095,152.7684,0.4950497,0,0,1.591992,1.096942,1.042095,0,0,0,10.62527,0,0,0,14.00003,100,0.1720324,1.146305,1.273594,0,12.21727
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.4783,0.4593951,2.061765,1.735,1.735,0,-1,0,1.735,118.8338,0.2354501,0,0,2.061765,1.826315,1.735,0,0,0,10.62527,0,0,0,14.00003,100,0.1720324,1.908499,1.649412,0,12.68704
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04376,0.4237732,1.901894,0.6351874,0.6351874,0,0,0,0.6351874,299.4225,1.233276,0,0,1.901894,0.6686183,0.6351874,0,0,0,10.62527,0,0,0,14.00003,100,0.1720324,0.6987062,1.521515,0,12.52717
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.77588,0.1677439,0.7528344,0,0,0,0,0,0,0,0.7528344,0,0,0.7528344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1720324,0,0.6022676,0,11.37811
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57224,0.04939252,0.2216736,0,0,0,0,0,0,0,0.2216736,0,0,0.2216736,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1720324,0,0.1773389,0,10.84695
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,3.287432,3.287432,3.287432,0,1.062469,3.287432,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1720324,3.616176,0,5,10.62527
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,3.511674,3.33,0,-1,0,3.33,0,0,0.1816738,0.5328411,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1720324,3.862841,0,0,10.62527
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.894737,7.120011,0,0,0,10.30516,73.60811,0.1720324,0,0,0,7.120011
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.894737,7.120011,0,0,0,10.30516,73.60811,0.1720324,0,0,0,7.120011
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.6975128,0.6975128,0,-1,0,0.6975128,0,0,1.110223E-16,0,0,0.734224,0.6975128,0,0,3.894737,7.120011,0,0.734224,-0.734224,9.531217,68.07998,0.1720324,0.7672641,0,0,7.120011
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.6571811,0.6571811,0,-1,0,0.6571811,0,0,1.110223E-16,0,0,0.6917695,0.6571811,0,0,4.710541,6.385787,0,0.6917695,-0.6917695,8.802027,62.87149,0.1720324,0.7228992,0,0,6.385787
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.1986597,0.1986597,0,-1,0,0.1986597,0,0,0,0,0,0.2091154,0.1986597,0,0,5.479174,5.694017,0,0.2091154,-0.2091154,8.5816,61.29702,0.1720324,0.2185256,0,0,5.694017
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.1207399,0.1207399,0,-1,0,0.1207399,0,0,1.387779E-17,0,0,0.1270946,0.1207399,0,0,5.711524,5.484902,0,0.1270946,-0.1270946,8.447631,60.3401,0.1720324,0.1328139,0,0,5.484902
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,0.7955378,0.7955378,0,-1,0,0.7955378,0,0,0,0,0,0.8374082,0.7955378,0,0,5.852741,5.357807,0,0.8374082,-0.8374082,7.564925,54.03507,0.1720324,0.8750916,0,0,5.357807
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.004564983,0.004564983,0,-1,0,0.004564983,0,0,8.673617E-19,0,0,0.004805245,0.004564983,0,0,6.783195,4.520399,0,0.004805245,-0.004805245,7.559859,53.99889,0.1720324,0.005021481,0,0,4.520399
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.0947387,0.0947387,0,-1,0,0.0947387,0,0,1.387779E-17,0,0,0.09972495,0.0947387,0,0,6.788534,4.515594,0,0.09972495,-0.09972495,7.45474,53.24804,0.1720324,0.1042126,0,0,4.515594
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.3047476,0.3047476,0,0,0,0.3047476,0,0,5.551115E-17,0,0,0.3207869,0.3047476,0,0,6.899339,4.415869,0,0.3207869,-0.3207869,7.116601,50.83276,0.1720324,0.3352223,0,0,4.415869
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54916,0.02373198,0.1065091,0.4804203,0.4804203,0,0,0,0.4804203,22.16999,0,1.110223E-16,0,0.1065091,0.5057056,0.4804203,0,0,7.255769,4.095082,0,0.3991965,-0.3991965,6.695811,47.82713,0.1720324,0.5284624,0.08520731,0,4.201591
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75037,0.1216499,0.5459649,0.5563058,0.5563058,0,0,0,0.5563058,98.14115,0,0,0,0.5459649,0.585585,0.5563058,0,0,7.699321,3.695886,0,0.03962012,-0.03962012,6.654048,47.52882,0.1720324,0.6119363,0.4367719,0,4.24185
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98758,0.2373307,1.06514,1.843792,1.843792,0,0,0,1.843792,57.76897,0,0,0,1.06514,1.940834,1.843792,0,0,7.743343,3.656265,0,0.8756942,-0.8756942,5.730985,40.93552,0.1720324,2.028172,0.852112,0,4.721406
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31877,0.4231145,1.898938,0.5620183,0.5620183,0,-1,0,0.5620183,337.8783,0,0,0,1.898938,0.5915983,0.5620183,0,0,8.716336,2.780571,1.30734,0,1.30734,6.971236,49.79445,0.1719645,0.6182202,1.51915,0,4.679509
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.9059,0.4894669,2.196727,2.216038,2.216038,0,0,0,2.216038,99.12859,0,0,0,2.196727,2.332672,2.216038,0,0,7.408997,3.957177,0,0.1359445,-0.1359445,6.827938,48.77089,0.1719645,2.437642,1.757382,0,6.153904
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50088,0.6244432,2.802501,2.079056,2.079056,0,0,0,2.079056,134.7968,0,0,0,2.802501,2.18848,2.079056,0,0,7.560046,3.821232,0.6140209,0,0.6140209,7.41045,52.93167,0.1719326,2.286962,2.242001,0,6.623734
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.539595,0.4708292,2.113081,0,0,0,0,0,0,0,0,0,0,2.113081,0,0,0,0,6.946025,4.373851,2.113081,0,2.113081,9.415094,67.25054,0.171823,0,1.690465,0,6.486933
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69274,0.6104114,2.739526,2.48357,2.48357,0,0,0,2.48357,110.306,0,0,0,2.739526,2.614285,2.48357,0,0,4.832944,6.275625,0.1252419,0,0.1252419,9.53391,68.09922,0.1718165,2.731927,2.191621,0,9.015151
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62336,0.5251598,2.356917,2.043904,2.043904,0,-1,0,2.043904,115.3145,0,0,0,2.356917,2.151477,2.043904,0,0,4.707702,6.388342,0.2054398,0,0.2054398,9.728806,69.49134,0.1718058,2.248294,1.885534,0,8.745259
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15376,0.6071191,2.724751,1.863115,1.863115,0,0,0,1.863115,146.247,0,0,0,2.724751,1.961174,1.863115,0,0,4.502263,6.573238,0.7635766,0,0.7635766,10.4532,74.66556,0.1717663,2.049427,2.179801,0,9.297989
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86355,0.4575974,2.053697,0,0,0,0,0,0,0,0,0,0,2.053697,0,0,0,0,3.738686,7.260457,2.053697,0,2.053697,12.40151,88.58202,0.1716599,0,1.642958,0,9.314155
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64265,0.1017598,0.456698,0,0,0,0,0,0,0,0,0,0,0.456698,0,0,0,0,1.684988,9.108785,0.456698,0,0.456698,12.83477,91.67674,0.1716363,0,0.3653584,0,9.565482
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.22829,9.519813,0,0,0,12.83477,91.67674,0.1716363,0,0,0,9.519813
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,1.687004,1.687004,0,-1,0,1.687004,0,0,0,0,0,1.775794,1.687004,0,0,1.22829,9.519813,0,1.775794,-1.775794,10.96292,78.3064,0.1716363,1.855705,0,0,9.519813
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,1.219591,1.219591,0,-1,0,1.219591,0,0,2.220446E-16,0,0,1.28378,1.219591,0,0,3.201395,7.744019,0,1.28378,-1.28378,9.609694,68.64054,0.1716363,1.34155,0,0,7.744019
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,1.698704,1.698704,0,-1,0,1.698704,0,0,0,0,0,1.788109,1.698704,0,0,4.627818,6.460238,0,1.788109,-1.788109,7.724862,55.17747,0.1716363,1.868574,0,0,6.460238
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.4984464,0.4984464,0,-1,0,0.4984464,0,0,0,0,0,0.5246804,0.4984464,0,0,6.614606,4.672129,0,0.5246804,-0.5246804,7.1718,51.22704,0.1716363,0.5482911,0,0,4.672129
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.4550557,0.4550557,0,-1,0,0.4550557,0,0,5.551115E-17,0,0,0.479006,0.4550557,0,0,7.197584,4.147449,0,0.479006,-0.479006,6.666883,47.6205,0.1716363,0.5005612,0,0,4.147449
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,0.8052858,0.8052858,0,-1,0,0.8052858,0,0,0,0,0,0.8476693,0.8052858,0,0,7.729813,3.668442,0,0.8476693,-0.8476693,5.773362,41.23822,0.1716363,0.8858144,0,0,3.668442
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.06167103,0.06167103,0,-1,0,0.06167103,0,0,6.938894E-18,0,0,0.06491688,0.06167103,0,0,8.671668,2.820773,0,0.06491688,-0.06491688,5.704933,40.74944,0.1716363,0.06783814,0,0,2.820773
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.4097491,0.4097491,0,-1,0,0.4097491,0,0,5.551115E-17,0,0,0.4313148,0.4097491,0,0,8.743797,2.755856,0,0.4313148,-0.4313148,5.250288,37.50198,0.1716363,0.4507239,0,0,2.755856
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,0.91378,0.91378,0,-1,0,0.91378,0,0,1.110223E-16,0,0,0.9618737,0.91378,0,0,9.223036,2.324542,0,0.9618737,-0.9618737,4.236383,30.25982,0.1716363,1.005158,0,0,2.324542
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.3546881,0.3546881,0,-1,0,0.3546881,0,0,5.551115E-17,0,0,0.3733559,0.3546881,0,0,10.29179,1.362668,0,0.3733559,-0.3733559,3.842832,27.44874,0.1716363,0.390157,0,0,1.362668
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.2896084,0.2896084,0,0,0,0.2896084,0,0,0,0,0,0.3048509,0.2896084,0,0,10.70662,0.9893119,0,0.3048509,-0.3048509,3.521491,25.15346,0.1716363,0.3185692,0,0,0.9893119
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.4968,0.06221492,0.2792206,0.3831796,0.3831796,0,0,0,0.3831796,72.86936,0,0,0,0.2792206,0.403347,0.3831796,0,0,11.04535,0.684461,0,0.1241264,-0.1241264,3.39065,24.21888,0.1716363,0.4214976,0.2233764,0,0.9636815
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71448,0.2710738,1.216579,1.181963,1.181963,4.687227,0,1.444613,1.181963,102.9287,0,0,0,1.216579,0,0,3.505263,3.33,11.18327,0.5603346,4.546579,0,4.546579,7.703914,55.02785,0.1717152,1.30016,0.9732633,5,1.776914
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97117,0.5203258,2.335222,1.906046,1.906046,5,0,1.53,1.906046,122.5166,4.440892E-16,0,0,2.335222,0,0,3.093954,2.939256,6.636687,4.652256,5.274478,0,5.274478,12.70772,90.76927,0.1717849,2.096651,1.868178,5,6.987478
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32955,0.7655452,3.435767,2.061495,2.061495,0,-1,0,2.061495,166.6638,0,0,0,3.435767,2.169995,2.061495,0,0,1.362209,9.399286,1.265772,0,1.265772,13.90854,99.34652,0.1717196,2.267644,2.748614,0,12.83505
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96418,0.8696771,3.903111,2.160298,2.160298,0,0,0,2.160298,180.6747,1.532677,0,0,3.903111,2.273998,2.160298,0,0,0.09643643,10.53848,0.09643643,0,0.09643643,14.00003,100,0.1717146,2.376328,3.122488,0,14.44159
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67603,1.043943,4.685215,0.8389993,0.8389993,0,0,0,0.8389993,558.429,3.802058,0,0,4.685215,0.8831571,0.8389993,0,0,0,10.62527,0,0,0,14.00003,100,0.1717146,0.9228992,3.748172,0,15.31049
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910905,1.037494,4.656275,1.443375,1.443375,0,0,0,1.443375,322.5963,3.136933,0,0,4.656275,1.519343,1.443375,0,0,0,10.62527,0,0,0,14.00003,100,0.1717146,1.587713,3.72502,0,15.28155
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91147,0.8157163,3.660934,0,0,0,0,0,0,0,3.660934,0,0,3.660934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1717146,0,2.928748,0,14.28621
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76831,0.6523034,2.927538,2.622124,2.622124,0,-1,0,2.622124,111.6476,0.167407,0,0,2.927538,2.760131,2.622124,0,0,0,10.62527,0,0,0,14.00003,100,0.1717146,2.884337,2.34203,0,13.55281
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26273,0.6281392,2.819089,0.4227133,0.4227133,0,0,0,0.4227133,666.9032,2.374127,0,0,2.819089,0.4449614,0.4227133,0,0,0,10.62527,0,0,0,14.00003,100,0.1717146,0.4649847,2.255271,0,13.44436
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94952,0.4248836,1.906878,1.368136,1.368136,0,0,0,1.368136,139.3778,0.4667343,0,0,1.906878,1.440143,1.368136,0,0,0,10.62527,0,0,0,14.00003,100,0.1717146,1.50495,1.525502,0,12.53215
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71083,0.1783683,0.8005171,2.750691,2.750691,0,0,0,2.750691,29.1024,0,4.440892E-16,0,0.8005171,2.895464,2.750691,0,0,0,10.62527,0,2.094947,-2.094947,11.79176,84.22669,0.1717146,3.02576,0.6404136,0,11.42579
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,3.376915,3.376915,5,0,1.53,3.376915,0,0,0,0,0,0,0,1.623085,1.541931,2.327719,8.530327,1.541931,0,1.541931,13.25456,94.67527,0.1717829,3.714606,0,5,8.530327
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,4.122804,3.33,0,-1,0,3.33,0,0,0.7928041,1.205085,0,3.505263,3.33,0,0,0.7857876,9.918065,0,3.505263,-3.505263,9.559692,68.28338,0.1717829,4.535085,0,0,9.918065
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,1.36262,1.36262,0,-1,0,1.36262,0,0,2.220446E-16,0,0,1.434336,1.36262,0,0,4.680524,6.412802,0,1.434336,-1.434336,8.04777,57.48395,0.1717829,1.498881,0,0,6.412802
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.274231,4.978466,0,0,0,8.04777,57.48395,0.1717829,0,0,0,4.978466
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.274231,4.978466,0,0,0,8.04777,57.48395,0.1717829,0,0,0,4.978466
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.3691866,0.3691866,0,-1,0,0.3691866,0,0,0,0,0,0.3886174,0.3691866,0,0,6.274231,4.978466,0,0.3886174,-0.3886174,7.638131,54.55797,0.1717829,0.4061052,0,0,4.978466
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.2918054,0.2918054,0,-1,0,0.2918054,0,0,0,0,0,0.3071635,0.2918054,0,0,6.706028,4.589849,0,0.3071635,-0.3071635,7.314352,52.24527,0.1717829,0.3209859,0,0,4.589849
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.3408151,0.3408151,0,-1,0,0.3408151,0,0,0,0,0,0.3587527,0.3408151,0,0,7.047321,4.282685,0,0.3587527,-0.3587527,6.936193,49.54414,0.1717829,0.3748966,0,0,4.282685
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.2613858,0.2613858,0,-1,0,0.2613858,0,0,5.551115E-17,0,0,0.275143,0.2613858,0,0,7.445936,3.923932,0,0.275143,-0.275143,6.646167,47.47253,0.1717829,0.2875244,0,0,3.923932
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.2983033,0.2983033,0,-1,0,0.2983033,0,0,0,0,0,0.3140035,0.2983033,0,0,7.75165,3.648789,0,0.3140035,-0.3140035,6.315178,45.10833,0.1717829,0.3281336,0,0,3.648789
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.7277152,0.7277152,0,-1,0,0.7277152,0,0,1.110223E-16,0,0,0.766016,0.7277152,0,0,8.100543,3.334786,0,0.766016,-0.766016,5.507727,39.34082,0.1717829,0.8004867,0,0,3.334786
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.3083966,0.3083966,0,0,0,0.3083966,0,0,0,0,0,0.324628,0.3083966,0,0,8.951672,2.56877,0,0.324628,-0.324628,5.165539,36.89663,0.1717829,0.3392362,0,0,2.56877
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44724,0.01938516,0.08700061,0.4722104,0.4722104,0,0,0,0.4722104,18.42412,0,5.551115E-17,0,0.08700061,0.4970636,0.4722104,0,0,9.312369,2.244142,0,0.410063,-0.410063,4.733294,33.80918,0.1717829,0.5194314,0.06960049,0,2.331142
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.6819,0.08527754,0.3827256,1.888661,1.888661,5,0,1.53,1.888661,20.26438,0,0,0,0.3827256,0,0,3.111339,2.955772,9.767995,1.834079,3.338497,0,3.338497,7.900471,56.43182,0.1719271,2.077528,0.3061804,5,2.216804
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95869,0.0648335,0.2909727,1.570293,1.570293,4.887382,0,1.499255,1.570293,18.52984,0,0,0,0.2909727,0,0,3.317089,3.151235,6.429498,4.838727,3.442207,0,3.442207,11.16604,79.75724,0.1720764,1.727322,0.2327782,5,5.129699
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34507,0.2745875,1.232349,2.458781,2.458781,0,-1,0,2.458781,50.12031,0,4.440892E-16,0,1.232349,2.58819,2.458781,0,0,2.98729,7.936713,0,1.355842,-1.355842,9.736853,69.54881,0.1720764,2.704659,0.9858789,0,9.169062
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02844,0.1931488,0.8668519,0.705238,0.705238,0,0,0,0.705238,122.9162,0,0,0,0.8668519,0.7423558,0.705238,0,0,4.493781,6.580871,0.1244962,0,0.1244962,9.85496,70.39243,0.17207,0.7757618,0.6934815,0,7.447723
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85828,0.1465522,0.6577263,0,0,0,0,0,0,0,0,0,0,0.6577263,0,0,0,0,4.369285,6.692918,0.6577263,0,0.6577263,10.47893,74.84938,0.1720361,0,0.526181,0,7.350644
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27896,0.5427117,2.43569,2.538091,2.538091,0,0,0,2.538091,95.96542,4.440892E-16,0,0,2.43569,2.671675,2.538091,0,0,3.711559,7.284872,0,0.2359849,-0.2359849,10.23018,73.0726,0.1720361,2.791901,1.948552,0,9.720562
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13082,0.7363207,3.304608,0.5478289,0.5478289,0,0,0,0.5478289,603.2189,0,0,0,3.304608,0.576662,0.5478289,0,0,3.973764,7.048887,2.727946,0,2.727946,12.81814,91.55797,0.1718956,0.6026118,2.643686,0,10.35349
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91298,0.4612685,2.070173,2.431564,2.431564,0,-1,0,2.431564,85.13751,0,0,0,2.070173,2.559541,2.431564,0,0,1.245818,9.504038,0,0.4893679,-0.4893679,12.3023,87.87341,0.1718956,2.67472,1.656138,0,11.57421
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37056,0.470595,2.112031,4.773858,4.773858,4.467511,0,1.384631,4.773858,44.24159,0,0,0,2.112031,0.3224699,0.3063464,0,0,1.789561,9.014669,1.789561,0,1.789561,14.00003,100,0.1719578,5.251243,1.689624,5,11.1267
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0337,0.334094,1.499414,2.078474,2.078474,0,0,0,2.078474,72.14014,0,0,0,1.499414,2.187867,2.078474,0,0,0,10.62527,0,0.6884531,-0.6884531,13.27433,94.81649,0.1719578,2.286321,1.199531,0,12.12469
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.77668,0.1533467,0.6882198,2.727538,2.727538,0,0,0,2.727538,25.23228,4.440892E-16,0,0,0.6882198,2.871092,2.727538,0,0,0.7649479,9.936821,0,2.182872,-2.182872,10.97338,78.38116,0.1719578,3.000291,0.5505759,0,10.62504
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.190361,7.753949,0,0,0,10.97338,78.38116,0.1719578,0,0,0,7.753949
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,1.477646,1.477646,0,-1,0,1.477646,0,0,0,0,0,1.555417,1.477646,0,0,3.190361,7.753949,0,1.555417,-1.555417,9.333832,66.6701,0.1719578,1.625411,0,0,7.753949
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,3.398623,3.33,0,-1,0,3.33,0,0,0.06862292,0.4084852,0,3.505263,3.33,0,0,4.918602,6.198532,0,3.505263,-3.505263,5.63896,40.27821,0.1719578,3.738485,0,0,6.198532
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.185819,0.185819,0,-1,0,0.185819,0,0,2.775558E-17,0,0,0.1955989,0.185819,0,0,8.813339,2.693269,0,0.1955989,-0.1955989,5.432781,38.8055,0.1719578,0.2044009,0,0,2.693269
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.5136805,0.5136805,0,-1,0,0.5136805,0,0,1.110223E-16,0,0,0.5407164,0.5136805,0,0,9.030671,2.49767,0,0.5407164,-0.5407164,4.862816,34.73433,0.1719578,0.5650486,0,0,2.49767
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.1460173,0.1460173,0,-1,0,0.1460173,0,0,2.775558E-17,0,0,0.1537024,0.1460173,0,0,9.631468,1.956954,0,0.1537024,-0.1537024,4.700799,33.57707,0.1719578,0.160619,0,0,1.956954
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.802248,1.803251,0,0,0,4.700799,33.57707,0.1719578,0,0,0,1.803251
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.5772063,0.5772063,0,-1,0,0.5772063,0,0,0,0,0,0.6075855,0.5772063,0,0,9.802248,1.803251,0,0.6075855,-0.6075855,4.060348,29.00243,0.1719578,0.6349269,0,0,1.803251
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.1731489,0.1731489,0,-1,0,0.1731489,0,0,2.775558E-17,0,0,0.182262,0.1731489,0,0,10.47734,1.195666,0,0.182262,-0.182262,3.868227,27.63014,0.1719578,0.1904638,0,0,1.195666
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.08111712,0.08111712,0,-1,0,0.08111712,0,0,1.387779E-17,0,0,0.08538645,0.08111712,0,0,10.67986,1.013404,0,0.08538645,-0.08538645,3.778222,26.98724,0.1719578,0.08922884,0,0,1.013404
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,0.8652028,0.8652028,0,-1,0,0.8652028,0,0,1.110223E-16,0.07010686,0,0.9107398,0.8652028,0,0,10.77473,0.9280171,0,0.9107398,-0.9107398,2.818218,20.13008,0.1719578,0.9517232,0,0,0.9280171
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.2298025,0.2298025,3.735066,0,1.184673,0.2298025,0,0,0,0,0,0,0,3.505263,3.33,11.78666,0.0172773,3.33,0,3.33,5.977333,42.69515,0.172012,0.2527828,0,5,0.0172773
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40056,0.07044864,0.3161735,0.211598,0.211598,3.716861,0,1.179703,0.211598,149.4218,4.440892E-16,0,0,0.3161735,0,0,3.505263,3.33,8.456663,3.014277,3.646173,0,3.646173,9.436397,67.4027,0.1720482,0.2327578,0.2529388,5,3.330451
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.65269,0.1819736,0.8166976,1.410917,1.410917,4.629256,0,1.428787,1.410917,57.88417,0,0,0,0.8166976,0,0,3.218339,3.057422,4.81049,6.295834,3.87412,0,3.87412,13.11171,93.65488,0.1721551,1.552009,0.6533581,5,7.112531
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95015,0.195735,0.8784587,2.250346,2.250346,0,0,0,2.250346,39.0366,0,4.440892E-16,0,0.8784587,2.368786,2.250346,0,0,0.9363701,9.782541,0,1.490327,-1.490327,11.54077,82.43388,0.1721551,2.475381,0.702767,0,10.661
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.3653,0.4119503,1.848833,1.983597,1.983597,0,-1,0,1.983597,93.20606,0,2.220446E-16,0,1.848833,2.087997,1.983597,0,0,2.592289,8.292214,0,0.2391643,-0.2391643,11.28867,80.63316,0.1721551,2.181957,1.479066,0,10.14105
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09856,0.6305994,2.83013,0.7322339,0.7322339,0,0,0,0.7322339,386.5063,0,0,0,2.83013,0.7707725,0.7322339,0,0,2.858027,8.05305,2.059358,0,2.059358,13.24234,94.58798,0.1720494,0.8054573,2.264104,0,10.88318
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04715,0.8562111,3.842675,1.311406,1.311406,0,0,0,1.311406,293.0196,1.663579,0,0,3.842675,1.380427,1.311406,0,0,0.7986692,9.906472,0.7986692,0,0.7986692,14.00003,100,0.1720085,1.442546,3.07414,0,13.74915
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64363,0.8512592,3.820451,0.2437267,0.2437267,0,0,0,0.2437267,1567.515,3.563897,0,0,3.820451,0.2565544,0.2437267,0,0,0,10.62527,0,0,0,14.00003,100,0.1720085,0.2680993,3.056361,0,14.44573
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35049,0.6516589,2.924645,0.6604885,0.6604885,0,0,0,0.6604885,442.8003,2.229394,0,0,2.924645,0.695251,0.6604885,0,0,0,10.62527,0,0,0,14.00003,100,0.1720085,0.7265373,2.339716,0,13.54992
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05716,0.7093032,3.183353,0.3161683,0.3161683,0,-1,0,0.3161683,1006.854,2.850544,0,0,3.183353,0.3328087,0.3161683,0,0,0,10.62527,0,0,0,14.00003,100,0.1720085,0.3477851,2.546682,0,13.80863
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47709,0.4590908,2.0604,0.8049106,0.8049106,0,0,0,0.8049106,255.9787,1.213125,0,0,2.0604,0.8472743,0.8049106,0,0,0,10.62527,0,0,0,14.00003,100,0.1720085,0.8854017,1.64832,0,12.68567
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11597,0.3596785,1.614237,0.2920278,0.2920278,0,0,0,0.2920278,552.7682,1.306839,0,0,1.614237,0.3073977,0.2920278,0,0,0,10.62527,0,0,0,14.00003,100,0.1720085,0.3212306,1.29139,0,12.23951
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84013,0.1208024,0.542161,1.023345,1.023345,0,0,0,1.023345,52.97928,0,0,0,0.542161,1.077206,1.023345,0,0,0,10.62527,0,0.5350446,-0.5350446,13.43604,95.97153,0.1720085,1.12568,0.4337288,0,11.16744
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.594494,10.09023,0,0,0,13.43604,95.97153,0.1720085,0,0,0,10.09023
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,2.32429,2.32429,0,-1,0,2.32429,0,0,4.440892E-16,0,0,2.446621,2.32429,0,0,0.594494,10.09023,0,2.446621,-2.446621,10.85708,77.55039,0.1720085,2.556719,0,0,10.09023
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.312962,7.643609,0,0,0,10.85708,77.55039,0.1720085,0,0,0,7.643609
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,5.790638,3.33,0,-1,0,3.33,0,0,2.460638,3.039702,0,3.505263,3.33,0,0,3.312962,7.643609,0,3.505263,-3.505263,7.162205,51.1585,0.1720085,6.369702,0,0,7.643609
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.09870929,0.09870929,0,-1,0,0.09870929,0,0,1.387779E-17,0,0,0.1039045,0.09870929,0,0,7.207699,4.138345,0,0.1039045,-0.1039045,7.05268,50.37618,0.1720085,0.1085802,0,0,4.138345
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.5811799,0.5811799,0,-1,0,0.5811799,0,0,1.110223E-16,0,0,0.6117684,0.5811799,0,0,7.323148,4.034441,0,0.6117684,-0.6117684,6.407819,45.77005,0.1720085,0.639298,0,0,4.034441
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.7252142,0.7252142,0,-1,0,0.7252142,0,0,0,0,0,0.7633833,0.7252142,0,0,8.002891,3.422673,0,0.7633833,-0.7633833,5.603142,40.02237,0.1720085,0.7977356,0,0,3.422673
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.3785712,0.3785712,0,-1,0,0.3785712,0,0,5.551115E-17,0,0,0.398496,0.3785712,0,0,8.851094,2.659289,0,0.398496,-0.398496,5.183091,37.022,0.1720085,0.4164284,0,0,2.659289
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,0.9630734,0.9630734,0,-1,0,0.9630734,0,0,1.110223E-16,0,0,1.013762,0.9630734,0,0,9.293868,2.260793,0,1.013762,-1.013762,4.114492,29.38917,0.1720085,1.059381,0,0,2.260793
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.4999376,0.4999376,0,-1,0,0.4999376,0,0,5.551115E-17,0,0,0.5262501,0.4999376,0,0,10.42027,1.247032,0,0.5262501,-0.5262501,3.559776,25.42692,0.1720085,0.5499313,0,0,1.247032
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,0.868398,0.6847424,0,-1,0,0.6847424,0,0,0.1836556,0.2704954,0,0.7207814,0.6847424,0,0,11.00499,0.7207814,0,0.7207814,-0.7207814,2.800006,20,0.1720085,0.9552378,0,0,0.7207814
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.02038166,0.02038166,3.525645,0,1.127501,0.02038166,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1720434,0.02241983,0,5,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35681,0.05070096,0.2275459,0.477282,0.477282,3.982545,0,1.252235,0.477282,47.67536,0,0,0,0.2275459,0,0,3.505263,3.33,8.475861,2.997,3.557546,0,3.557546,9.334105,66.67205,0.1721079,0.5250102,0.1820367,5,3.224546
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62688,0.300705,1.349564,0,0,3.505263,0,1.121937,0,0,0,0,0,1.349564,0,0,3.505263,3.33,4.918314,6.198792,4.679564,0,4.679564,13.77353,98.38216,0.1720719,0,1.079651,5,7.548356
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94555,0.5338445,2.395894,2.113542,2.113542,0,0,0,2.113542,113.3592,0,0,0,2.395894,2.224781,2.113542,0,0,0.2387501,10.4104,0.1711133,0,0.1711133,13.93586,99.54167,0.1720631,2.324896,1.916716,0,12.80629
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39019,0.7290396,3.27193,2.07182,2.07182,0,-1,0,2.07182,157.9254,1.02343,0,0,3.27193,2.180863,2.07182,0,0,0.06763675,10.5644,0.06763675,0,0.06763675,14.00003,100,0.1720597,2.279002,2.617544,0,13.83633
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.1744,0.808477,3.628445,3.41598,3.41598,1.25,0,0.50625,3.41598,106.2197,1.348466,0,0,3.628445,2.279979,2.16598,0,0,0,10.62527,0,0,0,14.00003,100,0.1720597,3.757577,2.902756,5,14.25372
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24217,0.9440988,4.237115,3.100592,3.100592,1.25,0,0.50625,3.100592,136.655,2.289124,0,0,4.237115,1.947991,1.850592,0,0,0,10.62527,0,0,0,14.00003,100,0.1720597,3.410651,3.389692,5,14.86239
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00482,0.8402972,3.771254,0,0,0,0,0,0,0,3.771254,0,0,3.771254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1720597,0,3.017003,0,14.39653
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.5702,0.7333916,3.291461,0.618749,0.618749,0,0,0,0.618749,531.9542,2.640147,0,0,3.291461,0.6513148,0.618749,0,0,0,10.62527,0,0,0,14.00003,100,0.1720597,0.6806239,2.633169,0,13.91674
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.2007,0.6438472,2.889586,3.167344,3.167344,0,-1,0,3.167344,91.23057,4.440892E-16,0,0.1540788,2.889586,3.334047,3.167344,0,0,0,10.62527,0,0.4444604,-0.4444604,13.53153,96.65356,0.1720597,3.484079,2.311669,0,13.51486
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.58222,0.5364771,2.407709,0.04312339,0.04312339,0,0,0,0.04312339,5583.303,1.868472,0,0,2.407709,0.04539304,0.04312339,0,0,0.4938448,10.18081,0.4938448,0,0.4938448,14.00003,100,0.1720345,0.04743573,1.926167,0,12.58852
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19626,0.2717998,1.219838,0,0,0,0,0,0,0,1.219838,0,0,1.219838,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1720345,0,0.9758701,0,11.84511
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.9011,0.09548294,0.4285274,2.612061,2.612061,0,0,0,2.612061,16.40572,0,0,0,0.4285274,2.749538,2.612061,0,0,0,10.62527,0,2.32101,-2.32101,11.55347,82.52461,0.1720345,2.873267,0.342822,0,11.0538
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,2.957241,2.957241,0,0,0,2.957241,0,0,4.440892E-16,0,0,3.112885,2.957241,0,0,2.5789,8.304264,0,3.112885,-3.112885,8.2722,59.08702,0.1720345,3.252965,0,0,8.304264
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,2.837668,2.837668,0,-1,0,2.837668,0,0,0,0,0,2.987019,2.837668,0,0,6.037661,5.191379,0,2.987019,-2.987019,5.123606,36.59711,0.1720345,3.121434,0,0,5.191379
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,1.038186,1.038186,0,-1,0,1.038186,0,0,2.220446E-16,0,0,1.092828,1.038186,0,0,9.356571,2.20436,0,1.092828,-1.092828,3.971664,28.36897,0.1720345,1.142005,0,0,2.20436
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,1.586256,1.055956,0,-1,0,1.055956,0,0,0.5302997,0.6889253,0,1.111533,1.055956,0,0,10.57082,1.111533,0,1.111533,-1.111533,2.800006,20,0.1720345,1.744882,0,0,1.111533
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1720345,0,0,0,0
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1720345,0,0,0,0
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.4428104,0,0,-1,0,0,0,0,0.4428104,0.4870915,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1720345,0.4870915,0,0,0
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.3178765,0,0,-1,0,0,0,0,0.3178765,0.3496641,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1720345,0.3496641,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.2430893,0,0,-1,0,0,0,0,0.2430893,0.2673983,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1720345,0.2673983,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.1853691,0,0,-1,0,0,0,0,0.1853691,0.203906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1720345,0.203906,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.1774413,0,0,-1,0,0,0,0,0.1774413,0.1951854,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1720345,0.1951854,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.09146896,0.09146896,3.596732,0,1.146908,0.09146896,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1720757,0.1006159,0,5,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31605,0.04609495,0.2068742,0.1592592,0.1592592,3.664522,0,1.165415,0.1592592,129.8978,0,0,0,0.2068742,0,0,3.505263,3.33,8.475861,2.997,3.536874,0,3.536874,9.314494,66.53197,0.1721124,0.1751851,0.1654993,5,3.203874
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60449,0.2544411,1.141932,2.488197,2.488197,5,0,1.53,2.488197,45.89394,4.440892E-16,0,0,1.141932,0,0,2.511803,2.386213,4.938986,6.180187,3.528145,0,3.528145,12.66159,90.43972,0.1722555,2.737017,0.9135455,5,7.322119
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94489,0.5113966,2.295148,0,0,0,0,0,0,0,0.8843063,0,0,2.295148,0,0,0,0,1.410842,9.355516,1.410842,0,1.410842,14.00003,100,0.1721836,0,1.836118,0,11.65066
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41972,0.7769478,3.486942,0.6868187,0.6868187,0,-1,0,0.6868187,507.6947,2.763975,0,0,3.486942,0.722967,0.6868187,0,0,0,10.62527,0,0,0,14.00003,100,0.1721836,0.7555006,2.789553,0,14.11222
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25581,0.907019,4.070702,2.638083,2.638083,0,0,0,2.638083,154.3053,1.293772,0,0,4.070702,2.77693,2.638083,0,0,0,10.62527,0,0,0,14.00003,100,0.1721836,2.901891,3.256561,0,14.69598
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44287,0.9296988,4.172488,2.110013,2.110013,0,0,0,2.110013,197.7471,1.951422,0,0,4.172488,2.221066,2.110013,0,0,0,10.62527,0,0,0,14.00003,100,0.1721836,2.321014,3.337991,0,14.79776
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.3624,0.9428947,4.231711,0.5915664,0.5915664,0,0,0,0.5915664,715.34,3.60901,0,0,4.231711,0.6227015,0.5915664,0,0,0,10.62527,0,0,0,14.00003,100,0.1721836,0.650723,3.385369,0,14.85699
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.78967,0.8726544,3.916473,4.433788,4.433788,1.25,0,0.50625,4.433788,88.33244,0.5651174,0,0,3.916473,3.351356,3.183788,0,0,0,10.62527,0,0,0,14.00003,100,0.1721836,4.877167,3.133178,5,14.54175
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34341,0.7914535,3.552043,1.862299,1.862299,0,-1,0,1.862299,190.7343,1.591728,0,0,3.552043,1.960315,1.862299,0,0,0,10.62527,0,0,0,14.00003,100,0.1721836,2.048529,2.841635,0,14.17732
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.6858,0.6860979,3.079207,1.614583,1.614583,0,0,0,1.614583,190.7122,1.379646,0,0,3.079207,1.699561,1.614583,0,0,0,10.62527,0,0,0,14.00003,100,0.1721836,1.776041,2.463366,0,13.70448
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27445,0.4640807,2.082794,2.940476,2.940476,0,0,0,2.940476,70.83186,0,0,0,2.082794,3.095238,2.940476,0,0,0,10.62527,0,1.012444,-1.012444,12.93282,92.37708,0.1721836,3.234524,1.666235,0,12.70807
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95951,0.2109642,0.9468073,0,0,0,0,0,0,0,0,0,0,0.9468073,0,0,0,0,1.124938,9.61283,0.9468073,0,0.9468073,13.83104,98.79293,0.1721354,0,0.7574459,0,10.55964
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1781309,10.46496,0,0,0,13.83104,98.79293,0.1721354,0,0,0,10.46496
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,0.8691689,0.8691689,0,-1,0,0.8691689,0,0,1.110223E-16,0,0,0.9149147,0.8691689,0,0,0.1781309,10.46496,0,0.9149147,-0.9149147,12.86663,91.90434,0.1721354,0.9560858,0,0,10.46496
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,0.9214335,0.9214335,0,-1,0,0.9214335,0,0,1.110223E-16,0,0,0.96993,0.9214335,0,0,1.194703,9.550042,0,0.96993,-0.96993,11.84424,84.60152,0.1721354,1.013577,0,0,9.550042
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,1.471558,1.471558,0,-1,0,1.471558,0,0,2.220446E-16,0,0,1.549008,1.471558,0,0,2.272403,8.580112,0,1.549008,-1.549008,10.21144,72.93871,0.1721354,1.618714,0,0,8.580112
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.201618,0.201618,0,-1,0,0.201618,0,0,2.775558E-17,0,0,0.2122295,0.201618,0,0,3.993523,7.031104,0,0.2122295,-0.2122295,9.98773,71.34078,0.1721354,0.2217798,0,0,7.031104
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.229333,6.818874,0,0,0,9.98773,71.34078,0.1721354,0,0,0,6.818874
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.01561151,0.01561151,0,-1,0,0.01561151,0,0,1.734723E-18,0,0,0.01643317,0.01561151,0,0,4.229333,6.818874,0,0.01643317,-0.01643317,9.970407,71.21706,0.1721354,0.01717266,0,0,6.818874
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.3543194,0.3543194,0,-1,0,0.3543194,0,0,5.551115E-17,0,0,0.3729678,0.3543194,0,0,4.247592,6.802441,0,0.3729678,-0.3729678,9.577265,68.4089,0.1721354,0.3897513,0,0,6.802441
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.2531841,0.2531841,0,-1,0,0.2531841,0,0,0,0,0,0.2665095,0.2531841,0,0,4.662001,6.429473,0,0.2665095,-0.2665095,9.29634,66.40229,0.1721354,0.2785024,0,0,6.429473
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.6758842,0.6758842,0,-1,0,0.6758842,0,0,1.110223E-16,0,0,0.7114571,0.6758842,0,0,4.958123,6.162963,0,0.7114571,-0.7114571,8.546398,61.04558,0.1721354,0.7434726,0,0,6.162963
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.02505981,0.02505981,0,-1,0,0.02505981,0,0,3.469447E-18,0,0,0.02637875,0.02505981,0,0,5.748631,5.451507,0,0.02637875,-0.02637875,8.518592,60.84697,0.1721354,0.02756579,0,0,5.451507
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.01189343,0.01189343,0,0,0,0.01189343,0,0,1.734723E-18,0,0,0.0125194,0.01189343,0,0,5.777941,5.425128,0,0.0125194,-0.0125194,8.505396,60.7527,0.1721354,0.01308277,0,0,5.425128
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27831,0.05277908,0.2368725,0.5685104,0.5685104,0,0,0,0.5685104,41.66546,0,1.110223E-16,0,0.2368725,0.5984321,0.5685104,0,0,5.791851,5.412608,0,0.3615595,-0.3615595,8.124278,58.03045,0.1721354,0.6253615,0.189498,0,5.649481
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58556,0.258001,1.157909,1.750514,1.750514,0,0,0,1.750514,66.14677,0,2.220446E-16,0,1.157909,1.842646,1.750514,0,0,6.193584,5.051049,0,0.6847379,-0.6847379,7.402501,52.8749,0.1721354,1.925565,0.9263268,0,6.208957
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94818,0.4213738,1.891126,0,0,0,0,0,0,0,0,0,0,1.891126,0,0,0,0,6.954404,4.366311,1.891126,0,1.891126,9.196581,65.68973,0.1720392,0,1.512901,0,6.257437
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45381,0.5933588,2.662994,1.471829,1.471829,0,-1,0,1.471829,180.9309,0,0,0,2.662994,1.549294,1.471829,0,0,5.063278,6.068324,1.1137,0,1.1137,10.25313,73.2365,0.1719826,1.619012,2.130395,0,8.731318
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34264,0.7485039,3.359286,1.777634,1.777634,0,0,0,1.777634,188.9751,0,0,0,3.359286,1.871193,1.777634,0,0,3.949578,7.070654,1.488092,0,1.488092,11.66486,83.32024,0.171907,1.955397,2.687428,0,10.42994
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64879,0.8728841,3.917504,0.8076098,0.8076098,0,0,0,0.8076098,485.0739,0.6059028,0,0,3.917504,0.8501155,0.8076098,0,0,2.461486,8.409937,2.461486,0,2.461486,14.00003,100,0.1717821,0.8883708,3.134003,0,12.32744
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71627,0.6578977,2.952645,1.29925,1.29925,0,0,0,1.29925,227.2576,1.585013,0,0,2.952645,1.367632,1.29925,0,0,0,10.62527,0,0,0,14.00003,100,0.1717821,1.429175,2.362116,0,13.57792
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00862,0.5839224,2.620644,0.004199769,0.004199769,0,0,0,0.004199769,62399.71,2.616223,0,0,2.620644,0.004420809,0.004199769,0,0,0,10.62527,0,0,0,14.00003,100,0.1717821,0.004619746,2.096515,0,13.24592
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48513,0.6382043,2.864261,2.810298,2.810298,0,-1,0,2.810298,101.9202,0,4.440892E-16,0,2.864261,2.958209,2.810298,0,0,0,10.62527,0,0.09394787,-0.09394787,13.901,99.29265,0.1717821,3.091328,2.291409,0,13.48954
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.78773,0.5232808,2.348484,0.6742566,0.6742566,0,0,0,0.6742566,348.3072,1.534354,0,0,2.348484,0.7097437,0.6742566,0,0,0.1043865,10.53133,0.1043865,0,0.1043865,14.00003,100,0.1717768,0.7416822,1.878787,0,12.87981
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35046,0.2908674,1.305413,1.829175,1.829175,0,0,0,1.829175,71.3662,0,0,0,1.305413,1.925448,1.829175,0,0,0,10.62527,0,0.6200349,-0.6200349,13.34645,95.33162,0.1717768,2.012093,1.04433,0,11.93069
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.0153,0.1085594,0.4872144,1.373573,1.373573,0,0,0,1.373573,35.47059,0,2.220446E-16,0,0.4872144,1.445866,1.373573,0,0,0.6889277,10.00524,0,0.9586518,-0.9586518,12.33595,88.11372,0.1717768,1.51093,0.3897715,0,10.49245
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.754096,9.046587,0,0,0,12.33595,88.11372,0.1717768,0,0,0,9.046587
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,1.100001,1.100001,0,-1,0,1.100001,0,0,2.220446E-16,0,0,1.157896,1.100001,0,0,1.754096,9.046587,0,1.157896,-1.157896,11.11542,79.39568,0.1717768,1.210001,0,0,9.046587
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,2.956563,2.956563,0,-1,0,2.956563,0,0,4.440892E-16,0,0,3.112171,2.956563,0,0,3.040648,7.888691,0,3.112171,-3.112171,7.8349,55.96346,0.1717768,3.252219,0,0,7.888691
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,1.392826,1.392826,0,-1,0,1.392826,0,0,2.220446E-16,0,0,1.466133,1.392826,0,0,6.498616,4.77652,0,1.466133,-1.466133,6.28946,44.92462,0.1717768,1.532109,0,0,4.77652
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.6101694,0.6101694,0,-1,0,0.6101694,0,0,1.110223E-16,0,0,0.6422835,0.6101694,0,0,8.127652,3.310387,0,0.6422835,-0.6422835,5.612433,40.08873,0.1717768,0.6711863,0,0,3.310387
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.6971586,0.6971586,0,-1,0,0.6971586,0,0,0,0,0,0.7338512,0.6971586,0,0,8.841301,2.668103,0,0.7338512,-0.7338512,4.838886,34.5634,0.1717768,0.7668746,0,0,2.668103
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.145225,0.145225,0,-1,0,0.145225,0,0,0,0,0,0.1528684,0.145225,0,0,9.656692,1.934252,0,0.1528684,-0.1528684,4.677749,33.41243,0.1717768,0.1597475,0,0,1.934252
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.5028887,0.5028887,0,-1,0,0.5028887,0,0,1.110223E-16,0,0,0.5293565,0.5028887,0,0,9.826545,1.781384,0,0.5293565,-0.5293565,4.119758,29.42678,0.1717768,0.5531775,0,0,1.781384
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,0.9434444,0.9434444,0,-1,0,0.9434444,0,0,1.110223E-16,0,0,0.9930994,0.9434444,0,0,10.41472,1.252027,0,0.9930994,-0.9930994,3.072939,21.94952,0.1717768,1.037789,0,0,1.252027
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.5155146,0.2459814,0,-1,0,0.2459814,0,0,0.2695331,0.3210846,0,0.2589278,0.2459814,0,0,11.51816,0.2589278,0,0.2589278,-0.2589278,2.800006,20,0.1717768,0.567066,0,0,0.2589278
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,0.7684245,0,0,-1,0,0,0,0,0.7684245,0.8452669,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1717768,0.8452669,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.4311769,0.4311769,3.93644,0,1.239648,0.4311769,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1718484,0.4742946,0,5,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24365,0.06504846,0.2919375,0.1363209,0.1363209,3.641584,0,1.159152,0.1363209,214.1546,0,0,0,0.2919375,0,0,3.505263,3.33,8.475861,2.997,3.621938,0,3.621938,9.395192,67.10838,0.1718787,0.149953,0.23355,5,3.288938
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.5701,0.1907285,0.8559893,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8559893,0,0,3.505263,3.33,4.853923,6.256744,4.185989,0,4.185989,13.36637,95.47388,0.1718683,0,0.6847914,5,7.112733
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95539,0.3448126,1.547519,3.379456,3.379456,2.543849,0,0.8594708,3.379456,45.79196,0,0,0,1.547519,0.8795854,0.8356062,0,0,0.6679334,10.02413,0.6679334,0,0.6679334,14.00003,100,0.1718912,3.717401,1.238015,5,11.57165
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49241,0.6183513,2.775161,3.027567,3.027567,0,-1,0,3.027567,91.66306,4.440892E-16,0,0.0003239206,2.775161,3.186913,3.027567,0,0,0,10.62527,0,0.4117521,-0.4117521,13.566,96.89983,0.1718912,3.330324,2.220129,0,13.40043
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43473,0.8601809,3.860492,2.593083,2.593083,0,0,0,2.593083,148.8765,0.6734282,0,0,3.860492,2.729561,2.593083,0,0,0.4575023,10.21352,0.4575023,0,0.4575023,14.00003,100,0.1718681,2.852391,3.088393,0,14.07401
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85947,0.9050317,4.061782,1.760018,1.760018,0,0,0,1.760018,230.7807,2.209131,0,0,4.061782,1.852651,1.760018,0,0,0,10.62527,0,0,0,14.00003,100,0.1718681,1.93602,3.249426,0,14.68706
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06633,0.6366035,2.857076,0.2557805,0.2557805,0,0,0,0.2557805,1117.003,2.587834,0,0,2.857076,0.2692426,0.2557805,0,0,0,10.62527,0,0,0,14.00003,100,0.1718681,0.2813585,2.285661,0,13.48235
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.2268,0.9211878,4.134291,0.2982822,0.2982822,0,0,0,0.2982822,1386.033,3.82031,0,0,4.134291,0.3139813,0.2982822,0,0,0,10.62527,0,0,0,14.00003,100,0.1718681,0.3281104,3.307433,0,14.75957
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.62568,0.8000268,3.59052,0,0,0,-1,0,0,0,3.59052,0,0,3.59052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1718681,0,2.872416,0,14.21579
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88787,0.7004548,3.143641,2.696625,2.696625,0,0,0,2.696625,116.5769,0.3050892,0,0,3.143641,2.838552,2.696625,0,0,0,10.62527,0,0,0,14.00003,100,0.1718681,2.966287,2.514913,0,13.76892
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42419,0.433383,1.945023,3.73236,3.73236,1.884588,0,0.6794926,3.73236,52.11241,2.220446E-16,0,0,1.945023,1.945023,1.847772,0,0,0,10.62527,0,0,0,14.00003,100,0.1718681,4.105596,1.556018,5,12.5703
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06841,0.1573558,0.7062129,0,0,0,0,0,0,0,0.7062129,0,0,0.7062129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1718681,0,0.5649703,0,11.33149
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,3.171522,3.171522,3.171522,0,1.030826,3.171522,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1718681,3.488674,0,5,10.62527
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.2678075,0.2678075,0,-1,0,0.2678075,0,0,5.551115E-17,0,0,0.2819027,0.2678075,0,0,0,10.62527,0,0.2819027,-0.2819027,13.70288,97.87749,0.1718681,0.2945883,0,0,10.62527
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,1.783979,1.783979,0,-1,0,1.783979,0,0,2.220446E-16,0,0,1.877872,1.783979,0,0,0.3132252,10.34337,0,1.877872,-1.877872,11.72342,83.73859,0.1718681,1.962377,0,0,10.34337
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,1.973511,1.973511,0,-1,0,1.973511,0,0,2.220446E-16,0,0,2.07738,1.973511,0,0,2.39975,8.465499,0,2.07738,-2.07738,9.533674,68.09753,0.1718681,2.170862,0,0,8.465499
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.07238892,0.07238892,0,-1,0,0.07238892,0,0,0,0,0,0.07619886,0.07238892,0,0,4.70795,6.388119,0,0.07619886,-0.07619886,9.453354,67.52382,0.1718681,0.0796278,0,0,6.388119
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.3284034,0.3284034,0,-1,0,0.3284034,0,0,5.551115E-17,0,0,0.3456878,0.3284034,0,0,4.792615,6.31192,0,0.3456878,-0.3456878,9.088966,64.92106,0.1718681,0.3612438,0,0,6.31192
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.2499668,0.2499668,0,-1,0,0.2499668,0,0,5.551115E-17,0,0,0.2631229,0.2499668,0,0,5.176713,5.966232,0,0.2631229,-0.2631229,8.811611,62.93995,0.1718681,0.2749634,0,0,5.966232
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.469072,5.703109,0,0,0,8.811611,62.93995,0.1718681,0,0,0,5.703109
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.3763636,0.3763636,0,-1,0,0.3763636,0,0,5.551115E-17,0,0,0.3961722,0.3763636,0,0,5.469072,5.703109,0,0.3961722,-0.3961722,8.394009,59.95708,0.1718681,0.4139999,0,0,5.703109
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.01604124,0.01604124,0,-1,0,0.01604124,0,0,0,0,0,0.01688551,0.01604124,0,0,5.909263,5.306937,0,0.01688551,-0.01688551,8.37621,59.82995,0.1718681,0.01764536,0,0,5.306937
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.4716661,0.4716661,0,-1,0,0.4716661,0,0,5.551115E-17,0,0,0.4964907,0.4716661,0,0,5.928025,5.290052,0,0.4964907,-0.4964907,7.852863,56.09176,0.1718681,0.5188327,0,0,5.290052
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.479681,4.793561,0,0,0,7.852863,56.09176,0.1718681,0,0,0,4.793561
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.2121,0.04701807,0.2110171,0.4681833,0.4681833,0,0,0,0.4681833,45.07147,0,0,0,0.2110171,0.4928245,0.4681833,0,0,6.479681,4.793561,0,0.2818074,-0.2818074,7.555811,53.96997,0.1718681,0.5150016,0.1688137,0,5.004578
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55812,0.2177237,0.9771439,1.316947,1.316947,0,0,0,1.316947,74.19764,0,0,0,0.9771439,1.386261,1.316947,0,0,6.7928,4.511754,0,0.4091166,-0.4091166,7.124565,50.88965,0.1718681,1.448642,0.7817151,0,5.488898
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.96652,0.4756682,2.134799,2.010816,2.010816,0,0,0,2.010816,106.1658,0,0,0,2.134799,2.116648,2.010816,0,0,7.247375,4.102637,0.01815067,0,0.01815067,7.141784,51.01264,0.1718671,2.211897,1.707839,0,6.237436
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53547,0.7843784,3.52029,0,0,0,-1,0,0,0,0,0,0,3.52029,0,0,0,0,7.229224,4.118973,3.52029,0,3.52029,10.48142,74.86717,0.1716894,0,2.816232,0,7.639263
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.5319,0.8593065,3.856568,0,0,0,0,0,0,0,0.1476342,0,0,3.856568,0,0,0,0,3.708933,7.287234,3.708933,0,3.708933,14.00003,100,0.1715025,0,3.085254,0,11.1438
