Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07449,1.041822,4.675698,0,0,0,0,0,0,0,4.675698,0,0,4.675698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1715025,0,3.740558,0,15.30097
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41247,0.9509667,4.267939,2.438535,2.438535,0,0,0,2.438535,175.0206,1.70106,0,0,4.267939,2.566879,2.438535,0,0,0,10.62527,0,0,0,14.00003,100,0.1715025,2.682389,3.414351,0,14.89321
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44396,0.9445831,4.239289,2.62211,2.62211,0,0,0,2.62211,161.6747,1.479173,0,0,4.239289,2.760116,2.62211,0,0,0,10.62527,0,0,0,14.00003,100,0.1715025,2.884321,3.391431,0,14.86456
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.7649,0.6569172,2.948244,1.764447,1.764447,0,-1,0,1.764447,167.0916,1.090931,0,0,2.948244,1.857313,1.764447,0,0,0,10.62527,0,0,0,14.00003,100,0.1715025,1.940892,2.358595,0,13.57352
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98612,0.4973777,2.232231,1.720755,1.720755,0,0,0,1.720755,129.7239,0.4209101,0,0,2.232231,1.811321,1.720755,0,0,0,10.62527,0,0,0,14.00003,100,0.1715025,1.89283,1.785785,0,12.8575
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49557,0.2679708,1.202653,0,0,0,0,0,0,0,1.202653,0,0,1.202653,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1715025,0,0.9621223,0,11.82793
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11877,0.1419339,0.6369992,0.9415644,0.9415644,0,0,0,0.9415644,67.65329,0,0,0,0.6369992,0.9911204,0.9415644,0,0,0,10.62527,0,0.3541211,-0.3541211,13.62675,97.33375,0.1715025,1.035721,0.5095994,0,11.26227
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,2.544466,2.544466,0,0,0,2.544466,0,0,4.440892E-16,0,0,2.678385,2.544466,0,0,0.3934679,10.27115,0,2.678385,-2.678385,10.80349,77.1676,0.1715025,2.798912,0,0,10.27115
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.29056,0.29056,0,-1,0,0.29056,0,0,5.551115E-17,0,0,0.3058527,0.29056,0,0,3.369451,7.592768,0,0.3058527,-0.3058527,10.48109,74.86477,0.1715025,0.319616,0,0,7.592768
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.709287,7.286916,0,0,0,10.48109,74.86477,0.1715025,0,0,0,7.286916
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,1.371851,1.371851,0,-1,0,1.371851,0,0,0,0,0,1.444054,1.371851,0,0,3.709287,7.286916,0,1.444054,-1.444054,8.958922,63.99218,0.1715025,1.509036,0,0,7.286916
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.6384612,0.6384612,0,-1,0,0.6384612,0,0,0,0,0,0.6720644,0.6384612,0,0,5.313792,5.842862,0,0.6720644,-0.6720644,8.250504,58.93206,0.1715025,0.7023073,0,0,5.842862
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.06053,5.170797,0,0,0,8.250504,58.93206,0.1715025,0,0,0,5.170797
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,0.8729186,0.8729186,0,-1,0,0.8729186,0,0,0,0,0,0.9188617,0.8729186,0,0,6.06053,5.170797,0,0.9188617,-0.9188617,7.281939,52.01375,0.1715025,0.9602105,0,0,5.170797
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.3005998,0.3005998,0,-1,0,0.3005998,0,0,0,0,0,0.3164208,0.3005998,0,0,7.081487,4.251935,0,0.3164208,-0.3164208,6.948402,49.63135,0.1715025,0.3306597,0,0,4.251935
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.4692759,0.4692759,0,-1,0,0.4692759,0,0,5.551115E-17,0,0,0.4939746,0.4692759,0,0,7.433066,3.935515,0,0.4939746,-0.4939746,6.427708,45.91211,0.1715025,0.5162035,0,0,3.935515
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.3486072,0.3486072,0,-1,0,0.3486072,0,0,5.551115E-17,0,0,0.366955,0.3486072,0,0,7.981926,3.44154,0,0.366955,-0.366955,6.040903,43.14922,0.1715025,0.3834679,0,0,3.44154
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.389654,3.074585,0,0,0,6.040903,43.14922,0.1715025,0,0,0,3.074585
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.6024112,0.6024112,0,0,0,0.6024112,0,0,0,0,0,0.6341171,0.6024112,0,0,8.389654,3.074585,0,0.6341171,-0.6341171,5.372485,38.37482,0.1715025,0.6626523,0,0,3.074585
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.18371,0.06951327,0.3119755,0.5430868,0.5430868,0,0,0,0.5430868,57.44488,0,0,0,0.3119755,0.5716703,0.5430868,0,0,9.094229,2.440468,0,0.2596947,-0.2596947,5.098742,36.41952,0.1715025,0.5973954,0.2495804,0,2.752444
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54965,0.2460104,1.104095,0.8399233,0.8399233,0,0,0,0.8399233,131.4518,0,0,0,1.104095,0.8841298,0.8399233,0,0,9.382778,2.180773,0.2199649,0,0.2199649,5.30742,37.91006,0.1714915,0.9239157,0.8832758,0,3.284868
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98155,0.5662215,2.541202,1.34451,1.34451,0,0,0,1.34451,189.0058,0,0,0,2.541202,1.415274,1.34451,0,0,9.162813,2.378742,1.125928,0,1.125928,6.375569,45.53969,0.1714348,1.478961,2.032962,0,4.919944
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.5829,0.7989699,3.585777,1.603316,1.603316,0,-1,0,1.603316,223.6475,0,0,0,3.585777,1.687701,1.603316,0,0,8.036885,3.392077,1.898075,0,1.898075,8.176241,58.40161,0.1713394,1.763648,2.868622,0,6.977854
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63399,0.7751533,3.478888,0.6713333,0.6713333,0,0,0,0.6713333,518.2058,0,0,0,3.478888,0.7066666,0.6713333,0,0,6.13881,5.100345,2.772221,0,2.772221,10.8062,77.187,0.1712003,0.7384666,2.78311,0,8.579233
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29339,0.6797401,3.050673,0.7972137,0.7972137,0,0,0,0.7972137,382.667,0,0,0,3.050673,0.8391723,0.7972137,0,0,3.366589,7.595344,2.211501,0,2.211501,12.90422,92.17278,0.1710894,0.8769351,2.440539,0,10.64602
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75459,0.6639428,2.979775,2.752083,2.752083,0,0,0,2.752083,108.2735,0,0,0,2.979775,2.896929,2.752083,0,0,1.155087,9.585695,0.08284593,0,0.08284593,12.98281,92.73418,0.1710853,3.027291,2.38382,0,12.56547
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65986,0.7660968,3.438242,1.22485,1.22485,0,0,0,1.22485,280.7072,1.076685,0,0,3.438242,1.289316,1.22485,0,0,1.072242,9.660256,1.072242,0,1.072242,14.00003,100,0.1710316,1.347335,2.750594,0,13.0985
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90263,0.7604404,3.412857,2.528015,2.528015,0,-1,0,2.528015,135.0014,0.7517881,0,0,3.412857,2.661068,2.528015,0,0,0,10.62527,0,0,0,14.00003,100,0.1710316,2.780817,2.730285,0,14.03813
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08236,0.6166055,2.767325,2.537133,2.537133,0,0,0,2.537133,109.0729,0.09665874,0,0,2.767325,2.670667,2.537133,0,0,0,10.62527,0,0,0,14.00003,100,0.1710316,2.790847,2.21386,0,13.3926
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56451,0.3442844,1.545149,1.158554,1.158554,0,0,0,1.158554,133.3687,0.3256179,0,0,1.545149,1.219531,1.158554,0,0,0,10.62527,0,0,0,14.00003,100,0.1710316,1.27441,1.236119,0,12.17042
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16632,0.1205559,0.5410548,0,0,0,0,0,0,0,0.5410548,0,0,0.5410548,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1710316,0,0.4328439,0,11.16633
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,1.438133,1.438133,0,0,0,1.438133,0,0,2.220446E-16,0,0,1.513824,1.438133,0,0,0,10.62527,0,1.513824,-1.513824,12.40432,88.60209,0.1710316,1.581946,0,0,10.62527
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,3.20224,3.20224,0,-1,0,3.20224,0,0,4.440892E-16,0.1924642,0,3.370779,3.20224,0,0,1.682027,9.11145,0,3.370779,-3.370779,8.851204,63.22276,0.1710316,3.522464,0,0,9.11145
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,0.9563538,0.9563538,0,-1,0,0.9563538,0,0,1.110223E-16,0,0,1.006688,0.9563538,0,0,5.427337,5.740671,0,1.006688,-1.006688,7.790061,55.64318,0.1710316,1.051989,0,0,5.740671
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,0.7811409,0.7811409,0,-1,0,0.7811409,0,0,1.110223E-16,0,0,0.8222535,0.7811409,0,0,6.545879,4.733983,0,0.8222535,-0.8222535,6.92333,49.45226,0.1710316,0.859255,0,0,4.733983
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.459495,3.911729,0,0,0,6.92333,49.45226,0.1710316,0,0,0,3.911729
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.459495,3.911729,0,0,0,6.92333,49.45226,0.1710316,0,0,0,3.911729
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.459495,3.911729,0,0,0,6.92333,49.45226,0.1710316,0,0,0,3.911729
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.459495,3.911729,0,0,0,6.92333,49.45226,0.1710316,0,0,0,3.911729
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.0848976,0.0848976,0,-1,0,0.0848976,0,0,0,0,0,0.0893659,0.0848976,0,0,7.459495,3.911729,0,0.0893659,-0.0893659,6.82913,48.7794,0.1710316,0.09338737,0,0,3.911729
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.06680395,0.06680395,0,-1,0,0.06680395,0,0,1.387779E-17,0,0,0.07031996,0.06680395,0,0,7.55879,3.822363,0,0.07031996,-0.07031996,6.755006,48.24995,0.1710316,0.07348435,0,0,3.822363
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.4588279,0.4588279,0,-1,0,0.4588279,0,0,5.551115E-17,0,0,0.4829768,0.4588279,0,0,7.636923,3.752043,0,0.4829768,-0.4829768,6.245904,44.61351,0.1710316,0.5047107,0,0,3.752043
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.1389993,0.1389993,0,0,0,0.1389993,0,0,0,0,0,0.146315,0.1389993,0,0,8.173564,3.269067,0,0.146315,-0.146315,6.091675,43.51188,0.1710316,0.1528992,0,0,3.269067
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15849,0.03531951,0.158514,0,0,0,0,0,0,0,0,0,0,0.158514,0,0,0,0,8.336137,3.122751,0.158514,0,0.158514,6.242054,44.58601,0.1710237,0,0.1268112,0,3.281265
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54468,0.1966429,0.8825333,0,0,0,0,0,0,0,0,0,0,0.8825333,0,0,0,0,8.177623,3.265414,0.8825333,0,0.8825333,7.079299,50.56632,0.1709795,0,0.7060266,0,4.147947
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00044,0.3871512,1.737535,1.260785,1.260785,0,0,0,1.260785,137.8137,0,0,0,1.737535,1.327142,1.260785,0,0,7.295089,4.059694,0.4103928,0,0.4103928,7.468632,53.34726,0.170959,1.386863,1.390028,0,5.797228
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63463,0.7630684,3.424651,1.335761,1.335761,0,-1,0,1.335761,256.382,0,0,0,3.424651,1.406064,1.335761,0,0,6.884696,4.429048,2.018586,0,2.018586,9.383631,67.0258,0.1708581,1.469337,2.739721,0,7.853698
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.74082,0.9418746,4.227133,0,0,0,0,0,0,0,0,0,0,4.227133,0,0,0,0,4.86611,6.245775,4.227133,0,4.227133,13.39384,95.6701,0.1706472,0,3.381707,0,10.47291
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51578,0.6952946,3.120482,2.029048,2.029048,0,0,0,2.029048,153.7904,0.3456653,0,0,3.120482,2.13584,2.029048,0,0,0.6389765,10.0502,0.6389765,0,0.6389765,14.00003,100,0.1706154,2.231953,2.496386,0,13.17068
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09259,0.6993507,3.138686,1.839795,1.839795,0,0,0,1.839795,170.5998,1.20206,0,0,3.138686,1.936626,1.839795,0,0,0,10.62527,0,0,0,14.00003,100,0.1706154,2.023774,2.510949,0,13.76396
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87427,0.7922646,3.555683,0.7479253,0.7479253,0,0,0,0.7479253,475.4062,2.768394,0,0,3.555683,0.7872899,0.7479253,0,0,0,10.62527,0,0,0,14.00003,100,0.1706154,0.8227179,2.844547,0,14.18096
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03872,0.6016709,2.700299,0.8200307,0.8200307,0,-1,0,0.8200307,329.2924,1.837109,0,0,2.700299,0.8631902,0.8200307,0,0,0,10.62527,0,0,0,14.00003,100,0.1706154,0.9020338,2.160239,0,13.32557
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17648,0.5967078,2.678024,0.3672696,0.3672696,0,0,0,0.3672696,729.1713,2.291425,0,0,2.678024,0.3865996,0.3672696,0,0,0,10.62527,0,0,0,14.00003,100,0.1706154,0.4039966,2.14242,0,13.3033
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.63092,0.3947137,1.771475,0,0,0,0,0,0,0,1.771475,0,0,1.771475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1706154,0,1.41718,0,12.39675
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21101,0.1459678,0.6551036,1.944602,1.944602,0,0,0,1.944602,33.68831,0,2.220446E-16,0,0.6551036,2.046949,1.944602,0,0,0,10.62527,0,1.391846,-1.391846,12.53289,89.52049,0.1706154,2.139062,0.5240829,0,11.28038
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,1.146462,1.146462,0,0,0,1.146462,0,0,0,0,0,1.206802,1.146462,0,0,1.546495,9.233428,0,1.206802,-1.206802,11.26081,80.43421,0.1706154,1.261108,0,0,9.233428
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,2.734092,2.734092,0,-1,0,2.734092,0,0,4.440892E-16,0,0,2.877992,2.734092,0,0,2.887387,8.026627,0,2.877992,-2.877992,8.227143,58.76519,0.1706154,3.007501,0,0,8.026627
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,1.98498,1.98498,0,-1,0,1.98498,0,0,2.220446E-16,0,0,2.089453,1.98498,0,0,6.085155,5.148634,0,2.089453,-2.089453,6.024666,43.03325,0.1706154,2.183478,0,0,5.148634
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.5820075,0.5820075,0,-1,0,0.5820075,0,0,0,0,0,0.6126395,0.5820075,0,0,8.40677,3.059182,0,0.6126395,-0.6126395,5.378888,38.42055,0.1706154,0.6402083,0,0,3.059182
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.05410955,0.05410955,0,-1,0,0.05410955,0,0,6.938894E-18,0,0,0.05695742,0.05410955,0,0,9.08748,2.446542,0,0.05695742,-0.05695742,5.318849,37.9917,0.1706154,0.05952051,0,0,2.446542
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.1807355,0.1807355,0,-1,0,0.1807355,0,0,2.775558E-17,0,0,0.1902479,0.1807355,0,0,9.150765,2.389585,0,0.1902479,-0.1902479,5.11831,36.55929,0.1706154,0.1988091,0,0,2.389585
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.4237361,0.4237361,0,-1,0,0.4237361,0,0,5.551115E-17,0,0,0.446038,0.4237361,0,0,9.362152,2.199337,0,0.446038,-0.446038,4.648145,33.20097,0.1706154,0.4661097,0,0,2.199337
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.2533436,0.2533436,0,-1,0,0.2533436,0,0,5.551115E-17,0,0,0.2666775,0.2533436,0,0,9.85775,1.753299,0,0.2666775,-0.2666775,4.367042,31.1931,0.1706154,0.278678,0,0,1.753299
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.06030084,0.06030084,0,-1,0,0.06030084,0,0,6.938894E-18,0,0,0.06347457,0.06030084,0,0,10.15406,1.486621,0,0.06347457,-0.06347457,4.300134,30.71518,0.1706154,0.06633092,0,0,1.486621
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.22459,1.423147,0,0,0,4.300134,30.71518,0.1706154,0,0,0,1.423147
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.5614096,0.5614096,0,-1,0,0.5614096,0,0,0,0,0,0.5909575,0.5614096,0,0,10.22459,1.423147,0,0.5909575,-0.5909575,3.67721,26.26574,0.1706154,0.6175506,0,0,1.423147
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.4666831,0.4666831,0,0,0,0.4666831,0,0,5.551115E-17,0,0,0.4912453,0.4666831,0,0,10.88121,0.8321894,0,0.4912453,-0.4912453,3.159392,22.56704,0.1706154,0.5133514,0,0,0.8321894
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13648,0.08222487,0.3690252,0,0,0,0,0,0,0,0,0,0,0.3690252,0,0,0,0,11.42703,0.3409441,0.3690252,0,0.3690252,3.50948,25.06767,0.170597,0,0.2952202,0,0.7099693
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.54322,0.3135363,1.407151,1.64886,1.64886,4.839736,0,1.486248,1.64886,85.34085,0,0,0,1.407151,0,0,3.190876,3.031332,11.05801,0.6730668,4.438483,0,4.438483,7.720195,55.14414,0.1706937,1.813745,1.125721,5,2.080217
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02317,0.5634986,2.528982,2.06004,2.06004,5,0,1.53,2.06004,122.7637,0,0,0,2.528982,0,0,2.93996,2.792963,6.619525,4.667701,5.321944,0,5.321944,12.76903,91.20721,0.1707604,2.266043,2.023185,5,7.196683
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69059,0.7119116,3.19506,1.529487,1.529487,0,-1,0,1.529487,208.8974,0.2874915,0,0,3.19506,1.609987,1.529487,0,0,1.297581,9.457451,1.297581,0,1.297581,14.00003,100,0.1706959,1.682436,2.556048,0,12.65251
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85219,0.9083453,4.076653,0.3004679,0.3004679,0,0,0,0.3004679,1356.768,3.760372,0,0,4.076653,0.316282,0.3004679,0,0,0,10.62527,0,0,0,14.00003,100,0.1706959,0.3305147,3.261323,0,14.70193
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74125,1.048546,4.705873,3.29269,3.29269,1.25,0,0.50625,3.29269,142.9188,2.555674,0,0,4.705873,2.1502,2.04269,0,0,0,10.62527,0,0,0,14.00003,100,0.1706959,3.621958,3.764699,5,15.33115
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42637,1.035929,4.64925,1.080814,1.080814,0,0,0,1.080814,430.162,3.511551,0,0,4.64925,1.137699,1.080814,0,0,0,10.62527,0,0,0,14.00003,100,0.1706959,1.188895,3.7194,0,15.27452
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08696,0.9552271,4.287059,1.051456,1.051456,0,0,0,1.051456,407.726,3.180264,0,0,4.287059,1.106796,1.051456,0,0,0,10.62527,0,0,0,14.00003,100,0.1706959,1.156602,3.429647,0,14.91233
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17302,0.7498164,3.365176,1.735801,1.735801,0,-1,0,1.735801,193.8687,1.538017,0,0,3.365176,1.82716,1.735801,0,0,0,10.62527,0,0,0,14.00003,100,0.1706959,1.909382,2.692141,0,13.99045
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26837,0.643896,2.889805,1.336116,1.336116,0,0,0,1.336116,216.284,1.483367,0,0,2.889805,1.406438,1.336116,0,0,0,10.62527,0,0,0,14.00003,100,0.1706959,1.469728,2.311844,0,13.51508
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69473,0.4208451,1.888753,2.229005,2.229005,0,0,0,2.229005,84.73524,0,0,0,1.888753,2.346321,2.229005,0,0,0,10.62527,0,0.4575683,-0.4575683,13.51771,96.55487,0.1706959,2.451905,1.511002,0,12.51403
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25278,0.1825565,0.8193136,0.2113612,0.2113612,0,0,0,0.2113612,387.6366,0.08841883,0,0,0.8193136,0.2224855,0.2113612,0,0,0.5084092,10.16771,0.5084092,0,0.5084092,14.00003,100,0.1706706,0.2324974,0.6554508,0,10.98702
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,4.163908,4.163908,4.163908,0,1.301747,4.163908,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1706706,4.580299,0,5,10.62527
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,2.148161,2.148161,0,-1,0,2.148161,0,0,4.440892E-16,0,0,2.261222,2.148161,0,0,0,10.62527,0,2.261222,-2.261222,11.61649,82.97476,0.1706706,2.362978,0,0,10.62527
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,1.870788,1.870788,0,-1,0,1.870788,0,0,2.220446E-16,0,0,1.96925,1.870788,0,0,2.512469,8.364052,0,1.96925,-1.96925,9.540718,68.14785,0.1706706,2.057866,0,0,8.364052
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,1.96947,1.96947,0,-1,0,1.96947,0,0,4.440892E-16,0,0,2.073126,1.96947,0,0,4.700525,6.394802,0,2.073126,-2.073126,7.355452,52.53883,0.1706706,2.166417,0,0,6.394802
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.3910178,0.3910178,0,-1,0,0.3910178,0,0,5.551115E-17,0,0,0.4115977,0.3910178,0,0,7.003999,4.321675,0,0.4115977,-0.4115977,6.921589,49.43983,0.1706706,0.4301196,0,0,4.321675
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.461329,3.910078,0,0,0,6.921589,49.43983,0.1706706,0,0,0,3.910078
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.4669115,0.4669115,0,-1,0,0.4669115,0,0,5.551115E-17,0,0,0.4914857,0.4669115,0,0,7.461329,3.910078,0,0.4914857,-0.4914857,6.403518,45.73932,0.1706706,0.5136026,0,0,3.910078
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.1480711,0.1480711,0,-1,0,0.1480711,0,0,0,0,0,0.1558643,0.1480711,0,0,8.007424,3.418592,0,0.1558643,-0.1558643,6.239223,44.56579,0.1706706,0.1628782,0,0,3.418592
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.6982897,0.6982897,0,-1,0,0.6982897,0,0,1.110223E-16,0,0,0.7350418,0.6982897,0,0,8.180607,3.262728,0,0.7350418,-0.7350418,5.46442,39.0315,0.1706706,0.7681186,0,0,3.262728
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.3632356,0.3632356,0,-1,0,0.3632356,0,0,0,0,0,0.3823532,0.3632356,0,0,8.99732,2.527686,0,0.3823532,-0.3823532,5.061385,36.15268,0.1706706,0.3995591,0,0,2.527686
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.4481393,0.4481393,0,-1,0,0.4481393,0,0,5.551115E-17,0,0,0.4717256,0.4481393,0,0,9.422157,2.145333,0,0.4717256,-0.4717256,4.564142,32.60095,0.1706706,0.4929532,0,0,2.145333
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.5267953,0.5267953,0,0,0,0.5267953,0,0,1.110223E-16,0,0,0.5545214,0.5267953,0,0,9.946297,1.673607,0,0.5545214,-0.5545214,3.979625,28.42584,0.1706706,0.5794749,0,0,1.673607
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.11771,0.01064511,0.04777527,0.6172649,0.6172649,0,0,0,0.6172649,7.739833,0,0,0,0.04777527,0.6497525,0.6172649,0,0,10.56243,1.119086,0,0.6019772,-0.6019772,3.345086,23.89342,0.1706706,0.6789913,0.03822022,0,1.166861
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54526,0.1267581,0.5688905,0,0,0,0,0,0,0,0,0,0,0.5688905,0,0,0,0,11.2313,0.5171085,0.5688905,0,0.5688905,3.884783,27.74839,0.1706424,0,0.4551123,0,1.085999
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.0497,0.314898,1.413262,2.761295,2.761295,5,0,1.53,2.761295,51.18114,0,0,0,1.413262,0,0,2.238705,2.12677,10.66241,1.02911,3.540032,0,3.540032,7.243152,51.73669,0.1707825,3.037424,1.13061,5,2.442372
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.75067,0.566865,2.54409,2.317857,2.317857,0,-1,0,2.317857,109.7605,0,0,0,2.54409,2.439849,2.317857,0,0,7.122373,4.215139,0.1042411,0,0.1042411,7.342044,52.44307,0.1707774,2.549642,2.035272,0,6.759229
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.96793,0.85558,3.839843,0,0,0,0,0,0,0,0,0,0,3.839843,0,0,0,0,7.018132,4.308956,3.839843,0,3.839843,10.98484,78.46297,0.170587,0,3.071874,0,8.148799
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96939,0.9544539,4.283589,0.07929061,0.07929061,0,0,0,0.07929061,5402.392,1.021836,0,0,4.283589,0.0834638,0.07929061,0,0,3.178289,7.764814,3.178289,0,3.178289,14.00003,100,0.1704298,0.08721966,3.426871,0,12.0484
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75585,0.7290189,3.271837,2.695927,2.695927,0,0,0,2.695927,121.3622,0.4340185,0,0,3.271837,2.837818,2.695927,0,0,0,10.62527,0,0,0,14.00003,100,0.1704298,2.96552,2.617469,0,13.89711
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29774,1.030888,4.626625,0.3672373,0.3672373,0,0,0,0.3672373,1259.846,4.240059,0,0,4.626625,0.3865655,0.3672373,0,0,0,10.62527,0,0,0,14.00003,100,0.1704298,0.403961,3.7013,0,15.2519
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30538,0.7261459,3.258943,0.3713533,0.3713533,0,-1,0,0.3713533,877.5856,2.868044,0,0,3.258943,0.3908982,0.3713533,0,0,0,10.62527,0,0,0,14.00003,100,0.1704298,0.4084886,2.607154,0,13.88422
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35794,0.3416134,1.533161,2.044787,2.044787,0,0,0,2.044787,74.97901,0,0,0,1.533161,2.152407,2.044787,0,0,0,10.62527,0,0.6192463,-0.6192463,13.34729,95.33756,0.1704298,2.249265,1.226529,0,12.15843
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75588,0.1145618,0.5141534,2.239467,2.239467,0,0,0,2.239467,22.95874,0,0,0,0.5141534,2.357334,2.239467,0,0,0.6880514,10.00603,0,1.84318,-1.84318,11.4044,81.45985,0.1704298,2.463414,0.4113227,0,10.52018
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29159,0.07530355,0.3379624,0,0,0,0,0,0,0,0,0,0,0.3379624,0,0,0,0,2.73603,8.162848,0.3379624,0,0.3379624,11.72502,83.74998,0.1704131,0,0.2703699,0,8.50081
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,1.681792,1.681792,0,0,0,1.681792,0,0,2.220446E-16,0,0,1.770308,1.681792,0,0,2.398067,8.467013,0,1.770308,-1.770308,9.858953,70.42095,0.1704131,1.849972,0,0,8.467013
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.0885933,0.0885933,0,-1,0,0.0885933,0,0,0,0,0,0.09325611,0.0885933,0,0,4.365076,6.696706,0,0.09325611,-0.09325611,9.760653,69.71881,0.1704131,0.09745263,0,0,6.696706
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,1.419486,1.419486,0,-1,0,1.419486,0,0,0,0,0,1.494196,1.419486,0,0,4.468694,6.60345,0,1.494196,-1.494196,8.185632,58.46869,0.1704131,1.561435,0,0,6.60345
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,1.60172,1.60172,0,-1,0,1.60172,0,0,2.220446E-16,0,0,1.686021,1.60172,0,0,6.128911,5.109254,0,1.686021,-1.686021,6.40841,45.77427,0.1704131,1.761892,0,0,5.109254
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.5876818,0.5876818,0,-1,0,0.5876818,0,0,1.110223E-16,0,0,0.6186124,0.5876818,0,0,8.002268,3.423233,0,0.6186124,-0.6186124,5.756335,41.1166,0.1704131,0.64645,0,0,3.423233
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.6043341,0.6043341,0,-1,0,0.6043341,0,0,0,0,0,0.6361412,0.6043341,0,0,8.689615,2.804621,0,0.6361412,-0.6361412,5.085783,36.32695,0.1704131,0.6647675,0,0,2.804621
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.3830557,0.3830557,0,-1,0,0.3830557,0,0,0,0,0,0.4032165,0.3830557,0,0,9.396439,2.168479,0,0.4032165,-0.4032165,4.660756,33.29105,0.1704131,0.4213612,0,0,2.168479
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.844457,1.765263,0,0,0,4.660756,33.29105,0.1704131,0,0,0,1.765263
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.008678003,0.008678003,0,-1,0,0.008678003,0,0,1.734723E-18,0,0,0.009134741,0.008678003,0,0,9.844457,1.765263,0,0.009134741,-0.009134741,4.651127,33.22227,0.1704131,0.009545804,0,0,1.765263
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.2965845,0.2965845,0,-1,0,0.2965845,0,0,0,0,0,0.3121942,0.2965845,0,0,9.854607,1.756128,0,0.3121942,-0.3121942,4.322046,30.87169,0.1704131,0.3262429,0,0,1.756128
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.20149,1.443934,0,0,0,4.322046,30.87169,0.1704131,0,0,0,1.443934
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.20149,1.443934,0,0,0,4.322046,30.87169,0.1704131,0,0,0,1.443934
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.1022,0.0983457,0.4413755,0.1021126,0.1021126,0,0,0,0.1021126,432.244,0,0,0,0.4413755,0.1074869,0.1021126,0,0,10.20149,1.443934,0.3338886,0,0.3338886,4.6388,33.13422,0.1703966,0.1123238,0.3531004,0,1.885309
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.5508,0.2207234,0.9906068,0,0,0,0,0,0,0,0,0,0,0.9906068,0,0,0,0,9.8676,1.744434,0.9906068,0,0.9906068,5.578572,39.84687,0.1703477,0,0.7924854,0,2.73504
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07999,0.3827696,1.71787,1.115957,1.115957,0,0,0,1.115957,153.9369,0,0,0,1.71787,1.174692,1.115957,0,0,8.876994,2.63598,0.5431783,0,0.5431783,6.093876,43.5276,0.1703209,1.227553,1.374296,0,4.35385
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81479,0.5758511,2.584419,0.3666092,0.3666092,0,-1,0,0.3666092,704.9521,0,0,0,2.584419,0.3859045,0.3666092,0,0,8.333816,3.12484,2.198515,0,2.198515,8.179571,58.42539,0.1702124,0.4032702,2.067536,0,5.70926
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08783,0.7068951,3.172545,0.374175,0.374175,0,0,0,0.374175,847.8773,0,0,0,3.172545,0.3938685,0.374175,0,0,6.1353,5.103504,2.778677,0,2.778677,10.81566,77.25452,0.1700756,0.4115925,2.538036,0,8.27605
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19985,0.8254366,3.704559,0.3926932,0.3926932,0,0,0,0.3926932,943.3724,0,0,0,3.704559,0.4133613,0.3926932,0,0,3.356623,7.604313,3.291198,0,3.291198,13.93796,99.55666,0.1699137,0.4319625,2.963647,0,11.30887
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08093,0.7482129,3.357979,1.288212,1.288212,0,0,0,1.288212,260.6698,1.936542,0,0,3.357979,1.356012,1.288212,0,0,0.06542535,10.56639,0.06542535,0,0.06542535,14.00003,100,0.1699105,1.417033,2.686383,0,13.92437
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50638,0.6274628,2.816053,0,0,0,0,0,0,0,2.816053,0,0,2.816053,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1699105,0,2.252842,0,13.44133
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43566,0.5457256,2.449216,2.244292,2.244292,0,-1,0,2.244292,109.1309,0.08680416,0,0,2.449216,2.362412,2.244292,0,0,0,10.62527,0,0,0,14.00003,100,0.1699105,2.468721,1.959373,0,13.07449
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44508,0.457572,2.053583,0,0,0,0,0,0,0,2.053583,0,0,2.053583,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1699105,0,1.642866,0,12.67886
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81429,0.2393137,1.07404,1.396091,1.396091,0,0,0,1.396091,76.93193,0,0,0,1.07404,1.46957,1.396091,0,0,0,10.62527,0,0.3955298,-0.3955298,13.5831,97.02197,0.1699105,1.5357,0.8592318,0,11.69931
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32739,0.1318194,0.5916055,1.26233,1.26233,0,0,0,1.26233,46.86615,0,0,0,0.5916055,1.328769,1.26233,0,0,0.4394775,10.22974,0,0.7371631,-0.7371631,12.80606,91.47171,0.1699105,1.388563,0.4732844,0,10.82135
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,1.057307,1.057307,0,0,0,1.057307,0,0,0,0,0,1.112954,1.057307,0,0,1.258548,9.492581,0,1.112954,-1.112954,11.63291,83.09203,0.1699105,1.163037,0,0,9.492581
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.495164,8.379627,0,0,0,11.63291,83.09203,0.1699105,0,0,0,8.379627
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.495164,8.379627,0,0,0,11.63291,83.09203,0.1699105,0,0,0,8.379627
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.495164,8.379627,0,0,0,11.63291,83.09203,0.1699105,0,0,0,8.379627
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.1379768,0.1379768,0,-1,0,0.1379768,0,0,0,0,0,0.1452388,0.1379768,0,0,2.495164,8.379627,0,0.1452388,-0.1452388,11.47981,81.9985,0.1699105,0.1517745,0,0,8.379627
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.4557475,0.4557475,0,-1,0,0.4557475,0,0,5.551115E-17,0,0,0.4797342,0.4557475,0,0,2.65654,8.234388,0,0.4797342,-0.4797342,10.97413,78.38647,0.1699105,0.5013222,0,0,8.234388
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,0.763269,0.763269,0,-1,0,0.763269,0,0,1.110223E-16,0,0,0.803441,0.763269,0,0,3.189578,7.754654,0,0.803441,-0.803441,10.12723,72.3372,0.1699105,0.8395959,0,0,7.754654
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.1214414,0.1214414,0,-1,0,0.1214414,0,0,1.387779E-17,0,0,0.127833,0.1214414,0,0,4.08229,6.951213,0,0.127833,-0.127833,9.992479,71.37471,0.1699105,0.1335855,0,0,6.951213
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,1.117333,1.117333,0,-1,0,1.117333,0,0,2.220446E-16,0,0,1.17614,1.117333,0,0,4.224327,6.82338,0,1.17614,-1.17614,8.752719,62.51929,0.1699105,1.229067,0,0,6.82338
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.43948,0.43948,0,-1,0,0.43948,0,0,5.551115E-17,0,0,0.4626105,0.43948,0,0,5.531149,5.64724,0,0.4626105,-0.4626105,8.265084,59.0362,0.1699105,0.483428,0,0,5.64724
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.5180546,0.5180546,0,-1,0,0.5180546,0,0,1.110223E-16,0,0,0.5453206,0.5180546,0,0,6.045161,5.184629,0,0.5453206,-0.5453206,7.690266,54.93036,0.1699105,0.56986,0,0,5.184629
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.5462509,0.5462509,0,0,0,0.5462509,0,0,0,0,0,0.5750009,0.5462509,0,0,6.651073,4.639308,0,0.5750009,-0.5750009,7.084162,50.60106,0.1699105,0.600876,0,0,4.639308
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08995,0.0001097107,0.0004923816,0.7778528,0.7778528,0,0,0,0.7778528,0.0633001,0,1.110223E-16,0,0.0004923816,0.8187924,0.7778528,0,0,7.289963,4.064307,0,0.8183,-0.8183,6.221598,44.4399,0.1699105,0.8556381,0.0003939052,0,4.0648
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55984,0.03515471,0.1577743,1.553357,1.553357,0,0,0,1.553357,10.15699,0,0,0,0.1577743,1.635113,1.553357,0,0,8.199185,3.246007,0,1.477339,-1.477339,4.664346,33.31669,0.1699105,1.708693,0.1262195,0,3.403782
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.114,0.07095369,0.3184402,0.6411026,0.6411026,0,0,0,0.6411026,49.6707,0,0,0,0.3184402,0.6748449,0.6411026,0,0,9.840672,1.768669,0,0.3564047,-0.3564047,4.288662,30.63324,0.1699105,0.7052129,0.2547521,0,2.087109
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88286,0.2807928,1.260198,0.8542734,0.8542734,0,-1,0,0.8542734,147.517,0,0,0,1.260198,0.8992351,0.8542734,0,0,10.23668,1.412264,0.3609629,0,0.3609629,4.631102,33.07924,0.1698928,0.9397007,1.008158,0,2.672462
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.2117,0.5167459,2.319155,1.459013,1.459013,0,0,0,1.459013,158.9537,0,0,0,2.319155,1.535803,1.459013,0,0,9.875715,1.737131,0.7833521,0,0.7833521,5.374255,38.38746,0.1698543,1.604915,1.855324,0,4.056286
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43225,0.4146632,1.861008,0,0,0,0,0,0,0,0,0,0,1.861008,0,0,0,0,9.092363,2.442147,1.861008,0,1.861008,7.139763,50.9982,0.169763,0,1.488807,0,4.303156
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40152,0.3932978,1.76512,0.6055891,0.6055891,0,0,0,0.6055891,291.4716,0,0,0,1.76512,0.6374622,0.6055891,0,0,7.231355,4.117055,1.127658,0,1.127658,8.209553,58.63955,0.1697078,0.666148,1.412096,0,5.882175
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.71271,0.2610776,1.171716,1.680294,1.680294,0,0,0,1.680294,69.73279,0,0,0,1.171716,1.768731,1.680294,0,0,6.103696,5.131948,0,0.5970148,-0.5970148,7.580244,54.14449,0.1697078,1.848324,0.9373728,0,6.303663
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56372,0.4004748,1.797331,0.7923961,0.7923961,0,-1,0,0.7923961,226.8223,0,0,0,1.797331,0.8341011,0.7923961,0,0,6.767046,4.534933,0.9632298,0,0.9632298,8.494044,60.67162,0.1696606,0.8716357,1.437865,0,6.332263
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.5297,0.2123257,0.9529179,2.040739,2.040739,0,0,0,2.040739,46.69476,0,4.440892E-16,0,0.9529179,2.148146,2.040739,0,0,5.803816,5.401839,0,1.195228,-1.195228,7.234163,51.67249,0.1696606,2.244812,0.7623343,0,6.354757
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.8699,0.03696599,0.1659034,0.1293838,0.1293838,0,0,0,0.1293838,128.2258,0,0,0,0.1659034,0.1361935,0.1293838,0,0,7.131847,4.206612,0.02970988,0,0.02970988,7.262349,51.87381,0.1696591,0.1423222,0.1327227,0,4.372515
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36015,0.03634454,0.1631143,1.149329,1.149329,0,0,0,1.149329,14.19214,0,2.220446E-16,0,0.1631143,1.20982,1.149329,0,0,7.102138,4.23335,0,1.046705,-1.046705,6.159024,43.99294,0.1696591,1.264262,0.1304914,0,4.396465
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,1.662606,1.662606,0,0,0,1.662606,0,0,2.220446E-16,0,0,1.750112,1.662606,0,0,8.265143,3.186645,0,1.750112,-1.750112,4.314244,30.81597,0.1696591,1.828867,0,0,3.186645
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,0.9725806,0.9725806,0,-1,0,0.9725806,0,0,2.220446E-16,0,0,1.023769,0.9725806,0,0,10.20971,1.436533,0,1.023769,-1.023769,3.235097,23.10779,0.1696591,1.069839,0,0,1.436533
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,2.630454,0.3921258,0,-1,0,0.3921258,0,0,2.238328,2.501374,0,0.412764,0.3921258,0,0,11.34723,0.412764,0,0.412764,-0.412764,2.800006,20,0.1696591,2.8935,0,0,0.412764
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,4.633954,0,0,-1,0,0,0,0,4.633954,5.09735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1696591,5.09735,0,0,0
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,0.9853936,0,0,-1,0,0,0,0,0.9853936,1.083933,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1696591,1.083933,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.04878372,0,0,-1,0,0,0,0,0.04878372,0.0536621,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1696591,0.0536621,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,1.097572,0,0,-1,0,0,0,0,1.097572,1.207329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1696591,1.207329,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.1505252,0,0,-1,0,0,0,0,0.1505252,0.1655777,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1696591,0.1655777,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,1.107378,0,0,-1,0,0,0,0,1.107378,1.218116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1696591,1.218116,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.121682,0,0,-1,0,0,0,0,0.121682,0.1338502,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1696591,0.1338502,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.2082991,0,0,-1,0,0,0,0,0.2082991,0.229129,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1696591,0.229129,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1696591,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08099,0.01150512,0.05163498,0.7052601,0.7052601,4.210523,0,1.314473,0.7052601,7.32141,0,0,0,0.05163498,0,0,3.505263,3.33,11.80586,0,3.381635,0,3.381635,6.008106,42.91496,0.1697526,0.7757861,0.04130799,5,0.05163498
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57234,0.1052228,0.47224,2.660014,2.660014,5,0,1.53,2.660014,17.75329,0,0,0,0.47224,0,0,2.339986,2.222987,8.424225,3.043472,2.695227,0,2.695227,8.565023,61.17862,0.1698646,2.926015,0.377792,5,3.515712
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15167,0.3086635,1.385282,1.112181,1.112181,4.617444,0,1.425562,1.112181,124.5554,0,0,0,1.385282,0,0,3.505263,3.33,5.728998,5.469176,4.715281,0,4.715281,13.03833,93.13076,0.169928,1.223399,1.108225,5,6.854457
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95477,0.6031173,2.706791,0.1316675,0.1316675,0,-1,0,0.1316675,2055.778,1.554477,0,0,2.706791,0.1385974,0.1316675,0,0,1.013717,9.71293,1.013717,0,1.013717,14.00003,100,0.1698784,0.1448342,2.165433,0,12.41972
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.33934,0.5770028,2.589588,2.251684,2.251684,0,0,0,2.251684,115.0067,0.2193947,0,0,2.589588,2.370194,2.251684,0,0,0,10.62527,0,0,0,14.00003,100,0.1698784,2.476853,2.071671,0,13.21486
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66623,0.694033,3.11482,1.038921,1.038921,0,0,0,1.038921,299.8131,2.021219,0,0,3.11482,1.093601,1.038921,0,0,0,10.62527,0,0,0,14.00003,100,0.1698784,1.142813,2.491856,0,13.74009
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71754,0.7019019,3.150136,1.030438,1.030438,0,0,0,1.030438,305.7084,2.065464,0,0,3.150136,1.084672,1.030438,0,0,0,10.62527,0,0,0,14.00003,100,0.1698784,1.133482,2.520108,0,13.77541
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91652,0.4776839,2.143845,2.255872,2.255872,0,0,0,2.255872,95.03398,4.440892E-16,0,0,2.143845,2.374603,2.255872,0,0,0,10.62527,0,0.2307571,-0.2307571,13.75679,98.26258,0.1698784,2.48146,1.715076,0,12.76912
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68943,0.3085201,1.384638,1.698083,1.698083,0,-1,0,1.698083,81.54129,0,0,0,1.384638,1.787455,1.698083,0,0,0.2563968,10.39452,0,0.4028169,-0.4028169,13.33218,95.22968,0.1698784,1.867891,1.107711,0,11.77916
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61171,0.3881753,1.742131,1.544261,1.544261,0,0,0,1.544261,112.8133,0,0,0,1.742131,1.625537,1.544261,0,0,0.7039711,9.9917,0.1165933,0,0.1165933,13.44279,96.01975,0.1698727,1.698686,1.393705,0,11.73383
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.92264,0.1323847,0.5941423,0.6523183,0.6523183,0,0,0,0.6523183,91.08166,0,0,0,0.5941423,0.6866509,0.6523183,0,0,0.5873779,10.09663,0,0.09250852,-0.09250852,13.34528,95.32323,0.1698727,0.7175502,0.4753139,0,10.69078
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.38982,0.03626784,0.16277,0.3259039,0.3259039,0,0,0,0.3259039,49.94419,0,0,0,0.16277,0.3430567,0.3259039,0,0,0.6901651,10.00413,0,0.1802867,-0.1802867,13.15524,93.96582,0.1698727,0.3584943,0.130216,0,10.1669
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8904837,9.823839,0,0,0,13.15524,93.96582,0.1698727,0,0,0,9.823839
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8904837,9.823839,0,0,0,13.15524,93.96582,0.1698727,0,0,0,9.823839
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,1.00284,1.00284,0,-1,0,1.00284,0,0,0,0,0,1.055622,1.00284,0,0,0.8904837,9.823839,0,1.055622,-1.055622,12.04252,86.01781,0.1698727,1.103124,0,0,9.823839
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,3.132865,3.132865,0,-1,0,3.132865,0,0,4.440892E-16,0.1161513,0,3.297752,3.132865,0,0,2.063396,8.768217,0,3.297752,-3.297752,8.566382,61.18832,0.1698727,3.446151,0,0,8.768217
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.65527,0.65527,0,-1,0,0.65527,0,0,0,0,0,0.6897579,0.65527,0,0,5.727566,5.470465,0,0.6897579,-0.6897579,7.839314,55.99498,0.1698727,0.720797,0,0,5.470465
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.493963,4.780707,0,0,0,7.839314,55.99498,0.1698727,0,0,0,4.780707
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.6063323,0.6063323,0,-1,0,0.6063323,0,0,0,0,0,0.6382445,0.6063323,0,0,6.493963,4.780707,0,0.6382445,-0.6382445,7.166544,51.1895,0.1698727,0.6669655,0,0,4.780707
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.4318194,0.4318194,0,-1,0,0.4318194,0,0,5.551115E-17,0,0,0.4545467,0.4318194,0,0,7.203124,4.142463,0,0.4545467,-0.4545467,6.68741,47.76712,0.1698727,0.4750013,0,0,4.142463
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.2619531,0.2619531,0,-1,0,0.2619531,0,0,0,0,0,0.2757401,0.2619531,0,0,7.708176,3.687916,0,0.2757401,-0.2757401,6.396755,45.69101,0.1698727,0.2881484,0,0,3.687916
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.08756047,0.08756047,0,-1,0,0.08756047,0,0,1.387779E-17,0,0,0.09216892,0.08756047,0,0,8.014554,3.412176,0,0.09216892,-0.09216892,6.2996,44.99706,0.1698727,0.09631652,0,0,3.412176
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.2755722,0.2755722,0,-1,0,0.2755722,0,0,5.551115E-17,0,0,0.290076,0.2755722,0,0,8.116963,3.320007,0,0.290076,-0.290076,5.993833,42.81301,0.1698727,0.3031294,0,0,3.320007
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.2441931,0.2441931,0,0,0,0.2441931,0,0,2.775558E-17,0,0,0.2570454,0.2441931,0,0,8.43927,3.029931,0,0.2570454,-0.2570454,5.722884,40.87766,0.1698727,0.2686124,0,0,3.029931
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.0753,0.009146804,0.04105086,0.3326558,0.3326558,0,0,0,0.3326558,12.34034,0,5.551115E-17,0,0.04105086,0.350164,0.3326558,0,0,8.724876,2.772886,0,0.3091132,-0.3091132,5.397049,38.55028,0.1698727,0.3659214,0.03284069,0,2.813936
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58829,0.03522718,0.1580996,1.943288,1.943288,0,0,0,1.943288,8.135673,0,2.220446E-16,0,0.1580996,2.045566,1.943288,0,0,9.068336,2.463772,0,1.887467,-1.887467,3.407485,24.33913,0.1698727,2.137617,0.1264796,0,2.621872
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19296,0.2876734,1.291078,0,0,0,0,0,0,0,0,0,0,1.291078,0,0,0,0,11.16552,0.5763055,1.291078,0,1.291078,4.632309,33.08786,0.1698097,0,1.032863,0,1.867384
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.0304,0.2474492,1.110552,1.11021,1.11021,0,-1,0,1.11021,100.0308,0,0,0,1.110552,1.168642,1.11021,0,0,9.874442,1.738276,0,0.05809038,-0.05809038,4.571077,32.65048,0.1698097,1.221231,0.8884414,0,2.848828
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47055,0.276423,1.240587,1.907399,1.907399,5,0,1.53,1.907399,65.04073,0,0,0,1.240587,0,0,3.092601,2.937971,9.938987,1.680186,4.178557,0,4.178557,8.535204,60.96562,0.1699326,2.098139,0.9924693,5,2.920772
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90148,0.1159404,0.5203406,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5203406,0,0,3.505263,3.33,5.76043,5.440887,3.850341,0,3.850341,12.18796,87.05667,0.1699411,0,0.4162724,5,5.961228
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.0289,0.3094144,1.388652,1.169679,1.169679,0,0,0,1.169679,118.7208,0,0,0,1.388652,1.231241,1.169679,0,0,1.910089,8.906194,0.1574111,0,0.1574111,12.33729,88.12334,0.1699335,1.286647,1.110922,0,10.29485
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11765,0.3545589,1.59126,4.025941,4.025941,4.179288,0,1.305946,4.025941,39.52517,0,0,0,1.59126,0,0,0.1533471,0.1456797,1.752678,9.047864,1.73694,0,1.73694,13.9851,99.89336,0.1699937,4.428535,1.273008,5,10.63912
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81265,0.164398,0.7378183,2.256981,2.256981,0,-1,0,2.256981,32.6905,0,0,0,0.7378183,2.375769,2.256981,0,0,0.01573825,10.61111,0,1.637951,-1.637951,12.25855,87.56087,0.1699937,2.482679,0.5902547,0,11.34893
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69101,0.1056562,0.4741849,2.192724,2.192724,0,0,0,2.192724,21.62538,0,4.440892E-16,0,0.4741849,2.308131,2.192724,0,0,1.835684,8.973159,0,1.833946,-1.833946,10.3254,73.75269,0.1699937,2.411997,0.3793479,0,9.447344
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97246,0.1437715,0.6452465,2.542519,2.542519,0,0,0,2.542519,25.37824,0,0,0,0.6452465,2.676335,2.542519,0,0,3.873401,7.139213,0,2.031089,-2.031089,8.184442,58.46018,0.1699937,2.79677,0.5161972,0,7.78446
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41639,0.0393733,0.1767074,1.755396,1.755396,0,0,0,1.755396,10.06652,0,0,0,0.1767074,1.847786,1.755396,0,0,6.130167,5.108124,0,1.671078,-1.671078,6.42297,45.87827,0.1699937,1.930936,0.1413659,0,5.284832
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.1906708,0.1906708,0,0,0,0.1906708,0,0,0,0,0,0.2007061,0.1906708,0,0,7.98692,3.437046,0,0.2007061,-0.2007061,6.211408,44.36711,0.1699937,0.2097379,0,0,3.437046
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,1.978581,1.978581,0,-1,0,1.978581,0,0,4.440892E-16,0,0,2.082717,1.978581,0,0,8.209927,3.23634,0,2.082717,-2.082717,4.016031,28.68588,0.1699937,2.176439,0,0,3.23634
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.52406,1.153623,0,0,0,4.016031,28.68588,0.1699937,0,0,0,1.153623
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,1.62709,1.095942,0,-1,0,1.095942,0,0,0.5311478,0.6938568,0,1.153623,1.095942,0,0,10.52406,1.153623,0,1.153623,-1.153623,2.800006,20,0.1699937,1.789799,0,0,1.153623
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.3162023,0,0,-1,0,0,0,0,0.3162023,0.3478225,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1699937,0.3478225,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.3677635,0,0,-1,0,0,0,0,0.3677635,0.4045398,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1699937,0.4045398,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.4367913,0,0,-1,0,0,0,0,0.4367913,0.4804704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1699937,0.4804704,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.5592523,0,0,-1,0,0,0,0,0.5592523,0.6151776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1699937,0.6151776,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.1726123,0,0,-1,0,0,0,0,0.1726123,0.1898735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1699937,0.1898735,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.5787001,0,0,-1,0,0,0,0,0.5787001,0.6365701,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1699937,0.6365701,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,0.8071315,0,0,-1,0,0,0,0,0.8071315,0.8878446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1699937,0.8878446,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1699937,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07292,0.1495375,0.6711242,0.1055693,0.1055693,0,0,0,0.1055693,635.7192,0,0,0,0.6711242,0.1111255,0.1055693,0,0,11.80586,0,0.5599986,0,0.5599986,3.331267,23.79472,0.1699664,0.1161262,0.5368993,0,0.6711242
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60769,0.3111042,1.396236,3.623308,3.623308,5,0,1.53,3.623308,38.53484,0,0,0,1.396236,0,0,1.376692,1.307858,11.24586,0.5039988,2.704093,0,2.704093,5.896595,42.11845,0.1700696,3.985639,1.116989,5,1.900235
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.2378,0.5410397,2.428186,1.907707,1.907707,5,0,1.53,1.907707,127.2829,0,0,0,2.428186,0,0,3.092293,2.937678,8.541768,2.937683,5.365864,0,5.365864,10.9871,78.47913,0.1701339,2.098478,1.942549,5,5.365869
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10967,0.8705396,3.906982,2.155355,2.155355,0,-1,0,2.155355,181.2686,0,0,0,3.906982,2.268795,2.155355,0,0,3.175904,7.766961,1.638187,0,1.638187,12.54122,89.57997,0.1700542,2.37089,3.125585,0,11.67394
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60513,0.9868734,4.429088,2.983078,2.983078,0,0,0,2.983078,148.4737,0,0,0,4.429088,3.140083,2.983078,0,0,1.537717,9.241329,1.289005,0,1.289005,13.76408,98.31465,0.1699916,3.281386,3.54327,0,13.67042
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13765,0.7980917,3.581836,0,0,0,0,0,0,0,3.333124,0,0,3.581836,0,0,0,0,0.2487118,10.40143,0.2487118,0,0.2487118,14.00003,100,0.1699795,0,2.865468,0,13.98327
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33552,0.8905042,3.996583,1.393682,1.393682,0,0,0,1.393682,286.7644,2.529549,0,0,3.996583,1.467033,1.393682,0,0,0,10.62527,0,0,0,14.00003,100,0.1699795,1.53305,3.197266,0,14.62186
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31591,0.8274319,3.713515,0.09487665,0.09487665,0,0,0,0.09487665,3914.045,3.613644,0,0,3.713515,0.09987016,0.09487665,0,0,0,10.62527,0,0,0,14.00003,100,0.1699795,0.1043643,2.970812,0,14.33879
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93327,0.7881123,3.537048,0.9212083,0.9212083,0,-1,0,0.9212083,383.9575,2.567355,0,0,3.537048,0.9696929,0.9212083,0,0,0,10.62527,0,0,0,14.00003,100,0.1699795,1.013329,2.829638,0,14.16232
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76753,0.6178,2.772686,0,0,0,0,0,0,0,2.772686,0,0,2.772686,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1699795,0,2.218149,0,13.39796
