Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01931,0.3767267,1.69075,0.3271762,0.3271762,0,0,0,0.3271762,516.7703,1.346354,0,0,1.69075,0.3443961,0.3271762,0,0,0,10.62527,0,0,0,14.00003,100,0.1699795,0.3598939,1.3526,0,12.31602
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43981,0.184467,0.8278879,1.379447,1.379447,0,0,0,1.379447,60.01593,0,0,0,0.8278879,1.452049,1.379447,0,0,0,10.62527,0,0.6241615,-0.6241615,13.3421,95.30055,0.1699795,1.517392,0.6623103,0,11.45316
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,4.404928,4.404928,5,0,1.53,4.404928,0,0,0,0,0,0,0,0.5950719,0.5653183,0.6935127,10.00111,0.5653183,0,0.5653183,13.87841,99.13132,0.1700036,4.845421,0,5,10.00111
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,4.682701,3.33,0,-1,0,3.33,0,0,1.352701,1.820971,0,3.505263,3.33,0,0,0.1281945,10.5099,0,3.505263,-3.505263,10.18354,72.73943,0.1700036,5.150971,0,0,10.5099
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,2.229104,2.229104,0,-1,0,2.229104,0,0,4.440892E-16,0,0,2.346425,2.229104,0,0,4.022931,7.004636,0,2.346425,-2.346425,7.710191,55.07269,0.1700036,2.452014,0,0,7.004636
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,3.389805,3.33,0,-1,0,3.33,0,0,0.05980453,0.398785,0,3.505263,3.33,0,0,6.63007,4.658211,0,3.505263,-3.505263,4.015319,28.6808,0.1700036,3.728785,0,0,4.658211
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.2706954,0.2706954,0,-1,0,0.2706954,0,0,0,0,0,0.2849425,0.2706954,0,0,10.52481,1.152948,0,0.2849425,-0.2849425,3.714963,26.5354,0.1700036,0.297765,0,0,1.152948
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,0.7673119,0.7673119,0,-1,0,0.7673119,0,0,0,0.01943801,0,0.8076967,0.7673119,0,0,10.84141,0.8680053,0,0.8076967,-0.8076967,2.863576,20.45408,0.1700036,0.8440431,0,0,0.8680053
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.1437224,0.05729318,0,-1,0,0.05729318,0,0,0.08642928,0.1008015,0,0.06030861,0.05729318,0,0,11.73885,0.06030861,0,0.06030861,-0.06030861,2.800006,20,0.1700036,0.1580947,0,0,0.06030861
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.5519879,0,0,-1,0,0,0,0,0.5519879,0.6071867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1700036,0.6071867,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.2025547,0,0,-1,0,0,0,0,0.2025547,0.2228101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1700036,0.2228101,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,0.9516255,0,0,-1,0,0,0,0,0.9516255,1.046788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1700036,1.046788,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.52343,0,0,-1,0,0,0,0,0.52343,0.575773,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1700036,0.575773,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.4667393,0.4667393,3.972003,0,1.249357,0.4667393,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1700777,0.5134133,0,5,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.07383,0.04209331,0.1889148,0.2655714,0.2655714,3.770835,0,1.194438,0.2655714,71.1352,4.440892E-16,0,0,0.1889148,0,0,3.505263,3.33,8.475861,2.997,3.518915,0,3.518915,9.297457,66.41027,0.1701251,0.2921286,0.1511318,5,3.185915
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63048,0.2399985,1.077114,1.413615,1.413615,4.685905,0,1.444252,1.413615,76.1957,0,0,0,1.077114,0,0,3.27229,3.108675,4.956945,6.164023,4.185789,0,4.185789,13.26845,94.77441,0.1702192,1.554976,0.8616908,5,7.241137
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28614,0.5118057,2.296984,0,0,0,0,0,0,0,1.525827,0,0,2.296984,0,0,0,0,0.7711567,9.931233,0.7711567,0,0.7711567,14.00003,100,0.1701818,0,1.837587,0,12.22822
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19244,0.7366052,3.305884,0.4012066,0.4012066,0,-1,0,0.4012066,823.9855,2.883562,0,0,3.305884,0.4223228,0.4012066,0,0,0,10.62527,0,0,0,14.00003,100,0.1701818,0.4413273,2.644707,0,13.93116
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74288,0.9799289,4.397921,1.443147,1.443147,0,0,0,1.443147,304.7451,2.878819,0,0,4.397921,1.519102,1.443147,0,0,0,10.62527,0,0,0,14.00003,100,0.1701818,1.587462,3.518337,0,15.0232
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37444,0.8587917,3.854257,0.1817241,0.1817241,0,0,0,0.1817241,2120.939,3.662969,0,0,3.854257,0.1912885,0.1817241,0,0,0,10.62527,0,0,0,14.00003,100,0.1701818,0.1998965,3.083406,0,14.47953
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63733,0.7523131,3.376381,0.1604287,0.1604287,0,0,0,0.1604287,2104.599,3.207509,0,0,3.376381,0.1688723,0.1604287,0,0,0,10.62527,0,0,0,14.00003,100,0.1701818,0.1764716,2.701105,0,14.00166
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51115,0.8603581,3.861287,1.546561,1.546561,0,0,0,1.546561,249.6692,2.233328,0,0,3.861287,1.627959,1.546561,0,0,0,10.62527,0,0,0,14.00003,100,0.1701818,1.701217,3.08903,0,14.48656
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05117,0.9810309,4.402866,2.981459,2.981459,0,-1,0,2.981459,147.6749,1.264489,0,0,4.402866,3.138378,2.981459,0,0,0,10.62527,0,0,0,14.00003,100,0.1701818,3.279605,3.522293,0,15.02814
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84118,0.7764874,3.484875,2.28424,2.28424,0,0,0,2.28424,152.5617,1.080412,0,0,3.484875,2.404463,2.28424,0,0,0,10.62527,0,0,0,14.00003,100,0.1701818,2.512664,2.7879,0,14.11015
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06313,0.439247,1.97134,1.842994,1.842994,0,0,0,1.842994,106.964,0.03134685,0,0,1.97134,1.939994,1.842994,0,0,0,10.62527,0,0,0,14.00003,100,0.1701818,2.027293,1.577072,0,12.59661
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.46007,0.1901369,0.8533343,1.87113,1.87113,0,0,0,1.87113,45.60528,0,0,0,0.8533343,1.969611,1.87113,0,0,0,10.62527,0,1.116277,-1.116277,12.82337,91.59531,0.1701818,2.058244,0.6826674,0,11.47861
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,0.9218051,0.9218051,0,0,0,0.9218051,0,0,1.110223E-16,0,0,0.9703212,0.9218051,0,0,1.240307,9.508998,0,0.9703212,-0.9703212,11.80056,84.28955,0.1701818,1.013986,0,0,9.508998
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,2.647517,2.647517,0,-1,0,2.647517,0,0,4.440892E-16,0,0,2.78686,2.647517,0,0,2.318442,8.538676,0,2.78686,-2.78686,8.862951,63.30667,0.1701818,2.912269,0,0,8.538676
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,2.550878,2.550878,0,-1,0,2.550878,0,0,4.440892E-16,0,0,2.685135,2.550878,0,0,5.414954,5.751816,0,2.685135,-2.685135,6.032571,43.08971,0.1701818,2.805966,0,0,5.751816
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,4.608778,2.913347,0,-1,0,2.913347,0,0,1.695432,2.15631,0,3.066681,2.913347,0,0,8.398438,3.066681,0,3.066681,-3.066681,2.800006,20,0.1701818,5.069656,0,0,3.066681
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.1573901,0,0,-1,0,0,0,0,0.1573901,0.1731291,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1701818,0.1731291,0,0,0
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.1868096,0,0,-1,0,0,0,0,0.1868096,0.2054905,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1701818,0.2054905,0,0,0
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.1717455,0,0,-1,0,0,0,0,0.1717455,0.18892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1701818,0.18892,0,0,0
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,0.9566931,0,0,-1,0,0,0,0,0.9566931,1.052362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1701818,1.052362,0,0,0
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.2176261,0,0,-1,0,0,0,0,0.2176261,0.2393888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1701818,0.2393888,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.07676698,0,0,-1,0,0,0,0,0.07676698,0.08444367,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1701818,0.08444367,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1701818,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.1479144,0.1479144,3.653177,0,1.162318,0.1479144,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1702279,0.1627059,0,5,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.07803,0.1549493,0.6954125,0.2298457,0.2298457,3.735109,0,1.184685,0.2298457,302.5562,0,0,0,0.6954125,0,0,3.505263,3.33,8.475861,2.997,4.025413,0,4.025413,9.777963,69.84245,0.1702474,0.2528303,0.55633,5,3.692412
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65665,0.2863607,1.285187,0,0,3.331854,0,1.074596,0,0,0,0,0,1.285187,0,0,3.331854,3.165261,4.450448,6.619871,4.450448,0,4.450448,14.00003,100,0.1702116,0,1.028149,5,7.905058
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33791,0.6071637,2.724951,0,0,0,0,0,0,0,2.724951,0,0,2.724951,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1702116,0,2.179961,0,13.35023
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27861,0.8327754,3.737496,0.4202462,0.4202462,0,-1,0,0.4202462,889.3587,3.295132,0,0,3.737496,0.4423644,0.4202462,0,0,0,10.62527,0,0,0,14.00003,100,0.1702116,0.4622708,2.989997,0,14.36277
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88359,1.061879,4.765711,0.5920733,0.5920733,0,0,0,0.5920733,804.9191,4.142476,0,0,4.765711,0.623235,0.5920733,0,0,0,10.62527,0,0,0,14.00003,100,0.1702116,0.6512806,3.812569,0,15.39099
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61156,1.093801,4.908979,3.486706,3.486706,1.25,0,0.50625,3.486706,140.7913,2.554552,0,0,4.908979,2.354427,2.236706,0,0,0,10.62527,0,0,0,14.00003,100,0.1702116,3.835377,3.927183,5,15.53425
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93424,1.136579,5.100968,0,0,0,0,0,0,0,5.100968,0,0,5.100968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1702116,0,4.080774,0,15.72624
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70321,1.142147,5.125956,0.1561625,0.1561625,0,0,0,0.1561625,3282.45,4.961574,0,0,5.125956,0.1643816,0.1561625,0,0,0,10.62527,0,0,0,14.00003,100,0.1702116,0.1717788,4.100765,0,15.75123
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.16622,0.9233121,4.143825,3.262747,3.262747,0,-1,0,3.262747,127.0042,0.7093547,0,0.2590211,4.143825,3.43447,3.262747,0,0,0,10.62527,0,0,0,14.00003,100,0.1702116,3.589021,3.31506,0,14.7691
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.9119,0.7600927,3.411296,0.1766756,0.1766756,0,0,0,0.1766756,1930.825,3.225322,0,0,3.411296,0.1859743,0.1766756,0,0,0,10.62527,0,0,0,14.00003,100,0.1702116,0.1943431,2.729037,0,14.03657
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10387,0.5093626,2.286019,1.851954,1.851954,0,0,0,1.851954,123.4382,0.3365937,0,0,2.286019,1.949425,1.851954,0,0,0,10.62527,0,0,0,14.00003,100,0.1702116,2.03715,1.828815,0,12.91129
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.47713,0.2023218,0.9080203,0.5019257,0.5019257,0,0,0,0.5019257,180.9073,0.3796775,0,0,0.9080203,0.5283428,0.5019257,0,0,0,10.62527,0,0,0,14.00003,100,0.1702116,0.5521183,0.7264163,0,11.53329
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1702116,0,0,0,10.62527
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1702116,0,0,0,10.62527
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,1.73005,1.73005,0,-1,0,1.73005,0,0,2.220446E-16,0,0,1.821106,1.73005,0,0,0,10.62527,0,1.821106,-1.821106,12.08041,86.2885,0.1702116,1.903055,0,0,10.62527
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,3.081244,3.081244,0,-1,0,3.081244,0,0,4.440892E-16,0.05936814,0,3.243414,3.081244,0,0,2.023451,8.804169,0,3.243414,-3.243414,8.661555,61.86813,0.1702116,3.389368,0,0,8.804169
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.1491703,0.1491703,0,-1,0,0.1491703,0,0,2.775558E-17,0,0,0.1570213,0.1491703,0,0,5.627244,5.560754,0,0.1570213,-0.1570213,8.49604,60.68588,0.1702116,0.1640873,0,0,5.560754
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.422976,0.422976,0,-1,0,0.422976,0,0,5.551115E-17,0,0,0.4452379,0.422976,0,0,5.801713,5.403733,0,0.4452379,-0.4452379,8.026718,57.33359,0.1702116,0.4652736,0,0,5.403733
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.296422,4.958495,0,0,0,8.026718,57.33359,0.1702116,0,0,0,4.958495
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.4319342,0.4319342,0,-1,0,0.4319342,0,0,5.551115E-17,0,0,0.4546676,0.4319342,0,0,6.296422,4.958495,0,0.4546676,-0.4546676,7.547456,53.91029,0.1702116,0.4751277,0,0,4.958495
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.282809,0.282809,0,-1,0,0.282809,0,0,5.551115E-17,0,0,0.2976937,0.282809,0,0,6.801608,4.503827,0,0.2976937,-0.2976937,7.23366,51.6689,0.1702116,0.3110899,0,0,4.503827
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,1.263381,1.263381,0,-1,0,1.263381,0,0,0,0,0,1.329874,1.263381,0,0,7.132379,4.206133,0,1.329874,-1.329874,5.831849,41.65598,0.1702116,1.389719,0,0,4.206133
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,1.33688,1.33688,0,-1,0,1.33688,0,0,2.220446E-16,0,0,1.407242,1.33688,0,0,8.610017,2.876259,0,1.407242,-1.407242,4.348486,31.06055,0.1702116,1.470568,0,0,2.876259
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.2042614,0.2042614,0,0,0,0.2042614,0,0,0,0,0,0.215012,0.2042614,0,0,10.17362,1.469018,0,0.215012,-0.215012,4.121843,29.44168,0.1702116,0.2246875,0,0,1.469018
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08551,0.1344267,0.6033069,0.5062433,0.5062433,0,0,0,0.5062433,119.1733,0,0,0,0.6033069,0.5328877,0.5062433,0,0,10.41252,1.254006,0.07041915,0,0.07041915,4.188649,29.91886,0.1702082,0.5568677,0.4826455,0,1.857312
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.68615,0.242185,1.086926,1.855505,1.855505,4.883029,0,1.498067,1.855505,58.57845,0,0,0,1.086926,0,0,3.027524,2.876148,10.3421,1.317383,3.963074,0,3.963074,7.948351,56.77382,0.1703294,2.041055,0.8695408,5,2.404309
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39302,0.4162803,1.868266,0,0,3.505263,0,1.121937,0,0,0,0,0,1.868266,0,0,3.505263,3.33,6.379027,4.88415,5.198266,0,5.198266,12.87986,91.99881,0.1702724,0,1.494613,5,6.752416
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36806,0.7219981,3.240328,1.480908,1.480908,0,-1,0,1.480908,218.8068,0.5007157,0,0,3.240328,1.558851,1.480908,0,0,1.180761,9.562589,1.180761,0,1.180761,14.00003,100,0.1702155,1.628999,2.592262,0,12.80292
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02705,0.9144268,4.103948,0.1518247,0.1518247,0,0,0,0.1518247,2703.083,3.944132,0,0,4.103948,0.1598155,0.1518247,0,0,0,10.62527,0,0,0,14.00003,100,0.1702155,0.1670072,3.283158,0,14.72922
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84871,0.729173,3.272528,0.0753869,0.0753869,0,0,0,0.0753869,4340.978,3.193174,0,0,3.272528,0.07935463,0.0753869,0,0,0,10.62527,0,0,0,14.00003,100,0.1702155,0.08292559,2.618023,0,13.8978
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.22618,1.112334,4.992157,0.08227608,0.08227608,0,0,0,0.08227608,6067.568,4.905551,0,0,4.992157,0.0866064,0.08227608,0,0,0,10.62527,0,0,0,14.00003,100,0.1702155,0.09050369,3.993726,0,15.61743
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.89193,0.9043633,4.058783,0,0,0,0,0,0,0,4.058783,0,0,4.058783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1702155,0,3.247026,0,14.68406
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.27833,0.9280224,4.164965,2.453425,2.453425,0,-1,0,2.453425,169.7612,1.582411,0,0,4.164965,2.582553,2.453425,0,0,0,10.62527,0,0,0,14.00003,100,0.1702155,2.698768,3.331972,0,14.79024
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.9796,0.7054589,3.1661,2.648592,2.648592,0,0,0,2.648592,119.539,0.3781084,0,0,3.1661,2.787992,2.648592,0,0,0,10.62527,0,0,0,14.00003,100,0.1702155,2.913451,2.53288,0,13.79137
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14149,0.4492443,2.016208,0.6393982,0.6393982,0,0,0,0.6393982,315.3291,1.343158,0,0,2.016208,0.6730507,0.6393982,0,0,0,10.62527,0,0,0,14.00003,100,0.1702155,0.703338,1.612967,0,12.64148
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49099,0.1011805,0.4540982,2.510829,2.510829,0,0,0,2.510829,18.08559,0,4.440892E-16,0,0.4540982,2.642978,2.510829,0,0,0,10.62527,0,2.18888,-2.18888,11.69275,83.51945,0.1702155,2.761912,0.3632786,0,11.07937
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,2.314658,2.314658,0,0,0,2.314658,0,0,4.440892E-16,0,0,2.436482,2.314658,0,0,2.432089,8.436395,0,2.436482,-2.436482,9.124468,65.17464,0.1702155,2.546124,0,0,8.436395
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,2.996437,2.996437,0,-1,0,2.996437,0,0,4.440892E-16,0,0,3.154144,2.996437,0,0,5.139291,5.999912,0,3.154144,-3.154144,5.799708,41.4264,0.1702155,3.296081,0,0,5.999912
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,2.137337,2.137337,0,-1,0,2.137337,0,0,4.440892E-16,0,0,2.249829,2.137337,0,0,8.643896,2.845768,0,2.249829,-2.249829,3.42818,24.48695,0.1702155,2.351071,0,0,2.845768
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,4.642592,0.5661418,0,-1,0,0.5661418,0,0,4.07645,4.540709,0,0.5959387,0.5661418,0,0,11.14371,0.5959387,0,0.5959387,-0.5959387,2.800006,20,0.1702155,5.106852,0,0,0.5959387
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.2499897,0,0,-1,0,0,0,0,0.2499897,0.2749887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1702155,0.2749887,0,0,0
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.02588582,0,0,-1,0,0,0,0,0.02588582,0.0284744,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1702155,0.0284744,0,0,0
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.6032286,0,0,-1,0,0,0,0,0.6032286,0.6635514,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1702155,0.6635514,0,0,0
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.3827993,0,0,-1,0,0,0,0,0.3827993,0.4210792,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1702155,0.4210792,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.4164023,0,0,-1,0,0,0,0,0.4164023,0.4580425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1702155,0.4580425,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.4875028,0,0,-1,0,0,0,0,0.4875028,0.5362531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1702155,0.5362531,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.6781901,0,0,-1,0,0,0,0,0.6781901,0.7460091,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1702155,0.7460091,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1702155,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09627,0.1480015,0.6642308,0.08758726,0.08758726,0,0,0,0.08758726,758.3646,0,0,0,0.6642308,0.09219711,0.08758726,0,0,11.80586,0,0.5720336,0,0.5720336,3.342684,23.87627,0.170188,0.09634598,0.5313846,0,0.6642308
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71895,0.2272433,1.019868,1.195959,1.195959,4.701222,0,1.448434,1.195959,85.27615,4.440892E-16,0,0,1.019868,0,0,3.505263,3.33,11.23383,0.5148303,4.349868,0,4.349868,7.469332,53.35226,0.1702746,1.315555,0.8158945,5,1.534698
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45143,0.225355,1.011393,2.199577,2.199577,5,0,1.53,2.199577,45.98125,0,0,0,1.011393,0,0,2.800423,2.660402,6.883958,4.429712,3.671795,0,3.671795,10.9527,78.23343,0.1704192,2.419535,0.8091145,5,5.441105
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46065,0.3944129,1.770125,0.3985259,0.3985259,0,-1,0,0.3985259,444.1682,0,0,0,1.770125,0.4195009,0.3985259,0,0,3.212164,7.734327,1.350624,0,1.350624,12.23402,87.38566,0.1703543,0.4383785,1.4161,0,9.504452
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17307,0.6601285,2.962656,0.08399557,0.08399557,0,0,0,0.08399557,3527.158,1.0127,0,0,2.962656,0.08841638,0.08399557,0,0,1.86154,8.949888,1.86154,0,1.86154,14.00003,100,0.1702648,0.09239512,2.370125,0,11.91255
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08562,0.4394588,1.972291,1.226303,1.226303,0,0,0,1.226303,160.8322,0.6814455,0,0,1.972291,1.290846,1.226303,0,0,0,10.62527,0,0,0,14.00003,100,0.1702648,1.348934,1.577833,0,12.59757
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.51308,0.7172512,3.219024,0.8961333,0.8961333,0,0,0,0.8961333,359.2126,2.275725,0,0,3.219024,0.9432982,0.8961333,0,0,0,10.62527,0,0,0,14.00003,100,0.1702648,0.9857467,2.575219,0,13.8443
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07718,0.7045357,3.161956,2.306991,2.306991,0,0,0,2.306991,137.0598,0.7335452,0,0,3.161956,2.428411,2.306991,0,0,0,10.62527,0,0,0,14.00003,100,0.1702648,2.53769,2.529565,0,13.78723
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38737,0.8922064,4.004222,0.1604409,0.1604409,0,-1,0,0.1604409,2495.762,3.835337,0,0,4.004222,0.1688851,0.1604409,0,0,0,10.62527,0,0,0,14.00003,100,0.1702648,0.176485,3.203378,0,14.6295
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04421,0.4860142,2.181232,1.656965,1.656965,0,0,0,1.656965,131.6402,0.4370586,0,0,2.181232,1.744173,1.656965,0,0,0,10.62527,0,0,0,14.00003,100,0.1702648,1.822661,1.744985,0,12.80651
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17597,0.2979966,1.337409,0.3033967,0.3033967,0,0,0,0.3033967,440.8119,1.018044,0,0,1.337409,0.3193649,0.3033967,0,0,0,10.62527,0,0,0,14.00003,100,0.1702648,0.3337363,1.069927,0,11.96268
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50163,0.2021565,0.9072781,0,0,0,0,0,0,0,0.9072781,0,0,0.9072781,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1702648,0,0.7258225,0,11.53255
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,4.148877,4.148877,4.148877,0,1.297643,4.148877,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1702648,4.563765,0,5,10.62527
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,3.829771,3.33,0,-1,0,3.33,0,0,0.4997711,0.8827482,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1702648,4.212748,0,0,10.62527
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,3.283029,3.283029,0,-1,0,3.283029,0,0,4.440892E-16,0.2813314,0,3.45582,3.283029,0,0,3.894737,7.120011,0,3.45582,-3.45582,6.662403,47.58849,0.1702648,3.611331,0,0,7.120011
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.3991474,0.3991474,0,-1,0,0.3991474,0,0,5.551115E-17,0,0,0.4201551,0.3991474,0,0,7.734536,3.664191,0,0.4201551,-0.4201551,6.21952,44.42506,0.1702648,0.4390621,0,0,3.664191
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.2780814,0.2780814,0,-1,0,0.2780814,0,0,0,0,0,0.2927173,0.2780814,0,0,8.201375,3.244036,0,0.2927173,-0.2927173,5.910969,42.22112,0.1702648,0.3058895,0,0,3.244036
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.526617,2.951319,0,0,0,5.910969,42.22112,0.1702648,0,0,0,2.951319
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.2546664,0.2546664,0,-1,0,0.2546664,0,0,5.551115E-17,0,0,0.2680699,0.2546664,0,0,8.526617,2.951319,0,0.2680699,-0.2680699,5.628398,40.20277,0.1702648,0.280133,0,0,2.951319
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.4527152,0.4527152,0,-1,0,0.4527152,0,0,5.551115E-17,0,0,0.4765424,0.4527152,0,0,8.824472,2.683249,0,0.4765424,-0.4765424,5.126079,36.61478,0.1702648,0.4979868,0,0,2.683249
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.353964,2.206707,0,0,0,5.126079,36.61478,0.1702648,0,0,0,2.206707
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.353964,2.206707,0,0,0,5.126079,36.61478,0.1702648,0,0,0,2.206707
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.2361203,0.2361203,0,-1,0,0.2361203,0,0,2.775558E-17,0,0,0.2485476,0.2361203,0,0,9.353964,2.206707,0,0.2485476,-0.2485476,4.864087,34.7434,0.1702648,0.2597323,0,0,2.206707
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,0.9017906,0.9017906,0,0,0,0.9017906,0,0,1.110223E-16,0,0,0.9492532,0.9017906,0,0,9.630128,1.958159,0,0.9492532,-0.9492532,3.863486,27.59627,0.1702648,0.9919696,0,0,1.958159
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11028,0.1253112,0.5623966,0.5599999,0.5599999,0,0,0,0.5599999,100.428,0,0,0,0.5623966,0.5894737,0.5599999,0,0,10.68485,1.008906,0,0.02707706,-0.02707706,3.834944,27.3924,0.1702648,0.6159999,0.4499173,0,1.571303
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75501,0.1942366,0.8717338,1.394244,1.394244,4.711864,0,1.451339,1.394244,62.52375,0,0,0,0.8717338,0,0,3.31762,3.151739,10.71494,0.9818289,4.023472,0,4.023472,7.651945,54.65664,0.1703677,1.533669,0.697387,5,1.853563
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51305,0.3479422,1.561565,1.877369,1.877369,5,0,1.53,1.877369,83.17836,0,0,0,1.561565,0,0,3.122631,2.9665,6.691467,4.602954,4.528064,0,4.528064,11.94764,85.34014,0.1704707,2.065106,1.249252,5,6.164519
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55627,0.4557948,2.045607,1.591899,1.591899,0,-1,0,1.591899,128.501,0,0,0,2.045607,1.675683,1.591899,0,0,2.163403,8.678212,0.3699234,0,0.3699234,12.29858,87.84686,0.1704529,1.751089,1.636485,0,10.72382
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32144,0.8858949,3.975896,3.796431,3.796431,1.723135,0,0.6354159,3.796431,104.7272,0,0,0,3.975896,2.182417,2.073296,0,0,1.793479,9.011143,1.793479,0,1.793479,14.00003,100,0.1704073,4.176074,3.180717,5,12.98704
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32203,1.026305,4.606059,3.07325,3.07325,1.25,0,0.50625,3.07325,149.8758,2.686849,0,0,4.606059,1.91921,1.82325,0,0,0,10.62527,0,0,0,14.00003,100,0.1704073,3.380575,3.684847,5,15.23133
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79488,1.118392,5.019342,2.968892,2.968892,0,0,0,2.968892,169.0645,1.894193,0,0,5.019342,3.125149,2.968892,0,0,0,10.62527,0,0,0,14.00003,100,0.1704073,3.265781,4.015474,0,15.64462
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25881,1.081329,4.853005,1.261103,1.261103,0,0,0,1.261103,384.8222,3.525528,0,0,4.853005,1.327477,1.261103,0,0,0,10.62527,0,0,0,14.00003,100,0.1704073,1.387213,3.882404,0,15.47828
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49326,0.6161965,2.76549,0.2747085,0.2747085,0,-1,0,0.2747085,1006.7,2.476323,0,0,2.76549,0.2891669,0.2747085,0,0,0,10.62527,0,0,0,14.00003,100,0.1704073,0.3021794,2.212392,0,13.39076
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10567,0.5705819,2.560771,2.494799,2.494799,0,0,0,2.494799,102.6444,0,0,0,2.560771,2.626104,2.494799,0,0,0,10.62527,0,0.06533273,-0.06533273,13.93116,99.50809,0.1704073,2.744279,2.048617,0,13.18605
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20724,0.4021216,1.804722,0.9512687,0.9512687,0,0,0,0.9512687,189.7173,0.7307943,0,0,1.804722,1.001336,0.9512687,0,0,0.07259192,10.55994,0.07259192,0,0.07259192,14.00003,100,0.1704038,1.046396,1.443777,0,12.36466
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.50903,0.1395177,0.6261554,2.021428,2.021428,0,0,0,2.021428,30.9759,0,4.440892E-16,0,0.6261554,2.127819,2.021428,0,0,0,10.62527,0,1.501664,-1.501664,12.41714,88.69365,0.1704038,2.223571,0.5009243,0,11.25143
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,4.174164,4.174164,5,0,1.53,4.174164,0,0,0,0,0,0,0,0.8258362,0.7845445,1.668515,9.12361,0.7845445,0,0.7845445,13.16142,94.00996,0.1704367,4.59158,0,5,9.12361
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,0.9170849,0.9170849,0,-1,0,0.9170849,0,0,1.110223E-16,0,0,0.9653525,0.9170849,0,0,0.8839706,9.8297,0,0.9653525,-0.9653525,12.14385,86.74161,0.1704367,1.008793,0,0,9.8297
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,2.826313,2.826313,0,-1,0,2.826313,0,0,4.440892E-16,0,0,2.975066,2.826313,0,0,1.956584,8.864348,0,2.975066,-2.975066,9.007854,64.34169,0.1704367,3.108944,0,0,8.864348
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,1.351124,1.351124,0,-1,0,1.351124,0,0,2.220446E-16,0,0,1.422236,1.351124,0,0,5.262213,5.889282,0,1.422236,-1.422236,7.508686,53.63337,0.1704367,1.486236,0,0,5.889282
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.6197018,0.6197018,0,-1,0,0.6197018,0,0,1.110223E-16,0,0,0.6523177,0.6197018,0,0,6.842475,4.467047,0,0.6523177,-0.6523177,6.821083,48.72192,0.1704367,0.681672,0,0,4.467047
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.2181373,0.2181373,0,-1,0,0.2181373,0,0,2.775558E-17,0,0,0.2296182,0.2181373,0,0,7.567273,3.814729,0,0.2296182,-0.2296182,6.579044,46.99308,0.1704367,0.239951,0,0,3.814729
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.4289194,0.4289194,0,-1,0,0.4289194,0,0,0,0,0,0.4514941,0.4289194,0,0,7.822404,3.585111,0,0.4514941,-0.4514941,6.103127,43.59368,0.1704367,0.4718113,0,0,3.585111
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.3166679,0.3166679,0,-1,0,0.3166679,0,0,0,0,0,0.3333346,0.3166679,0,0,8.324064,3.133617,0,0.3333346,-0.3333346,5.751762,41.08393,0.1704367,0.3483347,0,0,3.133617
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.694436,2.800282,0,0,0,5.751762,41.08393,0.1704367,0,0,0,2.800282
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.3013309,0.3013309,0,-1,0,0.3013309,0,0,0,0,0,0.3171904,0.3013309,0,0,8.694436,2.800282,0,0.3171904,-0.3171904,5.417414,38.69574,0.1704367,0.3314639,0,0,2.800282
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.046869,2.483092,0,0,0,5.417414,38.69574,0.1704367,0,0,0,2.483092
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.2364152,0.2364152,0,0,0,0.2364152,0,0,0,0,0,0.2488581,0.2364152,0,0,9.046869,2.483092,0,0.2488581,-0.2488581,5.155095,36.82203,0.1704367,0.2600567,0,0,2.483092
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12753,0.02038199,0.09147438,0.2843426,0.2843426,0,0,0,0.2843426,32.17048,0,0,0,0.09147438,0.299308,0.2843426,0,0,9.323379,2.234234,0,0.2078336,-0.2078336,4.936018,35.25721,0.1704367,0.3127768,0.0731795,0,2.325708
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79429,0.1344285,0.6033153,0.6336327,0.6336327,0,0,0,0.6336327,95.2153,0,0,0,0.6033153,0.6669818,0.6336327,0,0,9.554305,2.0264,0,0.0636665,-0.0636665,4.868908,34.77785,0.1704367,0.696996,0.4826522,0,2.629715
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57779,0.2573222,1.154862,2.043946,2.043946,5,0,1.53,2.043946,56.5016,0,0,0,1.154862,0,0,2.956054,2.808251,9.625045,1.962734,3.963114,0,3.963114,8.628648,61.63308,0.1705664,2.24834,0.9238898,5,3.117596
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65479,0.4999843,2.24393,1.228044,1.228044,0,-1,0,1.228044,182.7239,0,0,0,2.24393,1.292678,1.228044,0,0,5.661932,5.529536,0.9512519,0,0.9512519,9.531085,68.07904,0.1705209,1.350848,1.795144,0,7.773465
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47196,0.8881261,3.98591,1.228104,1.228104,0,0,0,1.228104,324.558,0,0,0,3.98591,1.292741,1.228104,0,0,4.71068,6.385663,2.693169,0,2.693169,12.08605,86.32875,0.170392,1.350914,3.188728,0,10.37157
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55768,1.093003,4.905396,0.5518608,0.5518608,0,0,0,0.5518608,888.8828,2.306979,0,0,4.905396,0.5809061,0.5518608,0,0,2.017511,8.809514,2.017511,0,2.017511,14.00003,100,0.1702957,0.6070468,3.924317,0,13.71491
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.07149,0.7421588,3.330809,0.3976674,0.3976674,0,0,0,0.3976674,837.5864,2.912211,0,0,3.330809,0.4185973,0.3976674,0,0,0,10.62527,0,0,0,14.00003,100,0.1702957,0.4374342,2.664647,0,13.95608
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.4367,0.5551028,2.491301,1.101329,1.101329,0,0,0,1.101329,226.2087,1.332008,0,0,2.491301,1.159294,1.101329,0,0,0,10.62527,0,0,0,14.00003,100,0.1702957,1.211462,1.993041,0,13.11658
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59589,0.662175,2.971842,0,0,0,-1,0,0,0,2.971842,0,0,2.971842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1702957,0,2.377473,0,13.59712
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16392,0.5456702,2.448968,2.16362,2.16362,0,0,0,2.16362,113.1885,0.1714733,0,0,2.448968,2.277494,2.16362,0,0,0,10.62527,0,0,0,14.00003,100,0.1702957,2.379982,1.959174,0,13.07424
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.2353,0.3123737,1.401933,2.588556,2.588556,0,0,0,2.588556,54.15891,0,0,0,1.401933,2.724795,2.588556,0,0,0,10.62527,0,1.322862,-1.322862,12.60561,90.03989,0.1702957,2.847411,1.121547,0,12.02721
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51321,0.08036594,0.3606823,0.6163655,0.6163655,0,0,0,0.6163655,58.51761,0,1.110223E-16,0,0.3606823,0.6488058,0.6163655,0,0,1.469847,9.302412,0,0.2881235,-0.2881235,12.3019,87.87054,0.1702957,0.6780021,0.2885459,0,9.663095
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,1.937734,1.937734,0,0,0,1.937734,0,0,4.440892E-16,0,0,2.03972,1.937734,0,0,1.789984,9.014289,0,2.03972,-2.03972,10.15185,72.51305,0.1702957,2.131508,0,0,9.014289
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,2.33642,2.33642,0,-1,0,2.33642,0,0,0,0,0,2.459389,2.33642,0,0,4.05634,6.974568,0,2.459389,-2.459389,7.559422,53.99577,0.1702957,2.570062,0,0,6.974568
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,4.796807,3.33,0,-1,0,3.33,0,0,1.466807,1.946487,0,3.505263,3.33,0,0,6.788994,4.51518,0,3.505263,-3.505263,3.864551,27.60388,0.1702957,5.276487,0,0,4.51518
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,2.674393,0.9594206,0,-1,0,0.9594206,0,0,1.714973,1.982412,0,1.009916,0.9594206,0,0,10.68373,1.009916,0,1.009916,-1.009916,2.800006,20,0.1702957,2.941833,0,0,1.009916
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.6633072,0,0,-1,0,0,0,0,0.6633072,0.729638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1702957,0.729638,0,0,0
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.1685457,0,0,-1,0,0,0,0,0.1685457,0.1854002,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1702957,0.1854002,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1702957,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1702957,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.2807848,0,0,-1,0,0,0,0,0.2807848,0.3088633,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1702957,0.3088633,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.2704159,0,0,-1,0,0,0,0,0.2704159,0.2974575,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1702957,0.2974575,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.2783494,0,0,-1,0,0,0,0,0.2783494,0.3061844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1702957,0.3061844,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.4384122,0.4384122,3.943676,0,1.241623,0.4384122,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1703657,0.4822535,0,5,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.148,0.02791468,0.1252811,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1252811,0,0,3.505263,3.33,8.475861,2.997,3.455281,0,3.455281,9.237088,65.97907,0.1703924,0,0.1002249,5,3.122281
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83672,0.1228615,0.5514023,0.6396148,0.6396148,4.144878,0,1.296552,0.6396148,86.20849,4.440892E-16,0,0,0.5514023,0,0,3.505263,3.33,5.020579,6.106753,3.881402,0,3.881402,12.91931,92.2806,0.170453,0.7035763,0.4411218,5,6.658155
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64559,0.319895,1.435689,0.5605468,0.5605468,0,0,0,0.5605468,256.1229,0,0,0,1.435689,0.5900493,0.5605468,0,0,1.139177,9.600015,0.8456394,0,0.8456394,13.72155,98.0109,0.1704127,0.6166015,1.148551,0,11.0357
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75608,0.1893905,0.8499844,1.403553,1.403553,0,-1,0,1.403553,60.5595,0,0,0,0.8499844,1.477424,1.403553,0,0,0.2935374,10.36109,0,0.6274393,-0.6274393,13.06017,93.28677,0.1704127,1.543908,0.6799875,0,11.21107
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62442,0.1425154,0.639609,0.4726412,0.4726412,0,0,0,0.4726412,135.3265,0,0,0,0.639609,0.497517,0.4726412,0,0,0.9906921,9.733651,0.1420919,0,0.1420919,13.19497,94.24963,0.1704059,0.5199053,0.5116872,0,10.37326
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79234,0.1271726,0.5707505,3.561026,3.561026,3.824983,0,1.20922,3.561026,16.0277,0,0,0,0.5707505,0,0,0.2639572,0.2507594,0.8486002,9.861534,0.8215098,0,0.8215098,13.97433,99.81643,0.1704351,3.917128,0.4566004,5,10.43228
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34286,0.2348016,1.053789,0.6592603,0.6592603,0,0,0,0.6592603,159.8442,0.332741,0,0,1.053789,0.6939582,0.6592603,0,0,0.02709035,10.60089,0.02709035,0,0.02709035,14.00003,100,0.1704338,0.7251863,0.8430316,0,11.65468
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61072,0.4565276,2.048896,1.602356,1.602356,0,0,0,1.602356,127.8677,0.3622055,0,0,2.048896,1.68669,1.602356,0,0,0,10.62527,0,0,0,14.00003,100,0.1704338,1.762591,1.639117,0,12.67417
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69517,0.1756642,0.7883809,0.3464752,0.3464752,0,-1,0,0.3464752,227.5432,0.4236701,0,0,0.7883809,0.3647107,0.3464752,0,0,0,10.62527,0,0,0,14.00003,100,0.1704338,0.3811227,0.6307047,0,11.41366
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21891,0.02825279,0.1267985,0.2677949,0.2677949,0,0,0,0.2677949,47.34912,0,5.551115E-17,0,0.1267985,0.2818893,0.2677949,0,0,0,10.62527,0,0.1550908,-0.1550908,13.83655,98.83229,0.1704338,0.2945744,0.1014388,0,10.75207
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.2601,0.01143933,0.05133972,2.131973,2.131973,0,0,0,2.131973,2.408085,0,0,0,0.05133972,2.244182,2.131973,0,0,0.1723231,10.47018,0,2.192843,-2.192843,11.52509,82.3219,0.1704338,2.34517,0.04107178,0,10.52152
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51413,0.03772843,0.1693252,0,0,0,0,0,0,0,0,0,0,0.1693252,0,0,0,0,2.608815,8.277341,0.1693252,0,0.1693252,11.68573,83.4693,0.1704258,0,0.1354602,0,8.446666
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,7.734392,7.734392,5,0,1.53,7.734392,0,0,8.881784E-16,0.1778308,0,2.878307,2.734392,0,0,2.43949,8.429733,0,2.878307,-2.878307,8.651723,61.7979,0.1704258,8.507831,0,5,8.429733
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.2929921,0.2929921,0,-1,0,0.2929921,0,0,5.551115E-17,0,0,0.3084128,0.2929921,0,0,5.637609,5.551426,0,0.3084128,-0.3084128,8.326627,59.47579,0.1704258,0.3222914,0,0,5.551426
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.0576152,0.0576152,0,-1,0,0.0576152,0,0,6.938894E-18,0,0,0.06064758,0.0576152,0,0,5.980289,5.243013,0,0.06064758,-0.06064758,8.262699,59.01916,0.1704258,0.06337672,0,0,5.243013
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,1.376981,1.376981,0,-1,0,1.376981,0,0,2.220446E-16,0,0,1.449454,1.376981,0,0,6.047676,5.182366,0,1.449454,-1.449454,6.734841,48.10591,0.1704258,1.514679,0,0,5.182366
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,0.8496991,0.8496991,0,-1,0,0.8496991,0,0,0,0,0,0.8944201,0.8496991,0,0,7.65818,3.732913,0,0.8944201,-0.8944201,5.792039,41.37162,0.1704258,0.934669,0,0,3.732913
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,1.123312,1.123312,0,-1,0,1.123312,0,0,2.220446E-16,0,0,1.182434,1.123312,0,0,8.651979,2.838492,0,1.182434,-1.182434,4.545644,32.46882,0.1704258,1.235644,0,0,2.838492
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.965796,1.656058,0,0,0,4.545644,32.46882,0.1704258,0,0,0,1.656058
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.4737151,0.4737151,0,-1,0,0.4737151,0,0,5.551115E-17,0,0,0.4986475,0.4737151,0,0,9.965796,1.656058,0,0.4986475,-0.4986475,4.020023,28.7144,0.1704258,0.5210866,0,0,1.656058
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.1997424,0.1997424,0,-1,0,0.1997424,0,0,0,0,0,0.2102551,0.1997424,0,0,10.51985,1.157411,0,0.2102551,-0.2102551,3.798395,27.13134,0.1704258,0.2197166,0,0,1.157411
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.004940336,0.004940336,0,-1,0,0.004940336,0,0,8.673617E-19,0,0,0.005200353,0.004940336,0,0,10.75347,0.9471555,0,0.005200353,-0.005200353,3.792913,27.09219,0.1704258,0.00543437,0,0,0.9471555
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.3565729,0.3565729,0,-1,0,0.3565729,0,0,0,0,0,0.3753399,0.3565729,0,0,10.75924,0.9419551,0,0.3753399,-0.3753399,3.397271,24.26617,0.1704258,0.3922302,0,0,0.9419551
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.2164097,0.2164097,0,0,0,0.2164097,0,0,2.775558E-17,0,0,0.2277997,0.2164097,0,0,11.17629,0.5666153,0,0.2277997,-0.2277997,3.157149,22.55102,0.1704258,0.2380507,0,0,0.5666153
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17167,0.05005012,0.2246249,0.6745551,0.6745551,4.179818,0,1.30609,0.6745551,33.29972,0,0,0,0.2246249,0,0,3.505263,3.33,11.4294,0.3388156,3.554625,0,3.554625,6.529362,46.63821,0.1705047,0.7420107,0.1797,5,0.5634405
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88227,0.1645334,0.7384258,1.610158,1.610158,4.85158,0,1.489481,1.610158,45.86045,0,0,0,0.7384258,0,0,3.241422,3.079351,7.874774,3.537978,3.817777,0,3.817777,10.15122,72.50859,0.1706278,1.771174,0.5907406,5,4.276404
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71634,0.4050008,1.817643,0,0,2.357214,0,0.8085194,0,0,0,0,0,1.817643,0,0,2.357214,2.239353,4.056997,6.973977,4.056997,0,4.056997,14.00003,100,0.1705286,0,1.454115,5,8.79162
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.86,0.4256429,1.910285,2.399344,2.399344,0,-1,0,2.399344,79.61698,0,0,0,1.910285,2.525625,2.399344,0,0,0,10.62527,0,0.6153401,-0.6153401,13.3514,95.36697,0.1705286,2.639279,1.528228,0,12.53556
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77864,0.6036327,2.709104,0.5132976,0.5132976,0,0,0,0.5132976,527.7841,1.485079,0,0,2.709104,0.5403133,0.5132976,0,0,0.6837112,10.00993,0.6837112,0,0.6837112,14.00003,100,0.1704961,0.5646274,2.167283,0,12.71904
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02578,0.7092946,3.183314,3.195503,3.195503,1.25,0,0.50625,3.195503,99.61856,1.135416,0,0,3.183314,2.047898,1.945503,0,0,0,10.62527,0,0,0,14.00003,100,0.1704961,3.515054,2.546651,5,13.80859
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60892,0.5699049,2.557733,2.440953,2.440953,0,0,0,2.440953,104.7842,0,0,0,2.557733,2.569424,2.440953,0,0,0,10.62527,0,0.01169072,-0.01169072,13.98771,99.91198,0.1704961,2.685048,2.046186,0,13.18301
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.78075,0.4438126,1.991831,0.7161319,0.7161319,0,0,0,0.7161319,278.1374,1.225018,0,0,1.991831,0.7538231,0.7161319,0,0,0.01298969,10.61358,0.01298969,0,0.01298969,14.00003,100,0.1704955,0.7877451,1.593465,0,12.60541
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.791,0.2083149,0.934917,1.20625,1.20625,0,-1,0,1.20625,77.50607,0,2.220446E-16,0,0.934917,1.269737,1.20625,0,0,0,10.62527,0,0.33482,-0.33482,13.6471,97.47906,0.1704955,1.326875,0.7479336,0,11.56019
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27057,0.1855666,0.8328227,3.015922,3.015922,0,0,0,3.015922,27.6142,0,4.440892E-16,0,0.8328227,3.174655,3.015922,0,0,0.3720222,10.29045,0,2.341832,-2.341832,11.17859,79.8469,0.1704955,3.317514,0.6662582,0,11.12328
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28162,0.2132727,0.9571678,0.8614039,0.8614039,0,0,0,0.8614039,111.1172,0,0,0,0.9571678,0.906741,0.8614039,0,0,2.974058,7.948622,0.05042688,0,0.05042688,11.22643,80.18861,0.1704931,0.9475443,0.7657343,0,8.90579
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51181,0.09243817,0.4148625,2.324417,2.324417,0,0,0,2.324417,17.84802,0,4.440892E-16,0,0.4148625,2.446755,2.324417,0,0,2.923631,7.994006,0,2.031893,-2.031893,9.084625,64.89005,0.1704931,2.556859,0.33189,0,8.408869
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,1.382786,1.382786,0,0,0,1.382786,0,0,0,0,0,1.455564,1.382786,0,0,5.18129,5.962113,0,1.455564,-1.455564,7.550325,53.93079,0.1704931,1.521065,0,0,5.962113
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,3.072882,3.072882,0,-1,0,3.072882,0,0,4.440892E-16,0.05017059,0,3.234613,3.072882,0,0,6.798584,4.506549,0,3.234613,-3.234613,4.140744,29.57668,0.1704931,3.380171,0,0,4.506549
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.3926,1.271936,0,0,0,4.140744,29.57668,0.1704931,0,0,0,1.271936
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.3926,1.271936,0,0,0,4.140744,29.57668,0.1704931,0,0,0,1.271936
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.03553523,0.03553523,0,-1,0,0.03553523,0,0,6.938894E-18,0,0,0.03740551,0.03553523,0,0,10.3926,1.271936,0,0.03740551,-0.03740551,4.101315,29.29505,0.1704931,0.03908875,0,0,1.271936
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.424696,0.424696,0,-1,0,0.424696,0,0,5.551115E-17,0,0,0.4470484,0.424696,0,0,10.43416,1.234531,0,0.4470484,-0.4470484,3.630085,25.92912,0.1704931,0.4671656,0,0,1.234531
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.2474676,0.2474676,0,-1,0,0.2474676,0,0,5.551115E-17,0,0,0.2604922,0.2474676,0,0,10.93088,0.7874823,0,0.2604922,-0.2604922,3.355502,23.96782,0.1704931,0.2722144,0,0,0.7874823
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.22032,0.5269901,0,0,0,3.355502,23.96782,0.1704931,0,0,0,0.5269901
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.22032,0.5269901,0,0,0,3.355502,23.96782,0.1704931,0,0,0,0.5269901
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.5603987,0.5006406,0,-1,0,0.5006406,0,0,0.0597581,0.115798,0,0.5269901,0.5006406,0,0,11.22032,0.5269901,0,0.5269901,-0.5269901,2.800006,20,0.1704931,0.6164386,0,0,0.5269901
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1704931,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.1019036,0.1019036,3.607167,0,1.149757,0.1019036,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1705341,0.112094,0,5,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.1985,0.0983289,0.4413001,0.5664487,0.5664487,4.071712,0,1.276577,0.5664487,77.90645,4.440892E-16,0,0,0.4413001,0,0,3.505263,3.33,8.475861,2.997,3.7713,0,3.7713,9.53689,68.12051,0.1705932,0.6230937,0.3530401,5,3.4383
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93088,0.2509057,1.126065,1.370354,1.370354,4.619919,0,1.426238,1.370354,82.17325,0,0,0,1.126065,0,0,3.249565,3.087087,4.70456,6.39117,4.213151,0,4.213151,13.53384,96.67007,0.1706775,1.50739,0.9008517,5,7.517235
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.78997,0.5203556,2.335356,0.3993636,0.3993636,0,0,0,0.3993636,584.7693,1.423565,0,0,2.335356,0.4203828,0.3993636,0,0,0.4914088,10.18301,0.4914088,0,0.4914088,14.00003,100,0.1706542,0.4393,1.868285,0,12.51836
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96643,0.7126549,3.198395,2.089467,2.089467,0,-1,0,2.089467,153.0723,0.9989567,0,0,3.198395,2.199439,2.089467,0,0,0,10.62527,0,0,0,14.00003,100,0.1706542,2.298413,2.558716,0,13.82367
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.9344,0.9434034,4.233994,0.5048281,0.5048281,0,0,0,0.5048281,838.7002,3.702596,0,0,4.233994,0.531398,0.5048281,0,0,0,10.62527,0,0,0,14.00003,100,0.1706542,0.5553109,3.387196,0,14.85927
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25777,1.18095,5.300105,1.226041,1.226041,0,0,0,1.226041,432.2943,4.009536,0,0,5.300105,1.290569,1.226041,0,0,0,10.62527,0,0,0,14.00003,100,0.1706542,1.348645,4.240084,0,15.92538
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86961,1.217118,5.462424,2.040289,2.040289,0,0,0,2.040289,267.728,3.314752,0,0,5.462424,2.147673,2.040289,0,0,0,10.62527,0,0,0,14.00003,100,0.1706542,2.244318,4.369939,0,16.0877
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94668,1.0725,4.813379,1.914837,1.914837,0,0,0,1.914837,251.3727,2.79776,0,0,4.813379,2.015618,1.914837,0,0,0,10.62527,0,0,0,14.00003,100,0.1706542,2.106321,3.850703,0,15.43865
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88332,0.9560303,4.290664,0,0,0,-1,0,0,0,4.290664,0,0,4.290664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1706542,0,3.432531,0,14.91594
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31885,0.7424336,3.332042,1.457184,1.457184,0,0,0,1.457184,228.6631,1.798164,0,0,3.332042,1.533878,1.457184,0,0,0,10.62527,0,0,0,14.00003,100,0.1706542,1.602903,2.665634,0,13.95732
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29984,0.4295998,1.928044,2.525034,2.525034,0,0,0,2.525034,76.35714,0,4.440892E-16,0,1.928044,2.657931,2.525034,0,0,0,10.62527,0,0.7298869,-0.7298869,13.23066,94.50452,0.1706542,2.777538,1.542435,0,12.55332
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.50626,0.2085053,0.9357716,1.648309,1.648309,0,0,0,1.648309,56.7716,0,0,0,0.9357716,1.735062,1.648309,0,0,0.8109854,9.895388,0,0.7992909,-0.7992909,12.38813,88.48649,0.1706542,1.81314,0.7486173,0,10.83116
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,8.191971,8.191971,5,0,1.53,8.191971,0,0,0,0.6811675,0,3.359969,3.19197,0,0,1.699086,9.096096,0,3.359969,-3.359969,8.846415,63.18855,0.1706542,9.011168,0,5,9.096096
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,2.603151,2.603151,0,-1,0,2.603151,0,0,0,0,0,2.740159,2.603151,0,0,5.432385,5.736127,0,2.740159,-2.740159,5.958034,42.5573,0.1706542,2.863466,0,0,5.736127
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,6.077692,2.84617,0,-1,0,2.84617,0,0,3.231521,3.83929,0,2.995969,2.84617,0,0,8.477006,2.995969,0,2.995969,-2.995969,2.800006,20,0.1706542,6.685461,0,0,2.995969
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,0.8192818,0,0,-1,0,0,0,0,0.8192818,0.9012099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1706542,0.9012099,0,0,0
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.5013656,0,0,-1,0,0,0,0,0.5013656,0.5515021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1706542,0.5515021,0,0,0
