Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.2054583,0,0,-1,0,0,0,0,0.2054583,0.2260042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1706542,0.2260042,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.6998456,0,0,-1,0,0,0,0,0.6998456,0.76983,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1706542,0.76983,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.4076455,0,0,-1,0,0,0,0,0.4076455,0.4484101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1706542,0.4484101,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.2838762,0,0,-1,0,0,0,0,0.2838762,0.3122638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1706542,0.3122638,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.09974637,0,0,-1,0,0,0,0,0.09974637,0.109721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1706542,0.109721,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.6499224,0,0,-1,0,0,0,0,0.6499224,0.7149147,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1706542,0.7149147,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.1550494,0.1550494,3.660312,0,1.164265,0.1550494,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1706993,0.1705543,0,5,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.5609582,0.5609582,4.066221,0,1.275078,0.5609582,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1707785,0.617054,0,5,2.997
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98248,0.3003201,1.347837,0,0,3.505263,0,1.121937,0,0,0,0,0,1.347837,0,0,3.505263,3.33,5.14586,5.994,4.677836,0,4.677836,13.55602,96.82854,0.1707467,0,1.078269,5,7.341836
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86639,0.6167587,2.768013,2.189646,2.189646,0,0,0,2.189646,126.4137,0,0,0,2.768013,2.30489,2.189646,0,0,0.4680236,10.20405,0.4631229,0,0.4631229,13.99538,99.96679,0.1707249,2.40861,2.21441,0,12.97207
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07524,0.7562932,3.394244,2.397397,2.397397,0,-1,0,2.397397,141.5804,0.8657676,0,0,3.394244,2.523576,2.397397,0,0,0.004900721,10.62086,0.004900721,0,0.004900721,14.00003,100,0.1707246,2.637136,2.715395,0,14.01511
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09153,0.9077278,4.073883,2.075495,2.075495,0,0,0,2.075495,196.2849,1.889151,0,0,4.073883,2.184731,2.075495,0,0,0,10.62527,0,0,0,14.00003,100,0.1707246,2.283044,3.259106,0,14.69916
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.48811,1.112562,4.99318,0.3880894,0.3880894,0,0,0,0.3880894,1286.606,4.584665,0,0,4.99318,0.4085152,0.3880894,0,0,0,10.62527,0,0,0,14.00003,100,0.1707246,0.4268983,3.994544,0,15.61845
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.12488,0.9440823,4.237041,1.473762,1.473762,0,0,0,1.473762,287.4984,2.685713,0,0,4.237041,1.551328,1.473762,0,0,0,10.62527,0,0,0,14.00003,100,0.1707246,1.621138,3.389633,0,14.86232
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.1084,0.8378454,3.76025,0,0,0,0,0,0,0,3.76025,0,0,3.76025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1707246,0,3.0082,0,14.38552
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97202,0.8409716,3.774281,0.7985888,0.7985888,0,-1,0,0.7985888,472.6187,2.933661,0,0,3.774281,0.8406198,0.7985888,0,0,0,10.62527,0,0,0,14.00003,100,0.1707246,0.8784477,3.019424,0,14.39956
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36371,0.72126,3.237015,1.191234,1.191234,0,0,0,1.191234,271.7363,1.983084,0,0,3.237015,1.253931,1.191234,0,0,0,10.62527,0,0,0,14.00003,100,0.1707246,1.310357,2.589612,0,13.86229
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31473,0.395817,1.776427,1.768289,1.768289,0,0,0,1.768289,100.4602,0,0,0,1.776427,1.861357,1.768289,0,0,0,10.62527,0,0.08493003,-0.08493003,13.9105,99.36054,0.1707246,1.945118,1.421141,0,12.4017
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49747,0.1566217,0.7029183,1.598268,1.598268,0,0,0,1.598268,43.98,0,0,0,0.7029183,1.682388,1.598268,0,0,0.0943667,10.54034,0,0.9794692,-0.9794692,12.87805,91.98591,0.1707246,1.758095,0.5623346,0,11.24326
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,0.9143369,0.9143369,0,0,0,0.9143369,0,0,1.110223E-16,0,0,0.9624599,0.9143369,0,0,1.182666,9.560875,0,0.9624599,-0.9624599,11.86353,84.73933,0.1707246,1.005771,0,0,9.560875
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.241748,0.241748,0,-1,0,0.241748,0,0,0,0,0,0.2544715,0.241748,0,0,2.252066,8.598415,0,0.2544715,-0.2544715,11.59529,82.82336,0.1707246,0.2659228,0,0,8.598415
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,2.792923,2.792923,0,-1,0,2.792923,0,0,4.440892E-16,0,0,2.939919,2.792923,0,0,2.534812,8.343944,0,2.939919,-2.939919,8.496347,60.68807,0.1707246,3.072216,0,0,8.343944
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,3.187924,3.187924,0,-1,0,3.187924,0,0,4.440892E-16,0.176716,0,3.355709,3.187924,0,0,5.801389,5.404024,0,3.355709,-3.355709,4.959119,35.42221,0.1707246,3.506716,0,0,5.404024
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.4468195,0.4468195,0,-1,0,0.4468195,0,0,0,0,0,0.4703363,0.4468195,0,0,9.529955,2.048315,0,0.4703363,-0.4703363,4.463341,31.88094,0.1707246,0.4915015,0,0,2.048315
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.3128015,0.3128015,0,-1,0,0.3128015,0,0,5.551115E-17,0,0,0.3292648,0.3128015,0,0,10.05255,1.577979,0,0.3292648,-0.3292648,4.116265,29.40184,0.1707246,0.3440817,0,0,1.577979
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.345535,0.345535,0,-1,0,0.345535,0,0,5.551115E-17,0,0,0.363721,0.345535,0,0,10.4184,1.248714,0,0.363721,-0.363721,3.73287,26.6633,0.1707246,0.3800885,0,0,1.248714
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.4061109,0.4061109,0,-1,0,0.4061109,0,0,0,0,0,0.4274852,0.4061109,0,0,10.82253,0.8849928,0,0.4274852,-0.4274852,3.282261,23.44467,0.1707246,0.446722,0,0,0.8849928
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.1789858,0.1789858,0,-1,0,0.1789858,0,0,2.775558E-17,0,0,0.1884061,0.1789858,0,0,11.29752,0.4575076,0,0.1884061,-0.1884061,3.083663,22.02612,0.1707246,0.1968843,0,0,0.4575076
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.50686,0.2691015,0,0,0,3.083663,22.02612,0.1707246,0,0,0,0.2691015
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.50686,0.2691015,0,0,0,3.083663,22.02612,0.1707246,0,0,0,0.2691015
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.30342,0.30342,3.808683,0,1.204771,0.30342,0,0,0,0,0,0,0,3.505263,3.33,11.50686,0.2691015,3.33,0,3.33,6.242779,44.59119,0.170782,0.333762,0,5,0.2691015
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.224838,0.224838,3.730101,0,1.183318,0.224838,0,0,0,0,0,0,0,3.505263,3.33,8.176859,3.266102,3.33,0,3.33,9.401895,67.15625,0.1708327,0.2473218,0,5,3.266102
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03703,0.1405492,0.6307847,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6307847,0,0,3.505263,3.33,4.846859,6.263102,3.960785,0,3.960785,13.15942,93.9957,0.1708348,0,0.5046277,5,6.893886
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.9455,0.306232,1.374369,0.6250071,0.6250071,0,0,0,0.6250071,219.8966,0,0,0,1.374369,0.6579022,0.6250071,0,0,0.8860738,9.827807,0.716467,0,0.716467,13.83912,98.85069,0.170801,0.6875078,1.099495,0,11.20218
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18628,0.2480969,1.113459,2.988533,2.988533,0,-1,0,2.988533,37.25771,0,0,0,1.113459,3.145824,2.988533,0,0,0.1696069,10.47263,0,2.032365,-2.032365,11.69682,83.54858,0.170801,3.287386,0.8907672,0,11.58609
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24982,0.2942457,1.320575,3.360482,3.360482,4.412337,0,1.369568,3.360482,39.29718,0,0,0,1.320575,0,0,1.051855,0.9992622,2.427791,8.440263,2.319837,0,2.319837,13.89761,99.26848,0.1708846,3.696531,1.05646,5,9.760838
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.7166,0.6012232,2.69829,0.03225817,0.03225817,0,0,0,0.03225817,8364.67,2.55638,0,0,2.69829,0.03395597,0.03225817,0,0,0.1079535,10.52812,0.1079535,0,0.1079535,14.00003,100,0.1708795,0.03548399,2.158632,0,13.22641
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37466,0.9374646,4.207341,4.213659,4.213659,1.25,0,0.50625,4.213659,99.85006,1.0877,0,0,4.207341,3.119641,2.963659,0,0,0,10.62527,0,0,0,14.00003,100,0.1708795,4.635025,3.365873,5,14.83261
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.2658,0.9353036,4.197642,1.573364,1.573364,0,0,0,1.573364,266.7941,2.54147,0,0,4.197642,1.656173,1.573364,0,0,0,10.62527,0,0,0,14.00003,100,0.1708795,1.7307,3.358114,0,14.82292
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05704,0.6771128,3.038882,1.086267,1.086267,0,-1,0,1.086267,279.7546,1.895443,0,0,3.038882,1.143439,1.086267,0,0,0,10.62527,0,0,0,14.00003,100,0.1708795,1.194894,2.431106,0,13.66416
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.40511,0.5304226,2.380537,0.8497469,0.8497469,0,0,0,0.8497469,280.1465,1.486066,0,0,2.380537,0.8944704,0.8497469,0,0,0,10.62527,0,0,0,14.00003,100,0.1708795,0.9347215,1.904429,0,13.00581
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32628,0.4369801,1.961167,2.433305,2.433305,0,0,0,2.433305,80.59683,0,0,0,1.961167,2.561374,2.433305,0,0,0,10.62527,0,0.6002069,-0.6002069,13.36735,95.48091,0.1708795,2.676636,1.568933,0,12.58644
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48545,0.1165802,0.5232121,0,0,0,0,0,0,0,0,0,0,0.5232121,0,0,0,0,0.6668966,10.02507,0.5232121,0,0.5232121,13.86372,99.02635,0.1708549,0,0.4185697,0,10.54828
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.6717359,0.6717359,0,0,0,0.6717359,0,0,1.110223E-16,0,0,0.7070904,0.6717359,0,0,0.1436845,10.49596,0,0.7070904,-0.7070904,13.11838,93.70251,0.1708549,0.7389095,0,0,10.49596
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,1.565336,1.565336,0,-1,0,1.565336,0,0,2.220446E-16,0,0,1.647722,1.565336,0,0,0.9293405,9.788868,0,1.647722,-1.647722,11.38153,81.29646,0.1708549,1.721869,0,0,9.788868
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,1.347818,1.347818,0,-1,0,1.347818,0,0,2.220446E-16,0,0,1.418756,1.347818,0,0,2.760142,8.141146,0,1.418756,-1.418756,9.886027,70.61434,0.1708549,1.482599,0,0,8.141146
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,2.861028,2.861028,0,-1,0,2.861028,0,0,4.440892E-16,0,0,3.011609,2.861028,0,0,4.336537,6.722391,0,3.011609,-3.011609,6.711513,47.93929,0.1708549,3.147131,0,0,6.722391
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.3426414,0.3426414,0,-1,0,0.3426414,0,0,0,0,0,0.3606752,0.3426414,0,0,7.682769,3.710782,0,0.3606752,-0.3606752,6.331328,45.22368,0.1708549,0.3769056,0,0,3.710782
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.227169,0.227169,0,-1,0,0.227169,0,0,2.775558E-17,0,0,0.2391252,0.227169,0,0,8.08352,3.350107,0,0.2391252,-0.2391252,6.079268,43.42326,0.1708549,0.2498859,0,0,3.350107
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.007124902,0.007124902,0,-1,0,0.007124902,0,0,0,0,0,0.007499897,0.007124902,0,0,8.349215,3.110981,0,0.007499897,-0.007499897,6.071362,43.36679,0.1708549,0.007837392,0,0,3.110981
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.4301062,0.4301062,0,-1,0,0.4301062,0,0,5.551115E-17,0,0,0.4527434,0.4301062,0,0,8.357548,3.103482,0,0.4527434,-0.4527434,5.594129,39.95798,0.1708549,0.4731168,0,0,3.103482
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.2411993,0.2411993,0,-1,0,0.2411993,0,0,2.775558E-17,0,0,0.253894,0.2411993,0,0,8.860596,2.650738,0,0.253894,-0.253894,5.326501,38.04636,0.1708549,0.2653192,0,0,2.650738
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.1427,2.396844,0,0,0,5.326501,38.04636,0.1708549,0,0,0,2.396844
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.1427,2.396844,0,0,0,5.326501,38.04636,0.1708549,0,0,0,2.396844
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.09423375,0.09423375,0,0,0,0.09423375,0,0,0,0,0,0.09919342,0.09423375,0,0,9.1427,2.396844,0,0.09919342,-0.09919342,5.221942,37.29951,0.1708549,0.1036571,0,0,2.396844
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.3901289,0.3901289,0,0,0,0.3901289,0,0,0,0,0,0.4106619,0.3901289,0,0,9.252915,2.297651,0,0.4106619,-0.4106619,4.789066,34.20755,0.1708549,0.4291417,0,0,2.297651
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09446,0.3013324,1.35238,0.8270948,0.8270948,0,0,0,0.8270948,163.5096,0,0,0,1.35238,0.8706261,0.8270948,0,0,9.709206,1.886989,0.4817536,0,0.4817536,5.246098,37.47205,0.1708322,0.9098042,1.081904,0,3.239368
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.0272,0.5709947,2.562624,2.15572,2.15572,0,0,0,2.15572,118.8756,0,0,0,2.562624,2.269179,2.15572,0,0,9.227452,2.320567,0.2934455,0,0.2934455,5.524485,39.46053,0.1708184,2.371292,2.050099,0,4.883191
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.29942,0.7448922,3.343076,0,0,0,-1,0,0,0,0,0,0,3.343076,0,0,0,0,8.934007,2.584668,3.343076,0,3.343076,8.696006,62.1142,0.1706613,0,2.674461,0,5.927744
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.4091,0.9731779,4.367622,0,0,0,0,0,0,0,0,0,0,4.367622,0,0,0,0,5.59093,5.593437,4.367622,0,4.367622,12.8395,91.7105,0.1704564,0,3.494098,0,9.96106
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94304,1.152996,5.174646,1.850895,1.850895,0,0,0,1.850895,279.5754,2.003028,0,0,5.174646,1.94831,1.850895,0,0,1.223308,9.524297,1.223308,0,1.223308,14.00003,100,0.1703991,2.035984,4.139717,0,14.69894
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61891,1.094452,4.9119,0,0,0,0,0,0,0,4.9119,0,0,4.9119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1703991,0,3.92952,0,15.53717
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.4188,1.156319,5.18956,1.624743,1.624743,0,0,0,1.624743,319.4082,3.479305,0,0,5.18956,1.710255,1.624743,0,0,0,10.62527,0,0,0,14.00003,100,0.1703991,1.787217,4.151649,0,15.81483
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13831,0.9918887,4.451596,2.466171,2.466171,0,-1,0,2.466171,180.5064,1.855627,0,0,4.451596,2.595969,2.466171,0,0,0,10.62527,0,0,0,14.00003,100,0.1703991,2.712788,3.561277,0,15.07687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44299,0.7636401,3.427217,0,0,0,0,0,0,0,3.427217,0,0,3.427217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1703991,0,2.741773,0,14.05249
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33449,0.4786004,2.147959,2.442297,2.442297,0,0,0,2.442297,87.9483,0,0,0,2.147959,2.570839,2.442297,0,0,0,10.62527,0,0.4228801,-0.4228801,13.55427,96.81605,0.1703991,2.686527,1.718367,0,12.77323
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47022,0.165441,0.7424994,0.3069643,0.3069643,0,0,0,0.3069643,241.8846,0,0,0,0.7424994,0.3231203,0.3069643,0,0,0.4698668,10.20239,0.4193791,0,0.4193791,13.95213,99.65788,0.1703794,0.3376607,0.5939995,0,10.94489
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,3.634232,3.634232,3.687377,0,1.171654,3.634232,0,1.179612E-16,0,0,0,0,0,0.0531449,0.05048766,0.05048766,10.57983,0.05048766,0,0.05048766,14.00003,100,0.1703815,3.997656,0,5,10.57983
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,4.429061,3.33,0,-1,0,3.33,0,0,1.099061,1.541967,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1703815,4.871967,0,0,10.62527
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,3.406643,3.33,0,-1,0,3.33,0,0,0.07664292,0.4173072,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.1703815,3.747307,0,0,7.120011
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.789474,3.614748,0,0,0,6.610284,47.21622,0.1703815,0,0,0,3.614748
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.6163096,0.6163096,0,-1,0,0.6163096,0,0,0,0,0,0.648747,0.6163096,0,0,7.789474,3.614748,0,0.648747,-0.648747,5.926445,42.33167,0.1703815,0.6779406,0,0,3.614748
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.1635676,0.1635676,0,-1,0,0.1635676,0,0,0,0,0,0.1721765,0.1635676,0,0,8.510303,2.966001,0,0.1721765,-0.1721765,5.744955,41.03531,0.1703815,0.1799244,0,0,2.966001
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.701611,2.793824,0,0,0,5.744955,41.03531,0.1703815,0,0,0,2.793824
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.3911102,0.3911102,0,-1,0,0.3911102,0,0,5.551115E-17,0,0,0.411695,0.3911102,0,0,8.701611,2.793824,0,0.411695,-0.411695,5.31099,37.93557,0.1703815,0.4302213,0,0,2.793824
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.1851984,0.1851984,0,-1,0,0.1851984,0,0,2.775558E-17,0,0,0.1949456,0.1851984,0,0,9.15905,2.382129,0,0.1949456,-0.1949456,5.1055,36.46778,0.1703815,0.2037182,0,0,2.382129
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.1907261,0.1907261,0,-1,0,0.1907261,0,0,2.775558E-17,0,0,0.2007644,0.1907261,0,0,9.375656,2.187184,0,0.2007644,-0.2007644,4.893876,34.95618,0.1703815,0.2097988,0,0,2.187184
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.1647183,0.1647183,0,-1,0,0.1647183,0,0,2.775558E-17,0,0,0.1733877,0.1647183,0,0,9.598727,1.986419,0,0.1733877,-0.1733877,4.711109,33.65071,0.1703815,0.1811902,0,0,1.986419
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.791381,1.813032,0,0,0,4.711109,33.65071,0.1703815,0,0,0,1.813032
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.6316887,0.6316887,0,0,0,0.6316887,0,0,0,0,0,0.6649355,0.6316887,0,0,9.791381,1.813032,0,0.6649355,-0.6649355,4.010205,28.64427,0.1703815,0.6948576,0,0,1.813032
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15469,0.2939133,1.319083,0,0,0,0,0,0,0,0,0,0,1.319083,0,0,0,0,10.5302,1.148096,1.319083,0,1.319083,5.261597,37.58276,0.1703198,0,1.055266,0,2.467179
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11141,0.5895328,2.645823,2.426562,2.426562,0,0,0,2.426562,109.0359,0,0,0,2.645823,2.554276,2.426562,0,0,9.211115,2.335271,0.09154734,0,0.09154734,5.348447,38.20311,0.1703155,2.669218,2.116658,0,4.981094
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.41452,0.8359994,3.751966,1.811433,1.811433,0,-1,0,1.811433,207.1269,0,0,0,3.751966,1.906772,1.811433,0,0,9.119568,2.417664,1.845194,0,1.845194,7.098951,50.7067,0.1702292,1.992576,3.001572,0,6.169629
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56916,0.8705289,3.906934,0.2576164,0.2576164,0,0,0,0.2576164,1516.57,0,0,0,3.906934,0.2711751,0.2576164,0,0,7.274374,4.078338,3.635759,0,3.635759,10.54813,75.34367,0.1700595,0.283378,3.125547,0,7.985272
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16726,1.174024,5.26902,1.681574,1.681574,0,0,0,1.681574,313.3386,0,0,0,5.26902,1.770077,1.681574,0,0,3.638615,7.350521,3.498942,0,3.498942,13.86752,99.05354,0.1698965,1.849731,4.215216,0,12.61954
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85756,1.211748,5.438323,1.488322,1.488322,0,0,0,1.488322,365.3995,3.731995,0,0,5.438323,1.566655,1.488322,0,0,0.1396727,10.49957,0.1396727,0,0.1396727,14.00003,100,0.16989,1.637155,4.350658,0,15.93789
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56729,1.154396,5.180928,2.528974,2.528974,0,0,0,2.528974,204.8628,2.51885,0,0,5.180928,2.662078,2.528974,0,0,0,10.62527,0,0,0,14.00003,100,0.16989,2.781872,4.144742,0,15.8062
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21575,1.005611,4.51318,0.5115369,0.5115369,0,-1,0,0.5115369,882.2785,3.97472,0,0,4.51318,0.5384599,0.5115369,0,0,0,10.62527,0,0,0,14.00003,100,0.16989,0.5626906,3.610544,0,15.13845
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47734,0.7278934,3.266785,1.379281,1.379281,0,0,0,1.379281,236.847,1.814911,0,0,3.266785,1.451875,1.379281,0,0,0,10.62527,0,0,0,14.00003,100,0.16989,1.517209,2.613428,0,13.89206
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33933,0.465233,2.087966,1.736459,1.736459,0,0,0,1.736459,120.2427,0.2601139,0,0,2.087966,1.827852,1.736459,0,0,0,10.62527,0,0,0,14.00003,100,0.16989,1.910105,1.670373,0,12.71324
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.4518,0.1787256,0.8021204,0.4391966,0.4391966,0,0,0,0.4391966,182.6336,0.3398082,0,0,0.8021204,0.4623123,0.4391966,0,0,0,10.62527,0,0,0,14.00003,100,0.16989,0.4831163,0.6416963,0,11.42739
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.16989,0,0,0,10.62527
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,2.056018,2.056018,0,-1,0,2.056018,0,0,4.440892E-16,0,0,2.16423,2.056018,0,0,0,10.62527,0,2.16423,-2.16423,11.71873,83.70505,0.16989,2.26162,0,0,10.62527
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,1.586105,1.586105,0,-1,0,1.586105,0,0,2.220446E-16,0,0,1.669585,1.586105,0,0,2.4047,8.461044,0,1.669585,-1.669585,9.958834,71.13438,0.16989,1.744716,0,0,8.461044
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.259793,6.79146,0,0,0,9.958834,71.13438,0.16989,0,0,0,6.79146
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.4977513,0.4977513,0,-1,0,0.4977513,0,0,1.110223E-16,0,0,0.5239487,0.4977513,0,0,4.259793,6.79146,0,0.5239487,-0.5239487,9.406543,67.18945,0.16989,0.5475264,0,0,6.79146
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.0996954,0.0996954,0,-1,0,0.0996954,0,0,1.387779E-17,0,0,0.1049425,0.0996954,0,0,4.841959,6.267511,0,0.1049425,-0.1049425,9.295923,66.39932,0.16989,0.1096649,0,0,6.267511
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.2852014,0.2852014,0,-1,0,0.2852014,0,0,0,0,0,0.3002121,0.2852014,0,0,4.958561,6.162569,0,0.3002121,-0.3002121,8.979472,64.13896,0.16989,0.3137216,0,0,6.162569
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.29213,5.862357,0,0,0,8.979472,64.13896,0.16989,0,0,0,5.862357
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,1.261094,1.261094,0,-1,0,1.261094,0,0,0,0,0,1.327468,1.261094,0,0,5.29213,5.862357,0,1.327468,-1.327468,7.580199,54.14417,0.16989,1.387204,0,0,5.862357
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.6572978,0.6572978,0,-1,0,0.6572978,0,0,1.110223E-16,0,0,0.6918924,0.6572978,0,0,6.767095,4.534889,0,0.6918924,-0.6918924,6.85088,48.93476,0.16989,0.7230276,0,0,4.534889
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.2839525,0.2839525,0,-1,0,0.2839525,0,0,5.551115E-17,0,0,0.2988974,0.2839525,0,0,7.535864,3.842997,0,0.2988974,-0.2988974,6.535814,46.6843,0.16989,0.3123478,0,0,3.842997
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.5105125,0.5105125,0,0,0,0.5105125,0,0,1.110223E-16,0,0,0.5373815,0.5105125,0,0,7.867972,3.544099,0,0.5373815,-0.5373815,5.969365,42.63823,0.16989,0.5615637,0,0,3.544099
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.02072066,0.02072066,0,0,0,0.02072066,0,0,3.469447E-18,0,0,0.02181122,0.02072066,0,0,8.465063,3.006718,0,0.02181122,-0.02181122,5.946373,42.47401,0.16989,0.02279272,0,0,3.006718
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21767,0.313113,1.405251,3.460455,3.460455,5,0,1.53,3.460455,40.60884,0,0,0,1.405251,0,0,1.539545,1.462567,8.489297,2.984907,2.867818,0,2.867818,8.667025,61.9072,0.1699953,3.806501,1.124201,5,4.390158
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19802,0.6035746,2.708843,2.466245,2.466245,4.898735,0,1.502355,2.466245,109.8367,0,0,0,2.708843,0,0,2.43249,2.310865,5.621479,5.565943,5.019708,0,5.019708,13.42914,95.92223,0.1700646,2.712869,2.167074,5,8.274786
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53146,0.7532753,3.3807,0.7378365,0.7378365,0,-1,0,0.7378365,458.1909,2.002259,0,0,3.3807,0.7766701,0.7378365,0,0,0.6017709,10.08368,0.6017709,0,0.6017709,14.00003,100,0.1700366,0.8116202,2.70456,0,13.46438
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72983,0.9168248,4.11471,1.175955,1.175955,0,0,0,1.175955,349.9037,2.876862,0,0,4.11471,1.237847,1.175955,0,0,0,10.62527,0,0,0,14.00003,100,0.1700366,1.293551,3.291768,0,14.73998
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38907,0.9899759,4.443012,0.1543113,0.1543113,0,0,0,0.1543113,2879.253,4.280579,0,0,4.443012,0.1624329,0.1543113,0,0,0,10.62527,0,0,0,14.00003,100,0.1700366,0.1697424,3.55441,0,15.06829
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09057,1.031788,4.630662,0.8350223,0.8350223,0,0,0,0.8350223,554.5555,3.751691,0,0,4.630662,0.8789708,0.8350223,0,0,0,10.62527,0,0,0,14.00003,100,0.1700366,0.9185245,3.70453,0,15.25594
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71119,0.9010425,4.043879,0,0,0,0,0,0,0,4.043879,0,0,4.043879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1700366,0,3.235103,0,14.66915
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.2893,0.851465,3.821375,0.6285985,0.6285985,0,-1,0,0.6285985,607.9199,3.159692,0,0,3.821375,0.6616825,0.6285985,0,0,0,10.62527,0,0,0,14.00003,100,0.1700366,0.6914583,3.0571,0,14.44665
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.50811,0.6669382,2.993219,0,0,0,0,0,0,0,2.993219,0,0,2.993219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1700366,0,2.394575,0,13.61849
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34082,0.4707641,2.112789,1.432319,1.432319,0,0,0,1.432319,147.5083,0.6050856,0,0,2.112789,1.507704,1.432319,0,0,0,10.62527,0,0,0,14.00003,100,0.1700366,1.57555,1.690231,0,12.73806
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.4302,0.2080524,0.9337393,2.954508,2.954508,0,0,0,2.954508,31.60388,0,4.440892E-16,0,0.9337393,3.110008,2.954508,0,0,0,10.62527,0,2.176269,-2.176269,11.70604,83.6144,0.1700366,3.249959,0.7469915,0,11.55901
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,3.62644,3.62644,5,0,1.53,3.62644,0,0,0,0,0,0,0,1.37356,1.304882,2.418077,8.449005,1.304882,0,1.304882,12.94396,92.45667,0.1700898,3.989084,0,5,8.449005
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,2.408288,2.408288,0,-1,0,2.408288,0,0,0,0,0,2.53504,2.408288,0,0,1.113195,9.623399,0,2.53504,-2.53504,10.27179,73.3698,0.1700898,2.649117,0,0,9.623399
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,0.8519958,0.8519958,0,-1,0,0.8519958,0,0,1.110223E-16,0,0,0.8968377,0.8519958,0,0,3.929906,7.088359,0,0.8968377,-0.8968377,9.326442,66.61731,0.1700898,0.9371954,0,0,7.088359
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,2.058874,2.058874,0,-1,0,2.058874,0,0,0,0,0,2.167236,2.058874,0,0,4.926392,6.191522,0,2.167236,-2.167236,7.041975,50.29972,0.1700898,2.264761,0,0,6.191522
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.3116403,0.3116403,0,-1,0,0.3116403,0,0,0,0,0,0.3280424,0.3116403,0,0,7.334432,4.024286,0,0.3280424,-0.3280424,6.696188,47.82982,0.1700898,0.3428043,0,0,4.024286
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.698923,3.696244,0,0,0,6.696188,47.82982,0.1700898,0,0,0,3.696244
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.698923,3.696244,0,0,0,6.696188,47.82982,0.1700898,0,0,0,3.696244
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.2869419,0.2869419,0,-1,0,0.2869419,0,0,5.551115E-17,0,0,0.3020441,0.2869419,0,0,7.698923,3.696244,0,0.3020441,-0.3020441,6.377806,45.55566,0.1700898,0.3156361,0,0,3.696244
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.6542613,0.6542613,0,-1,0,0.6542613,0,0,1.110223E-16,0,0,0.6886961,0.6542613,0,0,8.034528,3.394199,0,0.6886961,-0.6886961,5.651856,40.37032,0.1700898,0.7196875,0,0,3.394199
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.4702037,0.4702037,0,-1,0,0.4702037,0,0,5.551115E-17,0,0,0.4949512,0.4702037,0,0,8.799746,2.705503,0,0.4949512,-0.4949512,5.130132,36.64373,0.1700898,0.517224,0,0,2.705503
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.4748257,0.4748257,0,-1,0,0.4748257,0,0,0,0,0,0.4998165,0.4748257,0,0,9.349691,2.210552,0,0.4998165,-0.4998165,4.603279,32.8805,0.1700898,0.5223082,0,0,2.210552
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.6629208,0.6629208,0,0,0,0.6629208,0,0,0,0,0,0.6978114,0.6629208,0,0,9.905043,1.710735,0,0.6978114,-0.6978114,3.867721,27.62653,0.1700898,0.7292129,0,0,1.710735
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.68039,1.012924,0,0,0,3.867721,27.62653,0.1700898,0,0,0,1.012924
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28333,0.2556415,1.147319,2.93003,2.93003,5,0,1.53,2.93003,39.15725,0,0,0,1.147319,0,0,2.06997,1.966472,10.68039,1.012924,3.113791,0,3.113791,6.821723,48.72649,0.1702069,3.223033,0.9178553,5,2.160243
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28695,0.4259629,1.911721,1.707252,1.707252,4.908019,0,1.504889,1.707252,111.9765,0,0,0,1.911721,0,0,3.200767,3.040729,7.566598,3.815336,4.95245,0,4.95245,11.52003,82.28576,0.1702796,1.877978,1.529377,5,5.727057
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.65009,0.5237926,2.350781,0.746655,0.746655,0,-1,0,0.746655,314.8416,0,0,0,2.350781,0.7859527,0.746655,0,0,2.614148,8.272541,1.564828,0,1.564828,13.00456,92.8895,0.170207,0.8213206,1.880625,0,10.62332
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89094,0.6567436,2.947465,0,0,0,0,0,0,0,1.898145,0,0,2.947465,0,0,0,0,1.04932,9.680886,1.04932,0,1.04932,14.00003,100,0.1701583,0,2.357972,0,12.62835
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60831,0.9814358,4.404684,2.625519,2.625519,0,0,0,2.625519,167.7643,1.64098,0,0,4.404684,2.763704,2.625519,0,0,0,10.62527,0,0,0,14.00003,100,0.1701583,2.888071,3.523747,0,15.02996
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.31789,0.9992067,4.48444,1.098462,1.098462,0,0,0,1.098462,408.2472,3.328164,0,0,4.48444,1.156276,1.098462,0,0,0,10.62527,0,0,0,14.00003,100,0.1701583,1.208308,3.587552,0,15.10971
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85041,0.8038986,3.607897,1.343942,1.343942,0,0,0,1.343942,268.4562,2.193221,0,0,3.607897,1.414676,1.343942,0,0,0,10.62527,0,0,0,14.00003,100,0.1701583,1.478337,2.886318,0,14.23317
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35889,0.6858012,3.077876,0.1691339,0.1691339,0,-1,0,0.1691339,1819.787,2.89984,0,0,3.077876,0.1780356,0.1691339,0,0,0,10.62527,0,0,0,14.00003,100,0.1701583,0.1860473,2.462301,0,13.70315
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53527,0.6023882,2.703518,2.893569,2.893569,0,0,0,2.893569,93.43197,0,0,0,2.703518,3.045862,2.893569,0,0,0,10.62527,0,0.3423436,-0.3423436,13.63917,97.42242,0.1701583,3.182926,2.162815,0,13.32879
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33894,0.4070766,1.82696,0,0,0,0,0,0,0,1.446578,0,0,1.82696,0,0,0,0,0.3803818,10.28293,0.3803818,0,0.3803818,14.00003,100,0.1701407,0,1.461568,0,12.10989
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40544,0.1636828,0.7346082,1.27585,1.27585,0,0,0,1.27585,57.57795,0,0,0,0.7346082,1.343,1.27585,0,0,0,10.62527,0,0.6083917,-0.6083917,13.35873,95.41929,0.1701407,1.403435,0.5876866,0,11.35988
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.5638008,0.5638008,0,0,0,0.5638008,0,0,1.110223E-16,0,0,0.5934745,0.5638008,0,0,0.6759908,10.01688,0,0.5934745,-0.5934745,12.73315,90.95089,0.1701407,0.6201808,0,0,10.01688
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,1.525009,1.525009,0,-1,0,1.525009,0,0,2.220446E-16,0,0,1.605273,1.525009,0,0,1.335407,9.423408,0,1.605273,-1.605273,11.04104,78.86444,0.1701407,1.67751,0,0,9.423408
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.119043,7.818135,0,0,0,11.04104,78.86444,0.1701407,0,0,0,7.818135
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.119043,7.818135,0,0,0,11.04104,78.86444,0.1701407,0,0,0,7.818135
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.4251366,0.4251366,0,-1,0,0.4251366,0,0,5.551115E-17,0,0,0.4475122,0.4251366,0,0,3.119043,7.818135,0,0.4475122,-0.4475122,10.56932,75.49503,0.1701407,0.4676503,0,0,7.818135
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.616279,7.370623,0,0,0,10.56932,75.49503,0.1701407,0,0,0,7.370623
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.1267454,0.1267454,0,-1,0,0.1267454,0,0,2.775558E-17,0,0,0.1334163,0.1267454,0,0,3.616279,7.370623,0,0.1334163,-0.1334163,10.42869,74.4905,0.1701407,0.13942,0,0,7.370623
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.6633706,0.6633706,0,-1,0,0.6633706,0,0,1.110223E-16,0,0,0.6982849,0.6633706,0,0,3.764519,7.237207,0,0.6982849,-0.6982849,9.692635,69.23296,0.1701407,0.7297077,0,0,7.237207
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.6340201,0.6340201,0,-1,0,0.6340201,0,0,1.110223E-16,0,0,0.6673895,0.6340201,0,0,4.540391,6.538922,0,0.6673895,-0.6673895,8.989144,64.20805,0.1701407,0.6974221,0,0,6.538922
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.4311301,0.4311301,0,-1,0,0.4311301,0,0,5.551115E-17,0,0,0.4538212,0.4311301,0,0,5.281935,5.871532,0,0.4538212,-0.4538212,8.510775,60.79113,0.1701407,0.4742432,0,0,5.871532
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.4420662,0.4420662,0,-1,0,0.4420662,0,0,5.551115E-17,0,0,0.4653328,0.4420662,0,0,5.786181,5.417711,0,0.4653328,-0.4653328,8.020271,57.28753,0.1701407,0.4862728,0,0,5.417711
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.303217,4.952378,0,0,0,8.020271,57.28753,0.1701407,0,0,0,4.952378
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.2073323,0.2073323,0,0,0,0.2073323,0,0,2.775558E-17,0,0,0.2182446,0.2073323,0,0,6.303217,4.952378,0,0.2182446,-0.2182446,7.790221,55.64433,0.1701407,0.2280656,0,0,4.952378
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35159,0.2532896,1.136764,3.254819,3.254819,5,0,1.53,3.254819,34.92555,0,0,0,1.136764,0,0,1.745181,1.657922,6.545712,4.734134,2.794685,0,2.794685,10.44149,74.58194,0.1702445,3.580301,0.9094108,5,5.870897
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37807,0.4257992,1.910987,0.9573458,0.9573458,2.894229,0,0.9551246,0.9573458,199.613,2.220446E-16,0,0,1.910987,0,0,1.936884,1.840039,3.751026,7.249351,3.751026,0,3.751026,14.00003,100,0.1702065,1.05308,1.528789,5,9.160337
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77028,0.748555,3.359515,1.942595,1.942595,0,-1,0,1.942595,172.9396,1.314678,0,0,3.359515,2.044837,1.942595,0,0,0,10.62527,0,0,0,14.00003,100,0.1702065,2.136854,2.687612,0,13.98479
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.0523,0.9338281,4.19102,0.6892406,0.6892406,0,0,0,0.6892406,608.0635,3.465504,0,0,4.19102,0.7255164,0.6892406,0,0,0,10.62527,0,0,0,14.00003,100,0.1702065,0.7581646,3.352816,0,14.81629
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.82482,0.9754798,4.377953,0.9435785,0.9435785,0,0,0,0.9435785,463.9734,3.384713,0,0,4.377953,0.9932406,0.9435785,0,0,0,10.62527,0,0,0,14.00003,100,0.1702065,1.037936,3.502362,0,15.00323
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53946,0.938427,4.21166,3.247435,3.247435,1.25,0,0.50625,3.247435,129.6919,2.109097,0,0,4.21166,2.102563,1.997435,0,0,0,10.62527,0,0,0,14.00003,100,0.1702065,3.572178,3.369328,5,14.83694
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.98487,0.7364788,3.305317,0,0,0,0,0,0,0,3.305317,0,0,3.305317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1702065,0,2.644253,0,13.93059
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42448,0.7031832,3.155886,1.865531,1.865531,0,-1,0,1.865531,169.1683,1.192169,0,0,3.155886,1.963717,1.865531,0,0,0,10.62527,0,0,0,14.00003,100,0.1702065,2.052084,2.524709,0,13.78116
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.5588,0.5951076,2.670843,0.2446643,0.2446643,0,0,0,0.2446643,1091.636,2.413301,0,0,2.670843,0.2575414,0.2446643,0,0,0,10.62527,0,0,0,14.00003,100,0.1702065,0.2691308,2.136674,0,13.29612
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.33368,0.3603431,1.61722,0.6154448,0.6154448,0,0,0,0.6154448,262.7726,0.9693833,0,0,1.61722,0.6478366,0.6154448,0,0,0,10.62527,0,0,0,14.00003,100,0.1702065,0.6769893,1.293776,0,12.24249
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37756,0.1241477,0.557175,0.3299701,0.3299701,0,0,0,0.3299701,168.8562,0.2098381,0,0,0.557175,0.3473369,0.3299701,0,0,0,10.62527,0,0,0,14.00003,100,0.1702065,0.3629671,0.44574,0,11.18245
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,2.333463,2.333463,0,0,0,2.333463,0,0,4.440892E-16,0,0,2.456277,2.333463,0,0,0,10.62527,0,2.456277,-2.456277,11.41088,81.50616,0.1702065,2.566809,0,0,10.62527
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,3.145106,3.145106,0,-1,0,3.145106,0,0,4.440892E-16,0.129617,0,3.310638,3.145106,0,0,2.729196,8.168998,0,3.310638,-3.310638,7.921166,56.57964,0.1702065,3.459617,0,0,8.168998
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.2569957,0.2569957,0,-1,0,0.2569957,0,0,5.551115E-17,0,0,0.2705218,0.2569957,0,0,6.407683,4.858359,0,0.2705218,-0.2705218,7.636011,54.54282,0.1702065,0.2826953,0,0,4.858359
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.333481,0.333481,0,-1,0,0.333481,0,0,0,0,0,0.3510326,0.333481,0,0,6.708263,4.587837,0,0.3510326,-0.3510326,7.26599,51.89983,0.1702065,0.3668291,0,0,4.587837
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.5168332,0.5168332,0,-1,0,0.5168332,0,0,0,0,0,0.5440349,0.5168332,0,0,7.0983,4.236805,0,0.5440349,-0.5440349,6.692527,47.80367,0.1702065,0.5685165,0,0,4.236805
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.702783,3.69277,0,0,0,6.692527,47.80367,0.1702065,0,0,0,3.69277
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.702783,3.69277,0,0,0,6.692527,47.80367,0.1702065,0,0,0,3.69277
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.3477929,0.3477929,0,-1,0,0.3477929,0,0,5.551115E-17,0,0,0.3660978,0.3477929,0,0,7.702783,3.69277,0,0.3660978,-0.3660978,6.306626,45.04724,0.1702065,0.3825722,0,0,3.69277
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.08815642,0.08815642,0,-1,0,0.08815642,0,0,0,0,0,0.09279624,0.08815642,0,0,8.109558,3.326672,0,0.09279624,-0.09279624,6.20881,44.34855,0.1702065,0.09697207,0,0,3.326672
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.2280358,0.2280358,0,-1,0,0.2280358,0,0,2.775558E-17,0,0,0.2400376,0.2280358,0,0,8.212665,3.233876,0,0.2400376,-0.2400376,5.955788,42.54126,0.1702065,0.2508393,0,0,3.233876
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.2924367,0.2924367,0,-1,0,0.2924367,0,0,0,0,0,0.3078281,0.2924367,0,0,8.479373,2.993838,0,0.3078281,-0.3078281,5.631309,40.22355,0.1702065,0.3216803,0,0,2.993838
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.821404,2.68601,0,0,0,5.631309,40.22355,0.1702065,0,0,0,2.68601
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.1487793,0.1487793,0,0,0,0.1487793,0,0,2.775558E-17,0,0,0.1566098,0.1487793,0,0,8.821404,2.68601,0,0.1566098,-0.1566098,5.466228,39.0444,0.1702065,0.1636573,0,0,2.68601
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.42237,0.1930813,0.8665489,0,0,0,0,0,0,0,0,0,0,0.8665489,0,0,0,0,8.995416,2.5294,0.8665489,0,0.8665489,6.288308,44.9164,0.1701664,0,0.6932392,0,3.395949
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.4713,0.1514861,0.6798696,0.3616705,0.3616705,0,0,0,0.3616705,187.9804,0,0,0,0.6798696,0.3807057,0.3616705,0,0,8.128866,3.309294,0.2991638,0,0.2991638,6.57212,46.94362,0.1701526,0.3978375,0.5438957,0,3.989164
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89188,0.3852925,1.729193,1.69792,1.69792,0,-1,0,1.69792,101.8418,0,0,0,1.729193,1.787285,1.69792,0,0,7.829703,3.578542,0,0.05809176,-0.05809176,6.510886,46.50623,0.1701526,1.867712,1.383354,0,5.307734
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21374,0.4378446,1.965046,2.38832,2.38832,0,0,0,2.38832,82.27734,0,0,0,1.965046,2.514021,2.38832,0,0,7.894249,3.52045,0,0.5489748,-0.5489748,5.932215,42.37288,0.1701526,2.627152,1.572037,0,5.485497
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03845,0.1195582,0.5365773,3.10891,3.10891,5,0,1.53,3.10891,17.25934,0,0,0,0.5365773,0,0,1.89109,1.796535,8.504221,2.971475,2.333113,0,2.333113,8.1456,58.18275,0.1702426,3.419801,0.4292619,5,3.508053
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75526,0.6452384,2.89583,3.736439,3.736439,5,0,1.53,3.736439,77.5024,0,0,0,2.89583,0,0,1.263561,1.200383,6.171108,5.071277,4.096213,0,4.096213,12.03161,85.9399,0.170362,4.110083,2.316664,5,7.967107
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.1145,0.3562655,1.598919,1.894985,1.894985,0,0,0,1.894985,84.37634,0,0,0,1.598919,1.994721,1.894985,0,0,2.074895,8.757869,0,0.3958021,-0.3958021,11.6144,82.95982,0.170362,2.084484,1.279135,0,10.35679
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.486,0.3155658,1.416259,1.887696,1.887696,0,-1,0,1.887696,75.02583,0,0,0,1.416259,1.987048,1.887696,0,0,2.514675,8.362066,0,0.5707888,-0.5707888,11.01273,78.66222,0.170362,2.076465,1.133008,0,9.778326
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57867,0.09113172,0.4089991,3.011258,3.011258,0,0,0,3.011258,13.58233,0,0,0,0.4089991,3.169745,3.011258,0,0,3.148885,7.791277,0,2.760746,-2.760746,8.102652,57.87597,0.170362,3.312384,0.3271993,0,8.200276
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32507,0.09032359,0.4053723,0,0,0,0,0,0,0,0,0,0,0.4053723,0,0,0,0,6.216381,5.030531,0.4053723,0,0.4053723,8.487222,60.62289,0.1703433,0,0.3242978,0,5.435904
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34656,0.01958378,0.08789199,0.5469296,0.5469296,0,0,0,0.5469296,16.07007,0,0,0,0.08789199,0.5757154,0.5469296,0,0,5.811008,5.395367,0,0.4878234,-0.4878234,7.973011,56.94996,0.1703433,0.6016226,0.0703136,0,5.483259
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,1.577627,1.577627,0,0,0,1.577627,0,0,2.220446E-16,0,0,1.66066,1.577627,0,0,6.353034,4.907543,0,1.66066,-1.66066,6.222521,44.44649,0.1703433,1.73539,0,0,4.907543
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,1.248438,1.248438,0,-1,0,1.248438,0,0,2.220446E-16,0,0,1.314146,1.248438,0,0,8.198213,3.246883,0,1.314146,-1.314146,4.83729,34.552,0.1703433,1.373282,0,0,3.246883
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.658374,1.932737,0,0,0,4.83729,34.552,0.1703433,0,0,0,1.932737
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,5.095091,1.836101,0,-1,0,1.836101,0,0,3.25899,3.768499,0,1.932737,1.836101,0,0,9.658374,1.932737,0,1.932737,-1.932737,2.800006,20,0.1703433,5.6046,0,0,1.932737
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1703433,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.3173122,0,0,-1,0,0,0,0,0.3173122,0.3490434,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1703433,0.3490434,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,0.9221446,0,0,-1,0,0,0,0,0.9221446,1.014359,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1703433,1.014359,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.1644742,0,0,-1,0,0,0,0,0.1644742,0.1809216,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1703433,0.1809216,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1703433,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.04930793,0,0,-1,0,0,0,0,0.04930793,0.05423872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1703433,0.05423872,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1703433,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,1.000994,1.000994,4.506257,0,1.395208,1.000994,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1704573,1.101094,0,5,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.356055,0.356055,3.861318,0,1.21914,0.356055,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1705181,0.3916605,0,5,2.997
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49561,0.1434038,0.6435962,2.642394,2.642394,5,0,1.53,2.642394,24.35655,0,0,0,0.6435962,0,0,2.357606,2.239725,5.14586,5.994,2.883322,0,2.883322,11.8536,84.66837,0.1706287,2.906634,0.514877,5,6.637596
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56653,0.264279,1.186084,0,0,0,0,0,0,0,0,0,0,1.186084,0,0,0,0,2.262539,8.588989,1.186084,0,1.186084,12.97881,92.70563,0.170574,0,0.9488673,0,9.775074
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01478,0.4714291,2.115774,1.585047,1.585047,0,-1,0,1.585047,133.4834,0,0,0,2.115774,1.66847,1.585047,0,0,1.076454,9.656466,0.4473035,0,0.4473035,13.40316,95.73669,0.1705533,1.743551,1.692619,0,11.77224
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.3751,0.7027259,3.153834,0,0,0,0,0,0,0,2.524683,0,0,3.153834,0,0,0,0,0.6291509,10.05904,0.6291509,0,0.6291509,14.00003,100,0.1705243,0,2.523067,0,13.21287
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24906,0.7473778,3.354232,0,0,0,0,0,0,0,3.354232,0,0,3.354232,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1705243,0,2.683385,0,13.97951
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96523,0.7782859,3.492947,0,0,0,0,0,0,0,3.492947,0,0,3.492947,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1705243,0,2.794358,0,14.11822
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23923,0.798611,3.584166,0.2947354,0.2947354,0,0,0,0.2947354,1216.062,3.273918,0,0,3.584166,0.3102478,0.2947354,0,0,0,10.62527,0,0,0,14.00003,100,0.1705243,0.3242089,2.867333,0,14.20944
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54342,0.8263925,3.70885,2.579892,2.579892,0,-1,0,2.579892,143.7599,0.9931742,0,0,3.70885,2.715676,2.579892,0,0,0,10.62527,0,0,0,14.00003,100,0.1705243,2.837881,2.96708,0,14.33412
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59487,0.6375999,2.861548,1.144754,1.144754,0,0,0,1.144754,249.9705,1.656544,0,0,2.861548,1.205005,1.144754,0,0,0,10.62527,0,0,0,14.00003,100,0.1705243,1.25923,2.289238,0,13.48682
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.31309,0.285874,1.283002,1.427067,1.427067,0,0,0,1.427067,89.90486,0,2.220446E-16,0,1.283002,1.502176,1.427067,0,0,0,10.62527,0,0.2191731,-0.2191731,13.769,98.3498,0.1705243,1.569773,1.026402,0,11.90828
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31249,0.1319029,0.59198,2.972958,2.972958,0,0,0,2.972958,19.91216,0,0,0,0.59198,3.129429,2.972958,0,0,0.2435257,10.4061,0,2.537449,-2.537449,11.09429,79.24479,0.1705243,3.270254,0.4735841,0,10.99808
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,4.762338,4.762338,5,0,1.53,4.762338,0,0,0,0,0,0,0,0.2376626,0.2257794,3.062914,7.868652,0.2257794,0,0.2257794,11.30849,80.77474,0.1705334,5.238571,0,5,7.868652
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,1.150715,1.150715,0,-1,0,1.150715,0,0,2.220446E-16,0,0,1.211279,1.150715,0,0,2.837134,8.071854,0,1.211279,-1.211279,10.03169,71.65475,0.1705334,1.265787,0,0,8.071854
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,1.408187,1.408187,0,-1,0,1.408187,0,0,2.220446E-16,0,0,1.482302,1.408187,0,0,4.183,6.860574,0,1.482302,-1.482302,8.469202,60.49418,0.1705334,1.549006,0,0,6.860574
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,1.207928,1.207928,0,-1,0,1.207928,0,0,2.220446E-16,0,0,1.271503,1.207928,0,0,5.830003,5.378272,0,1.271503,-1.271503,7.12892,50.92075,0.1705334,1.328721,0,0,5.378272
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.230393,0.230393,0,-1,0,0.230393,0,0,2.775558E-17,0,0,0.242519,0.230393,0,0,7.242785,4.106768,0,0.242519,-0.242519,6.873282,49.09477,0.1705334,0.2534323,0,0,4.106768
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.5249424,0.5249424,0,-1,0,0.5249424,0,0,1.110223E-16,0,0,0.5525709,0.5249424,0,0,7.51225,3.864249,0,0.5525709,-0.5525709,6.290821,44.93435,0.1705334,0.5774366,0,0,3.864249
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,0.9004032,0.9004032,0,-1,0,0.9004032,0,0,1.110223E-16,0,0,0.9477928,0.9004032,0,0,8.126218,3.311678,0,0.9477928,-0.9477928,5.29176,37.79821,0.1705334,0.9904435,0,0,3.311678
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.4354526,0.4354526,0,-1,0,0.4354526,0,0,5.551115E-17,0,0,0.4583712,0.4354526,0,0,9.17932,2.363886,0,0.4583712,-0.4583712,4.808594,34.34703,0.1705334,0.4789979,0,0,2.363886
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.378748,0.378748,0,-1,0,0.378748,0,0,0,0,0,0.3986821,0.378748,0,0,9.688622,1.905514,0,0.3986821,-0.3986821,4.388346,31.34527,0.1705334,0.4166228,0,0,1.905514
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.2319986,0.2319986,0,-1,0,0.2319986,0,0,2.775558E-17,0,0,0.2442091,0.2319986,0,0,10.1316,1.506832,0,0.2442091,-0.2442091,4.130927,29.50657,0.1705334,0.2551985,0,0,1.506832
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.40295,1.262623,0,0,0,4.130927,29.50657,0.1705334,0,0,0,1.262623
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.1118579,0.1118579,0,0,0,0.1118579,0,0,1.387779E-17,0,0,0.1177452,0.1118579,0,0,10.40295,1.262623,0,0.1177452,-0.1177452,4.006813,28.62004,0.1705334,0.1230437,0,0,1.262623
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.1236965,0.1236965,0,0,0,0.1236965,0,0,1.387779E-17,0,0,0.1302068,0.1236965,0,0,10.53377,1.144878,0,0.1302068,-0.1302068,3.869563,27.63968,0.1705334,0.1360662,0,0,1.144878
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57123,0.1246422,0.5593943,0,0,0,0,0,0,0,0,0,0,0.5593943,0,0,0,0,10.67845,1.014671,0.5593943,0,0.5593943,4.400251,31.4303,0.1705076,0,0.4475155,0,1.574065
