Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66366,0.1890896,0.8486339,1.665765,1.665765,4.991888,0,1.527785,1.665765,50.94559,0,0,0,0.8486339,0,0,3.326122,3.159816,10.11905,1.518126,4.00845,0,4.00845,8.203,58.59274,0.1706296,1.832342,0.6789071,5,2.36676
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.13883,0.2550046,1.144461,1.633841,1.633841,0,-1,0,1.633841,70.04726,0,2.220446E-16,0,1.144461,1.719832,1.633841,0,0,6.110603,5.125731,0,0.5753717,-0.5753717,7.596505,54.26064,0.1706296,1.797225,0.9155685,0,6.270192
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.53621,0.1251106,0.5614965,1.178896,1.178896,0,0,0,1.178896,47.62901,0,0,0,0.5614965,1.240943,1.178896,0,0,6.749906,4.550359,0,0.6794468,-0.6794468,6.880306,49.14494,0.1706296,1.296786,0.4491972,0,5.111856
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.4565,0.5455225,2.448305,0,0,0,0,0,0,0,0,0,0,2.448305,0,0,0,0,7.504847,3.870913,2.448305,0,2.448305,9.202971,65.73538,0.1705168,0,1.958644,0,6.319217
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16933,0.3643401,1.635158,1.835014,1.835014,0,0,0,1.835014,89.10876,0,0,0,1.635158,1.931594,1.835014,0,0,5.056541,6.074387,0,0.2964354,-0.2964354,8.890501,63.50345,0.1705168,2.018516,1.308127,0,7.709545
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35899,0.2793936,1.253918,2.483521,2.483521,0,0,0,2.483521,50.48953,0,4.440892E-16,0,1.253918,2.614233,2.483521,0,0,5.385914,5.777951,0,1.360315,-1.360315,7.456604,53.26134,0.1705168,2.731874,1.003135,0,7.031869
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59667,0.5286059,2.372383,0,0,0,-1,0,0,0,0,0,0,2.372383,0,0,0,0,6.897375,4.417636,2.372383,0,2.372383,9.707244,69.33732,0.1704077,0,1.897907,0,6.79002
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60737,0.4206274,1.887776,3.299505,3.299505,5,0,1.53,3.299505,57.21392,0,0,0,1.887776,0,0,1.700495,1.61547,4.524992,6.552782,3.503246,0,3.503246,13.03071,93.07635,0.1705324,3.629455,1.510221,5,8.440557
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29777,0.2069698,0.9288805,2.711746,2.711746,0,0,0,2.711746,34.25396,0,4.440892E-16,0,0.9288805,2.85447,2.711746,0,0,1.021746,9.705703,0,1.925589,-1.925589,11.00097,78.57817,0.1705324,2.982921,0.7431044,0,10.63458
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27538,0.04855621,0.2179203,1.509628,1.509628,0,0,0,1.509628,14.43536,0,2.220446E-16,0,0.2179203,1.589082,1.509628,0,0,3.161289,7.780114,0,1.371162,-1.371162,9.555634,68.25439,0.1705324,1.660591,0.1743362,0,7.998034
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,2.827898,2.827898,0,0,0,2.827898,0,0,4.440892E-16,0,0,2.976735,2.827898,0,0,4.684802,6.408952,0,2.976735,-2.976735,6.417881,45.84191,0.1705324,3.110688,0,0,6.408952
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.992285,3.432218,0,0,0,6.417881,45.84191,0.1705324,0,0,0,3.432218
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,1.489417,1.489417,0,-1,0,1.489417,0,0,2.220446E-16,0,0,1.567807,1.489417,0,0,7.992285,3.432218,0,1.567807,-1.567807,4.765267,34.03755,0.1705324,1.638358,0,0,3.432218
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,2.073127,1.77119,0,-1,0,1.77119,0,0,0.3019375,0.5092502,0,1.86441,1.77119,0,0,9.734293,1.86441,0,1.86441,-1.86441,2.800006,20,0.1705324,2.28044,0,0,1.86441
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.1687269,0,0,-1,0,0,0,0,0.1687269,0.1855996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1705324,0.1855996,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.5753425,0,0,-1,0,0,0,0,0.5753425,0.6328768,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1705324,0.6328768,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1705324,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.3339178,0,0,-1,0,0,0,0,0.3339178,0.3673096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1705324,0.3673096,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.0951784,0,0,-1,0,0,0,0,0.0951784,0.1046962,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1705324,0.1046962,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.4170922,0,0,-1,0,0,0,0,0.4170922,0.4588014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1705324,0.4588014,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.4052225,0,0,-1,0,0,0,0,0.4052225,0.4457448,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1705324,0.4457448,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.1168049,0.1168049,3.622068,0,1.153825,0.1168049,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1705732,0.1284853,0,5,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.5509942,0.5509942,4.056257,0,1.272358,0.5509942,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1706494,0.6060936,0,5,2.997
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64914,0.1210647,0.5433384,0.02614729,0.02614729,3.53141,0,1.129075,0.02614729,2077.991,0,0,0,0.5433384,0,0,3.505263,3.33,5.14586,5.994,3.873338,0,3.873338,12.79281,91.37701,0.1706578,0.02876201,0.4346707,5,6.537338
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76258,0.2574073,1.155244,0.8857439,0.8857439,0,0,0,0.8857439,130.4264,0,0,0,1.155244,0.932362,0.8857439,0,0,1.272522,9.480004,0.2228821,0,0.2228821,13.00425,92.88733,0.1706476,0.9743183,0.9241952,0,10.63525
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.2639,0.2231955,1.001701,1.466901,1.466901,0,-1,0,1.466901,68.28694,0,2.220446E-16,0,1.001701,1.544106,1.466901,0,0,1.04964,9.680598,0,0.5424043,-0.5424043,12.43251,88.80345,0.1706476,1.613591,0.8013612,0,10.6823
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.6969,0.403317,1.810086,0.1095642,0.1095642,0,0,0,0.1095642,1652.079,0.04244457,0,0,1.810086,0.1153307,0.1095642,0,0,1.652311,9.138194,1.652311,0,1.652311,14.00003,100,0.1705718,0.1205206,1.448069,0,10.94828
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66065,0.615456,2.762167,1.081916,1.081916,0,0,0,1.081916,255.3032,1.623307,0,0,2.762167,1.138859,1.081916,0,0,0,10.62527,0,0,0,14.00003,100,0.1705718,1.190108,2.209733,0,13.38744
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36753,0.813457,3.650795,2.263312,2.263312,0,0,0,2.263312,161.3032,1.268361,0,0,3.650795,2.382434,2.263312,0,0,0,10.62527,0,0,0,14.00003,100,0.1705718,2.489643,2.920636,0,14.27607
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47372,0.6823472,3.062374,2.183583,2.183583,0,0,0,2.183583,140.2454,0.7638656,0,0,3.062374,2.298508,2.183583,0,0,0,10.62527,0,0,0,14.00003,100,0.1705718,2.401941,2.449899,0,13.68765
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64571,0.494364,2.218705,1.638936,1.638936,0,-1,0,1.638936,135.3748,0.49351,0,0,2.218705,1.725195,1.638936,0,0,0,10.62527,0,0,0,14.00003,100,0.1705718,1.802829,1.774964,0,12.84398
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61617,0.5180136,2.324845,0.9472175,0.9472175,0,0,0,0.9472175,245.4394,1.327774,0,0,2.324845,0.9970711,0.9472175,0,0,0,10.62527,0,0,0,14.00003,100,0.1705718,1.041939,1.859876,0,12.95012
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.2791,0.1722971,0.7732694,0,0,0,0,0,0,0,0.7732694,0,0,0.7732694,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1705718,0,0.6186156,0,11.39854
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23525,0.09817189,0.4405954,0,0,0,0,0,0,0,0.4405954,0,0,0.4405954,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1705718,0,0.3524764,0,11.06587
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,3.075985,3.075985,3.075985,0,1.004744,3.075985,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1705718,3.383584,0,5,10.62527
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,1.620753,1.620753,0,-1,0,1.620753,0,0,2.220446E-16,0,0,1.706056,1.620753,0,0,0,10.62527,0,1.706056,-1.706056,12.20169,87.15473,0.1705718,1.782829,0,0,10.62527
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,2.641863,2.641863,0,-1,0,2.641863,0,0,0,0,0,2.780908,2.641863,0,0,1.895618,8.919218,0,2.780908,-2.780908,9.270352,66.21667,0.1705718,2.906049,0,0,8.919218
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,1.605776,1.605776,0,-1,0,1.605776,0,0,2.220446E-16,0,0,1.690291,1.605776,0,0,4.985516,6.13831,0,1.690291,-1.690291,7.488629,53.4901,0.1705718,1.766354,0,0,6.13831
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.3661897,0.3661897,0,-1,0,0.3661897,0,0,5.551115E-17,0,0,0.3854629,0.3661897,0,0,6.863617,4.448019,0,0.3854629,-0.3854629,7.082315,50.58787,0.1705718,0.4028087,0,0,4.448019
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.140604,0.140604,0,-1,0,0.140604,0,0,0,0,0,0.1480042,0.140604,0,0,7.291909,4.062556,0,0.1480042,-0.1480042,6.926305,49.47351,0.1705718,0.1546644,0,0,4.062556
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,0.9133028,0.9133028,0,-1,0,0.9133028,0,0,1.110223E-16,0,0,0.9613714,0.9133028,0,0,7.456358,3.914552,0,0.9613714,-0.9613714,5.912931,42.23514,0.1705718,1.004633,0,0,3.914552
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.4032029,0.4032029,0,-1,0,0.4032029,0,0,5.551115E-17,0,0,0.4244241,0.4032029,0,0,8.524549,2.953181,0,0.4244241,-0.4244241,5.465549,39.03956,0.1705718,0.4435232,0,0,2.953181
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.3982648,0.3982648,0,-1,0,0.3982648,0,0,5.551115E-17,0,0,0.4192261,0.3982648,0,0,8.996131,2.528756,0,0.4192261,-0.4192261,5.023646,35.88311,0.1705718,0.4380913,0,0,2.528756
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.5402211,0.5402211,0,-1,0,0.5402211,0,0,0,0,0,0.5686538,0.5402211,0,0,9.461938,2.10953,0,0.5686538,-0.5686538,4.424232,31.60159,0.1705718,0.5942432,0,0,2.10953
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,0.9599248,0.9599248,0,-1,0,0.9599248,0,0,0,0,0,1.010447,0.9599248,0,0,10.09377,1.540877,0,1.010447,-1.010447,3.359127,23.99372,0.1705718,1.055917,0,0,1.540877
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.5565502,0.5565502,4.061813,0,1.273875,0.5565502,0,0,0,0,0,0,0,3.505263,3.33,11.21649,0.5304294,3.33,0,3.33,6.518243,46.55878,0.1706483,0.6122052,0,5,0.5304294
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.886494,3.527429,3.33,0,3.33,9.677358,69.12385,0.1706793,0,0,5,3.527429
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72927,0.2997247,1.345164,2.730115,2.730115,5,0,1.53,2.730115,49.27134,0,0,0,1.345164,0,0,2.269885,2.156391,4.556494,6.524429,3.501555,0,3.501555,12.99922,92.85142,0.1708075,3.003127,1.076131,5,7.869594
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.86319,0.5846894,2.624086,3.368576,3.368576,1.877887,0,0.6776631,3.368576,77.89896,2.220446E-16,0,0,2.624086,1.569147,1.49069,0,0,1.054939,9.675829,1.054939,0,1.054939,14.00003,100,0.1708103,3.705434,2.099269,5,12.29992
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38985,0.8078144,3.625471,2.219066,2.219066,0,-1,0,2.219066,163.3783,1.289612,0,0,3.625471,2.335859,2.219066,0,0,0,10.62527,0,0,0,14.00003,100,0.1708103,2.440972,2.900377,0,14.25074
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85703,0.8817264,3.957188,1.446303,1.446303,0,0,0,1.446303,273.6071,2.434764,0,0,3.957188,1.522424,1.446303,0,0,0,10.62527,0,0,0,14.00003,100,0.1708103,1.590934,3.165751,0,14.58246
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86137,0.7544139,3.38581,2.101703,2.101703,0,0,0,2.101703,161.0984,1.173491,0,0,3.38581,2.212319,2.101703,0,0,0,10.62527,0,0,0,14.00003,100,0.1708103,2.311873,2.708648,0,14.01108
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55978,0.7701,3.456209,2.777616,2.777616,0,0,0,2.777616,124.4308,0.5324024,0,0,3.456209,2.923806,2.777616,0,0,0,10.62527,0,0,0,14.00003,100,0.1708103,3.055378,2.764967,0,14.08148
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58335,0.8227516,3.692509,0.5879602,0.5879602,0,0,0,0.5879602,628.0201,3.073603,0,0,3.692509,0.6189055,0.5879602,0,0,0,10.62527,0,0,0,14.00003,100,0.1708103,0.6467563,2.954007,0,14.31778
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69052,0.594916,2.669983,2.19075,2.19075,0,-1,0,2.19075,121.8753,0.3639305,0,0,2.669983,2.306053,2.19075,0,0,0,10.62527,0,0,0,14.00003,100,0.1708103,2.409825,2.135987,0,13.29526
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62124,0.5606866,2.516361,0,0,0,0,0,0,0,2.516361,0,0,2.516361,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1708103,0,2.013089,0,13.14164
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25712,0.3221619,1.445862,0.8179516,0.8179516,0,0,0,0.8179516,176.7663,0.5848607,0,0,1.445862,0.8610017,0.8179516,0,0,0,10.62527,0,0,0,14.00003,100,0.1708103,0.8997468,1.15669,0,12.07114
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19216,0.185155,0.8309756,2.061968,2.061968,0,0,0,2.061968,40.30013,0,0,0,0.8309756,2.170492,2.061968,0,0,0,10.62527,0,1.339517,-1.339517,12.58805,89.91449,0.1708103,2.268164,0.6647804,0,11.45625
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,2.477227,2.477227,0,0,0,2.477227,0,0,4.440892E-16,0,0,2.607608,2.477227,0,0,1.488352,9.285758,0,2.607608,-2.607608,9.839394,70.28124,0.1708103,2.72495,0,0,9.285758
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,2.53637,2.53637,0,-1,0,2.53637,0,0,4.440892E-16,0,0,2.669863,2.53637,0,0,4.385694,6.67815,0,2.669863,-2.669863,7.025111,50.17926,0.1708103,2.790007,0,0,6.67815
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,1.655212,1.655212,0,-1,0,1.655212,0,0,2.220446E-16,0,0,1.742328,1.655212,0,0,7.352209,4.008286,0,1.742328,-1.742328,5.188535,37.06089,0.1708103,1.820733,0,0,4.008286
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,2.526514,2.15266,0,-1,0,2.15266,0,0,0.3738535,0.6265049,0,2.265958,2.15266,0,0,9.288129,2.265958,0,2.265958,-2.265958,2.800006,20,0.1708103,2.779165,0,0,2.265958
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,0.7956824,0,0,-1,0,0,0,0,0.7956824,0.8752506,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708103,0.8752506,0,0,0
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.5946536,0,0,-1,0,0,0,0,0.5946536,0.654119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708103,0.654119,0,0,0
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708103,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,1.005117,0,0,-1,0,0,0,0,1.005117,1.105629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708103,1.105629,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708103,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.4919649,0,0,-1,0,0,0,0,0.4919649,0.5411614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708103,0.5411614,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.6653077,0,0,-1,0,0,0,0,0.6653077,0.7318385,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708103,0.7318385,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.2955143,0.2955143,3.800777,0,1.202612,0.2955143,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1708651,0.3250657,0,5,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1708959,0,0,5,2.997
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81153,0.2698227,1.210964,2.600716,2.600716,4.901548,0,1.503123,2.600716,46.56273,0,0,0,1.210964,0,0,2.300832,2.185791,5.14586,5.994,3.396755,0,3.396755,12.34068,88.14754,0.1710204,2.860787,0.9687714,5,7.204964
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96539,0.6135936,2.753808,4.664473,4.664473,3.710005,0,1.177831,4.664473,59.03793,0,0,0,2.753808,1.004703,0.9544675,0,0,1.749106,9.051079,1.749106,0,1.749106,14.00003,100,0.1710752,5.13092,2.203047,5,11.80489
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51656,0.8076738,3.62484,1.021451,1.021451,0,-1,0,1.021451,354.8716,2.549628,0,0,3.62484,1.075212,1.021451,0,0,0,10.62527,0,0,0,14.00003,100,0.1710752,1.123596,2.899872,0,14.25011
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01643,0.8800979,3.949879,1.236681,1.236681,0,0,0,1.236681,319.3934,2.648109,0,0,3.949879,1.30177,1.236681,0,0,0,10.62527,0,0,0,14.00003,100,0.1710752,1.36035,3.159903,0,14.57515
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05856,1.049314,4.709323,0.6527942,0.6527942,0,0,0,0.6527942,721.4101,4.022171,0,0,4.709323,0.6871518,0.6527942,0,0,0,10.62527,0,0,0,14.00003,100,0.1710752,0.7180736,3.767459,0,15.3346
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74605,1.146432,5.145187,3.145205,3.145205,1.25,0,0.50625,3.145205,163.5883,3.150235,0,0,5.145187,1.994952,1.895205,0,0,0,10.62527,0,0,0,14.00003,100,0.1710752,3.459725,4.11615,5,15.77046
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68784,1.113562,4.997667,0.8320785,0.8320785,0,0,0,0.8320785,600.6245,4.121795,0,0,4.997667,0.8758721,0.8320785,0,0,0,10.62527,0,0,0,14.00003,100,0.1710752,0.9152864,3.998133,0,15.62294
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73104,0.9487368,4.257931,0.8439199,0.8439199,0,-1,0,0.8439199,504.5421,3.369594,0,0,4.257931,0.8883367,0.8439199,0,0,0,10.62527,0,0,0,14.00003,100,0.1710752,0.9283119,3.406345,0,14.88321
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62259,0.7384553,3.314188,1.57237,1.57237,0,0,0,1.57237,210.7765,1.659061,0,0,3.314188,1.655127,1.57237,0,0,0,10.62527,0,0,0,14.00003,100,0.1710752,1.729607,2.65135,0,13.93946
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23183,0.4546524,2.04048,0.9409401,0.9409401,0,0,0,0.9409401,216.8554,1.050017,0,0,2.04048,0.9904633,0.9409401,0,0,0,10.62527,0,0,0,14.00003,100,0.1710752,1.035034,1.632384,0,12.66575
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14613,0.1752472,0.7865096,1.504031,1.504031,0,0,0,1.504031,52.29344,0,0,0,0.7865096,1.583191,1.504031,0,0,0,10.62527,0,0.7966811,-0.7966811,13.16025,94.00162,0.1710752,1.654434,0.6292077,0,11.41178
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.4809938,0.4809938,0,0,0,0.4809938,0,0,5.551115E-17,0,0,0.5063093,0.4809938,0,0,0.8852013,9.828593,0,0.5063093,-0.5063093,12.62656,90.1895,0.1710752,0.5290931,0,0,9.828593
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,1.979615,1.979615,0,-1,0,1.979615,0,0,0,0,0,2.083805,1.979615,0,0,1.447767,9.322284,0,2.083805,-2.083805,10.43003,74.50008,0.1710752,2.177577,0,0,9.322284
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,1.121703,1.121703,0,-1,0,1.121703,0,0,2.220446E-16,0,0,1.18074,1.121703,0,0,3.763106,7.238479,0,1.18074,-1.18074,9.185422,65.61003,0.1710752,1.233874,0,0,7.238479
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,3.71104,3.33,0,-1,0,3.33,0,0,0.3810395,0.7521434,0,3.505263,3.33,0,0,5.07504,6.057738,0,3.505263,-3.505263,5.490551,39.21814,0.1710752,4.082143,0,0,6.057738
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,0.7739556,0.7739556,0,-1,0,0.7739556,0,0,0,0,0,0.8146902,0.7739556,0,0,8.969777,2.552475,0,0.8146902,-0.8146902,4.631792,33.08416,0.1710752,0.8513512,0,0,2.552475
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.4197662,0.4197662,0,-1,0,0.4197662,0,0,5.551115E-17,0,0,0.4418592,0.4197662,0,0,9.874989,1.737785,0,0.4418592,-0.4418592,4.166031,29.75731,0.1710752,0.4617429,0,0,1.737785
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.7302915,0.7302915,0,-1,0,0.7302915,0,0,1.110223E-16,0,0,0.7687278,0.7302915,0,0,10.36594,1.295926,0,0.7687278,-0.7687278,3.355721,23.96939,0.1710752,0.8033206,0,0,1.295926
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,0.8073892,0.5008379,0,-1,0,0.5008379,0,0,0.3065513,0.3872903,0,0.5271977,0.5008379,0,0,11.22009,0.5271977,0,0.5271977,-0.5271977,2.800006,20,0.1710752,0.8881281,0,0,0.5271977
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1710752,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,0.8297851,0,0,-1,0,0,0,0,0.8297851,0.9127637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1710752,0.9127637,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1710752,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.2760359,0.2760359,3.781299,0,1.197295,0.2760359,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.171128,0.3036395,0,5,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.2740329,0.2740329,3.779296,0,1.196748,0.2740329,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1711806,0.3014362,0,5,2.997
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89584,0.3410791,1.530763,0.1148844,0.1148844,3.620147,0,1.1533,0.1148844,1332.438,0,0,0,1.530763,0,0,3.505263,3.33,5.14586,5.994,4.860763,0,4.860763,13.72956,98.0681,0.1711505,0.1263728,1.22461,5,7.524763
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06907,0.6401961,2.8732,2.577242,2.577242,0,0,0,2.577242,111.4835,0,0,0,2.8732,2.712887,2.577242,0,0,0.2850972,10.36869,0.1603134,0,0.1603134,13.88165,99.15443,0.1711432,2.834966,2.29856,0,13.24189
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.6439,0.8626551,3.871596,2.169119,2.169119,0,-1,0,2.169119,178.4871,1.463529,0,0,3.871596,2.283283,2.169119,0,0,0.1247838,10.51297,0.1247838,0,0.1247838,14.00003,100,0.1711375,2.38603,3.097277,0,14.38456
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17497,1.056459,4.741389,1.688545,1.688545,0,0,0,1.688545,280.7972,2.963973,0,0,4.741389,1.777416,1.688545,0,0,0,10.62527,0,0,0,14.00003,100,0.1711375,1.8574,3.793111,0,15.36666
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25208,1.128204,5.063379,0.4187085,0.4187085,0,0,0,0.4187085,1209.285,4.622634,0,0,5.063379,0.4407458,0.4187085,0,0,0,10.62527,0,0,0,14.00003,100,0.1711375,0.4605793,4.050704,0,15.68865
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92631,1.074292,4.821424,1.873892,1.873892,0,0,0,1.873892,257.2947,2.848907,0,0,4.821424,1.972518,1.873892,0,0,0,10.62527,0,0,0,14.00003,100,0.1711375,2.061281,3.857139,0,15.4467
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78712,0.9839342,4.415896,2.716145,2.716145,0,0,0,2.716145,162.5796,1.556797,0,0,4.415896,2.859099,2.716145,0,0,0,10.62527,0,0,0,14.00003,100,0.1711375,2.987759,3.532717,0,15.04117
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76726,0.8522782,3.825025,0,0,0,-1,0,0,0,3.825025,0,0,3.825025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1711375,0,3.060019,0,14.4503
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.6202,0.6335884,2.843544,2.203518,2.203518,0,0,0,2.203518,129.0457,0.5240519,0,0,2.843544,2.319493,2.203518,0,0,0,10.62527,0,0,0,14.00003,100,0.1711375,2.42387,2.274836,0,13.46882
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20325,0.3264993,1.465329,1.876755,1.876755,0,0,0,1.876755,78.0778,2.220446E-16,0,0,1.465329,1.975531,1.876755,0,0,0,10.62527,0,0.5102026,-0.5102026,13.46223,96.15858,0.1711375,2.06443,1.172263,0,12.0906
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09721,0.1454362,0.6527175,2.236393,2.236393,0,0,0,2.236393,29.18617,0,0,0,0.6527175,2.354098,2.236393,0,0,0.5668917,10.11507,0,1.70138,-1.70138,11.66881,83.34851,0.1711375,2.460032,0.5221739,0,10.76779
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,7.944339,7.944339,5,0,1.53,7.944339,0,0,0,0.4087726,0,3.099304,2.944339,0,0,2.457314,8.413692,0,3.099304,-3.099304,8.401861,60.01318,0.1711375,8.738772,0,5,8.413692
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.681278,0.681278,0,-1,0,0.681278,0,0,1.110223E-16,0,0,0.7171347,0.681278,0,0,5.900985,5.314387,0,0.7171347,-0.7171347,7.645935,54.61371,0.1711375,0.7494058,0,0,5.314387
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,1.831412,1.831412,0,-1,0,1.831412,0,0,2.220446E-16,0,0,1.927802,1.831412,0,0,6.697802,4.597252,0,1.927802,-1.927802,5.613853,40.09887,0.1711375,2.014553,0,0,4.597252
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,1.323102,1.323102,0,-1,0,1.323102,0,0,0,0,0,1.392739,1.323102,0,0,8.839804,2.669451,0,1.392739,-1.392739,4.145778,29.61264,0.1711375,1.455412,0,0,2.669451
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.3975111,0.3975111,0,-1,0,0.3975111,0,0,0,0,0,0.4184327,0.3975111,0,0,10.38729,1.276712,0,0.4184327,-0.4184327,3.704711,26.46217,0.1711375,0.4372622,0,0,1.276712
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.3104527,0.3104527,0,-1,0,0.3104527,0,0,0,0,0,0.3267923,0.3104527,0,0,10.85222,0.8582789,0,0.3267923,-0.3267923,3.360242,24.00168,0.1711375,0.341498,0,0,0.8582789
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.3389537,0.3389537,0,-1,0,0.3389537,0,0,5.551115E-17,0,0,0.3567934,0.3389537,0,0,11.21532,0.5314866,0,0.3567934,-0.3567934,2.984149,21.3153,0.1711375,0.3728491,0,0,0.5314866
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.7226899,0.1659586,0,-1,0,0.1659586,0,0,0.5567313,0.6290003,0,0.1746933,0.1659586,0,0,11.61176,0.1746933,0,0.1746933,-0.1746933,2.800006,20,0.1711375,0.7949589,0,0,0.1746933
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.3363855,0,0,-1,0,0,0,0,0.3363855,0.3700241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1711375,0.3700241,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.2004847,0,0,-1,0,0,0,0,0.2004847,0.2205331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1711375,0.2205331,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1711375,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.4825085,0.4825085,3.987772,0,1.253662,0.4825085,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1712068,0.5307593,0,5,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.5194187,0.5194187,4.024682,0,1.263738,0.5194187,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1712789,0.5713605,0,5,2.997
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98213,0.2577223,1.156658,1.020182,1.020182,4.525445,0,1.400446,1.020182,113.3776,4.440892E-16,0,0,1.156658,0,0,3.505263,3.33,5.14586,5.994,4.486658,0,4.486658,13.37465,95.53305,0.1713386,1.1222,0.9253262,5,7.150658
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17411,0.4244776,1.905056,2.084766,2.084766,0,0,0,2.084766,91.3798,0,0,0,1.905056,2.194491,2.084766,0,0,0.6592025,10.03199,0,0.2894356,-0.2894356,13.06956,93.35383,0.1713386,2.293243,1.524044,0,11.93705
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77174,0.6332058,2.841828,0.5285887,0.5285887,0,-1,0,0.5285887,537.6256,1.304621,0,0,2.841828,0.5564091,0.5285887,0,0,0.9807975,9.742557,0.9807975,0,0.9807975,14.00003,100,0.1712941,0.5814475,2.273462,0,12.58438
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33249,0.921985,4.137868,2.070669,2.070669,0,0,0,2.070669,199.8325,1.958217,0,0,4.137868,2.179651,2.070669,0,0,0,10.62527,0,0,0,14.00003,100,0.1712941,2.277735,3.310295,0,14.76314
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44185,0.9625202,4.31979,0.4859157,0.4859157,0,0,0,0.4859157,888.9999,3.8083,0,0,4.31979,0.5114902,0.4859157,0,0,0,10.62527,0,0,0,14.00003,100,0.1712941,0.5345073,3.455832,0,14.94506
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10052,0.9078611,4.074481,2.189893,2.189893,0,0,0,2.189893,186.0584,1.769329,0,0,4.074481,2.305151,2.189893,0,0,0,10.62527,0,0,0,14.00003,100,0.1712941,2.408883,3.259584,0,14.69975
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88114,1.042866,4.680384,0,0,0,0,0,0,0,4.680384,0,0,4.680384,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1712941,0,3.744307,0,15.30566
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79913,0.923149,4.143093,0.5613843,0.5613843,0,-1,0,0.5613843,738.0135,3.552162,0,0,4.143093,0.5909309,0.5613843,0,0,0,10.62527,0,0,0,14.00003,100,0.1712941,0.6175228,3.314474,0,14.76837
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61409,0.700525,3.143956,1.535158,1.535158,0,0,0,1.535158,204.7969,1.528,0,0,3.143956,1.615956,1.535158,0,0,0,10.62527,0,0,0,14.00003,100,0.1712941,1.688674,2.515165,0,13.76923
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17141,0.3779477,1.696229,0,0,0,0,0,0,0,1.696229,0,0,1.696229,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1712941,0,1.356984,0,12.3215
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04545,0.1870367,0.8394208,0.7821158,0.7821158,0,0,0,0.7821158,107.3269,0.01614097,0,0,0.8394208,0.8232798,0.7821158,0,0,0,10.62527,0,0,0,14.00003,100,0.1712941,0.8603274,0.6715366,0,11.46469
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,3.180968,3.180968,3.180968,0,1.033404,3.180968,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1712941,3.499065,0,5,10.62527
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,4.526738,3.33,0,-1,0,3.33,0,0,1.196738,1.649412,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1712941,4.979412,0,0,10.62527
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,1.016429,1.016429,0,-1,0,1.016429,0,0,2.220446E-16,0,0,1.069925,1.016429,0,0,3.894737,7.120011,0,1.069925,-1.069925,9.177356,65.55241,0.1712941,1.118072,0,0,7.120011
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.083543,6.050086,0,0,0,9.177356,65.55241,0.1712941,0,0,0,6.050086
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.4673226,0.4673226,0,-1,0,0.4673226,0,0,5.551115E-17,0,0,0.4919186,0.4673226,0,0,5.083543,6.050086,0,0.4919186,-0.4919186,8.658828,61.84865,0.1712941,0.5140549,0,0,6.050086
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.5724894,0.5724894,0,-1,0,0.5724894,0,0,1.110223E-16,0,0,0.6026204,0.5724894,0,0,5.630119,5.558167,0,0.6026204,-0.6026204,8.02361,57.31139,0.1712941,0.6297383,0,0,5.558167
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.5022918,0.5022918,0,-1,0,0.5022918,0,0,0,0,0,0.5287282,0.5022918,0,0,6.299697,4.955547,0,0.5287282,-0.5287282,7.466282,53.33048,0.1712941,0.5525209,0,0,4.955547
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,0.8424734,0.8424734,0,-1,0,0.8424734,0,0,1.110223E-16,0,0,0.8868142,0.8424734,0,0,6.887173,4.426818,0,0.8868142,-0.8868142,6.531498,46.65347,0.1712941,0.9267208,0,0,4.426818
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.872522,3.540004,0,0,0,6.531498,46.65347,0.1712941,0,0,0,3.540004
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.5015624,0.5015624,0,-1,0,0.5015624,0,0,0,0,0,0.5279604,0.5015624,0,0,7.872522,3.540004,0,0.5279604,-0.5279604,5.974979,42.67833,0.1712941,0.5517186,0,0,3.540004
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.1430013,0.1430013,0,-1,0,0.1430013,0,0,0,0,0,0.1505277,0.1430013,0,0,8.459145,3.012044,0,0.1505277,-0.1505277,5.816309,41.54498,0.1712941,0.1573014,0,0,3.012044
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.1178731,0.1178731,0,0,0,0.1178731,0,0,1.387779E-17,0,0,0.124077,0.1178731,0,0,8.626397,2.861516,0,0.124077,-0.124077,5.68552,40.61078,0.1712941,0.1296604,0,0,2.861516
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.5662241,0.5662241,0,0,0,0.5662241,0,0,0,0,0,0.5960253,0.5662241,0,0,8.764261,2.737439,0,0.5960253,-0.5960253,5.057254,36.12317,0.1712941,0.6228465,0,0,2.737439
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.0703,0.2203008,0.9887099,2.140116,2.140116,4.810463,0,1.478256,2.140116,46.19889,0,0,0,0.9887099,0,0,2.670348,2.53683,9.426511,2.141414,3.52554,0,3.52554,8.401875,60.01328,0.1714202,2.354127,0.7909679,5,3.130124
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28043,0.4022641,1.805361,1.1066,1.1066,4.611863,0,1.424039,1.1066,163.1449,4.440892E-16,0,0,1.805361,0,0,3.505263,3.33,5.900971,5.3144,5.135361,0,5.135361,13.27371,94.812,0.1714571,1.21726,1.444289,5,7.119761
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.89994,0.7371553,3.308353,0.9758314,0.9758314,0,-1,0,0.9758314,339.0291,1.515552,0,0,3.308353,1.027191,0.9758314,0,0,0.7656098,9.936225,0.7656098,0,0.7656098,14.00003,100,0.1714224,1.073415,2.646683,0,13.24458
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48885,0.5900623,2.648199,1.270204,1.270204,0,0,0,1.270204,208.4862,1.311143,0,0,2.648199,1.337056,1.270204,0,0,0,10.62527,0,0,0,14.00003,100,0.1714224,1.397224,2.118559,0,13.27347
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62775,0.8841724,3.968166,0.3033845,0.3033845,0,0,0,0.3033845,1307.966,3.648814,0,0,3.968166,0.3193521,0.3033845,0,0,0,10.62527,0,0,0,14.00003,100,0.1714224,0.333723,3.174533,0,14.59344
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26865,0.8575385,3.848633,2.107921,2.107921,0,0,0,2.107921,182.5796,1.629769,0,0,3.848633,2.218864,2.107921,0,0,0,10.62527,0,0,0,14.00003,100,0.1714224,2.318713,3.078906,0,14.47391
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96987,0.9771714,4.385545,1.355782,1.355782,0,0,0,1.355782,323.4698,2.958406,0,0,4.385545,1.427139,1.355782,0,0,0,10.62527,0,0,0,14.00003,100,0.1714224,1.49136,3.508436,0,15.01082
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82663,0.853435,3.830216,1.093959,1.093959,0,-1,0,1.093959,350.1242,2.67868,0,0,3.830216,1.151536,1.093959,0,0,0,10.62527,0,0,0,14.00003,100,0.1714224,1.203355,3.064173,0,14.45549
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60424,0.7414062,3.327431,1.93566,1.93566,0,0,0,1.93566,171.9016,1.289894,0,0,3.327431,2.037537,1.93566,0,0,0,10.62527,0,0,0,14.00003,100,0.1714224,2.129226,2.661945,0,13.95271
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13633,0.5020977,2.253414,1.087867,1.087867,0,0,0,1.087867,207.1406,1.108291,0,0,2.253414,1.145123,1.087867,0,0,0,10.62527,0,0,0,14.00003,100,0.1714224,1.196654,1.802731,0,12.87869
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.99088,0.1535647,0.6891983,0.6773771,0.6773771,0,0,0,0.6773771,101.7451,0,0,0,0.6891983,0.7130286,0.6773771,0,0,0,10.62527,0,0.02383031,-0.02383031,13.97491,99.82058,0.1714224,0.7451148,0.5513586,0,11.31447
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,1.324363,1.324363,0,0,0,1.324363,0,0,2.220446E-16,0,0,1.394066,1.324363,0,0,0.02647812,10.60144,0,1.394066,-1.394066,12.50543,89.32435,0.1714224,1.456799,0,0,10.60144
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,4.918196,3.33,0,-1,0,3.33,0,0,1.588196,2.080015,0,3.505263,3.33,0,0,1.57544,9.207377,0,3.505263,-3.505263,8.810562,62.93246,0.1714224,5.410015,0,0,9.207377
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,3.787744,3.33,0,-1,0,3.33,0,0,0.4577438,0.8365181,0,3.505263,3.33,0,0,5.470177,5.702115,0,3.505263,-3.505263,5.11569,36.54057,0.1714224,4.166518,0,0,5.702115
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,0.9422041,0.9422041,0,-1,0,0.9422041,0,0,0,0,0,0.9917938,0.9422041,0,0,9.364914,2.196851,0,0.9917938,-0.9917938,4.070248,29.07314,0.1714224,1.036425,0,0,2.196851
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.3698274,0.3698274,0,-1,0,0.3698274,0,0,0,0,0,0.389292,0.3698274,0,0,10.46691,1.205058,0,0.389292,-0.389292,3.659898,26.14208,0.1714224,0.4068101,0,0,1.205058
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.558714,0.558714,0,-1,0,0.558714,0,0,1.110223E-16,0,0,0.58812,0.558714,0,0,10.89945,0.8157657,0,0.58812,-0.58812,3.039965,21.71399,0.1714224,0.6145855,0,0,0.8157657
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,0.810811,0.2162633,0,-1,0,0.2162633,0,0,0.5945477,0.6756288,0,0.2276456,0.2162633,0,0,11.55292,0.2276456,0,0.2276456,-0.2276456,2.800006,20,0.1714224,0.8918922,0,0,0.2276456
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.1670212,0,0,-1,0,0,0,0,0.1670212,0.1837234,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1714224,0.1837234,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1714224,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,0.8620778,0,0,-1,0,0,0,0,0.8620778,0.9482856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1714224,0.9482856,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.5783014,0,0,-1,0,0,0,0,0.5783014,0.6361316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1714224,0.6361316,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.4118402,0.4118402,3.917103,0,1.234369,0.4118402,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1714854,0.4530242,0,5,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,0.8284135,0.8284135,4.333677,0,1.348094,0.8284135,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1715816,0.9112549,0,5,2.997
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16026,0.04251511,0.1908078,2.460926,2.460926,5,0,1.53,2.460926,7.753497,4.440892E-16,0,0,0.1908078,0,0,2.539074,2.412121,5.14586,5.994,2.602928,0,2.602928,11.58759,82.76834,0.1716815,2.707018,0.1526462,5,6.184808
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.38791,0.1916101,0.859946,1.345407,1.345407,0,0,0,1.345407,63.91718,0,0,0,0.859946,1.416217,1.345407,0,0,2.542932,8.336636,0,0.5562715,-0.5562715,11.00123,78.58006,0.1716815,1.479947,0.6879568,0,9.196582
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02839,0.3449827,1.548283,0,0,0,-1,0,0,0,0,0,0,1.548283,0,0,0,0,3.161011,7.780364,1.548283,0,1.548283,12.47006,89.07167,0.1716114,0,1.238626,0,9.328647
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64393,0.4111211,1.845112,2.536592,2.536592,0,0,0,2.536592,72.7398,0,0,0,1.845112,2.670096,2.536592,0,0,1.612729,9.173819,0,0.8249848,-0.8249848,11.60045,82.86018,0.1716114,2.790251,1.476089,0,11.01893
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80968,0.6158051,2.763733,1.743333,1.743333,0,0,0,1.743333,158.5316,0,0,0,2.763733,1.835087,1.743333,0,0,2.529379,8.348833,0.9286466,0,0.9286466,12.48144,89.15297,0.1715694,1.917666,2.210987,0,11.11257
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43067,0.5119385,2.29758,0,0,0,0,0,0,0,0.6968478,0,0,2.29758,0,0,0,0,1.600732,9.184615,1.600732,0,1.600732,14.00003,100,0.171497,0,1.838064,0,11.48219
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05326,0.5462525,2.451581,1.174882,1.174882,0,0,0,1.174882,208.6661,1.214863,0,0,2.451581,1.236718,1.174882,0,0,0,10.62527,0,0,0,14.00003,100,0.171497,1.292371,1.961265,0,13.07686
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84973,0.635608,2.852609,2.052323,2.052323,0,-1,0,2.052323,138.9941,0.6922687,0,0,2.852609,2.16034,2.052323,0,0,0,10.62527,0,0,0,14.00003,100,0.171497,2.257555,2.282087,0,13.47788
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59066,0.4370298,1.96139,1.848306,1.848306,0,0,0,1.848306,106.1182,0.01580475,0,0,1.96139,1.945585,1.848306,0,0,0,10.62527,0,0,0,14.00003,100,0.171497,2.033136,1.569112,0,12.58666
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09805,0.3120272,1.400378,2.214123,2.214123,0,0,0,2.214123,63.24753,0,0,0,1.400378,2.330655,2.214123,0,0,0,10.62527,0,0.9302776,-0.9302776,13.01943,92.99574,0.171497,2.435535,1.120302,0,12.02565
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93356,0.1167571,0.5240057,3.682611,3.682611,4.166766,0,1.302527,3.682611,14.22919,0,0,0,0.5240057,0,0,0.4841543,0.4599466,1.033642,9.694997,0.9839522,0,0.9839522,13.95289,99.66329,0.171531,4.050872,0.4192045,5,10.219
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,4.740274,4.740274,4.792579,0,1.473374,4.740274,0,3.26128E-16,0,0,0,0,0,0.05230476,0.04968952,0.04968952,10.58055,0.04968952,0,0.04968952,14.00003,100,0.1715329,5.214302,0,5,10.58055
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,6.482821,3.33,0,-1,0,3.33,0,0,3.152821,3.801103,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1715329,7.131103,0,0,10.62527
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,1.664758,1.664758,0,-1,0,1.664758,0,0,2.220446E-16,0,0,1.752377,1.664758,0,0,3.894737,7.120011,0,1.752377,-1.752377,8.457989,60.41409,0.1715329,1.831234,0,0,7.120011
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,2.083477,2.083477,0,-1,0,2.083477,0,0,0,0,0,2.193134,2.083477,0,0,5.841822,5.367634,0,2.193134,-2.193134,6.146223,43.9015,0.1715329,2.291825,0,0,5.367634
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.6403373,0.6403373,0,-1,0,0.6403373,0,0,0,0,0,0.6740393,0.6403373,0,0,8.278638,3.1745,0,0.6740393,-0.6740393,5.435723,38.82651,0.1715329,0.7043711,0,0,3.1745
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.2317473,0.2317473,0,-1,0,0.2317473,0,0,0,0,0,0.2439446,0.2317473,0,0,9.027571,2.500461,0,0.2439446,-0.2439446,5.178583,36.9898,0.1715329,0.2549221,0,0,2.500461
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.1839032,0.1839032,0,-1,0,0.1839032,0,0,2.775558E-17,0,0,0.1935823,0.1839032,0,0,9.29862,2.256516,0,0.1935823,-0.1935823,4.974529,35.53228,0.1715329,0.2022935,0,0,2.256516
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.513712,2.062934,0,0,0,4.974529,35.53228,0.1715329,0,0,0,2.062934
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.2215338,0.2215338,0,-1,0,0.2215338,0,0,2.775558E-17,0,0,0.2331935,0.2215338,0,0,9.513712,2.062934,0,0.2331935,-0.2331935,4.728721,33.77651,0.1715329,0.2436872,0,0,2.062934
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.772816,1.82974,0,0,0,4.728721,33.77651,0.1715329,0,0,0,1.82974
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.2035391,0.2035391,0,-1,0,0.2035391,0,0,2.775558E-17,0,0,0.2142517,0.2035391,0,0,9.772816,1.82974,0,0.2142517,-0.2142517,4.50288,32.16336,0.1715329,0.223893,0,0,1.82974
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.01087,1.615489,0,0,0,4.50288,32.16336,0.1715329,0,0,0,1.615489
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.5588737,0.5588737,0,0,0,0.5588737,0,0,1.110223E-16,0,0,0.5882881,0.5588737,0,0,10.01087,1.615489,0,0.5882881,-0.5882881,3.88277,27.73402,0.1715329,0.6147611,0,0,1.615489
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25194,0.1582314,0.7101426,1.767781,1.767781,4.874466,0,1.495729,1.767781,40.17141,0,0,0,0.7101426,0,0,3.106686,2.951351,10.66453,1.027201,3.661494,0,3.661494,7.356368,52.54538,0.1716571,1.944559,0.5681141,5,1.737343
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49645,0.4799869,2.154181,1.474413,1.474413,4.616195,0,1.425221,1.474413,146.1043,0,0,0,2.154181,0,0,3.141782,2.984693,7.003032,4.322545,5.138874,0,5.138874,12.23153,87.36791,0.1716936,1.621854,1.723345,5,6.476726
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15696,0.7714414,3.462229,0.7911112,0.7911112,0,-1,0,0.7911112,437.6413,0.7653223,0,0,3.462229,0.8327486,0.7911112,0,0,1.864158,8.947532,1.864158,0,1.864158,14.00003,100,0.1716095,0.8702223,2.769783,0,12.40976
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79757,0.8654917,3.884327,1.006401,1.006401,0,0,0,1.006401,385.9622,2.824958,0,0,3.884327,1.05937,1.006401,0,0,0,10.62527,0,0,0,14.00003,100,0.1716095,1.107041,3.107462,0,14.5096
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98755,0.874607,3.925236,0,0,0,0,0,0,0,3.925236,0,0,3.925236,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1716095,0,3.140189,0,14.55051
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58656,0.7408459,3.324916,2.236125,2.236125,0,0,0,2.236125,148.691,0.9711012,0,0,3.324916,2.353815,2.236125,0,0,0,10.62527,0,0,0,14.00003,100,0.1716095,2.459737,2.659933,0,13.95019
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13126,0.8754421,3.928984,0,0,0,0,0,0,0,3.928984,0,0,3.928984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1716095,0,3.143187,0,14.55426
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86842,0.8560518,3.84196,1.579694,1.579694,0,-1,0,1.579694,243.2092,2.179125,0,0,3.84196,1.662836,1.579694,0,0,0,10.62527,0,0,0,14.00003,100,0.1716095,1.737663,3.073568,0,14.46723
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57335,0.6536717,2.933679,0.008830429,0.008830429,0,0,0,0.008830429,33222.38,2.924383,0,0,2.933679,0.009295189,0.008830429,0,0,0,10.62527,0,0,0,14.00003,100,0.1716095,0.009713473,2.346943,0,13.55895
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05657,0.2944307,1.321405,0.9501747,0.9501747,0,0,0,0.9501747,139.0697,0.3212211,0,0,1.321405,1.000184,0.9501747,0,0,0,10.62527,0,0,0,14.00003,100,0.1716095,1.045192,1.057124,0,11.94668
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87354,0.1355022,0.6081339,0,0,0,0,0,0,0,0.6081339,0,0,0.6081339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1716095,0,0.4865071,0,11.23341
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,0.9422809,0.9422809,0,0,0,0.9422809,0,0,1.110223E-16,0,0,0.9918747,0.9422809,0,0,0,10.62527,0,0.9918747,-0.9918747,12.9545,92.53196,0.1716095,1.036509,0,0,10.62527
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.102083,9.6334,0,0,0,12.9545,92.53196,0.1716095,0,0,0,9.6334
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,1.544199,1.544199,0,-1,0,1.544199,0,0,2.220446E-16,0,0,1.625473,1.544199,0,0,1.102083,9.6334,0,1.625473,-1.625473,11.2411,80.29343,0.1716095,1.698619,0,0,9.6334
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,2.298471,2.298471,0,-1,0,2.298471,0,0,0,0,0,2.419443,2.298471,0,0,2.908164,8.007927,0,2.419443,-2.419443,8.690784,62.07691,0.1716095,2.528318,0,0,8.007927
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.3216378,0.3216378,0,-1,0,0.3216378,0,0,5.551115E-17,0,0,0.3385662,0.3216378,0,0,5.596434,5.588484,0,0.3385662,-0.3385662,8.333905,59.52777,0.1716095,0.3538016,0,0,5.588484
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.1907798,0.1907798,0,-1,0,0.1907798,0,0,2.775558E-17,0,0,0.2008209,0.1907798,0,0,5.972618,5.249918,0,0.2008209,-0.2008209,8.122221,58.01575,0.1716095,0.2098578,0,0,5.249918
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.2077546,0.2077546,0,-1,0,0.2077546,0,0,2.775558E-17,0,0,0.2186891,0.2077546,0,0,6.195753,5.049097,0,0.2186891,-0.2186891,7.891703,56.36919,0.1716095,0.2285301,0,0,5.049097
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.1576889,0.1576889,0,-1,0,0.1576889,0,0,0,0,0,0.1659883,0.1576889,0,0,6.43874,4.830408,0,0.1659883,-0.1659883,7.716735,55.11943,0.1716095,0.1734578,0,0,4.830408
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,0.8001769,0.8001769,0,-1,0,0.8001769,0,0,1.110223E-16,0,0,0.8422915,0.8001769,0,0,6.623172,4.66442,0,0.8422915,-0.8422915,6.828882,48.77763,0.1716095,0.8801946,0,0,4.66442
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.6536095,0.6536095,0,-1,0,0.6536095,0,0,1.110223E-16,0,0,0.68801,0.6536095,0,0,7.559052,3.822128,0,0.68801,-0.68801,6.103656,43.59745,0.1716095,0.7189705,0,0,3.822128
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.323507,3.134118,0,0,0,6.103656,43.59745,0.1716095,0,0,0,3.134118
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.323507,3.134118,0,0,0,6.103656,43.59745,0.1716095,0,0,0,3.134118
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.1582084,0.1582084,0,0,0,0.1582084,0,0,2.775558E-17,0,0,0.1665351,0.1582084,0,0,8.323507,3.134118,0,0.1665351,-0.1665351,5.928113,42.34357,0.1716095,0.1740292,0,0,3.134118
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34524,0.08479246,0.3805486,4.842646,4.842646,5,0,1.53,4.842646,7.858279,0,0,0,0.3805486,0,0,0.1573545,0.1494868,8.508546,2.967583,0.5300354,0,0.5300354,6.430948,45.93525,0.1716269,5.32691,0.3044389,5,3.348131
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60594,0.2546836,1.14302,0,0,3.505263,0,1.121937,0,0,0,0,0,1.14302,0,0,3.505263,3.33,7.97851,3.444615,4.47302,0,4.47302,10.67443,76.24576,0.171605,0,0.914416,5,4.587635
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28553,0.2513729,1.128162,0.02601371,0.02601371,0,-1,0,0.02601371,4336.796,0,0,0,1.128162,0.02738285,0.02601371,0,0,3.505491,7.470333,1.100779,0,1.100779,11.71872,83.70496,0.1715554,0.02861508,0.9025294,0,8.598495
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94967,0.3253889,1.460345,2.244459,2.244459,0,0,0,2.244459,65.06446,0,4.440892E-16,0,1.460345,2.362589,2.244459,0,0,2.404712,8.461034,0,0.9022435,-0.9022435,10.76767,76.91177,0.1715554,2.468905,1.168276,0,9.921379
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16128,0.661337,2.96808,0.4130513,0.4130513,0,0,0,0.4130513,718.5742,0,0,0,2.96808,0.4347909,0.4130513,0,0,3.407204,7.55879,2.533289,0,2.533289,13.17096,94.07809,0.1714414,0.4543565,2.374464,0,10.52687
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.73629,0.616012,2.764662,0.958436,0.958436,0,0,0,0.958436,288.4555,0.8818666,0,0,2.764662,1.00888,0.958436,0,0,0.873915,9.838751,0.873915,0,0.873915,14.00003,100,0.1714021,1.05428,2.211729,0,12.60341
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20385,0.9200224,4.12906,1.239156,1.239156,0,0,0,1.239156,333.2157,2.824686,0,0,4.12906,1.304374,1.239156,0,0,0,10.62527,0,0,0,14.00003,100,0.1714021,1.363071,3.303248,0,14.75433
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88268,0.712019,3.195541,0,0,0,-1,0,0,0,3.195541,0,0,3.195541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1714021,0,2.556433,0,13.82082
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.55234,0.6982014,3.133528,0.4504012,0.4504012,0,0,0,0.4504012,695.7192,2.659421,0,0,3.133528,0.4741065,0.4504012,0,0,0,10.62527,0,0,0,14.00003,100,0.1714021,0.4954413,2.506822,0,13.7588
