Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01196,0.4597161,2.063206,0.9648207,0.9648207,0,0,0,0.9648207,213.8434,1.047605,0,0,2.063206,1.015601,0.9648207,0,0,0,10.62527,0,0,0,14.00003,100,0.1714021,1.061303,1.650565,0,12.68848
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81087,0.1521915,0.6830353,0,0,0,0,0,0,0,0.6830353,0,0,0.6830353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1714021,0,0.5464282,0,11.30831
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,1.007348,1.007348,0,0,0,1.007348,0,0,0,0,0,1.060366,1.007348,0,0,0,10.62527,0,1.060366,-1.060366,12.8823,92.01627,0.1714021,1.108083,0,0,10.62527
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,3.943703,3.33,0,-1,0,3.33,0,0,0.613703,1.008073,0,3.505263,3.33,0,0,1.178185,9.564908,0,3.505263,-3.505263,9.187432,65.62438,0.1714021,4.338073,0,0,9.564908
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.072921,6.059645,0,0,0,9.187432,65.62438,0.1714021,0,0,0,6.059645
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,1.647839,1.647839,0,-1,0,1.647839,0,0,2.220446E-16,0,0,1.734567,1.647839,0,0,5.072921,6.059645,0,1.734567,-1.734567,7.359038,52.56445,0.1714021,1.812623,0,0,6.059645
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.3533431,0.3533431,0,-1,0,0.3533431,0,0,0,0,0,0.3719401,0.3533431,0,0,7.000218,4.325078,0,0.3719401,-0.3719401,6.966979,49.76403,0.1714021,0.3886774,0,0,4.325078
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.413485,3.953137,0,0,0,6.966979,49.76403,0.1714021,0,0,0,3.953137
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.6983613,0.6983613,0,-1,0,0.6983613,0,0,1.110223E-16,0,0,0.7351171,0.6983613,0,0,7.413485,3.953137,0,0.7351171,-0.7351171,6.192097,44.22918,0.1714021,0.7681974,0,0,3.953137
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.7168149,0.7168149,0,-1,0,0.7168149,0,0,0,0,0,0.754542,0.7168149,0,0,8.230282,3.21802,0,0.754542,-0.754542,5.39674,38.54807,0.1714021,0.7884964,0,0,3.21802
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.6754745,0.6754745,0,-1,0,0.6754745,0,0,0,0,0,0.7110258,0.6754745,0,0,9.068662,2.463478,0,0.7110258,-0.7110258,4.647253,33.1946,0.1714021,0.743022,0,0,2.463478
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.85869,1.752452,0,0,0,4.647253,33.1946,0.1714021,0,0,0,1.752452
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.85869,1.752452,0,0,0,4.647253,33.1946,0.1714021,0,0,0,1.752452
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,1.166724,1.166724,0,0,0,1.166724,0,0,0,0,0,1.22813,1.166724,0,0,9.85869,1.752452,0,1.22813,-1.22813,3.35269,23.94774,0.1714021,1.283396,0,0,1.752452
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.1864978,0.1864978,0,0,0,0.1864978,0,0,2.775558E-17,0,0,0.1963135,0.1864978,0,0,11.22328,0.5243223,0,0.1963135,-0.1963135,3.145757,22.46965,0.1714021,0.2051476,0,0,0.5243223
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.44007,0.2816007,1.263824,0,0,0,0,0,0,0,0,0,0,1.263824,0,0,0,0,11.44141,0.3280088,1.263824,0,1.263824,4.344726,31.03369,0.1713454,0,1.011059,0,1.591833
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71627,0.4688238,2.104081,0.1871638,0.1871638,0,0,0,0.1871638,1124.192,0,0,0,2.104081,0.1970146,0.1871638,0,0,10.17758,1.46545,1.907067,0,1.907067,6.153928,43.95654,0.1712597,0.2058802,1.683265,0,3.569531
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41398,0.8591152,3.855709,0.4608686,0.4608686,0,-1,0,0.4608686,836.6179,0,0,0,3.855709,0.4851248,0.4608686,0,0,8.270515,3.18181,3.370584,0,3.370584,9.351545,66.79662,0.1711086,0.5069554,3.084567,0,7.037519
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.10008,0.9341916,4.192652,2.569129,2.569129,0,0,0,2.569129,163.1935,0,0,0,4.192652,2.704346,2.569129,0,0,4.899931,6.215336,1.488305,0,1.488305,10.76348,76.88181,0.171042,2.826042,3.354121,0,10.40799
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33078,0.7721968,3.465619,0,0,0,0,0,0,0,0.05399323,0,0,3.465619,0,0,0,0,3.411626,7.554811,3.411626,0,3.411626,14.00003,100,0.1708895,0,2.772495,0,11.02043
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87983,0.5614014,2.519569,0.686388,0.686388,0,0,0,0.686388,367.0766,1.797056,0,0,2.519569,0.7225137,0.686388,0,0,0,10.62527,0,0,0,14.00003,100,0.1708895,0.7550268,2.015656,0,13.14484
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27098,0.6161002,2.765058,1.301676,1.301676,0,0,0,1.301676,212.4228,1.394872,0,0,2.765058,1.370186,1.301676,0,0,0,10.62527,0,0,0,14.00003,100,0.1708895,1.431844,2.212046,0,13.39033
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89249,0.6607123,2.965277,0.5807933,0.5807933,0,-1,0,0.5807933,510.5563,2.353915,0,0,2.965277,0.6113613,0.5807933,0,0,0,10.62527,0,0,0,14.00003,100,0.1708895,0.6388726,2.372221,0,13.59055
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52762,0.4661496,2.092079,3.645431,3.645431,1.657955,0,0.6176218,3.645431,57.38908,0,0,0,2.092079,2.092079,1.987475,0,0,0,10.62527,0,0,0,14.00003,100,0.1708895,4.009974,1.673663,5,12.71735
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96422,0.2044817,0.9177139,0.3278897,0.3278897,0,0,0,0.3278897,279.885,0.5725669,0,0,0.9177139,0.345147,0.3278897,0,0,0,10.62527,0,0,0,14.00003,100,0.1708895,0.3606786,0.7341712,0,11.54299
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74561,0.1612778,0.7238148,1.285831,1.285831,0,0,0,1.285831,56.29158,0,0,0,0.7238148,1.353507,1.285831,0,0,0,10.62527,0,0.6296918,-0.6296918,13.33627,95.25891,0.1708895,1.414414,0.5790519,0,11.34909
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,3.183373,3.183373,3.919855,0,1.23512,3.183373,0,1.110223E-16,0,0,0,0,0,0.7364817,0.6996576,0.6996576,9.995583,0.6996576,0,0.6996576,14.00003,100,0.1709166,3.50171,0,5,9.995583
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,2.018059,2.018059,0,-1,0,2.018059,0,0,0,0,0,2.124272,2.018059,0,0,0,10.62527,0,2.124272,-2.124272,11.76085,84.00589,0.1709166,2.219865,0,0,10.62527
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.6795187,0.6795187,0,-1,0,0.6795187,0,0,0,0,0,0.7152828,0.6795187,0,0,2.360303,8.501002,0,0.7152828,-0.7152828,11.00687,78.62037,0.1709166,0.7474706,0,0,8.501002
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,1.910472,1.910472,0,-1,0,1.910472,0,0,2.220446E-16,0,0,2.011023,1.910472,0,0,3.155061,7.785719,0,2.011023,-2.011023,8.88707,63.47894,0.1709166,2.101519,0,0,7.785719
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.4823292,0.4823292,0,-1,0,0.4823292,0,0,5.551115E-17,0,0,0.5077149,0.4823292,0,0,5.389532,5.774696,0,0.5077149,-0.5077149,8.351891,59.65625,0.1709166,0.530562,0,0,5.774696
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.4837103,0.4837103,0,-1,0,0.4837103,0,0,0,0,0,0.5091687,0.4837103,0,0,5.953659,5.266981,0,0.5091687,-0.5091687,7.81518,55.8226,0.1709166,0.5320813,0,0,5.266981
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.519402,4.757812,0,0,0,7.81518,55.8226,0.1709166,0,0,0,4.757812
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,0.8450363,0.8450363,0,-1,0,0.8450363,0,0,1.110223E-16,0,0,0.8895119,0.8450363,0,0,6.519402,4.757812,0,0.8895119,-0.8895119,6.877552,49.12527,0.1709166,0.92954,0,0,4.757812
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.0852352,0.0852352,0,-1,0,0.0852352,0,0,1.387779E-17,0,0,0.08972126,0.0852352,0,0,7.507749,3.8683,0,0.08972126,-0.08972126,6.782978,48.44974,0.1709166,0.09375872,0,0,3.8683
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.05460149,0.05460149,0,-1,0,0.05460149,0,0,6.938894E-18,0,0,0.05747526,0.05460149,0,0,7.607439,3.778579,0,0.05747526,-0.05747526,6.722394,48.017,0.1709166,0.06006164,0,0,3.778579
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,0.8020249,0.8020249,0,-1,0,0.8020249,0,0,0,0,0,0.8442367,0.8020249,0,0,7.6713,3.721104,0,0.8442367,-0.8442367,5.832489,41.66056,0.1709166,0.8822274,0,0,3.721104
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.08156079,0.08156079,0,0,0,0.08156079,0,0,1.387779E-17,0,0,0.08585346,0.08156079,0,0,8.609342,2.876867,0,0.08585346,-0.08585346,5.741992,41.01415,0.1709166,0.08971687,0,0,2.876867
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.704734,2.791013,0,0,0,5.741992,41.01415,0.1709166,0,0,0,2.791013
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53635,0.1401525,0.6290045,1.916426,1.916426,0,0,0,1.916426,32.82176,0,0,0,0.6290045,2.01729,1.916426,0,0,8.704734,2.791013,0,1.388286,-1.388286,4.278611,30.56145,0.1709166,2.108068,0.5032036,0,3.420018
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82736,0.142954,0.6415777,1.742357,1.742357,4.6965,0,1.447145,1.742357,36.8224,0,0,0,0.6415777,0,0,2.954143,2.806436,10.24727,1.402728,3.448014,0,3.448014,7.549684,53.9262,0.1710357,1.916593,0.5132622,5,2.044306
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.5422,0.1743396,0.7824363,0,0,0,-1,0,0,0,0,0,0,0.7824363,0,0,0,0,6.79926,4.50594,0.7824363,0,0.7824363,8.291968,59.22823,0.1710008,0,0.625949,0,5.288377
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24869,0.2243747,1.006994,1.559056,1.559056,0,0,0,1.559056,64.58997,0,2.220446E-16,0,1.006994,1.641111,1.559056,0,0,6.016823,5.210133,0,0.6341177,-0.6341177,7.623549,54.45382,0.1710008,1.714961,0.8055948,0,6.217126
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49596,0.5716784,2.565693,2.189194,2.189194,0,0,0,2.189194,117.1981,0,0,0,2.565693,2.304415,2.189194,0,0,6.721399,4.576015,0.2612781,0,0.2612781,7.871419,56.22431,0.1709891,2.408113,2.052554,0,7.141708
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01716,0.6044131,2.712606,0.3987584,0.3987584,0,0,0,0.3987584,680.2629,0,0,0,2.712606,0.4197457,0.3987584,0,0,6.460121,4.811166,2.29286,0,2.29286,10.04662,71.76141,0.1708868,0.4386343,2.170085,0,7.523772
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33262,0.4642633,2.083614,3.447968,3.447968,5,0,1.53,3.447968,60.43019,0,0,0,2.083614,0,0,1.552032,1.47443,4.167261,6.87474,3.558044,0,3.558044,13.42207,95.87177,0.1710076,3.792765,1.666891,5,8.958354
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89785,0.8598042,3.858801,2.133717,2.133717,0,-1,0,2.133717,180.8488,1.003567,0,0,3.858801,2.246018,2.133717,0,0,0.6092165,10.07698,0.6092165,0,0.6092165,14.00003,100,0.1709804,2.347089,3.087041,0,13.93578
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49921,0.3513925,1.57705,1.534696,1.534696,0,0,0,1.534696,102.7597,0,2.220446E-16,0,1.57705,1.61547,1.534696,0,0,0,10.62527,0,0.03842035,-0.03842035,13.95953,99.71072,0.1709804,1.688166,1.26164,0,12.20232
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.91341,0.3099689,1.391141,1.055595,1.055595,0,0,0,1.055595,131.7874,0.2372989,0,0,1.391141,1.111153,1.055595,0,0,0.04268928,10.58685,0.04268928,0,0.04268928,14.00003,100,0.1709785,1.161154,1.112913,0,11.97799
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.67779,0.1199092,0.5381524,1.195155,1.195155,0,0,0,1.195155,45.02782,0,2.220446E-16,0,0.5381524,1.258058,1.195155,0,0,0,10.62527,0,0.719906,-0.719906,13.24118,94.57967,0.1709785,1.314671,0.4305219,0,11.16343
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,4.084287,4.084287,4.926282,0,1.509875,4.084287,0,0,0,0,0,0,0,0.8419953,0.7998955,0.7998955,9.905368,0.7998955,0,0.7998955,14.00003,100,0.1710094,4.492716,0,5,9.905368
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,1.061753,1.061753,0,-1,0,1.061753,0,0,0,0,0,1.117635,1.061753,0,0,0,10.62527,0,1.117635,-1.117635,12.82194,91.58508,0.1710094,1.167929,0,0,10.62527
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,3.899085,3.33,0,-1,0,3.33,0,0,0.5690853,0.9589939,0,3.505263,3.33,0,0,1.241817,9.507639,0,3.505263,-3.505263,9.127066,65.19319,0.1710094,4.288994,0,0,9.507639
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.1757415,0.1757415,0,-1,0,0.1757415,0,0,0,0,0,0.184991,0.1757415,0,0,5.136553,6.002376,0,0.184991,-0.184991,8.932068,63.80036,0.1710094,0.1933157,0,0,6.002376
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.2125597,0.2125597,0,-1,0,0.2125597,0,0,2.775558E-17,0,0,0.223747,0.2125597,0,0,5.342099,5.817385,0,0.223747,-0.223747,8.696218,62.11572,0.1710094,0.2338156,0,0,5.817385
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.590707,5.593638,0,0,0,8.696218,62.11572,0.1710094,0,0,0,5.593638
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.04219325,0.04219325,0,-1,0,0.04219325,0,0,6.938894E-18,0,0,0.04441394,0.04219325,0,0,5.590707,5.593638,0,0.04441394,-0.04441394,8.649402,61.78131,0.1710094,0.04641257,0,0,5.593638
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.5653784,0.5653784,0,-1,0,0.5653784,0,0,0,0,0,0.5951352,0.5653784,0,0,5.640056,5.549224,0,0.5951352,-0.5951352,8.022074,57.30041,0.1710094,0.6219163,0,0,5.549224
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.2149091,0.2149091,0,-1,0,0.2149091,0,0,0,0,0,0.2262201,0.2149091,0,0,6.301317,4.954089,0,0.2262201,-0.2262201,7.783617,55.59715,0.1710094,0.2364001,0,0,4.954089
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.3433594,0.3433594,0,-1,0,0.3433594,0,0,0,0,0,0.361431,0.3433594,0,0,6.552673,4.727869,0,0.361431,-0.361431,7.402635,52.87586,0.1710094,0.3776954,0,0,4.727869
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.4911914,0.4911914,0,-1,0,0.4911914,0,0,5.551115E-17,0,0,0.5170436,0.4911914,0,0,6.954263,4.366438,0,0.5170436,-0.5170436,6.857623,48.98293,0.1710094,0.5403106,0,0,4.366438
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.3507921,0.3507921,0,0,0,0.3507921,0,0,5.551115E-17,0,0,0.3692548,0.3507921,0,0,7.528756,3.849394,0,0.3692548,-0.3692548,6.468394,46.20272,0.1710094,0.3858713,0,0,3.849394
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.939039,3.480139,0,0,0,6.468394,46.20272,0.1710094,0,0,0,3.480139
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.634,0.2380951,1.068571,1.575545,1.575545,0,0,0,1.575545,67.82232,0,0,0,1.068571,1.658468,1.575545,0,0,7.939039,3.480139,0,0.5898972,-0.5898972,5.846588,41.76126,0.1710094,1.733099,0.8548568,0,4.54871
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93908,0.4630663,2.078242,5.160757,5.160757,5,0,1.53,5.160757,40.2701,0,0,0,2.078242,0.1692176,0.1607567,0,0,8.594481,2.890242,1.909024,0,1.909024,7.657648,54.69737,0.1710677,5.676832,1.662593,5,4.968484
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.67006,0.806382,3.619042,2.132834,2.132834,0,-1,0,2.132834,169.6823,0,0,0,3.619042,2.245089,2.132834,0,0,6.685456,4.608364,1.373953,0,1.373953,8.961094,64.00769,0.1710065,2.346118,2.895234,0,8.227407
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39538,0.9314736,4.180453,0.3088158,0.3088158,0,0,0,0.3088158,1353.704,0,0,0,4.180453,0.3250692,0.3088158,0,0,5.311502,5.844922,3.855384,0,3.855384,12.61863,90.13291,0.170835,0.3396974,3.344362,0,10.02538
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65675,0.9785563,4.391761,0.8427374,0.8427374,0,0,0,0.8427374,521.1304,2.04855,0,0,4.391761,0.8870921,0.8427374,0,0,1.456118,9.314768,1.456118,0,1.456118,14.00003,100,0.1707703,0.9270112,3.513409,0,13.70653
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14826,0.9245053,4.14918,0.9604599,0.9604599,0,0,0,0.9604599,431.9993,3.138169,0,0,4.14918,1.01101,0.9604599,0,0,0,10.62527,0,0,0,14.00003,100,0.1707703,1.056506,3.319344,0,14.77445
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38874,0.9898601,4.442492,1.024031,1.024031,0,0,0,1.024031,433.8239,3.364564,0,0,4.442492,1.077927,1.024031,0,0,0,10.62527,0,0,0,14.00003,100,0.1707703,1.126434,3.553993,0,15.06777
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89873,0.7393553,3.318227,0,0,0,-1,0,0,0,3.318227,0,0,3.318227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1707703,0,2.654581,0,13.9435
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46713,0.6665147,2.991318,1.098568,1.098568,0,0,0,1.098568,272.2924,1.83493,0,0,2.991318,1.156387,1.098568,0,0,0,10.62527,0,0,0,14.00003,100,0.1707703,1.208425,2.393054,0,13.61659
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85956,0.428919,1.924988,0,0,0,0,0,0,0,1.924988,0,0,1.924988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1707703,0,1.539991,0,12.55026
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.6075,0.1284453,0.5764627,0.512901,0.512901,0,0,0,0.512901,112.3926,0.03656689,0,0,0.5764627,0.5398958,0.512901,0,0,0,10.62527,0,0,0,14.00003,100,0.1707703,0.5641911,0.4611701,0,11.20174
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,1.558263,1.558263,0,0,0,1.558263,0,0,2.220446E-16,0,0,1.640276,1.558263,0,0,0,10.62527,0,1.640276,-1.640276,12.27102,87.65,0.1707703,1.714089,0,0,10.62527
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.822529,8.984998,0,0,0,12.27102,87.65,0.1707703,0,0,0,8.984998
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.822529,8.984998,0,0,0,12.27102,87.65,0.1707703,0,0,0,8.984998
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,3.601174,3.33,0,-1,0,3.33,0,0,0.2711742,0.6312916,0,3.505263,3.33,0,0,1.822529,8.984998,0,3.505263,-3.505263,8.576153,61.25811,0.1707703,3.961292,0,0,8.984998
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.3314822,0.3314822,0,-1,0,0.3314822,0,0,5.551115E-17,0,0,0.3489286,0.3314822,0,0,5.717266,5.479734,0,0.3489286,-0.3489286,8.20835,58.63095,0.1707703,0.3646304,0,0,5.479734
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.104965,5.130806,0,0,0,8.20835,58.63095,0.1707703,0,0,0,5.130806
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.6965524,0.6965524,0,-1,0,0.6965524,0,0,1.110223E-16,0,0,0.7332131,0.6965524,0,0,6.104965,5.130806,0,0.7332131,-0.7332131,7.435476,53.11044,0.1707703,0.7662076,0,0,5.130806
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,0.869065,0.869065,0,-1,0,0.869065,0,0,1.110223E-16,0,0,0.9148053,0.869065,0,0,6.919646,4.397593,0,0.9148053,-0.9148053,6.471186,46.22267,0.1707703,0.9559715,0,0,4.397593
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.09973274,0.09973274,0,-1,0,0.09973274,0,0,1.387779E-17,0,0,0.1049818,0.09973274,0,0,7.936096,3.482788,0,0.1049818,-0.1049818,6.360526,45.43224,0.1707703,0.109706,0,0,3.482788
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.07527711,0.07527711,0,-1,0,0.07527711,0,0,0,0,0,0.07923907,0.07527711,0,0,8.052743,3.377806,0,0.07923907,-0.07923907,6.277,44.83563,0.1707703,0.08280483,0,0,3.377806
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.1697525,0.1697525,0,-1,0,0.1697525,0,0,0,0,0,0.1786869,0.1697525,0,0,8.140786,3.298567,0,0.1786869,-0.1786869,6.088648,43.49025,0.1707703,0.1867278,0,0,3.298567
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.2840399,0.2840399,0,0,0,0.2840399,0,0,5.551115E-17,0,0,0.2989894,0.2840399,0,0,8.339327,3.11988,0,0.2989894,-0.2989894,5.773485,41.2391,0.1707703,0.3124439,0,0,3.11988
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.1549153,0.1549153,0,0,0,0.1549153,0,0,2.775558E-17,0,0,0.1630688,0.1549153,0,0,8.671537,2.82089,0,0.1630688,-0.1630688,5.601596,40.01132,0.1707703,0.1704069,0,0,2.82089
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73291,0.1454002,0.6525563,2.619296,2.619296,5,0,1.53,2.619296,24.91343,0,0,0,0.6525563,0,0,2.380704,2.261669,8.852725,2.657822,2.914226,0,2.914226,8.366273,59.75897,0.1708775,2.881225,0.522045,5,3.310378
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05135,0.2070808,0.9293784,1.949467,1.949467,4.747334,0,1.461022,1.949467,47.67347,0,0,0,0.9293784,0,0,2.797867,2.657974,5.938499,5.280625,3.587352,0,3.587352,11.76953,84.06793,0.1709937,2.144413,0.7435027,5,6.210003
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.79745,0.3581569,1.607408,1.47477,1.47477,0,-1,0,1.47477,108.9938,0,0,0,1.607408,1.55239,1.47477,0,0,2.351147,8.509241,0.05501841,0,0.05501841,11.82173,84.44075,0.1709913,1.622247,1.285926,0,10.11665
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.54004,0.7495284,3.363883,2.513453,2.513453,0,0,0,2.513453,133.8352,0,0,0,3.363883,2.64574,2.513453,0,0,2.296129,8.558758,0.7181437,0,0.7181437,12.50302,89.30711,0.1709594,2.764798,2.691107,0,11.92264
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81308,0.8596697,3.858198,0.6674714,0.6674714,0,0,0,0.6674714,578.0319,1.577611,0,0,3.858198,0.7026015,0.6674714,0,0,1.577985,9.205088,1.577985,0,1.577985,14.00003,100,0.1708895,0.7342185,3.086558,0,13.06328
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27311,0.8109792,3.639675,0.1503633,0.1503633,0,0,0,0.1503633,2420.587,3.481398,0,0,3.639675,0.1582772,0.1503633,0,0,0,10.62527,0,0,0,14.00003,100,0.1708895,0.1653996,2.91174,0,14.26495
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43933,0.958156,4.300204,1.820639,1.820639,0,0,0,1.820639,236.192,2.383741,0,0,4.300204,1.916463,1.820639,0,0,0,10.62527,0,0,0,14.00003,100,0.1708895,2.002703,3.440163,0,14.92548
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89514,0.8110688,3.640077,0.1632107,0.1632107,0,-1,0,0.1632107,2230.293,3.468276,0,0,3.640077,0.1718007,0.1632107,0,0,0,10.62527,0,0,0,14.00003,100,0.1708895,0.1795318,2.912061,0,14.26535
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.4314,0.4474832,2.008305,0.661265,0.661265,0,0,0,0.661265,303.7065,1.312236,0,0,2.008305,0.6960684,0.661265,0,0,0,10.62527,0,0,0,14.00003,100,0.1708895,0.7273915,1.606644,0,12.63358
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80271,0.3323139,1.491425,0,0,0,0,0,0,0,1.491425,0,0,1.491425,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1708895,0,1.19314,0,12.1167
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53477,0.1414918,0.6350152,1.446322,1.446322,0,0,0,1.446322,43.90553,0,2.220446E-16,0,0.6350152,1.522444,1.446322,0,0,0,10.62527,0,0.8874286,-0.8874286,13.0646,93.31836,0.1708895,1.590954,0.5080121,0,11.26029
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9860318,9.737845,0,0,0,13.0646,93.31836,0.1708895,0,0,0,9.737845
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,4.282791,3.33,0,-1,0,3.33,0,0,0.9527907,1.38107,0,3.505263,3.33,0,0,0.9860318,9.737845,0,3.505263,-3.505263,9.369724,66.92647,0.1708895,4.71107,0,0,9.737845
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,3.602009,3.33,0,-1,0,3.33,0,0,0.2720087,0.6322096,0,3.505263,3.33,0,0,4.880769,6.232583,0,3.505263,-3.505263,5.674852,40.53458,0.1708895,3.96221,0,0,6.232583
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,3.059716,2.590953,0,-1,0,2.590953,0,0,0.4687621,0.7747337,0,2.727319,2.590953,0,0,8.775505,2.727319,0,2.727319,-2.727319,2.800006,20,0.1708895,3.365687,0,0,2.727319
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.411946,0,0,-1,0,0,0,0,0.411946,0.4531406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708895,0.4531406,0,0,0
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.1559649,0,0,-1,0,0,0,0,0.1559649,0.1715614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708895,0.1715614,0,0,0
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.6419551,0,0,-1,0,0,0,0,0.6419551,0.7061507,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708895,0.7061507,0,0,0
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708895,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.4036205,0,0,-1,0,0,0,0,0.4036205,0.4439826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708895,0.4439826,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,0.9036319,0,0,-1,0,0,0,0,0.9036319,0.9939951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708895,0.9939951,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708895,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.2079413,0.2079413,3.713205,0,1.178705,0.2079413,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1709356,0.2287355,0,5,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.5790147,0.5790147,4.084278,0,1.280008,0.5790147,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1710109,0.6369162,0,5,2.997
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.833,0.04362079,0.1957701,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1957701,0,0,3.505263,3.33,5.14586,5.994,3.52577,0,3.52577,12.46308,89.02179,0.1710318,0,0.1566161,5,6.18977
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16405,0.2325153,1.043529,1.260198,1.260198,0,0,0,1.260198,82.80671,0,0,0,1.043529,1.326525,1.260198,0,0,1.62009,9.167193,0,0.2829958,-0.2829958,12.16477,86.89105,0.1710318,1.386218,0.8348231,0,10.21072
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92427,0.3898493,1.749644,2.306634,2.306634,0,-1,0,2.306634,75.85269,0,4.440892E-16,0,1.749644,2.428035,2.306634,0,0,1.93453,8.884197,0,0.6783918,-0.6783918,11.44968,81.78329,0.1710318,2.537297,1.399715,0,10.63384
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68256,0.3487434,1.565161,0,0,0,0,0,0,0,0,0,0,1.565161,0,0,0,0,2.688298,8.205806,1.565161,0,1.565161,12.93453,92.38928,0.1709626,0,1.252128,0,9.770966
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96489,0.4828451,2.167009,0.3425694,0.3425694,0,0,0,0.3425694,632.5752,0.6832715,0,0,2.167009,0.3605994,0.3425694,0,0,1.123138,9.61445,1.123138,0,1.123138,14.00003,100,0.170913,0.3768263,1.733607,0,11.78146
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.39169,0.4139479,1.857798,0,0,0,0,0,0,0,1.857798,0,0,1.857798,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.170913,0,1.486239,0,12.48307
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48435,0.4131947,1.854418,0,0,0,0,0,0,0,1.854418,0,0,1.854418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.170913,0,1.483534,0,12.47969
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88708,0.2220441,0.9965338,2.961203,2.961203,0,-1,0,2.961203,33.653,0,4.440892E-16,0,0.9965338,3.117056,2.961203,0,0,0,10.62527,0,2.120522,-2.120522,11.7648,84.03413,0.170913,3.257324,0.7972271,0,11.62181
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.39204,0.3975874,1.784372,1.117033,1.117033,0,0,0,1.117033,159.7421,0,0,0,1.784372,1.175825,1.117033,0,0,2.356136,8.504752,0.6085477,0,0.6085477,12.34212,88.15783,0.1708861,1.228737,1.427498,0,10.28912
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.74291,0.2652196,1.190305,1.165086,1.165086,0,0,0,1.165086,102.1646,0,0,0,1.190305,1.226406,1.165086,0,0,1.747588,9.052444,0,0.03610044,-0.03610044,12.30407,87.88602,0.1708861,1.281594,0.9522444,0,10.24275
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.45969,0.07454185,0.3345439,2.046691,2.046691,0,0,0,2.046691,16.34559,0,4.440892E-16,0,0.3345439,2.154412,2.046691,0,0,1.7877,9.016344,0,1.819868,-1.819868,10.38576,74.18384,0.1708861,2.25136,0.2676351,0,9.350888
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.7259609,0.7259609,0,0,0,0.7259609,0,0,0,0,0,0.7641694,0.7259609,0,0,3.809775,7.196476,0,0.7641694,-0.7641694,9.580253,68.43024,0.1708861,0.798557,0,0,7.196476
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.6407183,0.6407183,0,-1,0,0.6407183,0,0,1.110223E-16,0,0,0.6744403,0.6407183,0,0,4.658853,6.432307,0,0.6744403,-0.6744403,8.86933,63.35223,0.1708861,0.7047901,0,0,6.432307
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,1.24442,1.24442,0,-1,0,1.24442,0,0,0,0,0,1.309916,1.24442,0,0,5.40823,5.757867,0,1.309916,-1.309916,7.488557,53.48959,0.1708861,1.368862,0,0,5.757867
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,3.641891,3.33,0,-1,0,3.33,0,0,0.3118911,0.6760802,0,3.505263,3.33,0,0,6.863693,4.44795,0,3.505263,-3.505263,3.793685,27.0977,0.1708861,4.00608,0,0,4.44795
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.5056624,0.5056624,0,-1,0,0.5056624,0,0,1.110223E-16,0,0,0.5322762,0.5056624,0,0,10.75843,0.9426875,0,0.5322762,-0.5322762,3.232617,23.09008,0.1708861,0.5562286,0,0,0.9426875
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.1032673,0.1032673,0,-1,0,0.1032673,0,0,0,0,0,0.1087024,0.1032673,0,0,11.34985,0.4104112,0,0.1087024,-0.1087024,3.118035,22.27163,0.1708861,0.113594,0,0,0.4104112
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.47063,0.3017088,0,0,0,3.118035,22.27163,0.1708861,0,0,0,0.3017088
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.47063,0.3017088,0,0,0,3.118035,22.27163,0.1708861,0,0,0,0.3017088
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.000796857,0.000796857,0,-1,0,0.000796857,0,0,0,0,0,0.0008387968,0.000796857,0,0,11.47063,0.3017088,0,0.0008387968,-0.0008387968,3.117151,22.26532,0.1708861,0.0008765426,0,0,0.3017088
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.47156,0.30087,0,0,0,3.117151,22.26532,0.1708861,0,0,0,0.30087
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,0.7393649,0.2858265,0,-1,0,0.2858265,0,0,0.4535384,0.5274749,0,0.30087,0.2858265,0,0,11.47156,0.30087,0,0.30087,-0.30087,2.800006,20,0.1708861,0.8133014,0,0,0.30087
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.2509274,0.2509274,3.756191,0,1.19044,0.2509274,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1709355,0.2760202,0,5,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.2373798,0.2373798,3.742643,0,1.186742,0.2373798,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1709837,0.2611178,0,5,2.997
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93419,0.024918,0.111832,1.482247,1.482247,4.775698,0,1.468766,1.482247,7.544762,0,0,0,0.111832,0,0,3.293452,3.128779,5.14586,5.994,3.240611,0,3.240611,12.19255,87.08947,0.1711067,1.630471,0.08946557,5,6.105832
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27709,0.1478835,0.6637014,2.432787,2.432787,0,0,0,2.432787,27.28152,0,4.440892E-16,0,0.6637014,2.560829,2.432787,0,0,1.905249,8.91055,0,1.897128,-1.897128,10.1928,72.80558,0.1711067,2.676066,0.5309611,0,9.574251
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.0504,0.09156828,0.4109584,1.814152,1.814152,0,-1,0,1.814152,22.65292,0,0,0,0.4109584,1.909634,1.814152,0,0,4.013169,7.013422,0,1.498676,-1.498676,8.613059,61.52172,0.1711067,1.995568,0.3287667,0,7.424381
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82284,0.4445961,1.995347,1.397478,1.397478,0,0,0,1.397478,142.782,0,0,0,1.995347,1.471029,1.397478,0,0,5.678364,5.514747,0.5243181,0,0.5243181,9.110471,65.07466,0.1710836,1.537226,1.596278,0,7.510094
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.1121,0.6697442,3.005812,0,0,0,0,0,0,0,0,0,0,3.005812,0,0,0,0,5.154046,5.986633,3.005812,0,3.005812,11.96203,85.44293,0.1709511,0,2.404649,0,8.992445
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50398,0.3633499,1.630714,1.768943,1.768943,0,0,0,1.768943,92.18581,0,0,0,1.630714,1.862045,1.768943,0,0,2.148234,8.691864,0,0.2313309,-0.2313309,11.71819,83.70119,0.1709511,1.945837,1.304572,0,10.32258
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52378,0.2967875,1.331982,1.897296,1.897296,0,0,0,1.897296,70.20422,0,2.220446E-16,0,1.331982,1.997154,1.897296,0,0,2.405268,8.460532,0,0.6651718,-0.6651718,11.01704,78.69296,0.1709511,2.087026,1.065586,0,9.792515
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87453,0.1413936,0.6345745,1.261677,1.261677,0,-1,0,1.261677,50.29612,0,2.220446E-16,0,0.6345745,1.328081,1.261677,0,0,3.144348,7.795361,0,0.6935064,-0.6935064,10.28602,73.47141,0.1709511,1.387845,0.5076596,0,8.429935
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34908,0.2350797,1.055038,2.180751,2.180751,0,0,0,2.180751,48.37957,0,0,0,1.055038,2.295527,2.180751,0,0,3.914911,7.101854,0,1.240489,-1.240489,8.978427,64.13149,0.1709511,2.398826,0.8440301,0,8.156892
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.68019,0.3266555,1.46603,0,0,0,0,0,0,0,0,0,0,1.46603,0,0,0,0,5.293232,5.861365,1.46603,0,1.46603,10.36923,74.06574,0.1708866,0,1.172824,0,7.327395
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.38229,0.1722109,0.7728823,0.664928,0.664928,0,0,0,0.664928,116.2355,0,0,0,0.7728823,0.6999242,0.664928,0,0,3.827202,7.180792,0.0729581,0,0.0729581,10.43844,74.56013,0.1708834,0.7314208,0.6183059,0,7.953674
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,1.861029,1.861029,0,0,0,1.861029,0,0,2.220446E-16,0,0,1.958978,1.861029,0,0,3.754244,7.246454,0,1.958978,-1.958978,8.373495,59.81056,0.1708834,2.047132,0,0,7.246454
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,2.430245,2.430245,0,-1,0,2.430245,0,0,4.440892E-16,0,0,2.558153,2.430245,0,0,5.930886,5.287477,0,2.558153,-2.558153,5.676965,40.54967,0.1708834,2.67327,0,0,5.287477
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,3.007391,2.592857,0,-1,0,2.592857,0,0,0.4145338,0.715273,0,2.729324,2.592857,0,0,8.773278,2.729324,0,2.729324,-2.729324,2.800006,20,0.1708834,3.308131,0,0,2.729324
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,1.950551,0,0,-1,0,0,0,0,1.950551,2.145606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708834,2.145606,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.664524,0,0,-1,0,0,0,0,0.664524,0.7309763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708834,0.7309763,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.5950183,0,0,-1,0,0,0,0,0.5950183,0.6545201,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708834,0.6545201,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.09283107,0,0,-1,0,0,0,0,0.09283107,0.1021142,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708834,0.1021142,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.7226763,0,0,-1,0,0,0,0,0.7226763,0.794944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708834,0.794944,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.2693368,0,0,-1,0,0,0,0,0.2693368,0.2962705,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708834,0.2962705,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.409958,0,0,-1,0,0,0,0,0.409958,0.4509538,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708834,0.4509538,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.16951,0,0,-1,0,0,0,0,0.16951,0.186461,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708834,0.186461,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.03898848,0.03898848,3.544252,0,1.132581,0.03898848,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.170916,0.04288733,0,5,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.6345811,0.6345811,4.139844,0,1.295177,0.6345811,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.170995,0.6980392,0,5,2.997
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03638,0.1785155,0.8011774,1.560333,1.560333,4.663664,0,1.43818,1.560333,51.34657,0,0,0,0.8011774,0,0,3.103331,2.948164,5.14586,5.994,3.749342,0,3.749342,12.67517,90.53678,0.1710963,1.716366,0.640942,5,6.795177
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39036,0.4323501,1.940387,2.569356,2.569356,0,0,0,2.569356,75.52037,0,0,0,1.940387,2.704585,2.569356,0,0,1.396518,9.368407,0,0.7641979,-0.7641979,11.86964,84.78297,0.1710963,2.826291,1.55231,0,11.30879
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17573,0.5659712,2.540079,3.966669,3.33,0,-1,0,3.33,76.27864,0,0.6366689,1.033336,2.540079,3.505263,3.33,0,0,2.245627,8.60421,0,0.9651844,-0.9651844,10.85225,77.51588,0.1710963,4.363336,2.032063,0,11.14429
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96077,0.9335836,4.189923,0.7634544,0.7634544,0,0,0,0.7634544,548.8112,0.06823262,0,0,4.189923,0.8036362,0.7634544,0,0,3.318054,7.639025,3.318054,0,3.318054,14.00003,100,0.1709507,0.8397998,3.351938,0,11.82895
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25466,1.028029,4.613793,0.4104027,0.4104027,0,0,0,0.4104027,1124.211,4.18179,0,0,4.613793,0.4320028,0.4104027,0,0,0,10.62527,0,0,0,14.00003,100,0.1709507,0.451443,3.691034,0,15.23907
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60997,1.032245,4.632717,0,0,0,0,0,0,0,4.632717,0,0,4.632717,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1709507,0,3.706174,0,15.25799
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.5576,1.014178,4.55163,1.421254,1.421254,0,0,0,1.421254,320.2545,3.055573,0,0,4.55163,1.496057,1.421254,0,0,0,10.62527,0,0,0,14.00003,100,0.1709507,1.56338,3.641304,0,15.1769
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.85751,0.9640715,4.326753,1.259256,1.259256,0,-1,0,1.259256,343.596,3.00122,0,0,4.326753,1.325533,1.259256,0,0,0,10.62527,0,0,0,14.00003,100,0.1709507,1.385182,3.461402,0,14.95203
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30253,0.6545445,2.937596,1.522983,1.522983,0,0,0,1.522983,192.8843,1.334455,0,0,2.937596,1.60314,1.522983,0,0,0,10.62527,0,0,0,14.00003,100,0.1709507,1.675282,2.350076,0,13.56287
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61462,0.4236894,1.901518,0.8022734,0.8022734,0,0,0,0.8022734,237.0162,1.05702,0,0,1.901518,0.8444983,0.8022734,0,0,0,10.62527,0,0,0,14.00003,100,0.1709507,0.8825007,1.521214,0,12.52679
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30267,0.1782449,0.799963,3.370417,3.370417,2.610452,0,0.8776534,3.370417,23.73484,1.110223E-16,0,0,0.799963,0.799963,0.7599648,0,0,0,10.62527,0,0,0,14.00003,100,0.1709507,3.707459,0.6399704,5,11.42524
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,3.663166,3.663166,3.663166,0,1.165044,3.663166,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1709507,4.029482,0,5,10.62527
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,1.421132,1.421132,0,-1,0,1.421132,0,0,2.220446E-16,0,0,1.495928,1.421132,0,0,0,10.62527,0,1.495928,-1.495928,12.42318,88.73683,0.1709507,1.563245,0,0,10.62527
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,3.428442,3.33,0,-1,0,3.33,0,0,0.09844179,0.441286,0,3.505263,3.33,0,0,1.662142,9.129346,0,3.505263,-3.505263,8.72831,62.34494,0.1709507,3.771286,0,0,9.129346
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,4.737184,3.33,0,-1,0,3.33,0,0,1.407184,1.880902,0,3.505263,3.33,0,0,5.556879,5.624083,0,3.505263,-3.505263,5.033438,35.95306,0.1709507,5.210902,0,0,5.624083
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,0.7809501,0.7809501,0,-1,0,0.7809501,0,0,1.110223E-16,0,0,0.8220528,0.7809501,0,0,9.451616,2.11882,0,0.8220528,-0.8220528,4.166918,29.76364,0.1709507,0.8590451,0,0,2.11882
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.3514937,0.3514937,0,-1,0,0.3514937,0,0,5.551115E-17,0,0,0.3699934,0.3514937,0,0,10.36501,1.296767,0,0.3699934,-0.3699934,3.776911,26.97788,0.1709507,0.3866431,0,0,1.296767
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.6729691,0.6729691,0,-1,0,0.6729691,0,0,1.110223E-16,0,0,0.7083886,0.6729691,0,0,10.77611,0.9267737,0,0.7083886,-0.7083886,3.030204,21.64427,0.1709507,0.740266,0,0,0.9267737
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.6380422,0.2074659,0,-1,0,0.2074659,0,0,0.4305763,0.4943805,0,0.2183851,0.2074659,0,0,11.56321,0.2183851,0,0.2183851,-0.2183851,2.800006,20,0.1709507,0.7018464,0,0,0.2183851
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.5320044,0,0,-1,0,0,0,0,0.5320044,0.5852048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1709507,0.5852048,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.4542087,0,0,-1,0,0,0,0,0.4542087,0.4996296,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1709507,0.4996296,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,0.8259497,0,0,-1,0,0,0,0,0.8259497,0.9085447,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1709507,0.9085447,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,0.8063208,0.8063208,4.311584,0,1.342062,0.8063208,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1710428,0.8869529,0,5,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.5709285,0.5709285,4.076192,0,1.2778,0.5709285,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1711165,0.6280214,0,5,2.997
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13947,0.2726617,1.223706,2.340533,2.340533,5,0,1.53,2.340533,52.28323,0,0,0,1.223706,0,0,2.659467,2.526494,5.14586,5.994,3.7502,0,3.7502,12.67599,90.54259,0.1712434,2.574586,0.9789647,5,7.217706
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50377,0.4990839,2.239888,1.164117,1.164117,0,0,0,1.164117,192.4109,0,0,0,2.239888,1.225386,1.164117,0,0,1.39566,9.36918,1.014502,0,1.014502,13.63843,97.41716,0.1711989,1.280529,1.791911,0,11.60907
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.30016,0.6567934,2.947689,4.508055,3.33,0,-1,0,3.33,88.51918,4.440892E-16,1.178055,1.62886,2.947689,3.505263,3.33,0,0,0.381158,10.28223,0,0.5575745,-0.5575745,13.05069,93.21906,0.1711989,4.95886,2.358151,0,13.22992
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09625,0.8313934,3.731293,2.865828,2.865828,0,0,0,2.865828,130.1995,0,0,0,3.731293,3.016661,2.865828,0,0,1.000685,9.724657,0.7146326,0,0.7146326,13.72865,98.06162,0.1711676,3.152411,2.985035,0,13.45595
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39251,1.021667,4.58524,2.475852,2.475852,0,0,0,2.475852,185.1985,1.693027,0,0,4.58524,2.60616,2.475852,0,0,0.2860527,10.36783,0.2860527,0,0.2860527,14.00003,100,0.1711551,2.723438,3.668192,0,14.95307
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70964,0.8535959,3.830939,1.36263,1.36263,0,0,0,1.36263,281.1431,2.396592,0,0,3.830939,1.434347,1.36263,0,0,0,10.62527,0,0,0,14.00003,100,0.1711551,1.498892,3.064751,0,14.45621
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58579,1.027617,4.611946,0,0,0,0,0,0,0,4.611946,0,0,4.611946,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1711551,0,3.689557,0,15.23722
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83602,0.8683903,3.897335,1.319466,1.319466,0,-1,0,1.319466,295.3722,2.508424,0,0,3.897335,1.388912,1.319466,0,0,0,10.62527,0,0,0,14.00003,100,0.1711551,1.451413,3.117868,0,14.52261
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25244,0.6515828,2.924304,3.194688,3.194688,1.25,0,0.50625,3.194688,91.53644,0.8772634,0,0,2.924304,2.04704,1.944688,0,0,0,10.62527,0,0,0,14.00003,100,0.1711551,3.514157,2.339443,5,13.54958
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54623,0.2476426,1.11142,0,0,0,0,0,0,0,1.11142,0,0,1.11142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1711551,0,0.8891359,0,11.73669
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22086,0.1112913,0.4994751,1.303817,1.303817,0,0,0,1.303817,38.30867,0,0,0,0.4994751,1.372439,1.303817,0,0,0,10.62527,0,0.8729643,-0.8729643,13.07984,93.42726,0.1711551,1.434199,0.3995801,0,11.12475
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.05718727,0.05718727,0,0,0,0.05718727,0,0,6.938894E-18,0,0,0.06019712,0.05718727,0,0,0.9699603,9.75231,0,0.06019712,-0.06019712,13.01639,92.97402,0.1711551,0.06290599,0,0,9.75231
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,2.022591,2.022591,0,-1,0,2.022591,0,0,4.440892E-16,0,0,2.129043,2.022591,0,0,1.036846,9.692113,0,2.129043,-2.129043,10.77218,76.944,0.1711551,2.22485,0,0,9.692113
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,5.009327,3.33,0,-1,0,3.33,0,0,1.679327,2.180259,0,3.505263,3.33,0,0,3.402449,7.56307,0,3.505263,-3.505263,7.07731,50.55211,0.1711551,5.51026,0,0,7.56307
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.7534081,0.7534081,0,-1,0,0.7534081,0,0,1.110223E-16,0,0,0.7930611,0.7534081,0,0,7.297186,4.057807,0,0.7930611,-0.7930611,6.24135,44.58098,0.1711551,0.8287489,0,0,4.057807
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.1465911,0.1465911,0,-1,0,0.1465911,0,0,0,0,0,0.1543065,0.1465911,0,0,8.178365,3.264746,0,0.1543065,-0.1543065,6.078696,43.41917,0.1711551,0.1612503,0,0,3.264746
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.5003169,0.5003169,0,-1,0,0.5003169,0,0,1.110223E-16,0,0,0.5266494,0.5003169,0,0,8.349816,3.110439,0,0.5266494,-0.5266494,5.523559,39.45391,0.1711551,0.5503486,0,0,3.110439
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.2399764,0.2399764,0,-1,0,0.2399764,0,0,2.775558E-17,0,0,0.2526067,0.2399764,0,0,8.934982,2.58379,0,0.2526067,-0.2526067,5.257288,37.55199,0.1711551,0.263974,0,0,2.58379
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.2553158,0.2553158,0,-1,0,0.2553158,0,0,5.551115E-17,0,0,0.2687534,0.2553158,0,0,9.215656,2.331183,0,0.2687534,-0.2687534,4.973998,35.52848,0.1711551,0.2808473,0,0,2.331183
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.514272,2.06243,0,0,0,4.973998,35.52848,0.1711551,0,0,0,2.06243
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.514272,2.06243,0,0,0,4.973998,35.52848,0.1711551,0,0,0,2.06243
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.2355459,0.2355459,0,-1,0,0.2355459,0,0,0,0,0,0.247943,0.2355459,0,0,9.514272,2.06243,0,0.247943,-0.247943,4.712643,33.66166,0.1711551,0.2591005,0,0,2.06243
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.07103296,0.07103296,0,0,0,0.07103296,0,0,0,0,0,0.07477154,0.07103296,0,0,9.789763,1.814487,0,0.07477154,-0.07477154,4.633826,33.09869,0.1711551,0.07813626,0,0,1.814487
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.872844,1.739715,0,0,0,4.633826,33.09869,0.1711551,0,0,0,1.739715
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2434,0.2601449,1.167531,0,0,0,0,0,0,0,0,0,0,1.167531,0,0,0,0,9.872844,1.739715,1.167531,0,1.167531,5.741443,41.01023,0.171104,0,0.9340245,0,2.907246
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61722,0.5080277,2.280028,0.7322147,0.7322147,0,0,0,0.7322147,311.3879,0,0,0,2.280028,0.7707523,0.7322147,0,0,8.705313,2.790493,1.509276,0,1.509276,7.173268,51.23753,0.171038,0.8054362,1.824023,0,5.070521
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42359,0.7570243,3.397525,2.232279,2.232279,0,-1,0,2.232279,152.1998,0,0,0,3.397525,2.349767,2.232279,0,0,7.196037,4.148841,1.047758,0,1.047758,8.167258,58.33744,0.1709922,2.455507,2.71802,0,7.546366
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22918,0.8478017,3.804934,0.8520097,0.8520097,0,0,0,0.8520097,446.5835,0,0,0,3.804934,0.8968523,0.8520097,0,0,6.148279,5.091823,2.908082,0,2.908082,10.92611,78.04346,0.1708652,0.9372106,3.043947,0,8.896757
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52559,0.9313302,4.17981,0,0,0,0,0,0,0,0.9396127,0,0,4.17981,0,0,0,0,3.240197,7.709096,3.240197,0,3.240197,14.00003,100,0.170724,0,3.343848,0,11.88891
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80297,1.064988,4.779665,0.160434,0.160434,0,0,0,0.160434,2979.21,4.610787,0,0,4.779665,0.1688779,0.160434,0,0,0,10.62527,0,0,0,14.00003,100,0.170724,0.1764774,3.823732,0,15.40494
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60835,0.9322251,4.183826,1.441635,1.441635,0,0,0,1.441635,290.2141,2.666316,0,0,4.183826,1.51751,1.441635,0,0,0,10.62527,0,0,0,14.00003,100,0.170724,1.585798,3.347061,0,14.8091
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.81006,0.6695039,3.004733,0,0,0,-1,0,0,0,3.004733,0,0,3.004733,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.170724,0,2.403787,0,13.63001
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19883,0.665132,2.985112,1.769193,1.769193,0,0,0,1.769193,168.7273,1.122804,0,0,2.985112,1.862309,1.769193,0,0,0,10.62527,0,0,0,14.00003,100,0.170724,1.946113,2.38809,0,13.61039
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47508,0.4687051,2.103549,2.291496,2.291496,0,0,0,2.291496,91.79804,0,0,0,2.103549,2.412101,2.291496,0,0,0,10.62527,0,0.3085526,-0.3085526,13.67478,97.67684,0.170724,2.520646,1.682839,0,12.72882
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13695,0.182176,0.817606,0.8420682,0.8420682,0,0,0,0.8420682,97.09499,1.110223E-16,0,0,0.817606,0.8863875,0.8420682,0,0,0.3428362,10.31672,0,0.06878157,-0.06878157,13.60228,97.15897,0.170724,0.926275,0.6540848,0,11.13433
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,2.549308,2.549308,0,0,0,2.549308,0,0,4.440892E-16,0,0,2.683482,2.549308,0,0,0.4192602,10.24794,0,2.683482,-2.683482,10.77364,76.95444,0.170724,2.804239,0,0,10.24794
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,2.672064,2.672064,0,-1,0,2.672064,0,0,4.440892E-16,0,0,2.812699,2.672064,0,0,3.400907,7.564457,0,2.812699,-2.812699,7.808799,55.77703,0.170724,2.93927,0,0,7.564457
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.3516891,0.3516891,0,-1,0,0.3516891,0,0,5.551115E-17,0,0,0.3701991,0.3516891,0,0,6.526128,4.751759,0,0.3701991,-0.3701991,7.418575,52.98972,0.170724,0.386858,0,0,4.751759
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,1.166577,1.166577,0,-1,0,1.166577,0,0,0,0,0,1.227976,1.166577,0,0,6.93746,4.38156,0,1.227976,-1.227976,6.124176,43.74402,0.170724,1.283235,0,0,4.38156
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.3594934,0.3594934,0,-1,0,0.3594934,0,0,5.551115E-17,0,0,0.3784141,0.3594934,0,0,8.301878,3.153584,0,0.3784141,-0.3784141,5.725292,40.89486,0.170724,0.3954427,0,0,3.153584
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.5006058,0.5006058,0,-1,0,0.5006058,0,0,1.110223E-16,0,0,0.5269535,0.5006058,0,0,8.722338,2.77517,0,0.5269535,-0.5269535,5.169834,36.92731,0.170724,0.5506664,0,0,2.77517
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.3466216,0.3466216,0,-1,0,0.3466216,0,0,0,0,0,0.3648649,0.3466216,0,0,9.307841,2.248217,0,0.3648649,-0.3648649,4.785233,34.18016,0.170724,0.3812838,0,0,2.248217
