Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.713247,1.883352,0,0,0,4.785233,34.18016,0.170724,0,0,0,1.883352
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.3670522,0.3670522,0,-1,0,0.3670522,0,0,5.551115E-17,0,0,0.3863707,0.3670522,0,0,9.713247,1.883352,0,0.3863707,-0.3863707,4.377962,31.2711,0.170724,0.4037574,0,0,1.883352
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.4445725,0.4445725,0,-1,0,0.4445725,0,0,5.551115E-17,0,0,0.4679711,0.4445725,0,0,10.14255,1.496981,0,0.4679711,-0.4679711,3.884677,27.74764,0.170724,0.4890298,0,0,1.496981
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.5115453,0.5115453,0,-1,0,0.5115453,0,0,1.110223E-16,0,0,0.5384687,0.5115453,0,0,10.66252,1.02901,0,0.5384687,-0.5384687,3.317082,23.69339,0.170724,0.5626999,0,0,1.02901
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.351322,0.351322,0,0,0,0.351322,0,0,5.551115E-17,0,0,0.3698126,0.351322,0,0,11.26081,0.4905414,0,0.3698126,-0.3698126,2.927265,20.90899,0.170724,0.3864542,0,0,0.4905414
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.2609449,0.2609449,3.766208,0,1.193175,0.2609449,0,0,0,0,0,0,0,3.505263,3.33,11.67172,0.1207288,3.33,0,3.33,6.08638,43.47406,0.1707736,0.2870394,0,5,0.1207288
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34806,0.2418368,1.085363,4.952568,4.952568,5,0,1.53,4.952568,21.91516,0,0,0,1.085363,0,0,0.04743184,0.04506025,8.341717,3.117729,1.130424,0,1.130424,7.158794,51.13414,0.1708078,5.447825,0.8682907,5,4.203092
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.73062,0.4289651,1.925195,3.110289,3.110289,4.939224,0,1.513408,3.110289,61.89764,0,0,0,1.925195,0,0,1.828936,1.737489,7.211294,4.13511,3.662684,0,3.662684,10.63352,75.95358,0.170931,3.421318,1.540156,5,6.060306
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54592,0.6448368,2.894027,1.476722,1.476722,0,-1,0,1.476722,195.9765,0,0,0,2.894027,1.554444,1.476722,0,0,3.548609,7.431526,1.339584,0,1.339584,11.90436,85.03099,0.1708727,1.624394,2.315222,0,10.32555
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35949,0.8251528,3.703286,0,0,0,0,0,0,0,1.49426,0,0,3.703286,0,0,0,0,2.209026,8.637151,2.209026,0,2.209026,14.00003,100,0.1707767,0,2.962629,0,12.34044
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65385,0.914108,4.102517,3.943579,3.943579,1.25,0,0.50625,3.943579,104.0303,1.26717,0,0,4.102517,2.835347,2.693579,0,0,0,10.62527,0,0,0,14.00003,100,0.1707767,4.337937,3.282014,5,14.72779
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88997,1.033823,4.639796,0.9989355,0.9989355,0,0,0,0.9989355,464.474,3.588285,0,0,4.639796,1.051511,0.9989355,0,0,0,10.62527,0,0,0,14.00003,100,0.1707767,1.098829,3.711837,0,15.26507
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62526,1.024791,4.599262,1.973519,1.973519,0,0,0,1.973519,233.0488,2.521873,0,0,4.599262,2.077388,1.973519,0,0,0,10.62527,0,0,0,14.00003,100,0.1707767,2.170871,3.679409,0,15.22454
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77965,0.8415725,3.776977,2.169352,2.169352,0,-1,0,2.169352,174.1063,1.493449,0,0,3.776977,2.283528,2.169352,0,0,0,10.62527,0,0,0,14.00003,100,0.1707767,2.386287,3.021582,0,14.40225
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14174,0.682429,3.062742,3.52722,3.52722,1.25,0,0.50625,3.52722,86.8316,0.6656678,0,0,3.062742,2.397074,2.27722,0,0,0,10.62527,0,0,0,14.00003,100,0.1707767,3.879942,2.450193,5,13.68802
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40122,0.4034929,1.810876,1.289871,1.289871,0,0,0,1.289871,140.392,0.4531168,0,0,1.810876,1.357759,1.289871,0,0,0,10.62527,0,0,0,14.00003,100,0.1707767,1.418859,1.448701,0,12.43615
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.05099,0.1279185,0.5740982,0,0,0,0,0,0,0,0.5740982,0,0,0.5740982,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1707767,0,0.4592786,0,11.19937
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1707767,0,0,0,10.62527
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,1.887097,1.887097,0,-1,0,1.887097,0,0,0,0,0,1.986417,1.887097,0,0,0,10.62527,0,1.986417,-1.986417,11.90616,85.04383,0.1707767,2.075806,0,0,10.62527
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.20713,8.638857,0,0,0,11.90616,85.04383,0.1707767,0,0,0,8.638857
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.20713,8.638857,0,0,0,11.90616,85.04383,0.1707767,0,0,0,8.638857
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.3794578,0.3794578,0,-1,0,0.3794578,0,0,5.551115E-17,0,0,0.3994292,0.3794578,0,0,2.20713,8.638857,0,0.3994292,-0.3994292,11.48512,82.03645,0.1707767,0.4174035,0,0,8.638857
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.5029979,0.5029979,0,-1,0,0.5029979,0,0,0,0,0,0.5294715,0.5029979,0,0,2.650941,8.239428,0,0.5294715,-0.5294715,10.92701,78.04993,0.1707767,0.5532977,0,0,8.239428
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,0.8119886,0.8119886,0,-1,0,0.8119886,0,0,0,0,0,0.8547249,0.8119886,0,0,3.239242,7.709956,0,0.8547249,-0.8547249,10.02605,71.61452,0.1707767,0.8931875,0,0,7.709956
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.3035666,0.3035666,0,-1,0,0.3035666,0,0,5.551115E-17,0,0,0.3195438,0.3035666,0,0,4.188937,6.855231,0,0.3195438,-0.3195438,9.689225,69.20861,0.1707767,0.3339233,0,0,6.855231
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.543985,6.535687,0,0,0,9.689225,69.20861,0.1707767,0,0,0,6.535687
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.1777091,0.1777091,0,-1,0,0.1777091,0,0,0,0,0,0.1870623,0.1777091,0,0,4.543985,6.535687,0,0.1870623,-0.1870623,9.492044,67.80018,0.1707767,0.1954801,0,0,6.535687
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.751832,6.348625,0,0,0,9.492044,67.80018,0.1707767,0,0,0,6.348625
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.4203734,0.4203734,0,0,0,0.4203734,0,0,0,0,0,0.4424984,0.4203734,0,0,4.751832,6.348625,0,0.4424984,-0.4424984,9.02561,64.46851,0.1707767,0.4624108,0,0,6.348625
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.3169902,0.3169902,0,0,0,0.3169902,0,0,0,0,0,0.3336739,0.3169902,0,0,5.243497,5.906127,0,0.3336739,-0.3336739,8.673886,61.95621,0.1707767,0.3486893,0,0,5.906127
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45337,0.2115478,0.9494264,2.904525,2.904525,0,0,0,2.904525,32.68784,0,0,0,0.9494264,3.057395,2.904525,0,0,5.614246,5.572453,0,2.107968,-2.107968,6.451893,46.08486,0.1707767,3.194977,0.7595411,0,6.521879
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84386,0.5010999,2.248936,1.156542,1.156542,0,0,0,1.156542,194.4534,0,0,0,2.248936,1.217413,1.156542,0,0,7.956433,3.464485,1.031523,0,1.031523,7.430482,53.07476,0.1707319,1.272197,1.799149,0,5.713421
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66704,0.5845495,2.623458,0.8826874,0.8826874,0,-1,0,0.8826874,297.2126,0,0,0,2.623458,0.9291447,0.8826874,0,0,6.92491,4.392856,1.694314,0,1.694314,9.037848,64.55593,0.1706584,0.9709562,2.098767,0,7.016314
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48708,0.7683694,3.448442,0.8362108,0.8362108,0,0,0,0.8362108,412.3891,0,0,0,3.448442,0.8802218,0.8362108,0,0,5.230596,5.917737,2.56822,0,2.56822,11.47428,81.95895,0.1705471,0.9198318,2.758754,0,9.366179
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77725,0.9474946,4.252356,0.335238,0.335238,0,0,0,0.335238,1268.459,1.237098,0,0,4.252356,0.3528821,0.335238,0,0,2.662376,8.229136,2.662376,0,2.662376,14.00003,100,0.1704318,0.3687618,3.401885,0,12.48149
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.9706,1.006342,4.516462,0,0,0,0,0,0,0,4.516462,0,0,4.516462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1704318,0,3.613169,0,15.14174
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.6365,1.044424,4.687377,0.5453482,0.5453482,0,0,0,0.5453482,859.5201,4.113326,0,0,4.687377,0.5740507,0.5453482,0,0,0,10.62527,0,0,0,14.00003,100,0.1704318,0.599883,3.749902,0,15.31265
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74479,0.876229,3.932516,1.050696,1.050696,0,-1,0,1.050696,374.2773,2.82652,0,0,3.932516,1.105996,1.050696,0,0,0,10.62527,0,0,0,14.00003,100,0.1704318,1.155765,3.146013,0,14.55779
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.0812,0.6683071,2.999362,4.485421,4.485421,1.636027,0,0.6116353,4.485421,66.86914,0,0,0,2.999362,2.999362,2.849394,0,0,0,10.62527,0,0,0,14.00003,100,0.1704318,4.933963,2.39949,5,13.62464
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.32471,0.4556428,2.044925,2.619745,2.619745,0,0,0,2.619745,78.05816,0,0,0,2.044925,2.757627,2.619745,0,0,0,10.62527,0,0.7127017,-0.7127017,13.24877,94.63391,0.1704318,2.88172,1.63594,0,12.6702
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96307,0.1936648,0.8691676,0,0,0,0,0,0,0,0.07727678,0,0,0.8691676,0,0,0,0,0.7918908,9.912573,0.7918908,0,0.7918908,14.00003,100,0.1703975,0,0.6953341,0,10.78174
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,5.782229,5.782229,5,0,1.53,5.782229,0,0,0,0,0,0.8233992,0.7822293,0,0,0,10.62527,0,0.8233992,-0.8233992,13.13209,93.80045,0.1703975,6.360452,0,5,10.62527
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,2.037903,2.037903,0,-1,0,2.037903,0,0,0,0,0,2.145161,2.037903,0,0,0.9148881,9.801875,0,2.145161,-2.145161,10.87089,77.64906,0.1703975,2.241694,0,0,9.801875
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,0.9607021,0.9607021,0,-1,0,0.9607021,0,0,0,0,0,1.011265,0.9607021,0,0,3.298401,7.656713,0,1.011265,-1.011265,9.804923,70.03503,0.1703975,1.056772,0,0,7.656713
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,4.919318,3.33,0,-1,0,3.33,0,0,1.589318,2.08125,0,3.505263,3.33,0,0,4.422029,6.645448,0,3.505263,-3.505263,6.110051,43.64314,0.1703975,5.41125,0,0,6.645448
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,0.7687338,0.7687338,0,-1,0,0.7687338,0,0,0,0,0,0.8091935,0.7687338,0,0,8.316766,3.140185,0,0.8091935,-0.8091935,5.257086,37.55054,0.1703975,0.8456072,0,0,3.140185
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.1946034,0.1946034,0,-1,0,0.1946034,0,0,2.775558E-17,0,0,0.2048457,0.1946034,0,0,9.21587,2.330992,0,0.2048457,-0.2048457,5.04116,36.00821,0.1703975,0.2140638,0,0,2.330992
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.2296064,0.2296064,0,-1,0,0.2296064,0,0,2.775558E-17,0,0,0.2416909,0.2296064,0,0,9.443476,2.126146,0,0.2416909,-0.2416909,4.786396,34.18847,0.1703975,0.252567,0,0,2.126146
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,1.042829,1.042829,0,-1,0,1.042829,0,0,2.220446E-16,0,0,1.097715,1.042829,0,0,9.712022,1.884455,0,1.097715,-1.097715,3.629303,25.92354,0.1703975,1.147112,0,0,1.884455
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.1794397,0.1794397,0,-1,0,0.1794397,0,0,2.775558E-17,0,0,0.1888839,0.1794397,0,0,10.9317,0.7867401,0,0.1888839,-0.1888839,3.430202,24.50139,0.1703975,0.1973836,0,0,0.7867401
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.2661181,0.2661181,0,-1,0,0.2661181,0,0,5.551115E-17,0,0,0.2801243,0.2661181,0,0,11.14158,0.5978563,0,0.2801243,-0.2801243,3.134924,22.39227,0.1703975,0.2927299,0,0,0.5978563
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.3521641,0.3018453,0,-1,0,0.3018453,0,0,0.05031879,0.0855352,0,0.3177319,0.3018453,0,0,11.45282,0.3177319,0,0.3177319,-0.3177319,2.800006,20,0.1703975,0.3873805,0,0,0.3177319
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.6366985,0.6366985,4.141962,0,1.295756,0.6366985,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1704761,0.7003684,0,5,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.1351754,0.1351754,3.640439,0,1.15884,0.1351754,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.170516,0.1486929,0,5,2.997
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55923,0.2375514,1.066131,2.616821,2.616821,5,0,1.53,2.616821,40.74144,0,0,0,1.066131,0,0,2.383179,2.26402,5.14586,5.994,3.330151,0,3.330151,12.27749,87.69621,0.170633,2.878503,0.8529046,5,7.060131
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95685,0.5104759,2.291016,1.158383,1.158383,0,0,0,1.158383,197.777,0,0,0,2.291016,1.219351,1.158383,0,0,1.815709,8.991136,1.071665,0,1.071665,13.29417,94.95814,0.1705867,1.274221,1.832813,0,11.28215
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78687,0.7743452,3.475261,0,0,0,-1,0,0,0,2.731217,0,0,3.475261,0,0,0,0,0.7440443,9.955634,0.7440443,0,0.7440443,14.00003,100,0.1705546,0,2.780209,0,13.4309
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61185,0.8917569,4.002205,1.300804,1.300804,0,0,0,1.300804,307.6715,2.632937,0,0,4.002205,1.369268,1.300804,0,0,0,10.62527,0,0,0,14.00003,100,0.1705546,1.430885,3.201764,0,14.62748
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89574,1.074334,4.82161,0,0,0,0,0,0,0,4.82161,0,0,4.82161,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1705546,0,3.857289,0,15.44689
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04487,1.133828,5.088621,1.142772,1.142772,0,0,0,1.142772,445.2873,3.885702,0,0,5.088621,1.202918,1.142772,0,0,0,10.62527,0,0,0,14.00003,100,0.1705546,1.25705,4.070897,0,15.71389
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64207,0.9686639,4.347364,1.551829,1.551829,0,0,0,1.551829,280.1445,2.713859,0,0,4.347364,1.633505,1.551829,0,0,0,10.62527,0,0,0,14.00003,100,0.1705546,1.707012,3.477891,0,14.97264
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70551,0.8023678,3.601027,1.562325,1.562325,0,-1,0,1.562325,230.4915,1.956474,0,0,3.601027,1.644553,1.562325,0,0,0,10.62527,0,0,0,14.00003,100,0.1705546,1.718557,2.880821,0,14.2263
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.01725,0.6791355,3.04796,2.032584,2.032584,0,0,0,2.032584,149.9549,0.908398,0,0,3.04796,2.139562,2.032584,0,0,0,10.62527,0,0,0,14.00003,100,0.1705546,2.235842,2.438368,0,13.67323
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.2456,0.4824645,2.165301,2.323343,2.323343,0,0,0,2.323343,93.19764,0,0,0,2.165301,2.445624,2.323343,0,0,0,10.62527,0,0.2803234,-0.2803234,13.70454,97.88938,0.1705546,2.555677,1.73224,0,12.79058
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87325,0.235567,1.057225,2.362961,2.362961,0,0,0,2.362961,44.74151,0,4.440892E-16,0,1.057225,2.487327,2.362961,0,0,0.3114704,10.34495,0,1.430103,-1.430103,12.19708,87.12183,0.1705546,2.599257,0.8457796,0,11.40217
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.900474,8.914848,0,0,0,12.19708,87.12183,0.1705546,0,0,0,8.914848
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,2.051958,2.051958,0,-1,0,2.051958,0,0,4.440892E-16,0,0,2.159956,2.051958,0,0,1.900474,8.914848,0,2.159956,-2.159956,9.920287,70.85905,0.1705546,2.257154,0,0,8.914848
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.3853901,0.3853901,0,-1,0,0.3853901,0,0,5.551115E-17,0,0,0.4056738,0.3853901,0,0,4.300425,6.754892,0,0.4056738,-0.4056738,9.492669,67.80464,0.1705546,0.4239291,0,0,6.754892
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,6.604019,3.33,0,-1,0,3.33,0,0,3.274019,3.934421,0,3.505263,3.33,0,0,4.751173,6.349218,0,3.505263,-3.505263,5.797798,41.41276,0.1705546,7.264421,0,0,6.349218
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.0309462,0.0309462,0,-1,0,0.0309462,0,0,0,0,0,0.03257495,0.0309462,0,0,8.64591,2.843955,0,0.03257495,-0.03257495,5.763461,41.16749,0.1705546,0.03404082,0,0,2.843955
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.23717,0.23717,0,-1,0,0.23717,0,0,2.775558E-17,0,0,0.2496526,0.23717,0,0,8.682104,2.81138,0,0.2496526,-0.2496526,5.500304,39.2878,0.1705546,0.260887,0,0,2.81138
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.959496,2.561728,0,0,0,5.500304,39.2878,0.1705546,0,0,0,2.561728
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.7453722,0.7453722,0,-1,0,0.7453722,0,0,1.110223E-16,0,0,0.7846023,0.7453722,0,0,8.959496,2.561728,0,0.7846023,-0.7846023,4.67326,33.38036,0.1705546,0.8199095,0,0,2.561728
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.7290273,0.7290273,0,-1,0,0.7290273,0,0,1.110223E-16,0,0,0.7673972,0.7290273,0,0,9.831277,1.777125,0,0.7673972,-0.7673972,3.864352,27.60246,0.1705546,0.80193,0,0,1.777125
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.68394,1.009728,0,0,0,3.864352,27.60246,0.1705546,0,0,0,1.009728
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.2771109,0.2771109,0,-1,0,0.2771109,0,0,5.551115E-17,0,0,0.2916957,0.2771109,0,0,10.68394,1.009728,0,0.2916957,-0.2916957,3.556878,25.40622,0.1705546,0.304822,0,0,1.009728
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.03836203,0.03836203,0,0,0,0.03836203,0,0,6.938894E-18,0,0,0.04038108,0.03836203,0,0,11.00805,0.7180324,0,0.04038108,-0.04038108,3.514313,25.10218,0.1705546,0.04219823,0,0,0.7180324
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.5864938,0.5864938,4.091757,0,1.28205,0.5864938,0,0,0,0,0,0,0,3.505263,3.33,11.05291,0.6776513,3.33,0,3.33,6.673428,47.66725,0.170629,0.6451432,0,5,0.6776513
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66556,0.2309618,1.036556,1.024055,1.024055,4.529318,0,1.401504,1.024055,101.2208,4.440892E-16,0,0,1.036556,0,0,3.505263,3.33,7.722914,3.674651,4.366557,0,4.366557,10.81591,77.25632,0.170692,1.126461,0.8292452,5,4.711208
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.0695,0.4679808,2.100298,0,0,1.322168,0,0.525952,0,0,0,0,0,2.100298,0,0,1.322168,1.25606,3.356358,7.604552,3.356358,0,3.356358,14.00003,100,0.170553,0,1.680238,5,9.70485
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90531,0.776214,3.483649,0.9238657,0.9238657,0,-1,0,0.9238657,377.073,2.511158,0,0,3.483649,0.9724902,0.9238657,0,0,0,10.62527,0,0,0,14.00003,100,0.170553,1.016252,2.786919,0,14.10892
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73375,0.9646728,4.329452,3.131291,3.131291,1.25,0,0.50625,3.131291,138.2641,2.349145,0,0,4.329452,1.980307,1.881291,0,0,0,10.62527,0,0,0,14.00003,100,0.170553,3.444421,3.463561,5,14.95473
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00928,1.075258,4.825758,1.242826,1.242826,0,0,0,1.242826,388.2892,3.51752,0,0,4.825758,1.308238,1.242826,0,0,0,10.62527,0,0,0,14.00003,100,0.170553,1.367108,3.860606,0,15.45103
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11276,1.109207,4.978122,1.900215,1.900215,0,0,0,1.900215,261.9767,2.977895,0,0,4.978122,2.000226,1.900215,0,0,0,10.62527,0,0,0,14.00003,100,0.170553,2.090237,3.982497,0,15.6034
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64197,1.059806,4.756409,0.8552964,0.8552964,0,0,0,0.8552964,556.1124,3.856097,0,0,4.756409,0.900312,0.8552964,0,0,0,10.62527,0,0,0,14.00003,100,0.170553,0.9408261,3.805128,0,15.38168
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.66182,0.9679136,4.343997,0,0,0,-1,0,0,0,4.343997,0,0,4.343997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.170553,0,3.475197,0,14.96927
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94994,0.7619205,3.419499,1.965782,1.965782,0,0,0,1.965782,173.9511,1.350255,0,0,3.419499,2.069244,1.965782,0,0,0,10.62527,0,0,0,14.00003,100,0.170553,2.16236,2.735599,0,14.04477
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16395,0.4976443,2.233428,1.286726,1.286726,0,0,0,1.286726,173.5744,0.878979,0,0,2.233428,1.354449,1.286726,0,0,0,10.62527,0,0,0,14.00003,100,0.170553,1.415399,1.786742,0,12.8587
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78159,0.2018657,0.9059734,2.155797,2.155797,0,0,0,2.155797,42.02499,0,0,0,0.9059734,2.26926,2.155797,0,0,0,10.62527,0,1.363286,-1.363286,12.563,89.73552,0.170553,2.371377,0.7247787,0,11.53125
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.514763,9.261988,0,0,0,12.563,89.73552,0.170553,0,0,0,9.261988
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,1.836727,1.836727,0,-1,0,1.836727,0,0,2.220446E-16,0,0,1.933397,1.836727,0,0,1.514763,9.261988,0,1.933397,-1.933397,10.52502,75.17855,0.170553,2.0204,0,0,9.261988
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,0.976199,0.976199,0,-1,0,0.976199,0,0,2.220446E-16,0,0,1.027578,0.976199,0,0,3.662982,7.328591,0,1.027578,-1.027578,9.441856,67.4417,0.170553,1.073819,0,0,7.328591
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,1.637484,1.637484,0,-1,0,1.637484,0,0,2.220446E-16,0,0,1.723667,1.637484,0,0,4.804735,6.301013,0,1.723667,-1.723667,7.624951,54.46383,0.170553,1.801232,0,0,6.301013
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.6543269,0.6543269,0,-1,0,0.6543269,0,0,1.110223E-16,0,0,0.6887651,0.6543269,0,0,6.719921,4.577345,0,0.6887651,-0.6887651,6.898929,49.27797,0.170553,0.7197596,0,0,4.577345
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.4129333,0.4129333,0,-1,0,0.4129333,0,0,5.551115E-17,0,0,0.4346667,0.4129333,0,0,7.485215,3.88858,0,0.4346667,-0.4346667,6.44075,46.00527,0.170553,0.4542266,0,0,3.88858
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.2612797,0.2612797,0,-1,0,0.2612797,0,0,5.551115E-17,0,0,0.2750312,0.2612797,0,0,7.968178,3.453914,0,0.2750312,-0.2750312,6.150842,43.9345,0.170553,0.2874076,0,0,3.453914
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.273768,3.178883,0,0,0,6.150842,43.9345,0.170553,0,0,0,3.178883
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.273768,3.178883,0,0,0,6.150842,43.9345,0.170553,0,0,0,3.178883
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.4010262,0.4010262,0,-1,0,0.4010262,0,0,0,0,0,0.4221329,0.4010262,0,0,8.273768,3.178883,0,0.4221329,-0.4221329,5.705875,40.75617,0.170553,0.4411288,0,0,3.178883
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.201837,0.201837,0,-1,0,0.201837,0,0,2.775558E-17,0,0,0.21246,0.201837,0,0,8.742805,2.75675,0,0.21246,-0.21246,5.481922,39.15651,0.170553,0.2220207,0,0,2.75675
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.5035993,0.5035993,0,0,0,0.5035993,0,0,0,0,0,0.5301045,0.5035993,0,0,8.978871,2.54429,0,0.5301045,-0.5301045,4.923143,35.16524,0.170553,0.5539592,0,0,2.54429
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.5294187,0.5294187,0,0,0,0.5294187,0,0,0,0,0,0.5572828,0.5294187,0,0,9.567877,2.014185,0,0.5572828,-0.5572828,4.335715,30.96933,0.170553,0.5823606,0,0,2.014185
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77226,0.1783364,0.8003737,1.633103,1.633103,4.69793,0,1.447535,1.633103,49.00937,0,0,0,0.8003737,0,0,3.064827,2.911586,10.18708,1.456902,3.711959,0,3.711959,7.857189,56.12267,0.1706571,1.796414,0.6402989,5,2.257276
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.18172,0.4170358,1.871657,0.8519112,0.8519112,4.357174,0,1.354509,0.8519112,219.7009,0,0,0,1.871657,0,0,3.505263,3.33,6.475121,4.797666,5.201657,0,5.201657,12.79191,91.37064,0.1706709,0.9371024,1.497325,5,6.669322
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02227,0.6021362,2.702387,2.246272,2.246272,0,-1,0,2.246272,120.3054,0,0,0,2.702387,2.364497,2.246272,0,0,1.273464,9.479156,0.3378905,0,0.3378905,13.11246,93.66028,0.1706563,2.470899,2.16191,0,12.18154
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85268,0.6475986,2.906423,0.9462442,0.9462442,0,0,0,0.9462442,307.1535,0.9748029,0,0,2.906423,0.9960465,0.9462442,0,0,0.9355732,9.783258,0.9355732,0,0.9355732,14.00003,100,0.1706161,1.040869,2.325138,0,12.68968
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.11782,0.6403844,2.874045,0.7778192,0.7778192,0,0,0,0.7778192,369.5004,2.055288,0,0,2.874045,0.8187571,0.7778192,0,0,0,10.62527,0,0,0,14.00003,100,0.1706161,0.8556011,2.299236,0,13.49932
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17427,0.7676485,3.445207,0,0,0,0,0,0,0,3.445207,0,0,3.445207,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1706161,0,2.756165,0,14.07048
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63618,0.7970418,3.577123,1.750585,1.750585,0,0,0,1.750585,204.3387,1.734402,0,0,3.577123,1.842721,1.750585,0,0,0,10.62527,0,0,0,14.00003,100,0.1706161,1.925644,2.861699,0,14.2024
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61373,0.5791703,2.599316,1.183645,1.183645,0,-1,0,1.183645,219.6027,1.353374,0,0,2.599316,1.245942,1.183645,0,0,0,10.62527,0,0,0,14.00003,100,0.1706161,1.302009,2.079453,0,13.22459
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87931,0.4143409,1.859562,3.57134,3.57134,1.804756,0,0.6576983,3.57134,52.06904,2.220446E-16,0,0,1.859562,1.859562,1.766584,0,0,0,10.62527,0,0,0,14.00003,100,0.1706161,3.928474,1.48765,5,12.48484
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07983,0.2560385,1.149101,2.712013,2.712013,0,0,0,2.712013,42.37077,0,4.440892E-16,0,1.149101,2.854751,2.712013,0,0,0,10.62527,0,1.70565,-1.70565,12.20212,87.15779,0.1706161,2.983215,0.9192808,0,11.77437
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68817,0.1806156,0.810603,0,0,0,0,0,0,0,0,0,0,0.810603,0,0,0,0,1.895167,8.919624,0.810603,0,0.810603,12.97112,92.65067,0.1705813,0,0.6484824,0,9.730227
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,1.092624,1.092624,0,0,0,1.092624,0,0,0,0,0,1.15013,1.092624,0,0,1.084564,9.649167,0,1.15013,-1.15013,11.75878,83.9911,0.1705813,1.201886,0,0,9.649167
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,0.9137475,0.9137475,0,-1,0,0.9137475,0,0,0,0,0,0.9618395,0.9137475,0,0,2.362486,8.499037,0,0.9618395,-0.9618395,10.74491,76.7492,0.1705813,1.005122,0,0,8.499037
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,3.077162,3.077162,0,-1,0,3.077162,0,0,0,0.05487817,0,3.239118,3.077162,0,0,3.431197,7.537197,0,3.239118,-3.239118,7.330579,52.36117,0.1705813,3.384878,0,0,7.537197
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,0.9713386,0.9713386,0,-1,0,0.9713386,0,0,1.110223E-16,0,0,1.022462,0.9713386,0,0,7.030217,4.298079,0,1.022462,-1.022462,6.25281,44.66284,0.1705813,1.068472,0,0,4.298079
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.1062205,0.1062205,0,-1,0,0.1062205,0,0,1.387779E-17,0,0,0.1118111,0.1062205,0,0,8.166286,3.275618,0,0.1118111,-0.1118111,6.134951,43.82099,0.1705813,0.1168426,0,0,3.275618
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.259407,0.259407,0,-1,0,0.259407,0,0,5.551115E-17,0,0,0.2730601,0.259407,0,0,8.29052,3.163806,0,0.2730601,-0.2730601,5.84712,41.76506,0.1705813,0.2853478,0,0,3.163806
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,0.8254029,0.8254029,0,-1,0,0.8254029,0,0,0,0,0,0.8688452,0.8254029,0,0,8.59392,2.890747,0,0.8688452,-0.8688452,4.931277,35.22334,0.1705813,0.9079432,0,0,2.890747
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.559303,2.021901,0,0,0,4.931277,35.22334,0.1705813,0,0,0,2.021901
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,0.7636335,0.7636335,0,-1,0,0.7636335,0,0,1.110223E-16,0,0,0.8038247,0.7636335,0,0,9.559303,2.021901,0,0.8038247,-0.8038247,4.083971,29.17116,0.1705813,0.8399969,0,0,2.021901
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.3505964,0.3505964,0,-1,0,0.3505964,0,0,5.551115E-17,0,0,0.3690489,0.3505964,0,0,10.45244,1.218077,0,0.3690489,-0.3690489,3.694959,26.39251,0.1705813,0.3856561,0,0,1.218077
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.8625,0.8490277,0,0,0,3.694959,26.39251,0.1705813,0,0,0,0.8490277
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,1.078145,1.078145,4.583408,0,1.41627,1.078145,0,0,0,0,0,0,0,3.505263,3.33,10.8625,0.8490277,3.33,0,3.33,6.854075,48.95758,0.1706927,1.185959,0,5,0.8490277
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,1.075777,1.075777,4.58104,0,1.415624,1.075777,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.532496,3.846028,3.33,0,3.33,10.01319,71.52264,0.1708038,1.183354,0,5,3.846028
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87926,0.2175411,0.9763243,0,0,3.39597,0,1.0921,0,0,0,0,0,0.9763243,0,0,3.39597,3.226172,4.202496,6.843028,4.202496,0,4.202496,14.00003,100,0.170787,0,0.7810594,5,7.819352
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29341,0.4825936,2.16588,3.119853,3.119853,1.25,0,0.50625,3.119853,69.42251,0.1976141,0,0,2.16588,1.968266,1.869853,0,0,0,10.62527,0,0,0,14.00003,100,0.170787,3.431838,1.732704,5,12.79115
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.13766,0.6907639,3.100148,0.8204077,0.8204077,0,-1,0,0.8204077,377.879,2.236561,0,0,3.100148,0.8635871,0.8204077,0,0,0,10.62527,0,0,0,14.00003,100,0.170787,0.9024485,2.480119,0,13.72542
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96858,0.7983235,3.582876,0.6135048,0.6135048,0,0,0,0.6135048,584.0013,2.937081,0,0,3.582876,0.6457945,0.6135048,0,0,0,10.62527,0,0,0,14.00003,100,0.170787,0.6748552,2.866301,0,14.20815
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22135,1.050593,4.71506,1.285741,1.285741,0,0,0,1.285741,366.7191,3.361648,0,0,4.71506,1.353412,1.285741,0,0,0,10.62527,0,0,0,14.00003,100,0.170787,1.414316,3.772048,0,15.34033
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.22939,1.048475,4.705554,2.721969,2.721969,0,0,0,2.721969,172.8732,1.840324,0,0,4.705554,2.86523,2.721969,0,0,0,10.62527,0,0,0,14.00003,100,0.170787,2.994165,3.764443,0,15.33083
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62471,0.8246809,3.701168,0,0,0,0,0,0,0,3.701168,0,0,3.701168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.170787,0,2.960934,0,14.32644
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56128,0.7489274,3.361186,2.858774,2.858774,0,-1,0,2.858774,117.5744,0.3519499,0,0,3.361186,3.009236,2.858774,0,0,0,10.62527,0,0,0,14.00003,100,0.170787,3.144652,2.688949,0,13.98646
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.8054,0.7515605,3.373004,1.162542,1.162542,0,0,0,1.162542,290.1404,2.149275,0,0,3.373004,1.223728,1.162542,0,0,0,10.62527,0,0,0,14.00003,100,0.170787,1.278796,2.698403,0,13.99828
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99329,0.3837816,1.722412,1.616264,1.616264,0,0,0,1.616264,106.5675,0.02108107,0,0,1.722412,1.701331,1.616264,0,0,0,10.62527,0,0,0,14.00003,100,0.170787,1.777891,1.37793,0,12.34769
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59308,0.1284438,0.5764557,2.13305,2.13305,0,0,0,2.13305,27.02495,0,0,0,0.5764557,2.245316,2.13305,0,0,0,10.62527,0,1.66886,-1.66886,12.2409,87.43479,0.170787,2.346355,0.4611645,0,11.20173
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,2.701086,2.701086,0,0,0,2.701086,0,0,4.440892E-16,0,0,2.843248,2.701086,0,0,1.854289,8.956414,0,2.843248,-2.843248,9.243848,66.02735,0.170787,2.971195,0,0,8.956414
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.09065767,0.09065767,0,-1,0,0.09065767,0,0,0,0,0,0.09542912,0.09065767,0,0,5.013454,6.113166,0,0.09542912,-0.09542912,9.143257,65.30885,0.170787,0.09972344,0,0,6.113166
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,3.757147,3.33,0,-1,0,3.33,0,0,0.4271465,0.8028612,0,3.505263,3.33,0,0,5.119486,6.017736,0,3.505263,-3.505263,5.448385,38.91696,0.170787,4.132861,0,0,6.017736
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,2.657185,2.38685,0,-1,0,2.38685,0,0,0.270335,0.5360534,0,2.512473,2.38685,0,0,9.014223,2.512473,0,2.512473,-2.512473,2.800006,20,0.170787,2.922903,0,0,2.512473
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.2773062,0,0,-1,0,0,0,0,0.2773062,0.3050368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.170787,0.3050368,0,0,0
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.7322809,0,0,-1,0,0,0,0,0.7322809,0.8055089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.170787,0.8055089,0,0,0
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.6378085,0,0,-1,0,0,0,0,0.6378085,0.7015893,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.170787,0.7015893,0,0,0
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.5787057,0,0,-1,0,0,0,0,0.5787057,0.6365763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.170787,0.6365763,0,0,0
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.2882403,0,0,-1,0,0,0,0,0.2882403,0.3170643,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.170787,0.3170643,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.4915561,0,0,-1,0,0,0,0,0.4915561,0.5407117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.170787,0.5407117,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.489368,0,0,-1,0,0,0,0,0.489368,0.5383047,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.170787,0.5383047,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.2425379,0.2425379,3.747801,0,1.18815,0.2425379,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1708344,0.2667917,0,5,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1708633,0,0,5,2.997
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98647,0.2366992,1.062306,1.67009,1.67009,4.610723,0,1.423728,1.67009,63.60769,-4.440892E-16,0,0,1.062306,0,0,2.940633,2.793602,5.14586,5.994,3.855907,0,3.855907,12.77627,91.2589,0.1709535,1.8371,0.8498447,5,7.056306
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40449,0.5279946,2.36964,2.08876,2.08876,0,0,0,2.08876,113.4472,0,0,0,2.36964,2.198695,2.08876,0,0,1.289953,9.464316,0.1709449,0,0.1709449,12.93844,92.41727,0.1709462,2.297636,1.895712,0,11.83396
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25139,0.71977,3.230328,1.13116,1.13116,0,-1,0,1.13116,285.5765,0.920625,0,0,3.230328,1.190695,1.13116,0,0,1.119008,9.618167,1.119008,0,1.119008,14.00003,100,0.1708983,1.244276,2.584262,0,12.84849
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08136,0.9734565,4.368873,0.06884232,0.06884232,0,0,0,0.06884232,6346.202,4.296407,0,0,4.368873,0.07246561,0.06884232,0,0,0,10.62527,0,0,0,14.00003,100,0.1708983,0.07572655,3.495098,0,14.99415
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31981,0.9893335,4.440129,1.893505,1.893505,0,0,0,1.893505,234.4926,2.446966,0,0,4.440129,1.993163,1.893505,0,0,0,10.62527,0,0,0,14.00003,100,0.1708983,2.082855,3.552103,0,15.0654
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27812,1.006212,4.515881,0,0,0,0,0,0,0,4.515881,0,0,4.515881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1708983,0,3.612705,0,15.14116
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60756,1.033408,4.637935,1.07982,1.07982,0,0,0,1.07982,429.5099,3.501282,0,0,4.637935,1.136653,1.07982,0,0,0,10.62527,0,0,0,14.00003,100,0.1708983,1.187802,3.710348,0,15.26321
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50449,0.8763098,3.932878,0.5721902,0.5721902,0,-1,0,0.5721902,687.3376,3.330573,0,0,3.932878,0.6023055,0.5721902,0,0,0,10.62527,0,0,0,14.00003,100,0.1708983,0.6294092,3.146303,0,14.55815
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72826,0.6967863,3.127177,0,0,0,0,0,0,0,3.127177,0,0,3.127177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1708983,0,2.501742,0,13.75245
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.9044,0.4552067,2.042968,3.517596,3.517596,1.576777,0,0.5954602,3.517596,58.07851,0,0,0,2.042968,2.042968,1.940819,0,0,0,10.62527,0,0,0,14.00003,100,0.1708983,3.869356,1.634374,5,12.66824
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49638,0.2087035,0.9366615,1.576007,1.576007,0,0,0,1.576007,59.43258,0,0,0,0.9366615,1.658955,1.576007,0,0,0,10.62527,0,0.7222931,-0.7222931,13.23866,94.5617,0.1708983,1.733608,0.7493293,0,11.56194
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.7913474,0.7913474,0,0,0,0.7913474,0,0,1.110223E-16,0,0,0.8329973,0.7913474,0,0,0.8025479,9.902981,0,0.8329973,-0.8329973,12.36061,88.28988,0.1708983,0.8704822,0,0,9.902981
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,2.451169,2.451169,0,-1,0,2.451169,0,0,0,0,0,2.580178,2.451169,0,0,1.7281,9.069983,0,2.580178,-2.580178,9.640862,68.86316,0.1708983,2.696286,0,0,9.069983
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,2.516723,2.516723,0,-1,0,2.516723,0,0,4.440892E-16,0,0,2.649183,2.516723,0,0,4.594965,6.489806,0,2.649183,-2.649183,6.848378,48.91689,0.1708983,2.768396,0,0,6.489806
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,2.147811,2.147811,0,-1,0,2.147811,0,0,4.440892E-16,0,0,2.260853,2.147811,0,0,7.538501,3.840623,0,2.260853,-2.260853,4.465229,31.89443,0.1708983,2.362592,0,0,3.840623
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.3874548,0.3874548,0,-1,0,0.3874548,0,0,0,0,0,0.4078471,0.3874548,0,0,10.05056,1.57977,0,0.4078471,-0.4078471,4.03532,28.82366,0.1708983,0.4262003,0,0,1.57977
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,0.9639572,0.9639572,0,-1,0,0.9639572,0,0,0,0,0,1.014692,0.9639572,0,0,10.50372,1.171922,0,1.014692,-1.014692,2.965741,21.18382,0.1708983,1.060353,0,0,1.171922
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.63116,0.1572307,0,0,0,2.965741,21.18382,0.1708983,0,0,0,0.1572307
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.63116,0.1572307,0,0,0,2.965741,21.18382,0.1708983,0,0,0,0.1572307
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,0.9571344,0.1493692,0,-1,0,0.1493692,0,0,0.8077653,0.9034787,0,0.1572307,0.1493692,0,0,11.63116,0.1572307,0,0.1572307,-0.1572307,2.800006,20,0.1708983,1.052848,0,0,0.1572307
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.5575179,0,0,-1,0,0,0,0,0.5575179,0.6132697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708983,0.6132697,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.4576686,0,0,-1,0,0,0,0,0.4576686,0.5034355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1708983,0.5034355,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.5633801,0.5633801,4.068643,0,1.27574,0.5633801,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1709698,0.6197181,0,5,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.1492278,0.1492278,3.654491,0,1.162676,0.1492278,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1710098,0.1641506,0,5,2.997
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0938,0.231186,1.037563,0.8164803,0.8164803,4.321743,0,1.344836,0.8164803,127.0775,4.440892E-16,0,0,1.037563,0,0,3.505263,3.33,5.14586,5.994,4.367563,0,4.367563,13.26167,94.72603,0.1710559,0.8981283,0.8300501,5,7.031563
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51486,0.4934852,2.214761,0.2154607,0.2154607,0,0,0,0.2154607,1027.919,1.209663,0,0,2.214761,0.2268007,0.2154607,0,0,0.7782975,9.924807,0.7782975,0,0.7782975,14.00003,100,0.1710227,0.2370068,1.771809,0,12.13957
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36338,0.7399678,3.320976,2.334569,2.334569,0,-1,0,2.334569,142.2522,0.8635341,0,0,3.320976,2.457441,2.334569,0,0,0,10.62527,0,0,0,14.00003,100,0.1710227,2.568026,2.65678,0,13.94625
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19097,0.9406337,4.221564,1.193937,1.193937,0,0,0,1.193937,353.5834,2.964788,0,0,4.221564,1.256776,1.193937,0,0,0,10.62527,0,0,0,14.00003,100,0.1710227,1.313331,3.377251,0,14.84684
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41318,1.095679,4.917405,1.510623,1.510623,0,0,0,1.510623,325.5217,3.327276,0,0,4.917405,1.590129,1.510623,0,0,0,10.62527,0,0,0,14.00003,100,0.1710227,1.661685,3.933924,0,15.54268
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.32045,1.093264,4.906566,0.1820782,0.1820782,0,0,0,0.1820782,2694.757,4.714905,0,0,4.906566,0.1916613,0.1820782,0,0,0,10.62527,0,0,0,14.00003,100,0.1710227,0.2002861,3.925253,0,15.53184
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.58472,1.064894,4.779245,0.6292621,0.6292621,0,0,0,0.6292621,759.4999,4.116864,0,0,4.779245,0.6623812,0.6292621,0,0,0,10.62527,0,0,0,14.00003,100,0.1710227,0.6921884,3.823396,0,15.40452
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44339,0.9747084,4.374491,0.9517054,0.9517054,0,-1,0,0.9517054,459.6476,3.372696,0,0,4.374491,1.001795,0.9517054,0,0,0,10.62527,0,0,0,14.00003,100,0.1710227,1.046876,3.499593,0,14.99977
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64795,0.6979479,3.13239,3.20444,3.20444,1.25,0,0.50625,3.20444,97.75156,1.075085,0,0,3.13239,2.057306,1.95444,0,0,0,10.62527,0,0,0,14.00003,100,0.1710227,3.524884,2.505912,5,13.75766
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.81322,0.4554544,2.04408,1.130952,1.130952,0,0,0,1.130952,180.7398,0.853604,0,0,2.04408,1.190475,1.130952,0,0,0,10.62527,0,0,0,14.00003,100,0.1710227,1.244047,1.635264,0,12.66935
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39813,0.2088545,0.9373391,1.135402,1.135402,0,0,0,1.135402,82.55572,0,0,0,0.9373391,1.19516,1.135402,0,0,0,10.62527,0,0.2578207,-0.2578207,13.72826,98.05882,0.1710227,1.248942,0.7498713,0,11.56261
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.2148111,0.2148111,0,0,0,0.2148111,0,0,2.775558E-17,0,0,0.226117,0.2148111,0,0,0.2864674,10.36745,0,0.226117,-0.226117,13.48991,96.35633,0.1710227,0.2362922,0,0,10.36745
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,1.766633,1.766633,0,-1,0,1.766633,0,0,2.220446E-16,0,0,1.859614,1.766633,0,0,0.5377085,10.14134,0,1.859614,-1.859614,11.52971,82.35489,0.1710227,1.943296,0,0,10.14134
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,2.209884,2.209884,0,-1,0,2.209884,0,0,0,0,0,2.326194,2.209884,0,0,2.603946,8.281723,0,2.326194,-2.326194,9.077684,64.84047,0.1710227,2.430873,0,0,8.281723
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.2171998,0.2171998,0,-1,0,0.2171998,0,0,2.775558E-17,0,0,0.2286313,0.2171998,0,0,5.188606,5.955529,0,0.2286313,-0.2286313,8.836685,63.11906,0.1710227,0.2389197,0,0,5.955529
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,0.8486873,0.8486873,0,-1,0,0.8486873,0,0,1.110223E-16,0,0,0.8933551,0.8486873,0,0,5.442641,5.726897,0,0.8933551,-0.8933551,7.895007,56.39279,0.1710227,0.933556,0,0,5.726897
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.6295944,0.6295944,0,-1,0,0.6295944,0,0,0,0,0,0.6627309,0.6295944,0,0,6.435257,4.833542,0,0.6627309,-0.6627309,7.196427,51.40295,0.1710227,0.6925538,0,0,4.833542
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,0.8678175,0.8678175,0,-1,0,0.8678175,0,0,1.110223E-16,0,0,0.9134921,0.8678175,0,0,7.171625,4.170811,0,0.9134921,-0.9134921,6.233521,44.52507,0.1710227,0.9545992,0,0,4.170811
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.186617,3.257319,0,0,0,6.233521,44.52507,0.1710227,0,0,0,3.257319
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.6163545,0.6163545,0,-1,0,0.6163545,0,0,1.110223E-16,0,0,0.6487942,0.6163545,0,0,8.186617,3.257319,0,0.6487942,-0.6487942,5.549633,39.64015,0.1710227,0.67799,0,0,3.257319
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.0605125,0.0605125,0,-1,0,0.0605125,0,0,1.387779E-17,0,0,0.06369737,0.0605125,0,0,8.907499,2.608525,0,0.06369737,-0.06369737,5.48249,39.16056,0.1710227,0.06656375,0,0,2.608525
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.08073635,0.08073635,0,-1,0,0.08073635,0,0,0,0,0,0.08498563,0.08073635,0,0,8.978273,2.544828,0,0.08498563,-0.08498563,5.392907,38.52069,0.1710227,0.08880998,0,0,2.544828
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.2004465,0.2004465,0,0,0,0.2004465,0,0,2.775558E-17,0,0,0.2109964,0.2004465,0,0,9.072702,2.459842,0,0.2109964,-0.2109964,5.170497,36.93205,0.1710227,0.2204912,0,0,2.459842
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.3615857,0.3615857,0,0,0,0.3615857,0,0,0,0,0,0.3806165,0.3615857,0,0,9.307142,2.248846,0,0.3806165,-0.3806165,4.769292,34.0663,0.1710227,0.3977443,0,0,2.248846
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20115,0.2454073,1.101388,2.777017,2.777017,5,0,1.53,2.777017,39.66082,0,0,0,1.101388,0,0,2.222983,2.111833,9.73005,1.868229,3.213221,0,3.213221,7.817622,55.84004,0.1711329,3.054719,0.8811103,5,2.969617
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62445,0.4191443,1.881119,1.435784,1.435784,4.594108,0,1.419191,1.435784,131.0169,0,0,0,1.881119,0,0,3.158324,3.000408,6.516829,4.760128,4.881527,0,4.881527,12.44864,88.91872,0.1711775,1.579362,1.504896,5,6.641248
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47355,0.7398618,3.3205,0,0,0,-1,0,0,0,1.685199,0,0,3.3205,0,0,0,0,1.635301,9.153503,1.635301,0,1.635301,14.00003,100,0.1711078,0,2.6564,0,12.474
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29734,0.9146974,4.105162,3.013233,3.013233,0,0,0,3.013233,136.2378,0.9333375,0,0,4.105162,3.171824,3.013233,0,0,0,10.62527,0,0,0,14.00003,100,0.1711078,3.314557,3.28413,0,14.73044
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.50142,0.9022333,4.049223,0,0,0,0,0,0,0,4.049223,0,0,4.049223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1711078,0,3.239378,0,14.6745
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35637,0.9125398,4.095479,2.372852,2.372852,0,0,0,2.372852,172.5973,1.59774,0,0,4.095479,2.497739,2.372852,0,0,0,10.62527,0,0,0,14.00003,100,0.1711078,2.610137,3.276383,0,14.72075
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55621,0.6512877,2.922979,0,0,0,0,0,0,0,2.922979,0,0,2.922979,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1711078,0,2.338383,0,13.54825
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.378,0.722036,3.240498,2.539514,2.539514,0,-1,0,2.539514,127.6031,0.5673254,0,0,3.240498,2.673172,2.539514,0,0,0,10.62527,0,0,0,14.00003,100,0.1711078,2.793465,2.592398,0,13.86577
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56451,0.529736,2.377455,0.213899,0.213899,0,0,0,0.213899,1111.485,2.152298,0,0,2.377455,0.2251568,0.213899,0,0,0,10.62527,0,0,0,14.00003,100,0.1711078,0.2352889,1.901964,0,13.00273
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.71983,0.4285514,1.923339,0,0,0,0,0,0,0,1.923339,0,0,1.923339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1711078,0,1.538671,0,12.54861
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29845,0.1615597,0.7250797,0,0,0,0,0,0,0,0.7250797,0,0,0.7250797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1711078,0,0.5800638,0,11.35035
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,2.392323,2.392323,0,0,0,2.392323,0,0,0,0,0,2.518234,2.392323,0,0,0,10.62527,0,2.518234,-2.518234,11.34558,81.03967,0.1711078,2.631555,0,0,10.62527
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,3.370942,3.33,0,-1,0,3.33,0,0,0.04094199,0.3780362,0,3.505263,3.33,0,0,2.798038,8.107039,0,3.505263,-3.505263,7.650704,54.64778,0.1711078,3.708036,0,0,8.107039
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,3.111678,3.111678,0,-1,0,3.111678,0,0,4.440892E-16,0.09284556,0,3.27545,3.111678,0,0,6.692775,4.601777,0,3.27545,-3.27545,4.198076,29.9862,0.1711078,3.422846,0,0,4.601777
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,1.314135,1.26001,0,-1,0,1.26001,0,0,0.05412497,0.1855385,0,1.326326,1.26001,0,0,10.33216,1.326326,0,1.326326,-1.326326,2.800006,20,0.1711078,1.445549,0,0,1.326326
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.08062676,0,0,-1,0,0,0,0,0.08062676,0.08868944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1711078,0.08868944,0,0,0
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.09271874,0,0,-1,0,0,0,0,0.09271874,0.1019906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1711078,0.1019906,0,0,0
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,0.9010715,0,0,-1,0,0,0,0,0.9010715,0.9911786,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1711078,0.9911786,0,0,0
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.02873515,0,0,-1,0,0,0,0,0.02873515,0.03160867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1711078,0.03160867,0,0,0
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.03744126,0,0,-1,0,0,0,0,0.03744126,0.04118539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1711078,0.04118539,0,0,0
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.4174351,0,0,-1,0,0,0,0,0.4174351,0.4591785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1711078,0.4591785,0,0,0
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.600407,0,0,-1,0,0,0,0,0.600407,0.6604477,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1711078,0.6604477,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.3493325,0.3493325,3.854596,0,1.217305,0.3493325,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1711626,0.3842658,0,5,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,0.9286724,0.9286724,4.433936,0,1.375464,0.9286724,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1712609,1.02154,0,5,2.997
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30844,0.111965,0.502499,1.188206,1.188206,4.69347,0,1.446317,1.188206,42.29055,0,0,0,0.502499,0,0,3.505263,3.33,5.14586,5.994,3.832499,0,3.832499,12.75406,91.10027,0.1713573,1.307027,0.4019992,5,6.496499
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73316,0.2496058,1.120231,0,0,0,0,0,0,0,0,0,0,1.120231,0,0,0,0,1.313361,9.443249,1.120231,0,1.120231,13.81681,98.69129,0.1713096,0,0.8961847,0,10.56348
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58182,0.4350325,1.952426,1.364644,1.364644,0,-1,0,1.364644,143.0721,0.3228278,0,0,1.952426,1.436468,1.364644,0,0,0.1931304,10.45146,0.1931304,0,0.1931304,14.00003,100,0.1713014,1.501109,1.561941,0,12.40388
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.4004,0.4662595,2.092573,1.664692,1.664692,0,0,0,1.664692,125.7033,0.3402652,0,0,2.092573,1.752308,1.664692,0,0,0,10.62527,0,0,0,14.00003,100,0.1713014,1.831161,1.674058,0,12.71785
