Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58453,0.6105484,2.740141,2.53939,2.53939,0,0,0,2.53939,107.9055,0.06709865,0,0,2.740141,2.673043,2.53939,0,0,0,10.62527,0,0,0,14.00003,100,0.1713014,2.793329,2.192113,0,13.36542
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3859,0.650481,2.919359,3.206724,3.206724,1.25,0,0.50625,3.206724,91.03868,0.8596498,0,0,2.919359,2.059709,1.956724,0,0,0,10.62527,0,0,0,14.00003,100,0.1713014,3.527396,2.335487,5,13.54463
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52203,0.7499711,3.36587,3.032832,3.032832,1.25,0,0.50625,3.032832,110.9811,1.489205,0,0,3.36587,1.876666,1.782832,0,0,0,10.62527,0,0,0,14.00003,100,0.1713014,3.336116,2.692696,5,13.99114
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30836,0.5110431,2.293561,3.03848,3.03848,0,-1,0,3.03848,75.48386,0,0,0.01232752,2.293561,3.1984,3.03848,0,0,0,10.62527,0,0.904838,-0.904838,13.04624,93.18728,0.1713014,3.342328,1.834849,0,12.91884
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.478,0.2915441,1.30845,0,0,0,0,0,0,0,0.3030742,0,0,1.30845,0,0,0,0,1.005376,9.720436,1.005376,0,1.005376,14.00003,100,0.1712587,0,1.04676,0,11.02889
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62428,0.1508384,0.6769629,1.895688,1.895688,0,0,0,1.895688,35.71066,0,0,0,0.6769629,1.995461,1.895688,0,0,0,10.62527,0,1.318498,-1.318498,12.61021,90.07274,0.1712587,2.085257,0.5415703,0,11.30224
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19737,0.1249419,0.5607393,2.171781,2.171781,0,0,0,2.171781,25.81933,0,0,0,0.5607393,2.286085,2.171781,0,0,1.464998,9.306776,0,1.725346,-1.725346,10.79153,77.08224,0.1712587,2.388959,0.4485914,0,9.867515
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,3.405159,3.405159,5,0,1.53,3.405159,0,0,0,0,0,0,0,1.594841,1.515099,3.382049,7.58143,1.515099,0,1.515099,12.22888,87.34899,0.1713143,3.745675,0,5,7.58143
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,2.855509,2.855509,0,-1,0,2.855509,0,0,4.440892E-16,0,0,3.005799,2.855509,0,0,1.86695,8.945019,0,3.005799,-3.005799,9.060493,64.71767,0.1713143,3.14106,0,0,8.945019
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,3.184022,3.184022,0,-1,0,3.184022,0,0,4.440892E-16,0.1724238,0,3.351602,3.184022,0,0,5.206727,5.93922,0,3.351602,-3.351602,5.527595,39.48274,0.1713143,3.502424,0,0,5.93922
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.3571992,0.3571992,0,-1,0,0.3571992,0,0,0,0,0,0.3759992,0.3571992,0,0,8.930729,2.587618,0,0.3759992,-0.3759992,5.131257,36.65176,0.1713143,0.3929191,0,0,2.587618
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.348506,2.211619,0,0,0,5.131257,36.65176,0.1713143,0,0,0,2.211619
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,0.9113688,0.9113688,0,-1,0,0.9113688,0,0,0,0,0,0.9593356,0.9113688,0,0,9.348506,2.211619,0,0.9593356,-0.9593356,4.120028,29.42871,0.1713143,1.002506,0,0,2.211619
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.3511371,0.3511371,0,-1,0,0.3511371,0,0,5.551115E-17,0,0,0.369618,0.3511371,0,0,10.41443,1.252283,0,0.369618,-0.369618,3.730417,26.64578,0.1713143,0.3862508,0,0,1.252283
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.01715725,0.01715725,0,-1,0,0.01715725,0,0,3.469447E-18,0,0,0.01806026,0.01715725,0,0,10.82512,0.8826654,0,0.01806026,-0.01806026,3.71138,26.5098,0.1713143,0.01887297,0,0,0.8826654
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.7104422,0.7104422,0,-1,0,0.7104422,0,0,1.110223E-16,0,0,0.7478339,0.7104422,0,0,10.84519,0.8646051,0,0.7478339,-0.7478339,2.923093,20.8792,0.1713143,0.7814865,0,0,0.8646051
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.67611,0.1167712,0,0,0,2.923093,20.8792,0.1713143,0,0,0,0.1167712
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.7241437,0.1109326,0,-1,0,0.1109326,0,0,0.613211,0.6856254,0,0.1167712,0.1109326,0,0,11.67611,0.1167712,0,0.1167712,-0.1167712,2.800006,20,0.1713143,0.796558,0,0,0.1167712
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.0771296,0.0771296,3.582393,0,1.142993,0.0771296,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1713483,0.08484256,0,5,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.208478,0.208478,3.713741,0,1.178851,0.208478,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.171392,0.2293259,0,5,2.997
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4156,0.1924085,0.8635294,1.484555,1.484555,4.768329,0,1.466754,1.484555,58.16755,0,0,0,0.8635294,0,0,3.283773,3.119585,5.14586,5.994,3.983114,0,3.983114,12.89695,92.12089,0.1714872,1.633011,0.6908236,5,6.85753
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84091,0.4966016,2.228748,1.787532,1.787532,0,0,0,1.787532,124.683,0,0,0,2.228748,1.881613,1.787532,0,0,1.162746,9.578803,0.3471356,0,0.3471356,13.22627,94.47318,0.1714724,1.966285,1.782999,0,11.80755
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68811,0.7490266,3.361631,1.737538,1.737538,0,-1,0,1.737538,193.4709,0.7170329,0,0,3.361631,1.828988,1.737538,0,0,0.8156105,9.891225,0.8156105,0,0.8156105,14.00003,100,0.1714378,1.911292,2.689305,0,13.25286
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.5001,0.9250557,4.15165,0.98306,0.98306,0,0,0,0.98306,422.3191,3.11685,0,0,4.15165,1.0348,0.98306,0,0,0,10.62527,0,0,0,14.00003,100,0.1714378,1.081366,3.32132,0,14.77692
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66246,1.02559,4.602847,2.38376,2.38376,0,0,0,2.38376,193.0918,2.093626,0,0,4.602847,2.509222,2.38376,0,0,0,10.62527,0,0,0,14.00003,100,0.1714378,2.622137,3.682278,0,15.22812
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40902,1.004421,4.507842,0,0,0,0,0,0,0,4.507842,0,0,4.507842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1714378,0,3.606273,0,15.13312
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48219,0.8604898,3.861878,0,0,0,0,0,0,0,3.861878,0,0,3.861878,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1714378,0,3.089503,0,14.48715
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.2345,0.8504753,3.816933,0,0,0,-1,0,0,0,3.816933,0,0,3.816933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1714378,0,3.053546,0,14.44221
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38848,0.731971,3.285086,2.672111,2.672111,0,0,0,2.672111,122.9397,0.4723376,0,0,3.285086,2.812748,2.672111,0,0,0,10.62527,0,0,0,14.00003,100,0.1714378,2.939322,2.628069,0,13.91036
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52666,0.3467842,1.556368,0.03650923,0.03650923,0,0,0,0.03650923,4262.942,1.517937,0,0,1.556368,0.03843077,0.03650923,0,0,0,10.62527,0,0,0,14.00003,100,0.1714378,0.04016016,1.245094,0,12.18164
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.09501,0.1146465,0.5145335,1.513188,1.513188,0,0,0,1.513188,34.00328,0,0,0,0.5145335,1.592829,1.513188,0,0,0,10.62527,0,1.078296,-1.078296,12.8634,91.88128,0.1714378,1.664506,0.4116268,0,11.13981
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,2.782366,2.782366,0,0,0,2.782366,0,0,4.440892E-16,0,0,2.928806,2.782366,0,0,1.198106,9.546979,0,2.928806,-2.928806,9.776172,69.82966,0.1714378,3.060603,0,0,9.546979
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,1.496637,1.496637,0,-1,0,1.496637,0,0,2.220446E-16,0,0,1.575408,1.496637,0,0,4.452335,6.618172,0,1.575408,-1.575408,8.115546,57.96807,0.1714378,1.646301,0,0,6.618172
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.1863897,0.1863897,0,-1,0,0.1863897,0,0,0,0,0,0.1961997,0.1863897,0,0,6.202788,5.042765,0,0.1961997,-0.1961997,7.908733,56.49084,0.1714378,0.2050286,0,0,5.042765
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,2.006386,2.006386,0,-1,0,2.006386,0,0,0,0,0,2.111985,2.006386,0,0,6.420788,4.846565,0,2.111985,-2.111985,5.682506,40.58924,0.1714378,2.207025,0,0,4.846565
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.5269194,0.5269194,0,-1,0,0.5269194,0,0,0,0,0,0.5546519,0.5269194,0,0,8.767439,2.734579,0,0.5546519,-0.5546519,5.097851,36.41315,0.1714378,0.5796112,0,0,2.734579
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.1591334,0.1591334,0,-1,0,0.1591334,0,0,2.775558E-17,0,0,0.1675089,0.1591334,0,0,9.383718,2.179928,0,0.1675089,-0.1675089,4.921281,35.15194,0.1714378,0.1750468,0,0,2.179928
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.569839,2.012419,0,0,0,4.921281,35.15194,0.1714378,0,0,0,2.012419
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.3101017,0.3101017,0,-1,0,0.3101017,0,0,5.551115E-17,0,0,0.3264229,0.3101017,0,0,9.569839,2.012419,0,0.3264229,-0.3264229,4.577201,32.69423,0.1714378,0.3411119,0,0,2.012419
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.932531,1.685996,0,0,0,4.577201,32.69423,0.1714378,0,0,0,1.685996
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,1.031312,1.031312,0,-1,0,1.031312,0,0,2.220446E-16,0,0,1.085592,1.031312,0,0,9.932531,1.685996,0,1.085592,-1.085592,3.432887,24.52057,0.1714378,1.134443,0,0,1.685996
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,0.8901488,0.5703838,0,-1,0,0.5703838,0,0,0.3197649,0.4087798,0,0.600404,0.5703838,0,0,11.13874,0.600404,0,0.600404,-0.600404,2.800006,20,0.1714378,0.9791636,0,0,0.600404
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.5212536,0.5212536,4.026517,0,1.264239,0.5212536,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1715049,0.573379,0,5,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.7428511,0.7428511,4.248114,0,1.324735,0.7428511,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1715884,0.8171362,0,5,2.997
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52253,0.1882469,0.8448521,1.443007,1.443007,4.724127,0,1.454687,1.443007,58.54802,0,0,0,0.8448521,0,0,3.28112,3.117064,5.14586,5.994,3.961916,0,3.961916,12.87684,91.97725,0.1716806,1.587308,0.6758817,5,6.838852
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.94762,0.4148875,1.862015,0.8303334,0.8303334,0,0,0,0.8303334,224.2491,0,0,0,1.862015,0.8740351,0.8303334,0,0,1.183944,9.559725,0.9879799,0,0.9879799,13.81412,98.67209,0.1716388,0.9133667,1.489612,0,11.42174
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79234,0.6463131,2.900653,2.49616,2.49616,0,-1,0,2.49616,116.2046,0.07715262,0,0,2.900653,2.627537,2.49616,0,0,0.195964,10.44891,0.195964,0,0.195964,14.00003,100,0.1716305,2.745776,2.320523,0,13.34956
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59639,0.860822,3.863369,0.7091628,0.7091628,0,0,0,0.7091628,544.7788,3.116882,0,0,3.863369,0.7464872,0.7091628,0,0,0,10.62527,0,0,0,14.00003,100,0.1716305,0.7800791,3.090695,0,14.48864
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.7352,1.009572,4.530961,0.9883402,0.9883402,0,0,0,0.9883402,458.4414,3.490603,0,0,4.530961,1.040358,0.9883402,0,0,0,10.62527,0,0,0,14.00003,100,0.1716305,1.087174,3.624769,0,15.15624
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42573,1.005405,4.512256,2.407942,2.407942,0,0,0,2.407942,187.3905,1.97758,0,0,4.512256,2.534676,2.407942,0,0,0,10.62527,0,0,0,14.00003,100,0.1716305,2.648736,3.609805,0,15.13753
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43669,0.8926759,4.00633,1.646491,1.646491,0,0,0,1.646491,243.3254,2.273181,0,0,4.00633,1.733148,1.646491,0,0,0,10.62527,0,0,0,14.00003,100,0.1716305,1.81114,3.205064,0,14.6316
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15648,0.8196234,3.67847,2.315969,2.315969,0,-1,0,2.315969,158.8307,1.240608,0,0,3.67847,2.437862,2.315969,0,0,0,10.62527,0,0,0,14.00003,100,0.1716305,2.547565,2.942776,0,14.30374
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29601,0.5467592,2.453855,1.070388,1.070388,0,0,0,1.070388,229.2492,1.327132,0,0,2.453855,1.126724,1.070388,0,0,0,10.62527,0,0,0,14.00003,100,0.1716305,1.177426,1.963084,0,13.07913
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42704,0.4156032,1.865227,1.246073,1.246073,0,0,0,1.246073,149.6884,0.5535715,0,0,1.865227,1.311656,1.246073,0,0,0,10.62527,0,0,0,14.00003,100,0.1716305,1.37068,1.492182,0,12.4905
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99142,0.2147908,0.9639811,0.592339,0.592339,0,0,0,0.592339,162.7415,0.3404664,0,0,0.9639811,0.6235147,0.592339,0,0,0,10.62527,0,0,0,14.00003,100,0.1716305,0.6515729,0.7711849,0,11.58926
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,3.921642,3.921642,3.921642,0,1.235608,3.921642,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1716305,4.313807,0,5,10.62527
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,2.006337,2.006337,0,-1,0,2.006337,0,0,4.440892E-16,0,0,2.111934,2.006337,0,0,0,10.62527,0,2.111934,-2.111934,11.77385,84.09879,0.1716305,2.206971,0,0,10.62527
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,1.076151,1.076151,0,-1,0,1.076151,0,0,2.220446E-16,0,0,1.13279,1.076151,0,0,2.346593,8.513341,0,1.13279,-1.13279,10.57979,75.56977,0.1716305,1.183766,0,0,8.513341
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.649349,0.649349,0,-1,0,0.649349,0,0,0,0,0,0.6835253,0.649349,0,0,3.605249,7.38055,0,0.6835253,-0.6835253,9.85929,70.42336,0.1716305,0.7142839,0,0,7.38055
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.364721,6.697025,0,0,0,9.85929,70.42336,0.1716305,0,0,0,6.697025
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.364721,6.697025,0,0,0,9.85929,70.42336,0.1716305,0,0,0,6.697025
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,0.828983,0.828983,0,-1,0,0.828983,0,0,0,0,0,0.8726137,0.828983,0,0,4.364721,6.697025,0,0.8726137,-0.8726137,8.939474,63.85326,0.1716305,0.9118813,0,0,6.697025
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.2146278,0.2146278,0,-1,0,0.2146278,0,0,2.775558E-17,0,0,0.225924,0.2146278,0,0,5.334292,5.824411,0,0.225924,-0.225924,8.701329,62.15223,0.1716305,0.2360906,0,0,5.824411
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.2642036,0.2642036,0,-1,0,0.2642036,0,0,5.551115E-17,0,0,0.2781091,0.2642036,0,0,5.585319,5.598487,0,0.2781091,-0.2781091,8.408176,60.05828,0.1716305,0.290624,0,0,5.598487
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.4175688,0.4175688,0,-1,0,0.4175688,0,0,0,0,0,0.4395461,0.4175688,0,0,5.894329,5.320378,0,0.4395461,-0.4395461,7.944854,56.74885,0.1716305,0.4593257,0,0,5.320378
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.2444593,0.2444593,0,-1,0,0.2444593,0,0,0,0,0,0.2573256,0.2444593,0,0,6.382713,4.880832,0,0.2573256,-0.2573256,7.67361,54.81139,0.1716305,0.2689052,0,0,4.880832
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.5841107,0.5841107,0,0,0,0.5841107,0,0,1.110223E-16,0,0,0.6148533,0.5841107,0,0,6.668631,4.623507,0,0.6148533,-0.6148533,7.025497,50.18202,0.1716305,0.6425217,0,0,4.623507
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.351801,4.008653,0,0,0,7.025497,50.18202,0.1716305,0,0,0,4.008653
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62914,0.1539925,0.6911183,2.25685,2.25685,0,0,0,2.25685,30.62313,0,4.440892E-16,0,0.6911183,2.375632,2.25685,0,0,7.351801,4.008653,0,1.684514,-1.684514,5.249864,37.49895,0.1716305,2.482536,0.5528947,0,4.699771
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.0532,0.4622031,2.074368,0,0,0,0,0,0,0,0,0,0,2.074368,0,0,0,0,9.223483,2.324139,2.074368,0,2.074368,7.217782,51.55548,0.1715428,0,1.659494,0,4.398507
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89445,0.6344658,2.847482,3.832318,3.33,0,-1,0,3.33,85.50998,0,0.5023184,0.8855503,2.847482,3.505263,3.33,0,0,7.149116,4.19107,0,0.6577809,-0.6577809,6.52442,46.60291,0.1715428,4.21555,2.277986,0,7.038553
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.6892,0.8749436,3.926747,1.188818,1.188818,0,0,0,1.188818,330.3069,0,0,0,3.926747,1.251387,1.188818,0,0,7.879983,3.533289,2.67536,0,2.67536,9.062489,64.73193,0.1714298,1.307699,3.141397,0,7.460036
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80274,0.9913664,4.449253,0.1654267,0.1654267,0,0,0,0.1654267,2689.561,0,0,0,4.449253,0.1741334,0.1654267,0,0,5.204623,5.941113,4.275119,0,4.275119,13.11822,93.70141,0.1712495,0.1819694,3.559402,0,10.39037
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43604,1.110563,4.984205,1.077546,1.077546,0,0,0,1.077546,462.5515,2.920443,0,0,4.984205,1.134259,1.077546,0,0,0.9295037,9.788721,0.9295037,0,0.9295037,14.00003,100,0.1712103,1.185301,3.987364,0,14.77293
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38556,0.9922644,4.453283,1.082607,1.082607,0,0,0,1.082607,411.3481,3.313696,0,0,4.453283,1.139586,1.082607,0,0,0,10.62527,0,0,0,14.00003,100,0.1712103,1.190868,3.562626,0,15.07856
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07431,0.8539816,3.832669,2.457319,2.457319,0,-1,0,2.457319,155.9695,1.246017,0,0,3.832669,2.586652,2.457319,0,0,0,10.62527,0,0,0,14.00003,100,0.1712103,2.703051,3.066135,0,14.45794
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20064,0.6555065,2.941913,0.5989763,0.5989763,0,0,0,0.5989763,491.1569,2.311412,0,0,2.941913,0.6305014,0.5989763,0,0,0,10.62527,0,0,0,14.00003,100,0.1712103,0.658874,2.353531,0,13.56719
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32549,0.3944487,1.770286,0,0,0,0,0,0,0,1.770286,0,0,1.770286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1712103,0,1.416229,0,12.39556
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8867,0.1572159,0.7055851,1.956765,1.956765,0,0,0,1.956765,36.05876,0,0,0,0.7055851,2.059752,1.956765,0,0,0,10.62527,0,1.354167,-1.354167,12.57261,89.80418,0.1712103,2.152441,0.564468,0,11.33086
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,4.328762,4.328762,5,0,1.53,4.328762,0,0,0,0,0,0,0,0.6712384,0.6376765,1.50463,9.271107,0.6376765,0,0.6376765,13.17756,94.12527,0.1712335,4.761638,0,5,9.271107
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.4790208,0.4790208,0,-1,0,0.4790208,0,0,5.551115E-17,0,0,0.5042324,0.4790208,0,0,0.8669537,9.845016,0,0.5042324,-0.5042324,12.64606,90.32879,0.1712335,0.5269229,0,0,9.845016
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.6969574,0.6969574,0,-1,0,0.6969574,0,0,0,0,0,0.7336394,0.6969574,0,0,1.427212,9.340783,0,0.7336394,-0.7336394,11.87273,84.80506,0.1712335,0.7666531,0,0,9.340783
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,4.046991,3.33,0,-1,0,3.33,0,0,0.7169907,1.12169,0,3.505263,3.33,0,0,2.242367,8.607144,0,3.505263,-3.505263,8.17786,58.41317,0.1712335,4.45169,0,0,8.607144
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.2036745,0.2036745,0,-1,0,0.2036745,0,0,2.775558E-17,0,0,0.2143942,0.2036745,0,0,6.137104,5.101881,0,0.2143942,-0.2143942,7.951869,56.79895,0.1712335,0.2240419,0,0,5.101881
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.4666278,0.4666278,0,-1,0,0.4666278,0,0,5.551115E-17,0,0,0.4911872,0.4666278,0,0,6.375319,4.887487,0,0.4911872,-0.4911872,7.434112,53.1007,0.1712335,0.5132906,0,0,4.887487
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.2812709,0.2812709,0,-1,0,0.2812709,0,0,5.551115E-17,0,0,0.2960746,0.2812709,0,0,6.921083,4.396299,0,0.2960746,-0.2960746,7.122022,50.87149,0.1712335,0.3093979,0,0,4.396299
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.5230895,0.5230895,0,-1,0,0.5230895,0,0,0,0,0,0.5506205,0.5230895,0,0,7.250055,4.100225,0,0.5506205,-0.5506205,6.541617,46.72574,0.1712335,0.5753984,0,0,4.100225
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.2733069,0.2733069,0,-1,0,0.2733069,0,0,5.551115E-17,0,0,0.2876915,0.2733069,0,0,7.861855,3.549604,0,0.2876915,-0.2876915,6.238364,44.55965,0.1712335,0.3006376,0,0,3.549604
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.2494007,0.2494007,0,-1,0,0.2494007,0,0,2.775558E-17,0,0,0.262527,0.2494007,0,0,8.181513,3.261913,0,0.262527,-0.262527,5.961636,42.58303,0.1712335,0.2743407,0,0,3.261913
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.1895177,0.1895177,0,-1,0,0.1895177,0,0,2.775558E-17,0,0,0.1994923,0.1895177,0,0,8.473209,2.999386,0,0.1994923,-0.1994923,5.751353,41.08101,0.1712335,0.2084694,0,0,2.999386
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.1945045,0.1945045,0,0,0,0.1945045,0,0,2.775558E-17,0,0,0.2047415,0.1945045,0,0,8.694867,2.799894,0,0.2047415,-0.2047415,5.535536,39.53947,0.1712335,0.2139549,0,0,2.799894
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.922358,2.595152,0,0,0,5.535536,39.53947,0.1712335,0,0,0,2.595152
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73537,0.03494129,0.1568165,2.073272,2.073272,0,0,0,2.073272,7.56372,0,0,0,0.1568165,2.182392,2.073272,0,0,8.922358,2.595152,0,2.025575,-2.025575,3.400393,24.28847,0.1712335,2.280599,0.1254532,0,2.751969
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15759,0.08601255,0.3860243,1.514845,1.514845,4.692981,0,1.446184,1.514845,25.48277,0,0,0,0.3860243,0,0,3.178136,3.019229,11.173,0.569577,3.405253,0,3.405253,6.630899,47.36347,0.1713469,1.666329,0.3088195,5,0.9556013
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.99436,0.1273897,0.5717248,0.2502252,0.2502252,0,-1,0,0.2502252,228.4841,0,0,0,0.5717248,0.263395,0.2502252,0,0,7.767744,3.634305,0.3083298,0,0.3083298,6.923407,49.45281,0.1713339,0.2752478,0.4573798,0,4.20603
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77849,0.2139797,0.9603407,2.309359,2.309359,0,0,0,2.309359,41.58474,0,4.440892E-16,0,0.9603407,2.430904,2.309359,0,0,7.459414,3.911802,0,1.470563,-1.470563,5.373297,38.38062,0.1713339,2.540294,0.7682726,0,4.872143
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86505,0.3126534,1.403188,0.7551214,0.7551214,0,0,0,0.7551214,185.8229,0,0,0,1.403188,0.7948647,0.7551214,0,0,9.093372,2.441239,0.6083236,0,0.6083236,5.950404,42.5028,0.1713083,0.8306336,1.122551,0,3.844427
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43995,0.2070342,0.9291695,0,0,0,0,0,0,0,0,0,0,0.9291695,0,0,0,0,8.485049,2.98873,0.9291695,0,0.9291695,6.831892,48.79913,0.1712692,0,0.7433356,0,3.9179
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32879,0.06599926,0.2962047,1.583079,1.583079,0,0,0,1.583079,18.71067,0,0,0,0.2962047,1.666399,1.583079,0,0,7.55588,3.824983,0,1.370194,-1.370194,5.38758,38.48264,0.1712692,1.741387,0.2369637,0,4.121187
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98805,0.004862617,0.02182342,0,0,0,-1,0,0,0,0,0,0,0.02182342,0,0,0,0,9.078317,2.454789,0.02182342,0,0.02182342,5.408284,38.63052,0.1712683,0,0.01745874,0,2.476612
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.10246,0.06524052,0.2927995,2.649209,2.649209,5,0,1.53,2.649209,11.05234,0,0,0,0.2927995,0,0,2.350791,2.233252,9.056494,2.47443,2.526051,0,2.526051,7.804706,55.74779,0.1713578,2.914129,0.2342396,5,2.767229
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22208,0.003519348,0.01579483,1.161383,1.161383,4.666646,0,1.438994,1.161383,1.360002,0,0,0,0.01579483,0,0,3.505263,3.33,6.530442,4.747876,3.345795,0,3.345795,10.97881,78.41988,0.1714714,1.277521,0.01263587,5,4.763671
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78092,0.01197142,0.05372772,0,0,3.295705,0,1.064728,0,0,0,0,0,0.05372772,0,0,3.295705,3.13092,3.184648,7.759091,3.184648,0,3.184648,14.00003,100,0.1714896,0,0.04298218,5,7.812819
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1714896,0,0,0,10.62527
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.362001,0.362001,0,-1,0,0.362001,0,0,0,0,0,0.3810537,0.362001,0,0,0,10.62527,0,0.3810537,-0.3810537,13.59836,97.13097,0.1714896,0.3982011,0,0,10.62527
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.423393,10.24422,0,0,0,13.59836,97.13097,0.1714896,0,0,0,10.24422
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,1.427386,1.427386,0,-1,0,1.427386,0,0,2.220446E-16,0,0,1.502512,1.427386,0,0,0.423393,10.24422,0,1.502512,-1.502512,12.01458,85.81823,0.1714896,1.570125,0,0,10.24422
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.05978097,0.05978097,0,-1,0,0.05978097,0,0,6.938894E-18,0,0,0.06292734,0.05978097,0,0,2.09285,8.741709,0,0.06292734,-0.06292734,11.94824,85.34443,0.1714896,0.06575906,0,0,8.741709
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.1522954,0.1522954,0,-1,0,0.1522954,0,0,0,0,0,0.1603109,0.1522954,0,0,2.16277,8.678782,0,0.1603109,-0.1603109,11.77926,84.13742,0.1714896,0.1675249,0,0,8.678782
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.6874324,0.6874324,0,-1,0,0.6874324,0,0,0,0,0,0.723613,0.6874324,0,0,2.340893,8.518471,0,0.723613,-0.723613,11.01651,78.68918,0.1714896,0.7561756,0,0,8.518471
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.7280767,0.7280767,0,-1,0,0.7280767,0,0,1.110223E-16,0,0,0.7663965,0.7280767,0,0,3.144907,7.794858,0,0.7663965,-0.7663965,10.20865,72.91881,0.1714896,0.8008844,0,0,7.794858
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,0.9504966,0.9504966,0,-1,0,0.9504966,0,0,1.110223E-16,0,0,1.000523,0.9504966,0,0,3.996459,7.028461,0,1.000523,-1.000523,9.154011,65.38566,0.1714896,1.045546,0,0,7.028461
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.2795438,0.2795438,0,-1,0,0.2795438,0,0,5.551115E-17,0,0,0.2942567,0.2795438,0,0,5.108151,6.027938,0,0.2942567,-0.2942567,8.843837,63.17014,0.1714896,0.3074982,0,0,6.027938
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.3619297,0.3619297,0,-1,0,0.3619297,0,0,0,0,0,0.3809786,0.3619297,0,0,5.435103,5.733682,0,0.3809786,-0.3809786,8.44225,60.30167,0.1714896,0.3981226,0,0,5.733682
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.6124036,0.6124036,0,0,0,0.6124036,0,0,0,0,0,0.6446354,0.6124036,0,0,5.858412,5.352703,0,0.6446354,-0.6446354,7.762744,55.44806,0.1714896,0.673644,0,0,5.352703
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.1547719,0.1547719,0,0,0,0.1547719,0,0,0,0,0,0.1629178,0.1547719,0,0,6.574674,4.708067,0,0.1629178,-0.1629178,7.591014,54.22142,0.1714896,0.1702491,0,0,4.708067
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.84111,0.1805942,0.8105066,0,0,0,0,0,0,0,0,0,0,0.8105066,0,0,0,0,6.755694,4.54515,0.8105066,0,0.8105066,8.359928,59.71365,0.1714556,0,0.6484053,0,5.355657
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26068,0.2739353,1.229421,1.993831,1.993831,0,0,0,1.993831,61.66127,0,4.440892E-16,0,1.229421,2.098769,1.993831,0,0,5.945187,5.274606,0,0.8693479,-0.8693479,7.443555,53.16814,0.1714556,2.193214,0.9835371,0,6.504027
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.092,0.4049896,1.817593,0,0,0,-1,0,0,0,0,0,0,1.817593,0,0,0,0,6.911129,4.405258,1.817593,0,1.817593,9.167875,65.4847,0.1713793,0,1.454075,0,6.222851
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86421,0.6051841,2.716066,0.1276293,0.1276293,0,0,0,0.1276293,2128.09,0,0,0,2.716066,0.1343466,0.1276293,0,0,5.093536,6.041092,2.58172,0,2.58172,11.61711,82.97919,0.171271,0.1403922,2.172853,0,8.757158
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92211,0.5793974,2.600336,2.008183,2.008183,0,0,0,2.008183,129.487,0,0,0,2.600336,2.113877,2.008183,0,0,2.511816,8.364639,0.4864586,0,0.4864586,12.0786,86.27558,0.1712506,2.209002,2.080269,0,10.96498
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43747,0.6212429,2.788138,1.25707,1.25707,0,0,0,1.25707,221.7965,0,0,0,2.788138,1.323232,1.25707,0,0,2.025357,8.802452,1.464906,0,1.464906,13.46834,96.20222,0.1711892,1.382777,2.23051,0,11.59059
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26641,0.6497239,2.915961,1.942076,1.942076,0,0,0,1.942076,150.1466,0.3112188,0,0,2.915961,2.044291,1.942076,0,0,0.5604513,10.12087,0.5604513,0,0.5604513,14.00003,100,0.1711658,2.136284,2.332768,0,13.03683
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89774,0.7969359,3.576648,2.474076,2.474076,0,-1,0,2.474076,144.565,0.9723575,0,0,3.576648,2.604291,2.474076,0,0,0,10.62527,0,0,0,14.00003,100,0.1711658,2.721484,2.861319,0,14.20192
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00151,0.6593984,2.95938,4.361299,4.361299,1.549887,0,0.5881193,4.361299,67.85548,0,0,0,2.95938,2.95938,2.811411,0,0,0,10.62527,0,0,0,14.00003,100,0.1711658,4.797429,2.367504,5,13.58465
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11689,0.3001319,1.346992,0.841586,0.841586,0,0,0,0.841586,160.054,0.461112,0,0,1.346992,0.88588,0.841586,0,0,0,10.62527,0,0,0,14.00003,100,0.1711658,0.9257446,1.077594,0,11.97227
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67417,0.1826546,0.8197536,0.04570675,0.04570675,0,0,0,0.04570675,1793.507,0.7716413,0,0,0.8197536,0.04811236,0.04570675,0,0,0,10.62527,0,0,0,14.00003,100,0.1711658,0.05027742,0.6558029,0,11.44503
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.7517663,0.7517663,0,0,0,0.7517663,0,0,1.110223E-16,0,0,0.791333,0.7517663,0,0,0,10.62527,0,0.791333,-0.791333,13.16589,94.04189,0.1711658,0.826943,0,0,10.62527
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,1.389722,1.389722,0,-1,0,1.389722,0,0,2.220446E-16,0,0,1.462865,1.389722,0,0,0.8792589,9.833941,0,1.462865,-1.462865,11.62389,83.02765,0.1711658,1.528694,0,0,9.833941
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,1.797317,1.797317,0,-1,0,1.797317,0,0,2.220446E-16,0,0,1.891913,1.797317,0,0,2.504665,8.371076,0,1.891913,-1.891913,9.629642,68.78303,0.1711658,1.977049,0,0,8.371076
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,7.039636,3.33,0,-1,0,3.33,0,0,3.709635,4.413599,0,3.505263,3.33,0,0,4.606791,6.479163,0,3.505263,-3.505263,5.934771,42.39114,0.1711658,7.743599,0,0,6.479163
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.4104263,0.4104263,0,-1,0,0.4104263,0,0,0,0,0,0.4320277,0.4104263,0,0,8.501527,2.9739,0,0.4320277,-0.4320277,5.479374,39.13831,0.1711658,0.451469,0,0,2.9739
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,0.8983517,0.8983517,0,-1,0,0.8983517,0,0,1.110223E-16,0,0,0.9456334,0.8983517,0,0,8.981558,2.541872,0,0.9456334,-0.9456334,4.482589,32.01843,0.1711658,0.9881868,0,0,2.541872
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.1832784,0.1832784,0,-1,0,0.1832784,0,0,0,0,0,0.1929246,0.1832784,0,0,10.03226,1.596239,0,0.1929246,-0.1929246,4.279228,30.56586,0.1711658,0.2016062,0,0,1.596239
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.2879739,0.2879739,0,-1,0,0.2879739,0,0,0,0,0,0.3031304,0.2879739,0,0,10.24662,1.403314,0,0.3031304,-0.3031304,3.959701,28.28352,0.1711658,0.3167713,0,0,1.403314
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.3938135,0.3938135,0,-1,0,0.3938135,0,0,5.551115E-17,0,0,0.4145405,0.3938135,0,0,10.58343,1.100184,0,0.4145405,-0.4145405,3.522737,25.16236,0.1711658,0.4331948,0,0,1.100184
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.04403,0.6856431,0,0,0,3.522737,25.16236,0.1711658,0,0,0,0.6856431
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.5464059,0.5464059,0,-1,0,0.5464059,0,0,1.110223E-16,0,0,0.5751641,0.5464059,0,0,11.04403,0.6856431,0,0.5751641,-0.5751641,2.916461,20.83182,0.1711658,0.6010465,0,0,0.6856431
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,1.24154,1.24154,4.746803,0,1.460877,1.24154,0,0,0,0,0,0,0,3.505263,3.33,11.68311,0.110479,3.33,0,3.33,6.075576,43.39688,0.1712857,1.365694,0,5,0.110479
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,0.9041535,0.9041535,4.409417,0,1.368771,0.9041535,0,0,0,0,0,0,0,3.505263,3.33,8.353106,3.107479,3.33,0,3.33,9.234692,65.96195,0.1713804,0.9945689,0,5,3.107479
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94629,0.09068088,0.4069758,1.04831,1.04831,4.553573,0,1.408125,1.04831,38.8221,0,0,0,0.4069758,0,0,3.505263,3.33,5.023106,6.104479,3.736976,0,3.736976,12.7799,91.28481,0.1714686,1.153141,0.3255806,5,6.511455
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.36242,0.1623021,0.7284117,1.82057,1.82057,0,0,0,1.82057,40.01008,0,0,0,0.7284117,1.91639,1.82057,0,0,1.28613,9.467757,0,1.187978,-1.187978,11.52766,82.34026,0.1714686,2.002628,0.5827293,0,10.19617
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18732,0.3849262,1.727549,0.3190845,0.3190845,0,-1,0,0.3190845,541.4078,0,0,0,1.727549,0.3358785,0.3190845,0,0,2.606106,8.279778,1.39167,0,1.39167,12.84791,91.77062,0.1714105,0.350993,1.382039,0,10.00733
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.94632,0.6736563,3.023369,0.9574953,0.9574953,0,0,0,0.9574953,315.7581,0.8010439,0,0,3.023369,1.00789,0.9574953,0,0,1.214436,9.532282,1.214436,0,1.214436,14.00003,100,0.1713597,1.053245,2.418695,0,12.55565
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97392,0.7454824,3.345725,3.115853,3.115853,1.25,0,0.50625,3.115853,107.3775,1.381669,0,0,3.345725,1.964056,1.865853,0,0,0,10.62527,0,0,0,14.00003,100,0.1713597,3.427438,2.67658,5,13.971
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.42859,0.6928795,3.109643,0,0,0,0,0,0,0,3.109643,0,0,3.109643,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1713597,0,2.487715,0,13.73492
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19844,0.6127986,2.75024,1.45131,1.45131,0,0,0,1.45131,189.5005,1.222545,0,0,2.75024,1.527695,1.45131,0,0,0,10.62527,0,0,0,14.00003,100,0.1713597,1.596441,2.200192,0,13.37551
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80344,0.7831383,3.514725,0.8884089,0.8884089,0,-1,0,0.8884089,395.6201,2.579557,0,0,3.514725,0.9351673,0.8884089,0,0,0,10.62527,0,0,0,14.00003,100,0.1713597,0.9772498,2.81178,0,14.14
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89787,0.5180442,2.324982,1.032833,1.032833,0,0,0,1.032833,225.1073,1.23779,0,0,2.324982,1.087193,1.032833,0,0,0,10.62527,0,0,0,14.00003,100,0.1713597,1.136116,1.859986,0,12.95026
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.01001,0.1476733,0.6627578,2.803317,2.803317,0,0,0,2.803317,23.64192,0,0,0,0.6627578,2.95086,2.803317,0,0,0,10.62527,0,2.288102,-2.288102,11.58816,82.77238,0.1713597,3.083648,0.5302062,0,11.28803
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56654,0.06386781,0.2866387,0.8766787,0.8766787,0,0,0,0.8766787,32.69598,0,0,0,0.2866387,0.9228197,0.8766787,0,0,2.542335,8.337173,0,0.636181,-0.636181,10.91756,77.98244,0.1713597,0.9643466,0.229311,0,8.623811
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,2.779842,2.779842,0,0,0,2.779842,0,0,4.440892E-16,0,0,2.92615,2.779842,0,0,3.249203,7.700992,0,2.92615,-2.92615,7.833131,55.95082,0.1713597,3.057827,0,0,7.700992
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,1.006025,1.006025,0,-1,0,1.006025,0,0,0,0,0,1.058974,1.006025,0,0,6.500481,4.774842,0,1.058974,-1.058974,6.716875,47.97758,0.1713597,1.106627,0,0,4.774842
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.677118,3.715868,0,0,0,6.716875,47.97758,0.1713597,0,0,0,3.715868
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,1.155605,1.155605,0,-1,0,1.155605,0,0,0,0,0,1.216426,1.155605,0,0,7.677118,3.715868,0,1.216426,-1.216426,5.434649,38.81884,0.1713597,1.271165,0,0,3.715868
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.08543903,0.08543903,0,-1,0,0.08543903,0,0,1.387779E-17,0,0,0.08993582,0.08543903,0,0,9.028702,2.499442,0,0.08993582,-0.08993582,5.339849,38.1417,0.1713597,0.09398293,0,0,2.499442
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.31472,0.31472,0,-1,0,0.31472,0,0,5.551115E-17,0,0,0.3312843,0.31472,0,0,9.128631,2.409506,0,0.3312843,-0.3312843,4.990644,35.64738,0.1713597,0.346192,0,0,2.409506
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.2080475,0.2080475,0,-1,0,0.2080475,0,0,2.775558E-17,0,0,0.2189973,0.2080475,0,0,9.496724,2.078222,0,0.2189973,-0.2189973,4.7598,33.99851,0.1713597,0.2288522,0,0,2.078222
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.740055,1.859225,0,0,0,4.7598,33.99851,0.1713597,0,0,0,1.859225
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.01873354,0.01873354,0,-1,0,0.01873354,0,0,0,0,0,0.01971951,0.01873354,0,0,9.740055,1.859225,0,0.01971951,-0.01971951,4.739014,33.85004,0.1713597,0.02060689,0,0,1.859225
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.5911323,0.5911323,0,-1,0,0.5911323,0,0,0,0,0,0.6222445,0.5911323,0,0,9.761966,1.839505,0,0.6222445,-0.6222445,4.083111,29.16502,0.1713597,0.6502455,0,0,1.839505
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.3381274,0.3381274,0,-1,0,0.3381274,0,0,5.551115E-17,0,0,0.3559236,0.3381274,0,0,10.45335,1.217261,0,0.3559236,-0.3559236,3.707935,26.4852,0.1713597,0.3719401,0,0,1.217261
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,0.9717866,0.9717866,4.47705,0,1.387235,0.9717866,0,0,0,0,0,0,0,3.505263,3.33,10.84882,0.8613372,3.33,0,3.33,6.86705,49.05026,0.1714592,1.068965,0,5,0.8613372
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,0.7386793,0.7386793,4.243943,0,1.323596,0.7386793,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.518819,3.858337,3.33,0,3.33,10.02617,71.61533,0.1715412,0.8125473,0,5,3.858337
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05083,0.11472,0.5148634,2.685457,2.685457,5,0,1.53,2.685457,19.17228,0,0,0,0.5148634,0,0,2.314543,2.198816,4.188819,6.855337,2.713679,0,2.713679,12.60059,90.00402,0.1716349,2.954003,0.4118907,5,7.370201
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46272,0.2992597,1.343078,2.470412,2.470412,0,0,0,2.470412,54.36654,0,0,0,1.343078,2.600434,2.470412,0,0,1.475139,9.297648,0,1.257356,-1.257356,11.27522,80.53711,0.1716349,2.717453,1.074462,0,10.64073
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.28024,0.6954749,3.121291,1.307962,1.307962,0,-1,0,1.307962,238.6378,0,0,0,3.121291,1.376802,1.307962,0,0,2.872202,8.040292,1.744489,0,1.744489,12.93019,92.35828,0.1715621,1.438758,2.497033,0,11.16158
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02476,0.8966883,4.024337,2.347513,2.347513,0,0,0,2.347513,171.4298,0.4255575,0,0,4.024337,2.471067,2.347513,0,0,1.127713,9.610332,1.127713,0,1.127713,14.00003,100,0.171515,2.582265,3.21947,0,13.63467
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02047,0.7553351,3.389944,2.290936,2.290936,0,0,0,2.290936,147.972,0.9784324,0,0,3.389944,2.411512,2.290936,0,0,0,10.62527,0,0,0,14.00003,100,0.171515,2.52003,2.711955,0,14.01522
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41333,0.7587206,3.405138,1.78778,1.78778,0,0,0,1.78778,190.4674,1.523265,0,0,3.405138,1.881874,1.78778,0,0,0,10.62527,0,0,0,14.00003,100,0.171515,1.966558,2.724111,0,14.03041
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.1249,0.6174958,2.771321,1.941686,1.941686,0,0,0,1.941686,142.7276,0.7274415,0,0,2.771321,2.04388,1.941686,0,0,0,10.62527,0,0,0,14.00003,100,0.171515,2.135854,2.217057,0,13.3966
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70519,0.542837,2.436252,1.501614,1.501614,0,-1,0,1.501614,162.2423,0.8556064,0,0,2.436252,1.580646,1.501614,0,0,0,10.62527,0,0,0,14.00003,100,0.171515,1.651775,1.949002,0,13.06153
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79162,0.5827834,2.615532,1.909495,1.909495,0,0,0,1.909495,136.975,0.6055369,0,0,2.615532,2.009995,1.909495,0,0,0,10.62527,0,0,0,14.00003,100,0.171515,2.100445,2.092426,0,13.24081
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90151,0.3033432,1.361404,2.724992,2.724992,0,0,0,2.724992,49.95993,0,0,0,1.361404,2.868413,2.724992,0,0,0,10.62527,0,1.507009,-1.507009,12.4115,88.6534,0.171515,2.997492,1.089123,0,11.98668
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4581,0.1665885,0.7476492,0,0,0,0,0,0,0,0,0,0,0.7476492,0,0,0,0,1.674454,9.118265,0.7476492,0,0.7476492,13.12078,93.7197,0.1714839,0,0.5981194,0,9.865914
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9268048,9.79115,0,0,0,13.12078,93.7197,0.1714839,0,0,0,9.79115
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,2.028192,2.028192,0,-1,0,2.028192,0,0,0,0,0,2.134938,2.028192,0,0,0.9268048,9.79115,0,2.134938,-2.134938,10.87036,77.64528,0.1714839,2.231011,0,0,9.79115
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,4.725161,3.33,0,-1,0,3.33,0,0,1.395161,1.867677,0,3.505263,3.33,0,0,3.298959,7.656211,0,3.505263,-3.505263,7.175489,51.25339,0.1714839,5.197678,0,0,7.656211
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.4167618,0.4167618,0,-1,0,0.4167618,0,0,5.551115E-17,0,0,0.4386967,0.4167618,0,0,7.193696,4.150948,0,0.4386967,-0.4386967,6.713062,47.95035,0.1714839,0.458438,0,0,4.150948
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.4593546,0.4593546,0,-1,0,0.4593546,0,0,5.551115E-17,0,0,0.4835311,0.4593546,0,0,7.681136,3.712251,0,0.4835311,-0.4835311,6.203376,44.30974,0.1714839,0.50529,0,0,3.712251
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,0.7867454,0.7867454,0,-1,0,0.7867454,0,0,1.110223E-16,0,0,0.828153,0.7867454,0,0,8.218393,3.22872,0,0.828153,-0.828153,5.330426,38.07439,0.1714839,0.8654199,0,0,3.22872
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,0.7189564,0.7189564,0,-1,0,0.7189564,0,0,1.110223E-16,0,0,0.7567962,0.7189564,0,0,9.138563,2.400567,0,0.7567962,-0.7567962,4.532692,32.37631,0.1714839,0.790852,0,0,2.400567
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.3588507,0.3588507,0,-1,0,0.3588507,0,0,0,0,0,0.3777376,0.3588507,0,0,9.979447,1.643771,0,0.3777376,-0.3777376,4.134522,29.53224,0.1714839,0.3947358,0,0,1.643771
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.3165855,0.3165855,0,-1,0,0.3165855,0,0,5.551115E-17,0,0,0.3332479,0.3165855,0,0,10.39916,1.266034,0,0.3332479,-0.3332479,3.783248,27.02315,0.1714839,0.3482441,0,0,1.266034
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.76943,0.9327857,0,0,0,3.783248,27.02315,0.1714839,0,0,0,0.9327857
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.09290846,0.09290846,0,-1,0,0.09290846,0,0,1.387779E-17,0,0,0.09779838,0.09290846,0,0,10.76943,0.9327857,0,0.09779838,-0.09779838,3.68016,26.2868,0.1714839,0.1021993,0,0,0.9327857
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.1110406,0.1110406,0,0,0,0.1110406,0,0,1.387779E-17,0,0,0.1168848,0.1110406,0,0,10.8781,0.8349873,0,0.1168848,-0.1168848,3.556952,25.40675,0.1714839,0.1221447,0,0,0.8349873
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.4369393,0.4369393,0,0,0,0.4369393,0,0,5.551115E-17,0,0,0.4599361,0.4369393,0,0,11.00797,0.7181025,0,0.4599361,-0.4599361,3.072137,21.94379,0.1714839,0.4806332,0,0,0.7181025
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15464,0.1999869,0.8975414,0.9951849,0.9951849,4.500448,0,1.393622,0.9951849,90.18841,0,0,0,0.8975414,0,0,3.505263,3.33,11.51901,0.2581664,4.227541,0,4.227541,7.082735,50.59086,0.1715472,1.094703,0.7180331,5,1.155708
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.56152,0.5013136,2.249896,3.345588,3.345588,5,0,1.53,3.345588,67.24963,0,0,0,2.249896,0,0,1.654412,1.571692,7.291467,4.062953,3.821587,0,3.821587,10.70821,76.48707,0.1716641,3.680146,1.799917,5,6.312849
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.3707,0.7249854,3.253735,3.211335,3.211335,0,-1,0,3.211335,101.3203,0,0,0.2024683,3.253735,3.380352,3.211335,0,0,3.46988,7.502382,0,0.1266179,-0.1266179,10.57474,75.53373,0.1716641,3.532468,2.602988,0,10.75612
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.09951,0.9597966,4.307567,0.6879293,0.6879293,0,0,0,0.6879293,626.1642,0,0,0,4.307567,0.7241362,0.6879293,0,0,3.610567,7.375764,3.583431,0,3.583431,13.97429,99.81612,0.171515,0.7567223,3.446054,0,11.68333
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06175,1.082488,4.858208,2.776504,2.776504,0,0,0,2.776504,174.9758,1.908437,0,0,4.858208,2.922635,2.776504,0,0,0.02713564,10.60085,0.02713564,0,0.02713564,14.00003,100,0.1715139,3.054154,3.886566,0,15.45906
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39168,1.072133,4.811732,1.494836,1.494836,0,0,0,1.494836,321.8902,3.23822,0,0,4.811732,1.573512,1.494836,0,0,0,10.62527,0,0,0,14.00003,100,0.1715139,1.64432,3.849385,0,15.43701
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.0458,0.9915365,4.450016,0.2000822,0.2000822,0,0,0,0.2000822,2224.094,4.239403,0,0,4.450016,0.2106129,0.2000822,0,0,0,10.62527,0,0,0,14.00003,100,0.1715139,0.2200904,3.560013,0,15.07529
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60305,0.8925682,4.005846,0,0,0,-1,0,0,0,4.005846,0,0,4.005846,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1715139,0,3.204677,0,14.63112
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68282,0.7693799,3.452977,0,0,0,0,0,0,0,3.452977,0,0,3.452977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1715139,0,2.762382,0,14.07825
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79148,0.4853857,2.178411,0,0,0,0,0,0,0,2.178411,0,0,2.178411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1715139,0,1.742729,0,12.80369
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34895,0.203725,0.914318,0.989279,0.989279,0,0,0,0.989279,92.42266,0,0,0,0.914318,1.041346,0.989279,0,0,0,10.62527,0,0.1270284,-0.1270284,13.86613,99.04358,0.1715139,1.088207,0.7314544,0,11.53959
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.7248873,0.7248873,0,0,0,0.7248873,0,0,1.110223E-16,0,0,0.7630392,0.7248873,0,0,0.1411426,10.49825,0,0.7630392,-0.7630392,13.06181,93.29848,0.1715139,0.797376,0,0,10.49825
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,3.529085,3.33,0,-1,0,3.33,0,0,0.199085,0.5519935,0,3.505263,3.33,0,0,0.988964,9.735207,0,3.505263,-3.505263,9.366942,66.9066,0.1715139,3.881994,0,0,9.735207
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.883701,6.229943,0,0,0,9.366942,66.9066,0.1715139,0,0,0,6.229943
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,1.025916,1.025916,0,-1,0,1.025916,0,0,2.220446E-16,0,0,1.079911,1.025916,0,0,4.883701,6.229943,0,1.079911,-1.079911,8.228616,58.77571,0.1715139,1.128507,0,0,6.229943
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.1250952,0.1250952,0,-1,0,0.1250952,0,0,2.775558E-17,0,0,0.1316791,0.1250952,0,0,6.083602,5.150032,0,0.1316791,-0.1316791,8.089814,57.78427,0.1715139,0.1376047,0,0,5.150032
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.04975537,0.04975537,0,-1,0,0.04975537,0,0,6.938894E-18,0,0,0.05237407,0.04975537,0,0,6.229912,5.018353,0,0.05237407,-0.05237407,8.034607,57.38993,0.1715139,0.0547309,0,0,5.018353
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.288106,4.965979,0,0,0,8.034607,57.38993,0.1715139,0,0,0,4.965979
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.229581,0.229581,0,-1,0,0.229581,0,0,2.775558E-17,0,0,0.2416642,0.229581,0,0,6.288106,4.965979,0,0.2416642,-0.2416642,7.779871,55.57039,0.1715139,0.2525391,0,0,4.965979
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.556622,4.724315,0,0,0,7.779871,55.57039,0.1715139,0,0,0,4.724315
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.556622,4.724315,0,0,0,7.779871,55.57039,0.1715139,0,0,0,4.724315
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.3790779,0.3790779,0,-1,0,0.3790779,0,0,5.551115E-17,0,0,0.3990293,0.3790779,0,0,6.556622,4.724315,0,0.3990293,-0.3990293,7.359257,52.56601,0.1715139,0.4169857,0,0,4.724315
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.434315,0.434315,0,0,0,0.434315,0,0,5.551115E-17,0,0,0.4571737,0.434315,0,0,6.999988,4.325285,0,0.4571737,-0.4571737,6.877353,49.12386,0.1715139,0.4777465,0,0,4.325285
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.4398636,0.4398636,0,0,0,0.4398636,0,0,5.551115E-17,0,0,0.4630143,0.4398636,0,0,7.507958,3.868112,0,0.4630143,-0.4630143,6.389294,45.63772,0.1715139,0.4838499,0,0,3.868112
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25764,0.2454121,1.101409,0.9001009,0.9001009,0,0,0,0.9001009,122.3651,0,0,0,1.101409,0.9474747,0.9001009,0,0,8.022419,3.405097,0.1539346,0,0.1539346,6.535329,46.68082,0.1715075,0.9901111,0.8811274,0,4.506507
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65873,0.4871453,2.186308,0,0,0,0,0,0,0,0,0,0,2.186308,0,0,0,0,7.868484,3.543638,2.186308,0,2.186308,8.609443,61.4959,0.1714167,0,1.749046,0,5.729947
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45864,0.6562689,2.945335,0.1968871,0.1968871,0,-1,0,0.1968871,1495.951,0,0,0,2.945335,0.2072496,0.1968871,0,0,5.682176,5.511316,2.738085,0,2.738085,11.20702,80.04997,0.1713031,0.2165758,2.356268,0,8.456651
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17054,0.7457411,3.346886,1.167938,1.167938,0,0,0,1.167938,286.5637,0,0,0,3.346886,1.229408,1.167938,0,0,2.944091,7.975593,2.117478,0,2.117478,13.21583,94.39862,0.1712154,1.284732,2.677509,0,11.32248
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09776,0.6792741,3.048583,1.13208,1.13208,0,0,0,1.13208,269.2904,1.030306,0,0,3.048583,1.191663,1.13208,0,0,0.8266133,9.881322,0.8266133,0,0.8266133,14.00003,100,0.1711811,1.245288,2.438866,0,12.9299
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36366,0.573586,2.574254,0,0,0,0,0,0,0,2.574254,0,0,2.574254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1711811,0,2.059403,0,13.19953
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96118,0.7194777,3.229016,1.963262,1.963262,0,0,0,1.963262,164.4719,1.162424,0,0,3.229016,2.066592,1.963262,0,0,0,10.62527,0,0,0,14.00003,100,0.1711811,2.159589,2.583213,0,13.85429
