Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49708,0.9505208,4.265937,0.1864536,0.1864536,0,-1,0,0.1864536,2287.935,4.06967,0,0,4.265937,0.196267,0.1864536,0,0,0,10.62527,0,0,0,14.00003,100,0.1711811,0.205099,3.41275,0,14.89121
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.57156,0.6920048,3.105718,1.414266,1.414266,0,0,0,1.414266,219.5993,1.617017,0,0,3.105718,1.488701,1.414266,0,0,0,10.62527,0,0,0,14.00003,100,0.1711811,1.555692,2.484574,0,13.73099
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.68,0.5095512,2.286866,2.656354,2.656354,0,0,0,2.656354,86.09041,0,0,0,2.286866,2.796162,2.656354,0,0,0,10.62527,0,0.509296,-0.509296,13.46318,96.1654,0.1711811,2.921989,1.829493,0,12.91214
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23915,0.2245237,1.007662,0,0,0,0,0,0,0,0.4417778,0,0,1.007662,0,0,0,0,0.5658844,10.11598,0.5658844,0,0.5658844,14.00003,100,0.1711577,0,0.8061298,0,11.12364
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1711577,0,0,0,10.62527
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,4.777433,3.33,0,-1,0,3.33,0,0,1.447433,1.925177,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1711577,5.255177,0,0,10.62527
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,4.241792,3.33,0,-1,0,3.33,0,0,0.9117919,1.335971,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.1711577,4.665971,0,0,7.120011
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,4.835925,3.33,0,-1,0,3.33,0,0,1.505925,1.989518,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.1711577,5.319518,0,0,3.614748
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.68421,0.1094847,0,0,0,2.915413,20.82434,0.1711577,0,0,0,0.1094847
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.1905853,0.1040105,0,-1,0,0.1040105,0,0,0.08657483,0.1056334,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.1711577,0.2096438,0,0,0.1094847
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.315066,0,0,-1,0,0,0,0,0.315066,0.3465725,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1711577,0.3465725,0,0,0
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.3880015,0,0,-1,0,0,0,0,0.3880015,0.4268016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1711577,0.4268016,0,0,0
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.4448173,0,0,-1,0,0,0,0,0.4448173,0.489299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1711577,0.489299,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.3502949,0,0,-1,0,0,0,0,0.3502949,0.3853244,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1711577,0.3853244,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.5059158,0,0,-1,0,0,0,0,0.5059158,0.5565073,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1711577,0.5565073,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.3906039,0.3906039,3.895867,0,1.228572,0.3906039,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1712139,0.4296643,0,5,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.5207554,0.5207554,4.026019,0,1.264103,0.5207554,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1712796,0.5728309,0,5,2.997
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35976,0.1895756,0.8508152,0.9047687,0.9047687,4.410032,0,1.368939,0.9047687,94.03677,0,0,0,0.8508152,0,0,3.505263,3.33,5.14586,5.994,4.180815,0,4.180815,13.08451,93.46057,0.171338,0.9952455,0.6806522,5,6.844815
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75428,0.4385272,1.96811,1.102828,1.102828,0,0,0,1.102828,178.4603,0,0,0,1.96811,1.160872,1.102828,0,0,0.965045,9.756734,0.8072383,0,0.8072383,13.85032,98.93066,0.1713047,1.213111,1.574488,0,11.72484
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54401,0.5794814,2.600712,0.1184913,0.1184913,0,-1,0,0.1184913,2194.855,2.318178,0,0,2.600712,0.1247277,0.1184913,0,0,0.1578067,10.48325,0.1578067,0,0.1578067,14.00003,100,0.1712982,0.1303404,2.08057,0,13.08396
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23779,0.845556,3.794855,1.099985,1.099985,0,0,0,1.099985,344.9914,2.636976,0,0,3.794855,1.157879,1.099985,0,0,0,10.62527,0,0,0,14.00003,100,0.1712982,1.209984,3.035884,0,14.42013
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12848,0.9375849,4.207881,3.62444,3.62444,1.25,0,0.50625,3.62444,116.0974,1.70847,0,0,4.207881,2.499411,2.37444,0,0,0,10.62527,0,0,0,14.00003,100,0.1712982,3.986884,3.366305,5,14.83316
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32928,1.063148,4.77141,0.4993506,0.4993506,0,0,0,0.4993506,955.5229,4.245778,0,0,4.77141,0.5256322,0.4993506,0,0,0,10.62527,0,0,0,14.00003,100,0.1712982,0.5492857,3.817128,0,15.39668
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87106,0.9354638,4.198361,2.276329,2.276329,0,0,0,2.276329,184.4356,1.802225,0,0,4.198361,2.396136,2.276329,0,0,0,10.62527,0,0,0,14.00003,100,0.1712982,2.503962,3.358689,0,14.82364
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.38733,0.9544654,4.28364,2.435442,2.435442,0,-1,0,2.435442,175.8876,1.720018,0,0,4.28364,2.563623,2.435442,0,0,0,10.62527,0,0,0,14.00003,100,0.1712982,2.678986,3.426913,0,14.90891
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45791,0.7787991,3.49525,3.746058,3.746058,1.25,0,0.50625,3.746058,93.30476,0.867821,0,0,3.49525,2.627429,2.496058,0,0,0,10.62527,0,0,0,14.00003,100,0.1712982,4.120664,2.7962,5,14.12052
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56715,0.5168267,2.319518,0,0,0,0,0,0,0,2.319518,0,0,2.319518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1712982,0,1.855615,0,12.94479
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12882,0.2605136,1.169185,0,0,0,0,0,0,0,1.169185,0,0,1.169185,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1712982,0,0.935348,0,11.79446
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.369625,0.369625,0,0,0,0.369625,0,0,0,0,0,0.3890789,0.369625,0,0,0,10.62527,0,0.3890789,-0.3890789,13.5899,97.07054,0.1712982,0.4065875,0,0,10.62527
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,2.099741,2.099741,0,-1,0,2.099741,0,0,4.440892E-16,0,0,2.210254,2.099741,0,0,0.4323099,10.2362,0,2.210254,-2.210254,11.26009,80.42906,0.1712982,2.309715,0,0,10.2362
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,1.64042,1.64042,0,-1,0,1.64042,0,0,2.220446E-16,0,0,1.726758,1.64042,0,0,2.888147,8.025942,0,1.726758,-1.726758,9.439929,67.42793,0.1712982,1.804462,0,0,8.025942
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.15817,0.15817,0,-1,0,0.15817,0,0,2.775558E-17,0,0,0.1664947,0.15817,0,0,4.806767,6.299184,0,0.1664947,-0.1664947,9.264428,66.17435,0.1712982,0.1739869,0,0,6.299184
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.4982678,0.4982678,0,-1,0,0.4982678,0,0,1.110223E-16,0,0,0.5244924,0.4982678,0,0,4.991761,6.132689,0,0.5244924,-0.5244924,8.711564,62.22533,0.1712982,0.5480946,0,0,6.132689
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.1283056,0.1283056,0,-1,0,0.1283056,0,0,2.775558E-17,0,0,0.1350585,0.1283056,0,0,5.57453,5.608197,0,0.1350585,-0.1350585,8.5692,61.20845,0.1712982,0.1411361,0,0,5.608197
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.4827502,0.4827502,0,-1,0,0.4827502,0,0,0,0,0,0.5081581,0.4827502,0,0,5.724596,5.473138,0,0.5081581,-0.5081581,8.033554,57.38242,0.1712982,0.5310253,0,0,5.473138
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,0.7778079,0.7778079,0,-1,0,0.7778079,0,0,0,0,0,0.8187451,0.7778079,0,0,6.289216,4.96498,0,0.8187451,-0.8187451,7.170521,51.21791,0.1712982,0.8555887,0,0,4.96498
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.6111718,0.6111718,0,-1,0,0.6111718,0,0,1.110223E-16,0,0,0.6433387,0.6111718,0,0,7.198932,4.146235,0,0.6433387,-0.6433387,6.492383,46.37407,0.1712982,0.672289,0,0,4.146235
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.2890067,0.2890067,0,-1,0,0.2890067,0,0,0,0,0,0.3042176,0.2890067,0,0,7.913753,3.502896,0,0.3042176,-0.3042176,6.171709,44.08355,0.1712982,0.3179074,0,0,3.502896
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.5286443,0.5286443,0,-1,0,0.5286443,0,0,1.110223E-16,0,0,0.5564676,0.5286443,0,0,8.251773,3.198679,0,0.5564676,-0.5564676,5.585141,39.89378,0.1712982,0.5815086,0,0,3.198679
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.2999642,0.2999642,0,0,0,0.2999642,0,0,0,0,0,0.3157518,0.2999642,0,0,8.87007,2.642211,0,0.3157518,-0.3157518,5.252309,37.51642,0.1712982,0.3299607,0,0,2.642211
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.3948388,0.3948388,0,0,0,0.3948388,0,0,5.551115E-17,0,0,0.4156197,0.3948388,0,0,9.220905,2.326459,0,0.4156197,-0.4156197,4.814208,34.38713,0.1712982,0.4343226,0,0,2.326459
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46092,0.1933452,0.8677331,1.992912,1.992912,4.964558,0,1.520324,1.992912,43.54097,0,0,0,0.8677331,0,0,2.971646,2.823064,9.682705,1.91084,3.690797,0,3.690797,8.315605,59.39706,0.1714173,2.192203,0.6941865,5,2.778573
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.84812,0.5144352,2.308785,2.008156,2.008156,5,0,1.53,2.008156,114.9704,0,0,0,2.308785,0,0,2.991844,2.842252,5.991908,5.232557,5.151037,0,5.151037,13.20231,94.30201,0.1714786,2.208972,1.847028,5,7.541342
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62676,0.7749709,3.478069,1.465095,1.465095,0,-1,0,1.465095,237.3955,1.094993,0,0,3.478069,1.542205,1.465095,0,0,0.840871,9.86849,0.840871,0,0.840871,14.00003,100,0.1714439,1.611604,2.782455,0,13.34656
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30124,0.8940919,4.012684,1.17474,1.17474,0,0,0,1.17474,341.5807,2.776116,0,0,4.012684,1.236568,1.17474,0,0,0,10.62527,0,0,0,14.00003,100,0.1714439,1.292214,3.210148,0,14.63796
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15392,0.9321154,4.183334,0.1140424,0.1140424,0,0,0,0.1140424,3668.227,4.063289,0,0,4.183334,0.1200446,0.1140424,0,0,0,10.62527,0,0,0,14.00003,100,0.1714439,0.1254466,3.346667,0,14.80861
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28855,1.032951,4.635886,2.293424,2.293424,0,0,0,2.293424,202.1382,2.221755,0,0,4.635886,2.41413,2.293424,0,0,0,10.62527,0,0,0,14.00003,100,0.1714439,2.522766,3.708709,0,15.26116
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77546,1.01063,4.535709,3.466589,3.466589,1.25,0,0.50625,3.466589,130.8407,2.202457,0,0,4.535709,2.333252,2.216589,0,0,0,10.62527,0,0,0,14.00003,100,0.1714439,3.813248,3.628567,5,15.16098
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27388,0.8882481,3.986457,2.274019,2.274019,0,-1,0,2.274019,175.3045,1.592753,0,0,3.986457,2.393704,2.274019,0,0,0,10.62527,0,0,0,14.00003,100,0.1714439,2.501421,3.189166,0,14.61173
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34195,0.7946635,3.56645,2.89545,2.89545,0,0,0,2.89545,123.1743,0.5186074,0,0,3.56645,3.047842,2.89545,0,0,0,10.62527,0,0,0,14.00003,100,0.1714439,3.184995,2.85316,0,14.19172
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45303,0.5254088,2.358035,0,0,0,0,0,0,0,2.358035,0,0,2.358035,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1714439,0,1.886428,0,12.98331
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01804,0.2398924,1.076637,0.6588249,0.6588249,0,0,0,0.6588249,163.4178,0.3831373,0,0,1.076637,0.6934999,0.6588249,0,0,0,10.62527,0,0,0,14.00003,100,0.1714439,0.7247074,0.8613098,0,11.70191
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.3678188,0.3678188,0,0,0,0.3678188,0,0,5.551115E-17,0,0,0.3871777,0.3678188,0,0,0,10.62527,0,0.3871777,-0.3871777,13.59191,97.08485,0.1714439,0.4046007,0,0,10.62527
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,2.490535,2.490535,0,-1,0,2.490535,0,0,4.440892E-16,0,0,2.621616,2.490535,0,0,0.4301974,10.2381,0,2.621616,-2.621616,10.82848,77.34614,0.1714439,2.739589,0,0,10.2381
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,1.943902,1.943902,0,-1,0,1.943902,0,0,0,0,0,2.046212,1.943902,0,0,3.343104,7.61648,0,2.046212,-2.046212,8.671584,61.93976,0.1714439,2.138292,0,0,7.61648
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,0.7851198,0.7851198,0,-1,0,0.7851198,0,0,1.110223E-16,0,0,0.8264419,0.7851198,0,0,5.616673,5.570268,0,0.8264419,-0.8264419,7.800437,55.7173,0.1714439,0.8636318,0,0,5.570268
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.2433007,0.2433007,0,-1,0,0.2433007,0,0,5.551115E-17,0,0,0.256106,0.2433007,0,0,6.534942,4.743826,0,0.256106,-0.256106,7.530478,53.78902,0.1714439,0.2676308,0,0,4.743826
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.2933346,0.2933346,0,-1,0,0.2933346,0,0,5.551115E-17,0,0,0.3087732,0.2933346,0,0,6.819504,4.48772,0,0.3087732,-0.3087732,7.205002,51.4642,0.1714439,0.322668,0,0,4.48772
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.58491,0.58491,0,-1,0,0.58491,0,0,0,0,0,0.6156947,0.58491,0,0,7.162586,4.178947,0,0.6156947,-0.6156947,6.556003,46.8285,0.1714439,0.643401,0,0,4.178947
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.658922,0.658922,0,-1,0,0.658922,0,0,1.110223E-16,0,0,0.6936021,0.658922,0,0,7.846691,3.563252,0,0.6936021,-0.6936021,5.824883,41.60622,0.1714439,0.7248142,0,0,3.563252
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,1.06538,1.06538,0,-1,0,1.06538,0,0,2.220446E-16,0,0,1.121452,1.06538,0,0,8.61736,2.86965,0,1.121452,-1.121452,4.642768,33.16256,0.1714439,1.171918,0,0,2.86965
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,0.9936072,0.9936072,0,-1,0,0.9936072,0,0,0,0,0,1.045902,0.9936072,0,0,9.863419,1.748198,0,1.045902,-1.045902,3.54029,25.28773,0.1714439,1.092968,0,0,1.748198
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,0.8321177,0.6671805,0,-1,0,0.6671805,0,0,0.1649371,0.2481489,0,0.7022953,0.6671805,0,0,11.02553,0.7022953,0,0.7022953,-0.7022953,2.800006,20,0.1714439,0.9153295,0,0,0.7022953
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.5060837,0.5060837,4.011347,0,1.260098,0.5060837,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.171508,0.5566921,0,5,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.4689091,0.4689091,3.974172,0,1.249949,0.4689091,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1715693,0.5158001,0,5,2.997
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56104,0.240111,1.077618,1.857296,1.857296,4.893779,0,1.501002,1.857296,58.02078,0,0,0,1.077618,0,0,3.036483,2.884658,5.14586,5.994,3.962276,0,3.962276,12.87718,91.97968,0.1716714,2.043026,0.8620944,5,7.071618
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.94016,0.4703937,2.111127,3.391325,3.391325,2.510159,0,0.8502733,3.391325,62.25081,2.220446E-16,0,0,2.111127,0.9275433,0.8811662,0,0,1.183584,9.560049,1.183584,0,1.183584,14.00003,100,0.1717045,3.730457,1.688902,5,11.67118
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70682,0.5200503,2.333986,3.185408,3.185408,0,-1,0,3.185408,73.27118,0,0,0.1739488,2.333986,3.353061,3.185408,0,0,0,10.62527,0,1.019075,-1.019075,12.92583,92.32716,0.1717045,3.503949,1.867189,0,12.95926
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36087,0.6699981,3.006952,2.674971,2.674971,0,0,0,2.674971,112.4106,0,0,0,3.006952,2.815759,2.674971,0,0,1.132306,9.606199,0.1911922,0,0.1911922,13.10721,93.62274,0.1716966,2.942469,2.405561,0,12.61315
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17408,0.6470697,2.904049,3.452862,3.452862,1.588073,0,0.5985439,3.452862,84.10556,0,0,0,2.904049,1.962936,1.864789,0,0,0.9411133,9.778273,0.9411133,0,0.9411133,14.00003,100,0.1716824,3.798148,2.323239,5,12.68232
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24147,0.8171729,3.667472,0.9743457,0.9743457,0,0,0,0.9743457,376.4036,2.641845,0,0,3.667472,1.025627,0.9743457,0,0,0,10.62527,0,0,0,14.00003,100,0.1716824,1.07178,2.933977,0,14.29275
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67442,0.6635225,2.977889,1.768486,1.768486,0,0,0,1.768486,168.3864,1.116325,0,0,2.977889,1.861564,1.768486,0,0,0,10.62527,0,0,0,14.00003,100,0.1716824,1.945334,2.382311,0,13.60316
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15678,0.7114677,3.193067,2.119853,2.119853,0,-1,0,2.119853,150.6268,0.9616423,0,0,3.193067,2.231425,2.119853,0,0,0,10.62527,0,0,0,14.00003,100,0.1716824,2.331839,2.554454,0,13.81834
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22377,0.7449797,3.343469,1.517878,1.517878,0,0,0,1.517878,220.2725,1.745702,0,0,3.343469,1.597767,1.517878,0,0,0,10.62527,0,0,0,14.00003,100,0.1716824,1.669666,2.674775,0,13.96874
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33773,0.5055919,2.269096,3.039423,3.039423,1.25,0,0.50625,3.039423,74.65551,0.3854936,0,0,2.269096,1.883603,1.789423,0,0,0,10.62527,0,0,0,14.00003,100,0.1716824,3.343365,1.815277,5,12.89437
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90688,0.2153744,0.9666002,2.061804,2.061804,0,0,0,2.061804,46.88128,0,4.440892E-16,0,0.9666002,2.17032,2.061804,0,0,0,10.62527,0,1.20372,-1.20372,12.7312,90.93693,0.1716824,2.267984,0.7732801,0,11.59187
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,2.116455,2.116455,0,0,0,2.116455,0,0,4.440892E-16,0,0,2.227847,2.116455,0,0,1.337467,9.421555,0,2.227847,-2.227847,10.38284,74.16299,0.1716824,2.3281,0,0,9.421555
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,5.64113,3.33,0,-1,0,3.33,0,0,2.311131,2.875244,0,3.505263,3.33,0,0,3.812852,7.193707,0,3.505263,-3.505263,6.687967,47.7711,0.1716824,6.205244,0,0,7.193707
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,3.136882,3.136882,0,-1,0,3.136882,0,0,0,0.1205706,0,3.301981,3.136882,0,0,7.707589,3.688444,0,3.301981,-3.301981,3.207373,22.90976,0.1716824,3.450571,0,0,3.688444
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,4.090564,0.3671395,0,-1,0,0.3671395,0,0,3.723424,4.132481,0,0.3864627,0.3671395,0,0,11.37646,0.3864627,0,0.3864627,-0.3864627,2.800006,20,0.1716824,4.49962,0,0,0.3864627
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.2779047,0,0,-1,0,0,0,0,0.2779047,0.3056952,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1716824,0.3056952,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.2025634,0,0,-1,0,0,0,0,0.2025634,0.2228198,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1716824,0.2228198,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.0853499,0,0,-1,0,0,0,0,0.0853499,0.09388489,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1716824,0.09388489,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.5718686,0,0,-1,0,0,0,0,0.5718686,0.6290554,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1716824,0.6290554,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.2588499,0,0,-1,0,0,0,0,0.2588499,0.2847349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1716824,0.2847349,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.04278339,0,0,-1,0,0,0,0,0.04278339,0.04706173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1716824,0.04706173,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.6934724,0,0,-1,0,0,0,0,0.6934724,0.7628196,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1716824,0.7628196,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.372421,0.372421,3.877684,0,1.223608,0.372421,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1717364,0.4096631,0,5,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.1337518,0.1337518,3.639015,0,1.158451,0.1337518,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.171773,0.147127,0,5,2.997
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.66003,0.08762153,0.3932455,1.165481,1.165481,4.670744,0,1.440113,1.165481,33.74105,4.440892E-16,0,0,0.3932455,0,0,3.505263,3.33,5.14586,5.994,3.723245,0,3.723245,12.65042,90.35994,0.1718683,1.282029,0.3145964,5,6.387246
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03033,0.1879161,0.8433675,0.6066269,0.6066269,0,0,0,0.6066269,139.0257,0,0,0,0.8433675,0.6385546,0.6066269,0,0,1.422615,9.344921,0.2048129,0,0.2048129,12.84472,91.74782,0.1718598,0.6672896,0.674694,0,10.18829
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78415,0.4735902,2.125473,1.591789,1.591789,0,-1,0,1.591789,133.5273,0,0,0,2.125473,1.675568,1.591789,0,0,1.217802,9.529252,0.4499051,0,0.4499051,13.27154,94.7965,0.1718414,1.750968,1.700378,0,11.65473
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41664,0.5935577,2.663887,2.066137,2.066137,0,0,0,2.066137,128.9308,0,0,0,2.663887,2.174881,2.066137,0,0,0.7678967,9.934167,0.489006,0,0.489006,13.73545,98.11015,0.1718213,2.27275,2.131109,0,12.59805
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18896,0.7194065,3.228696,0,0,0,0,0,0,0,2.949806,0,0,3.228696,0,0,0,0,0.2788908,10.37427,0.2788908,0,0.2788908,14.00003,100,0.1718098,0,2.582957,0,13.60297
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18805,0.8831088,3.963392,1.178934,1.178934,0,0,0,1.178934,336.1845,2.722409,0,0,3.963392,1.240983,1.178934,0,0,0,10.62527,0,0,0,14.00003,100,0.1718098,1.296827,3.170714,0,14.58867
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56796,0.7472323,3.353579,1.527337,1.527337,0,0,0,1.527337,219.5703,1.745855,0,0,3.353579,1.607723,1.527337,0,0,0,10.62527,0,0,0,14.00003,100,0.1718098,1.680071,2.682863,0,13.97885
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.0361,0.5593601,2.510408,0.3397312,0.3397312,0,-1,0,0.3397312,738.9396,2.152797,0,0,2.510408,0.3576118,0.3397312,0,0,0,10.62527,0,0,0,14.00003,100,0.1718098,0.3737043,2.008327,0,13.13568
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10345,0.6582392,2.954178,2.469493,2.469493,0,0,0,2.469493,119.6269,0.3547119,0,0,2.954178,2.599466,2.469493,0,0,0,10.62527,0,0,0,14.00003,100,0.1718098,2.716442,2.363342,0,13.57945
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.22132,0.3090703,1.387107,0.08041397,0.08041397,0,0,0,0.08041397,1724.958,1.302461,0,0,1.387107,0.08464628,0.08041397,0,0,0,10.62527,0,0,0,14.00003,100,0.1718098,0.08845536,1.109686,0,12.01238
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79544,0.1157423,0.5194513,0.2939455,0.2939455,0,0,0,0.2939455,176.7169,0.210035,0,0,0.5194513,0.3094163,0.2939455,0,0,0,10.62527,0,0,0,14.00003,100,0.1718098,0.32334,0.415561,0,11.14473
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,2.243526,2.243526,0,0,0,2.243526,0,0,4.440892E-16,0,0,2.361607,2.243526,0,0,0,10.62527,0,2.361607,-2.361607,11.51068,82.21895,0.1718098,2.467879,0,0,10.62527
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,2.274385,2.274385,0,-1,0,2.274385,0,0,0,0,0,2.394089,2.274385,0,0,2.624008,8.263667,0,2.394089,-2.394089,8.987084,64.19333,0.1718098,2.501823,0,0,8.263667
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,2.535036,2.535036,0,-1,0,2.535036,0,0,0,0,0,2.668459,2.535036,0,0,5.284107,5.869578,0,2.668459,-2.668459,6.174281,44.10192,0.1718098,2.78854,0,0,5.869578
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,0.902163,0.902163,0,-1,0,0.902163,0,0,1.110223E-16,0,0,0.9496453,0.902163,0,0,8.249062,3.201119,0,0.9496453,-0.9496453,5.173267,36.95184,0.1718098,0.9923794,0,0,3.201119
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,0.7497714,0.7497714,0,-1,0,0.7497714,0,0,1.110223E-16,0,0,0.789233,0.7497714,0,0,9.304223,2.251474,0,0.789233,-0.789233,4.341342,31.00953,0.1718098,0.8247485,0,0,2.251474
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.1999704,0.1999704,0,-1,0,0.1999704,0,0,2.775558E-17,0,0,0.2104951,0.1999704,0,0,10.18115,1.462241,0,0.2104951,-0.2104951,4.119461,29.42466,0.1718098,0.2199674,0,0,1.462241
