Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,1.1382,1.1382,0,-1,0,1.1382,0,0,2.220446E-16,0,0,1.198105,1.1382,0,0,0,10.62527,0,1.198105,-1.198105,12.73711,90.9792,0,1.25202,0,0,10.62527
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,2.093667,2.093667,0,-1,0,2.093667,0,0,0,0,0,2.20386,2.093667,0,0,1.331228,9.427169,0,2.20386,-2.20386,10.41404,74.38587,0,2.303033,0,0,9.427169
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,2.114818,2.114818,0,-1,0,2.114818,0,0,0,0,0,2.226125,2.114818,0,0,3.779961,7.22331,0,2.226125,-2.226125,8.067501,57.62489,0,2.3263,0,0,7.22331
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,1.932012,1.932012,0,0,0,1.932012,0,0,2.220446E-16,0,0,2.033697,1.932012,0,0,6.253432,4.997185,0,2.033697,-2.033697,5.923797,42.31275,0,2.125213,0,0,4.997185
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.6511225,0.6511225,0,0,0,0.6511225,0,0,1.110223E-16,0,0,0.685392,0.6511225,0,0,8.513095,2.963488,0,0.685392,-0.685392,5.20133,37.15228,0,0.7162347,0,0,2.963488
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75782,0.06572935,0.2949933,1.994493,1.994493,0,0,0,1.994493,14.79039,0,2.220446E-16,0,0.2949933,2.099466,1.994493,0,0,9.274642,2.278096,0,1.804473,-1.804473,3.299249,23.56602,0,2.193942,0.2359947,0,2.57309
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11859,0.1475045,0.6620001,2.043858,2.043858,1.25,0,0.50625,2.043858,32.38972,1.110223E-16,0,0,0.6620001,0.8356401,0.7938581,0,0,11.27961,0.4736235,0,0.1736401,-0.1736401,3.116216,22.25864,0,2.248244,0.5296,5,1.135624
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85869,0.2876508,1.290977,4.243001,1.511412,0,-1,0,1.511412,85.41526,0,2.731589,4.137031,1.290977,1.59096,1.511412,0,0,11.47255,0.2999835,0,0.2999835,-0.2999835,2.800006,20,0,4.667301,1.032781,0,1.59096
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46853,0.0700992,0.3146052,1.277178,1.277178,4.592937,0,1.418872,1.277178,24.63283,0,0,0,0.3146052,0,0,3.315759,3.149971,11.80586,0,3.464576,0,3.464576,6.086791,43.47699,0.2926835,1.404896,0.2516842,5,0.3146052
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19857,0.05671747,0.254548,5.139614,5.139614,5,0,1.53,5.139614,4.952668,0,0,0,0.254548,0.1469618,0.1396137,0,0,8.341284,3.118119,0.1075862,0,0.1075862,6.188856,44.20603,0.2925475,5.653575,0.2036384,5,3.372667
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12832,0.308119,1.382838,4.458982,4.458982,5,0,1.53,4.458982,31.01242,0,0,0,1.382838,0,0,0.5410179,0.513967,8.233698,3.214946,1.896805,0,1.896805,7.988324,57.05934,0.2939538,4.904881,1.106271,5,4.597784
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.45613,0.2722346,1.221789,3.385375,3.385375,5,0,1.53,3.385375,36.09022,0,0,0,1.221789,0,0,1.614625,1.533894,6.336893,4.922071,2.755683,0,2.755683,10.60259,75.73267,0.2978208,3.723912,0.9774314,5,6.14386
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91192,0.1153119,0.5175199,2.056545,2.056545,0,-1,0,2.056545,25.16452,0,0,0,0.5175199,2.164785,2.056545,0,0,3.58121,7.402185,0,1.647265,-1.647265,8.866224,63.33005,0.2978208,2.2622,0.4140159,0,7.919705
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98108,0.06534532,0.2932698,0,0,0,0,0,0,0,0,0,0,0.2932698,0,0,0,0,5.411504,5.75492,0.2932698,0,0.2932698,9.144444,65.31733,0.2875669,0,0.2346158,0,6.04819
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10392,0.1288548,0.5783004,2.74958,2.74958,0,0,0,2.74958,21.03232,0,0,0,0.5783004,2.894295,2.74958,0,0,5.118234,6.018863,0,2.315994,-2.315994,6.703172,47.87971,0.2875669,3.024538,0.4626403,0,6.597164
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68382,0.0677819,0.3042051,0,0,0,0,0,0,0,0,0,0,0.3042051,0,0,0,0,7.691561,3.702869,0.3042051,0,0.3042051,6.991766,49.94109,0.277651,0,0.2433641,0,4.007074
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,3.302775,3.302775,5,0,1.53,3.302775,0,0,0,0,0,0,0,1.697225,1.612364,7.387356,3.976654,1.612364,0,1.612364,8.521389,60.86694,0.2840865,3.633053,0,5,3.976654
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,4.567587,3.33,0,-1,0,3.33,0,0,1.237587,1.694346,0,3.505263,3.33,0,0,5.774992,5.427781,0,3.505263,-3.505263,4.826518,34.47506,0.2840865,5.024346,0,0,5.427781
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,6.371392,1.826392,0,-1,0,1.826392,0,0,4.545,5.182139,0,1.922518,1.826392,0,0,9.669729,1.922518,0,1.922518,-1.922518,2.800006,20,0.2840865,7.008532,0,0,1.922518
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,7.530638,0,0,-1,0,0,0,0,7.530638,8.283701,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2840865,8.283701,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.09234127,0,0,-1,0,0,0,0,0.09234127,0.1015754,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2840865,0.1015754,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.3830089,0,0,-1,0,0,0,0,0.3830089,0.4213098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2840865,0.4213098,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,1.171375,0,0,-1,0,0,0,0,1.171375,1.288513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2840865,1.288513,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.4830113,0,0,-1,0,0,0,0,0.4830113,0.5313124,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2840865,0.5313124,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2840865,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,1.703095,0,0,-1,0,0,0,0,1.703095,1.873405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2840865,1.873405,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2840865,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.2771424,0.2771424,3.782406,0,1.197597,0.2771424,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2711659,0.3048567,0,5,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2583614,0,0,5,2.997
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85435,0.100424,0.4507029,1.303754,1.303754,4.582729,0,1.416085,1.303754,34.56963,0,0,0,0.4507029,0,0,3.278975,3.115026,5.14586,5.994,3.565729,0,3.565729,12.50098,89.29256,0.2627022,1.434129,0.3605623,5,6.444703
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20486,0.2779504,1.247441,0.8632157,0.8632157,0,0,0,0.8632157,144.511,0,0,0,1.247441,0.9086481,0.8632157,0,0,1.580131,9.203156,0.3387933,0,0.3387933,12.82239,91.58833,0.2584638,0.9495372,0.9979531,0,10.4506
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93041,0.5125239,2.300207,1.017845,1.017845,0,-1,0,1.017845,225.988,0,0,0,2.300207,1.071416,1.017845,0,0,1.241337,9.508071,1.228792,0,1.228792,13.98813,99.91499,0.2441755,1.119629,1.840166,0,11.80828
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51652,0.8317798,3.733027,0,0,0,0,0,0,0,3.720482,0,0,3.733027,0,0,0,0,0.01254575,10.61398,0.01254575,0,0.01254575,14.00003,100,0.2440377,0,2.986422,0,14.34701
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20292,1.052089,4.721777,0,0,0,0,0,0,0,4.721777,0,0,4.721777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2440377,0,3.777422,0,15.34705
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.06229,1.116794,5.012169,2.763346,2.763346,0,0,0,2.763346,181.3804,2.103384,0,0,5.012169,2.908785,2.763346,0,0,0,10.62527,0,0,0,14.00003,100,0.2440377,3.039681,4.009736,0,15.63744
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33896,1.021659,4.585204,5.021188,5.021188,1.691188,0,0.6266943,5.021188,91.31712,1.079941,0,0,4.585204,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2440377,5.523307,3.668163,5,15.21048
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78432,1.009363,4.530021,4.852464,3.33,0,-1,0,3.33,136.0367,1.024758,1.522464,2.00771,4.530021,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2440377,5.33771,3.624017,0,15.1553
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.85676,0.718266,3.223578,1.286507,1.286507,0,0,0,1.286507,250.5682,1.86936,0,0,3.223578,1.354218,1.286507,0,0,0,10.62527,0,0,0,14.00003,100,0.2440377,1.415158,2.578862,0,13.84885
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.9856,0.2758419,1.237978,2.998796,2.998796,0,0,0,2.998796,41.28251,0,4.440892E-16,0,1.237978,3.156627,2.998796,0,0,0,10.62527,0,1.918649,-1.918649,11.97759,85.55408,0.2440377,3.298675,0.9903826,0,11.86325
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57209,0.2057889,0.9235804,4.215421,4.215421,5,0,1.53,4.215421,21.90956,1.110223E-16,0,0,0.9235804,0,0,0.7845789,0.7453499,2.131832,8.706625,1.66893,0,1.66893,13.56088,96.86324,0.2480885,4.636963,0.7388644,5,9.630206
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4629015,10.20866,0,0,0,13.56088,96.86324,0.2480885,0,0,0,10.20866
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,1.293982,1.293982,0,-1,0,1.293982,0,0,2.220446E-16,0,0,1.362086,1.293982,0,0,0.4629015,10.20866,0,1.362086,-1.362086,12.12512,86.6078,0.2480885,1.42338,0,0,10.20866
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,3.407431,3.33,0,-1,0,3.33,0,0,0.07743098,0.4181741,0,3.505263,3.33,0,0,1.976331,8.846577,0,3.505263,-3.505263,8.430244,60.21591,0.2480885,3.748174,0,0,8.846577
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.871068,5.341313,0,0,0,8.430244,60.21591,0.2480885,0,0,0,5.341313
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.871068,5.341313,0,0,0,8.430244,60.21591,0.2480885,0,0,0,5.341313
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.9970628,0.9970628,0,-1,0,0.9970628,0,0,1.110223E-16,0,0,1.04954,0.9970628,0,0,5.871068,5.341313,0,1.04954,-1.04954,7.323932,52.3137,0.2480885,1.096769,0,0,5.341313
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,1.216183,1.216183,0,-1,0,1.216183,0,0,2.220446E-16,0,0,1.280193,1.216183,0,0,7.037223,4.291774,0,1.280193,-1.280193,5.97449,42.67485,0.2480885,1.337802,0,0,4.291774
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.1297147,0.1297147,0,-1,0,0.1297147,0,0,2.775558E-17,0,0,0.1365417,0.1297147,0,0,8.45966,3.01158,0,0.1365417,-0.1365417,5.830563,41.64679,0.2480885,0.1426861,0,0,3.01158
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.3225155,0.3225155,0,-1,0,0.3225155,0,0,5.551115E-17,0,0,0.33949,0.3225155,0,0,8.611373,2.875039,0,0.33949,-0.33949,5.472709,39.0907,0.2480885,0.3547671,0,0,2.875039
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,1.755782,1.755782,0,-1,0,1.755782,0,0,2.220446E-16,0,0,1.848191,1.755782,0,0,8.988584,2.535549,0,1.848191,-1.848191,3.524544,25.17526,0.2480885,1.93136,0,0,2.535549
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,1.216624,0.6529897,0,-1,0,0.6529897,0,0,0.5636348,0.6852972,0,0.6873576,0.6529897,0,0,11.04213,0.6873576,0,0.6873576,-0.6873576,2.800006,20,0.2480885,1.338287,0,0,0.6873576
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,1.842949,1.842949,5,0,1.53,1.842949,0,0,0,0,0,0,0,3.157051,2.999199,11.80586,0,2.999199,0,2.999199,5.645295,40.32346,0.2560255,2.027244,0,5,0
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.7137523,0.7137523,4.219016,0,1.316791,0.7137523,0,0,0,0,0,0,0,3.505263,3.33,8.806662,2.699279,3.33,0,3.33,8.804411,62.88852,0.2576141,0.7851275,0,5,2.699279
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94952,0.2181808,0.9791952,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9791952,0,0,3.505263,3.33,5.476662,5.696279,4.309195,0,4.309195,12.89247,92.08891,0.2452829,0,0.7833562,5,6.675474
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28908,0.4516696,2.027093,2.774914,2.774914,0,0,0,2.774914,73.05066,0,0,0,2.027093,2.920962,2.774914,0,0,1.167466,9.574554,0,0.8938692,-0.8938692,11.95025,85.35876,0.2452829,3.052406,1.621675,0,11.60165
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99925,0.66541,2.98636,3.708926,3.33,0,-1,0,3.33,89.68047,4.440892E-16,0.3789259,0.7498185,2.98636,3.505263,3.33,0,0,2.160654,8.680685,0,0.5189033,-0.5189033,11.40328,81.45183,0.2452829,4.079819,2.389088,0,11.66705
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56059,0.9523236,4.274028,2.487066,2.487066,0,0,0,2.487066,171.8502,0,0,0,4.274028,2.617964,2.487066,0,0,2.737214,8.161782,1.656064,0,1.656064,12.97436,92.67381,0.234063,2.735773,3.419223,0,12.43581
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.202,1.135717,5.097099,7.100032,7.100032,3.770032,0,1.194219,7.100032,71.7898,0.5106862,0,0,5.097099,3.505263,3.33,0,0,1.081149,9.65224,1.081149,0,1.081149,14.00003,100,0.2272759,7.810035,4.077679,5,14.74934
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98996,1.195367,5.364808,1.520878,1.520878,0,0,0,1.520878,352.7441,3.763884,0,0,5.364808,1.600924,1.520878,0,0,0,10.62527,0,0,0,14.00003,100,0.2272759,1.672966,4.291846,0,15.99008
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.2165,1.164307,5.225409,2.497402,2.497402,0,0,0,2.497402,209.2338,2.596565,0,0,5.225409,2.628844,2.497402,0,0,0,10.62527,0,0,0,14.00003,100,0.2272759,2.747142,4.180327,0,15.85068
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65337,1.029178,4.618952,1.579648,1.579648,0,-1,0,1.579648,292.4039,2.956165,0,0,4.618952,1.662787,1.579648,0,0,0,10.62527,0,0,0,14.00003,100,0.2272759,1.737613,3.695162,0,15.24423
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73057,0.7711912,3.461106,4.373039,4.373039,1.25,0,0.50625,4.373039,79.14647,0.1736964,0,0,3.461106,3.28741,3.123039,0,0,0,10.62527,0,0,0,14.00003,100,0.2272759,4.810343,2.768885,5,14.08638
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86646,0.5176767,2.323333,3.705086,3.705086,1.49792,0,0.5739322,3.705086,62.70658,0,0,0,2.323333,2.323333,2.207166,0,0,0,10.62527,0,0,0,14.00003,100,0.2272759,4.075595,1.858666,5,12.94861
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46036,0.2357385,1.057995,8.880138,8.33,5,0,1.53,8.33,12.70102,0,0.5501382,1.438152,1.057995,3.505263,3.33,0,0,0,10.62527,0,2.447268,-2.447268,11.42038,81.57398,0.2272759,9.768152,0.8463957,5,11.68327
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,5.122032,5.122032,5,0,1.53,5.122032,0,0,0,0,0,0.1284545,0.1220318,0,0,2.719187,8.178005,0,0.1284545,-0.1284545,11.28498,80.60682,0.2272759,5.634235,0,5,8.178005
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.861915,8.049551,0,0,0,11.28498,80.60682,0.2272759,0,0,0,8.049551
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,5.029894,3.33,0,-1,0,3.33,0,0,1.699894,2.202883,0,3.505263,3.33,0,0,2.861915,8.049551,0,3.505263,-3.505263,7.590106,54.21493,0.2272759,5.532884,0,0,8.049551
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,5.547613,3.33,0,-1,0,3.33,0,0,2.217613,2.772374,0,3.505263,3.33,0,0,6.756651,4.544288,0,3.505263,-3.505263,3.895234,27.82304,0.2272759,6.102375,0,0,4.544288
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,1.965307,0.9870735,0,-1,0,0.9870735,0,0,0.9782333,1.174764,0,1.039025,0.9870735,0,0,10.65139,1.039025,0,1.039025,-1.039025,2.800006,20,0.2272759,2.161838,0,0,1.039025
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,1.280037,0,0,-1,0,0,0,0,1.280037,1.408041,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2272759,1.408041,0,0,0
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.4725266,0,0,-1,0,0,0,0,0.4725266,0.5197792,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2272759,0.5197792,0,0,0
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,1.762062,0,0,-1,0,0,0,0,1.762062,1.938268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2272759,1.938268,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,1.523421,0,0,-1,0,0,0,0,1.523421,1.675763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2272759,1.675763,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.3130231,0,0,-1,0,0,0,0,0.3130231,0.3443254,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2272759,0.3443254,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.01152506,0,0,-1,0,0,0,0,0.01152506,0.01267757,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2272759,0.01267757,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.7132164,0.7132164,4.21848,0,1.316645,0.7132164,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2308118,0.784538,0,5,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,1.209445,1.209445,4.714708,0,1.452115,1.209445,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2372371,1.33039,0,5,2.997
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04327,0.0574417,0.2577983,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2577983,0,0,3.505263,3.33,5.14586,5.994,3.587798,0,3.587798,12.52192,89.44212,0.2337224,0,0.2062387,5,6.251798
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37119,0.2067318,0.9278123,0.06338917,0.06338917,0,0,0,0.06338917,1463.677,0,0,0,0.9278123,0.06672544,0.06338917,0,0,1.558062,9.223019,0.8610869,0,0.8610869,13.33882,95.27709,0.2295637,0.06972808,0.7422499,0,10.15083
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06519,0.4245787,1.905509,0,0,0,-1,0,0,0,1.208534,0,0,1.905509,0,0,0,0,0.6969749,9.997996,0.6969749,0,0.6969749,14.00003,100,0.2263044,0,1.524408,0,11.90351
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60072,0.3216372,1.443508,8.205826,8.205826,5,0,1.53,8.205826,17.59125,0,0,0.6964088,1.443508,3.374554,3.205826,0,0,0,10.62527,0,1.931046,-1.931046,11.96453,85.46073,0.2263044,9.026409,1.154806,5,12.06878
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19584,0.1213832,0.5447679,3.53334,3.53334,5,0,1.53,3.53334,15.41793,0,0,0,0.5447679,0,0,1.46666,1.393327,2.145607,8.694228,1.938095,0,1.938095,13.80317,98.59384,0.229504,3.886673,0.4358144,5,9.238996
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91136,0.3190297,1.431805,0.920823,0.920823,0,0,0,0.920823,155.4919,0.2550065,0,0,1.431805,0.9692874,0.920823,0,0,0.2075116,10.43851,0.2075116,0,0.2075116,14.00003,100,0.2285745,1.012905,1.145444,0,11.87032
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08877,0.5583194,2.505738,2.898795,2.898795,0,0,0,2.898795,86.44067,0,0,0,2.505738,3.051363,2.898795,0,0,0,10.62527,0,0.5456253,-0.5456253,13.42489,95.89187,0.2285745,3.188674,2.00459,0,13.13101
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51914,0.1233725,0.5536957,3.919718,3.33,0,-1,0,3.33,16.6275,0,0.5897183,0.9816902,0.5536957,3.505263,3.33,0,0,0.6062503,10.07965,0,2.951567,-2.951567,10.31366,73.66888,0.2285745,4.31169,0.4429566,0,10.63334
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60261,0.1477778,0.6632267,1.207281,1.207281,0,0,0,1.207281,54.93557,0,0,0,0.6632267,1.270822,1.207281,0,0,3.88577,7.128081,0,0.6075956,-0.6075956,9.673202,69.09415,0.2285745,1.328009,0.5305814,0,7.791308
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74661,0.09418964,0.4227231,0,0,0,0,0,0,0,0,0,0,0.4227231,0,0,0,0,4.560876,6.520486,0.4227231,0,0.4227231,10.07423,71.95866,0.2267041,0,0.3381785,0,6.943209
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34872,0.05524664,0.2479469,1.09616,1.09616,0,0,0,1.09616,22.6196,0,2.220446E-16,0,0.2479469,1.153852,1.09616,0,0,4.138153,6.900937,0,0.9059054,-0.9059054,9.119324,65.13789,0.2267041,1.205776,0.1983575,0,7.148884
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,6.53526,6.53526,5,0,1.53,6.53526,0,0,0,0,0,1.616063,1.53526,0,0,5.144714,5.995031,0,1.616063,-1.616063,7.415843,52.9702,0.2267041,7.188787,0,5,5.995031
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,4.027856,3.33,0,-1,0,3.33,0,0,0.6978559,1.100642,0,3.505263,3.33,0,0,6.940341,4.378968,0,3.505263,-3.505263,3.720971,26.57831,0.2267041,4.430642,0,0,4.378968
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.9534082,0.8300195,0,-1,0,0.8300195,0,0,0.1233888,0.2187296,0,0.8737047,0.8300195,0,0,10.83508,0.8737047,0,0.8737047,-0.8737047,2.800006,20,0.2267041,1.048749,0,0,0.8737047
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,4.740284,0,0,-1,0,0,0,0,4.740284,5.214313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2267041,5.214313,0,0,0
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,1.037144,0,0,-1,0,0,0,0,1.037144,1.140859,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2267041,1.140859,0,0,0
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,1.038669,0,0,-1,0,0,0,0,1.038669,1.142536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2267041,1.142536,0,0,0
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.1049861,0,0,-1,0,0,0,0,0.1049861,0.1154847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2267041,0.1154847,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.7788363,0,0,-1,0,0,0,0,0.7788363,0.8567199,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2267041,0.8567199,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.5129855,0,0,-1,0,0,0,0,0.5129855,0.5642841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2267041,0.5642841,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,2.025821,0,0,-1,0,0,0,0,2.025821,2.228403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2267041,2.228403,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.3130823,0,0,-1,0,0,0,0,0.3130823,0.3443905,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2267041,0.3443905,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,1.761704,1.761704,5,0,1.53,1.761704,0,0,0,0,0,0,0,3.238296,3.076381,11.80586,0,3.076381,0,3.076381,5.718517,40.84647,0.2319083,1.937875,0,5,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.3376682,0.3376682,3.842931,0,1.21412,0.3376682,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.729479,2.768743,3.33,0,3.33,8.877632,63.41153,0.232154,0.371435,0,5,2.768743
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13553,0.08541105,0.3833248,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3833248,0,0,3.505263,3.33,5.399479,5.765743,3.713325,0,3.713325,12.4004,88.57412,0.2292733,0,0.3066598,5,6.149068
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45112,0.1859924,0.8347338,2.612622,2.612622,0,0,0,2.612622,31.95004,0,0,0,0.8347338,2.750129,2.612622,0,0,1.686154,9.107736,0,1.915395,-1.915395,10.3814,74.15269,0.2292733,2.873885,0.6677871,0,9.942469
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12816,0.2065514,0.9270027,2.423401,2.423401,0,-1,0,2.423401,38.25214,0,0,0,0.9270027,2.550948,2.423401,0,0,3.814371,7.19234,0,1.623945,-1.623945,8.669609,61.92566,0.2292733,2.66574,0.7416022,0,8.119343
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.6369,0.3266926,1.466196,1.681938,1.681938,0,0,0,1.681938,87.17305,0,2.220446E-16,0,1.466196,1.770461,1.681938,0,0,5.618754,5.568395,0,0.3042644,-0.3042644,8.348886,59.63478,0.2292733,1.850132,1.172957,0,7.034592
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18444,0.2875628,1.290582,0.3801265,0.3801265,0,0,0,0.3801265,339.5138,0,0,0,1.290582,0.4001332,0.3801265,0,0,5.956826,5.264131,0.8904488,0,0.8904488,9.193641,65.66873,0.2260156,0.4181391,1.032466,0,6.554713
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.8265,0.463616,2.080709,0,0,0,0,0,0,0,0,0,0,2.080709,0,0,0,0,5.066377,6.065535,2.080709,0,2.080709,11.16757,79.76823,0.2187527,0,1.664567,0,8.146243
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95583,0.08934792,0.4009935,5.739955,5.739955,5,0,1.53,5.739955,6.986003,3.330669E-16,0,0,0.4009935,0.7789005,0.7399555,0,0,2.985669,7.938172,0,0.377907,-0.377907,10.76923,76.92288,0.2187527,6.313951,0.3207948,5,8.339166
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38174,0.2928372,1.314253,0,0,0,-1,0,0,0,0,0,0,1.314253,0,0,0,0,3.405566,7.560265,1.314253,0,1.314253,12.01604,85.82865,0.2144009,0,1.051403,0,8.874518
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47298,0.3085338,1.3847,7.505259,7.505259,5,0,1.53,7.505259,18.44973,0,0,0,1.3847,2.637114,2.505259,0,0,2.091312,8.743093,0,1.252415,-1.252415,10.69587,76.39895,0.2144009,8.255784,1.10776,5,10.12779
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62613,0.2300673,1.032542,0,0,2.579307,0,0.8691509,0,0,0,0,0,1.032542,0,0,2.579307,2.450342,3.482884,7.490678,3.482884,0,3.482884,14.00003,100,0.2094617,0,0.8260338,5,8.523221
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23724,0.09042348,0.4058206,2.166023,2.166023,0,0,0,2.166023,18.73575,0,0,0,0.4058206,2.280024,2.166023,0,0,0,10.62527,0,1.874203,-1.874203,12.02444,85.88872,0.2094617,2.382625,0.3246565,0,11.03109
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.3287531,0.3287531,0,0,0,0.3287531,0,0,5.551115E-17,0,0,0.3460559,0.3287531,0,0,2.082448,8.751071,0,0.3460559,-0.3460559,11.65967,83.28319,0.2094617,0.3616284,0,0,8.751071
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,2.517102,2.517102,0,-1,0,2.517102,0,0,0,0,0,2.649581,2.517102,0,0,2.466955,8.405015,0,2.649581,-2.649581,8.866766,63.33392,0.2094617,2.768812,0,0,8.405015
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,2.098238,2.098238,0,-1,0,2.098238,0,0,4.440892E-16,0,0,2.208671,2.098238,0,0,5.410933,5.755434,0,2.208671,-2.208671,6.538622,46.70435,0.2094617,2.308061,0,0,5.755434
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.865013,3.546763,0,0,0,6.538622,46.70435,0.2094617,0,0,0,3.546763
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.6715565,0.6715565,0,-1,0,0.6715565,0,0,1.110223E-16,0,0,0.7069016,0.6715565,0,0,7.865013,3.546763,0,0.7069016,-0.7069016,5.793482,41.38193,0.2094617,0.7387122,0,0,3.546763
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.8975576,0.8975576,0,-1,0,0.8975576,0,0,0,0,0,0.9447975,0.8975576,0,0,8.650459,2.839861,0,0.9447975,-0.9447975,4.797578,34.26835,0.2094617,0.9873133,0,0,2.839861
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,1.288398,1.288398,0,-1,0,1.288398,0,0,2.220446E-16,0,0,1.356209,1.288398,0,0,9.700233,1.895064,0,1.356209,-1.356209,3.368009,24.05716,0.2094617,1.417238,0,0,1.895064
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.6689234,0.5119122,0,-1,0,0.5119122,0,0,0.1570112,0.2239036,0,0.538855,0.5119122,0,0,11.20713,0.538855,0,0.538855,-0.538855,2.800006,20,0.2094617,0.7358158,0,0,0.538855
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.9812021,0,0,-1,0,0,0,0,0.9812021,1.079322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2094617,1.079322,0,0,0
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.07625446,0,0,-1,0,0,0,0,0.07625446,0.08387991,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2094617,0.08387991,0,0,0
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,2.075247,0,0,-1,0,0,0,0,2.075247,2.282772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2094617,2.282772,0,0,0
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,1.465205,1.465205,4.970469,0,1.521938,1.465205,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2144805,1.611726,0,5,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,1.264643,1.264643,4.769907,0,1.467184,1.264643,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2190607,1.391107,0,5,2.997
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22622,0.1816117,0.8150733,0.4737424,0.4737424,3.979006,0,1.251269,0.4737424,172.0499,4.440892E-16,0,0,0.8150733,0,0,3.505263,3.33,5.14586,5.994,4.145073,0,4.145073,13.0506,93.21837,0.2180623,0.5211167,0.6520586,5,6.809073
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52883,0.5045347,2.264351,0,0,0,0,0,0,0,1.263564,0,0,2.264351,0,0,0,0,1.000787,9.724566,1.000787,0,1.000787,14.00003,100,0.2153797,0,1.811481,0,11.98892
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.18814,0.8026395,3.602246,0,0,0,-1,0,0,0,3.602246,0,0,3.602246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2153797,0,2.881797,0,14.22752
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66911,0.9425548,4.230186,2.482575,2.482575,0,0,0,2.482575,170.3951,1.616949,0,0,4.230186,2.613237,2.482575,0,0,0,10.62527,0,0,0,14.00003,100,0.2153797,2.730833,3.384149,0,14.85546
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16783,1.015929,4.559488,0,0,0,0,0,0,0,4.559488,0,0,4.559488,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2153797,0,3.64759,0,15.18476
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73541,1.070311,4.803557,0,0,0,0,0,0,0,4.803557,0,0,4.803557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2153797,0,3.842846,0,15.42883
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81772,1.118598,5.020266,3.563012,3.563012,1.25,0,0.50625,3.563012,140.8995,2.585516,0,0,5.020266,2.43475,2.313012,0,0,0,10.62527,0,0,0,14.00003,100,0.2153797,3.919313,4.016212,5,15.64554
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24125,0.9847104,4.41938,0.6273214,0.6273214,0,-1,0,0.6273214,704.4842,3.759042,0,0,4.41938,0.6603383,0.6273214,0,0,0,10.62527,0,0,0,14.00003,100,0.2153797,0.6900536,3.535504,0,15.04465
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34178,0.8303384,3.726559,5.209989,5.209989,1.879988,0,0.6782368,5.209989,71.5272,0.2212956,0,0,3.726559,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2153797,5.730987,2.981247,5,14.35183
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50513,0.5998284,2.69203,1.564292,1.564292,0,0,0,1.564292,172.0925,1.045406,0,0,2.69203,1.646623,1.564292,0,0,0,10.62527,0,0,0,14.00003,100,0.2153797,1.720721,2.153624,0,13.3173
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12605,0.2517448,1.129831,2.865626,2.865626,0,0,0,2.865626,39.42702,0,0,0,1.129831,3.016448,2.865626,0,0,0,10.62527,0,1.886618,-1.886618,12.01136,85.79525,0.2153797,3.152189,0.9038646,0,11.75511
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.096242,8.738657,0,0,0,12.01136,85.79525,0.2153797,0,0,0,8.738657
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,3.286952,3.286952,0,-1,0,3.286952,0,0,4.440892E-16,0.2856475,0,3.45995,3.286952,0,0,2.096242,8.738657,0,3.45995,-3.45995,8.364251,59.74453,0.2153797,3.615648,0,0,8.738657
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.3466916,0.3466916,0,-1,0,0.3466916,0,0,5.551115E-17,0,0,0.3649385,0.3466916,0,0,5.94063,5.278707,0,0.3649385,-0.3649385,7.979572,56.99683,0.2153797,0.3813608,0,0,5.278707
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.346117,4.913768,0,0,0,7.979572,56.99683,0.2153797,0,0,0,4.913768
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,1.070865,1.070865,0,-1,0,1.070865,0,0,2.220446E-16,0,0,1.127226,1.070865,0,0,6.346117,4.913768,0,1.127226,-1.127226,6.791372,48.5097,0.2153797,1.177951,0,0,4.913768
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.3514262,0.3514262,0,-1,0,0.3514262,0,0,5.551115E-17,0,0,0.3699223,0.3514262,0,0,7.598591,3.786542,0,0.3699223,-0.3699223,6.401439,45.72448,0.2153797,0.3865688,0,0,3.786542
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.3039218,0.3039218,0,-1,0,0.3039218,0,0,5.551115E-17,0,0,0.3199177,0.3039218,0,0,8.009616,3.41662,0,0.3199177,-0.3199177,6.064217,43.31575,0.2153797,0.334314,0,0,3.41662
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.6828451,0.6828451,0,-1,0,0.6828451,0,0,1.110223E-16,0,0,0.7187842,0.6828451,0,0,8.36508,3.096702,0,0.7187842,-0.7187842,5.306551,37.90386,0.2153797,0.7511295,0,0,3.096702
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,1.790906,1.790906,0,-1,0,1.790906,0,0,2.220446E-16,0,0,1.885164,1.790906,0,0,9.163729,2.377918,0,1.885164,-1.885164,3.319414,23.71005,0.2153797,1.969996,0,0,2.377918
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.3253345,0.3253345,0,-1,0,0.3253345,0,0,0,0,0,0.3424574,0.3253345,0,0,11.25836,0.4927541,0,0.3424574,-0.3424574,2.958432,21.13162,0.2153797,0.3578679,0,0,0.4927541
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.7877602,0.1427819,0,-1,0,0.1427819,0,0,0.6449783,0.7237543,0,0.1502968,0.1427819,0,0,11.63886,0.1502968,0,0.1502968,-0.1502968,2.800006,20,0.2153797,0.8665363,0,0,0.1502968
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.8771279,0.8771279,4.382391,0,1.361393,0.8771279,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2181305,0.9648407,0,5,0
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2176501,0,0,5,2.997
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31528,0.1385892,0.6219883,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6219883,0,0,3.505263,3.33,5.14586,5.994,3.951988,0,3.951988,12.86742,91.90997,0.2157358,0,0.4975906,5,6.615988
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60426,0.3389643,1.521272,1.334355,1.334355,0,0,0,1.334355,114.008,0,0,0,1.521272,1.404584,1.334355,0,0,1.193872,9.55079,0.1166876,0,0.1166876,12.97812,92.70068,0.2154624,1.46779,1.217017,0,11.07206
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24509,0.6290356,2.823112,1.161504,1.161504,0,-1,0,1.161504,243.0565,0.5232914,0,0,2.823112,1.222636,1.161504,0,0,1.077184,9.655808,1.077184,0,1.077184,14.00003,100,0.212971,1.277655,2.258489,0,12.47892
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69735,0.9201165,4.129483,5.766786,5.766786,2.436786,0,0.8302426,5.766786,71.60804,0.6242197,0,0,4.129483,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.212971,6.343465,3.303586,5,14.75476
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14602,0.8671108,3.891594,0.3670789,0.3670789,0,0,0,0.3670789,1060.152,3.505195,0,0,3.891594,0.3863989,0.3670789,0,0,0,10.62527,0,0,0,14.00003,100,0.212971,0.4037868,3.113275,0,14.51687
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.63809,1.031037,4.627293,0,0,0,0,0,0,0,4.627293,0,0,4.627293,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.212971,0,3.701834,0,15.25257
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.6745,1.007478,4.52156,0,0,0,0,0,0,0,4.52156,0,0,4.52156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.212971,0,3.617248,0,15.14683
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09774,0.9514747,4.270218,0.8630618,0.8630618,0,-1,0,0.8630618,494.7755,3.361732,0,0,4.270218,0.9084861,0.8630618,0,0,0,10.62527,0,0,0,14.00003,100,0.212971,0.949368,3.416175,0,14.89549
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20911,0.7928146,3.558152,0.08998695,0.08998695,0,0,0,0.08998695,3954.075,3.463429,0,0,3.558152,0.09472311,0.08998695,0,0,0,10.62527,0,0,0,14.00003,100,0.212971,0.09898564,2.846522,0,14.18343
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.38371,0.5637252,2.529999,5.606511,5.606511,3.203012,0,1.039422,5.606511,45.12608,0,0,0,2.529999,2.529999,2.403499,0,0,0,10.62527,0,0,0,14.00003,100,0.212971,6.167162,2.023999,5,13.15527
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01521,0.2652477,1.190432,0.7678319,0.7678319,0,0,0,0.7678319,155.0381,0.3821875,0,0,1.190432,0.8082442,0.7678319,0,0,0,10.62527,0,0,0,14.00003,100,0.212971,0.8446152,0.9523454,0,11.81571
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.212971,0,0,0,10.62527
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,2.817948,2.817948,0,-1,0,2.817948,0,0,0,0,0,2.966261,2.817948,0,0,0,10.62527,0,2.966261,-2.966261,10.87331,77.66637,0.212971,3.099743,0,0,10.62527
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,2.732272,2.732272,0,-1,0,2.732272,0,0,4.440892E-16,0,0,2.876076,2.732272,0,0,3.295846,7.659013,0,2.876076,-2.876076,7.841663,56.01177,0.212971,3.0055,0,0,7.659013
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.491486,4.782937,0,0,0,7.841663,56.01177,0.212971,0,0,0,4.782937
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.4196637,0.4196637,0,-1,0,0.4196637,0,0,0,0,0,0.4417512,0.4196637,0,0,6.491486,4.782937,0,0.4417512,-0.4417512,7.376017,52.68573,0.212971,0.46163,0,0,4.782937
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.1395597,0.1395597,0,-1,0,0.1395597,0,0,0,0,0,0.1469049,0.1395597,0,0,6.982321,4.341186,0,0.1469049,-0.1469049,7.221166,51.57965,0.212971,0.1535156,0,0,4.341186
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.492902,0.492902,0,-1,0,0.492902,0,0,0,0,0,0.5188442,0.492902,0,0,7.145548,4.194281,0,0.5188442,-0.5188442,6.674256,47.67316,0.212971,0.5421922,0,0,4.194281
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,1.206295,1.206295,0,-1,0,1.206295,0,0,2.220446E-16,0,0,1.269784,1.206295,0,0,7.722042,3.675436,0,1.269784,-1.269784,5.335786,38.11268,0.212971,1.326924,0,0,3.675436
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.5376927,0.5376927,0,-1,0,0.5376927,0,0,1.110223E-16,0,0,0.5659923,0.5376927,0,0,9.132913,2.405653,0,0.5659923,-0.5659923,4.739178,33.8512,0.212971,0.591462,0,0,2.405653
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.409514,0.409514,0,-1,0,0.409514,0,0,5.551115E-17,0,0,0.4310673,0.409514,0,0,9.761793,1.83966,0,0.4310673,-0.4310673,4.284793,30.6056,0.212971,0.4504654,0,0,1.83966
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,1.145136,1.145136,0,-1,0,1.145136,0,0,0,0,0,1.205407,1.145136,0,0,10.24076,1.408593,0,1.205407,-1.205407,3.014183,21.52983,0.212971,1.25965,0,0,1.408593
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.5801,0.2031861,0,0,0,3.014183,21.52983,0.212971,0,0,0,0.2031861
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.980276,0.980276,4.485539,0,1.389552,0.980276,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.5801,0.2031861,3.33,0,3.33,6.173298,44.0949,0.2157926,1.078304,0,5,0.2031861
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40262,0.2206382,0.9902241,0.8784447,0.8784447,4.383708,0,1.361752,0.8784447,112.7247,4.440892E-16,0,0,0.9902241,0,0,3.505263,3.33,8.250098,3.200186,4.320224,0,4.320224,10.27182,73.37001,0.215974,0.9662892,0.7921792,5,4.19041
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67734,0.4481316,2.011214,2.704783,2.704783,4.527509,0,1.40101,2.704783,74.3577,0,0,0,2.011214,0,0,1.822726,1.73159,3.929874,7.088387,3.742805,0,3.742805,13.82256,98.73236,0.2177514,2.975261,1.608971,5,9.099602
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29898,0.5659232,2.539863,2.854102,2.854102,0,-1,0,2.854102,88.98992,0,4.440892E-16,0,2.539863,3.004318,2.854102,0,0,0.1870693,10.45691,0,0.4644548,-0.4644548,13.33298,95.23538,0.2177514,3.139512,2.03189,0,12.99677
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72161,0.7915943,3.552675,6.009073,6.009073,3.302005,0,1.066447,6.009073,59.12186,0,0,0,3.552675,2.849545,2.707068,0,0,0.7031302,9.992457,0.7031302,0,0.7031302,14.00003,100,0.218092,6.60998,2.84214,5,13.54513
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11903,0.8609416,3.863906,6.688643,6.688643,3.358643,0,1.081909,6.688643,57.76816,0.3586427,0,0,3.863906,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.218092,7.357507,3.091125,5,14.48918
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53458,1.029855,4.621989,0.103181,0.103181,0,0,0,0.103181,4479.496,4.513377,0,0,4.621989,0.1086116,0.103181,0,0,0,10.62527,0,0,0,14.00003,100,0.218092,0.1134991,3.697591,0,15.24726
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52621,1.051322,4.718334,5.233168,5.233168,1.903168,0,0.6845649,5.233168,90.1621,1.213071,0,0,4.718334,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.218092,5.756485,3.774667,5,15.34361
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95134,0.9499687,4.26346,4.086031,3.33,0,-1,0,3.33,128.0318,0.7581965,0.7560317,1.164635,4.26346,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.218092,4.494635,3.410768,0,14.88873
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07508,0.7195379,3.229286,2.691744,2.691744,0,0,0,2.691744,119.97,0.3958708,0,0,3.229286,2.833415,2.691744,0,0,0,10.62527,0,0,0,14.00003,100,0.218092,2.960919,2.583429,0,13.85456
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26197,0.470533,2.111752,4.926214,4.926214,2.920049,0,0.9621734,4.926214,42.86765,0,0,0,2.111752,2.111752,2.006165,0,0,0,10.62527,0,0,0,14.00003,100,0.218092,5.418835,1.689402,5,12.73703
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90482,0.2377326,1.066944,3.21795,3.21795,2.204353,0,0.7667882,3.21795,33.15602,0,0,0,1.066944,1.066944,1.013597,0,0,0,10.62527,0,0,0,14.00003,100,0.218092,3.539744,0.8535553,5,11.69222
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,4.544047,4.544047,4.544047,0,1.405525,4.544047,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.218092,4.998452,0,5,10.62527
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,8.813917,3.33,0,-1,0,3.33,0,0,5.483917,6.365308,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.218092,9.695309,0,0,10.62527
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,7.652519,3.33,0,-1,0,3.33,0,0,4.322519,5.08777,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.218092,8.41777,0,0,7.120011
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,4.393344,3.33,0,-1,0,3.33,0,0,1.063344,1.502679,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.218092,4.832679,0,0,3.614748
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,1.319581,0.1040105,0,-1,0,0.1040105,0,0,1.215571,1.347529,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.218092,1.45154,0,0,0.1094847
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218092,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.9131998,0,0,-1,0,0,0,0,0.9131998,1.00452,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218092,1.00452,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,1.006008,0,0,-1,0,0,0,0,1.006008,1.106609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218092,1.106609,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,1.131448,0,0,-1,0,0,0,0,1.131448,1.244593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218092,1.244593,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,1.160764,0,0,-1,0,0,0,0,1.160764,1.276841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218092,1.276841,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,1.466514,0,0,-1,0,0,0,0,1.466514,1.613165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218092,1.613165,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218092,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,1.164518,1.164518,4.669781,0,1.43985,1.164518,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2209569,1.280969,0,5,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.48819,0.1417775,0.6362973,4.315012,4.315012,5,0,1.53,4.315012,14.74613,0,0,0,0.6362973,0,0,0.6849877,0.6507384,8.475861,2.997,1.287036,0,1.287036,7.18011,51.2864,0.2219286,4.746513,0.5090379,5,3.633297
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74803,0.3552222,1.594237,3.825778,3.825778,5,0,1.53,3.825778,41.67093,0,0,0,1.594237,0,0,1.174222,1.11551,7.188825,4.155332,2.709748,0,2.709748,9.750803,69.64845,0.2238313,4.208356,1.27539,5,5.749569
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34977,0.5812923,2.60884,4.347023,3.33,0,-1,0,3.33,78.34354,0,1.017023,1.451726,2.60884,3.505263,3.33,0,0,4.479077,6.594105,0,0.8964235,-0.8964235,8.805889,62.89909,0.2238313,4.781725,2.087072,0,9.202945
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.74189,0.9120913,4.093465,1.105371,1.105371,0,0,0,1.105371,370.3249,0,0,0,4.093465,1.163549,1.105371,0,0,5.475103,5.697682,2.929917,0,2.929917,11.58545,82.75307,0.2181539,1.215908,3.274772,0,9.791147
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08688,0.9833231,4.413154,1.638865,1.638865,0,0,0,1.638865,269.2812,0.1428472,0,0,4.413154,1.725121,1.638865,0,0,2.545186,8.334607,2.545186,0,2.545186,14.00003,100,0.2134508,1.802751,3.530523,0,12.74776
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.42489,1.148564,5.154757,6.74696,6.74696,3.41696,0,1.09783,6.74696,76.40118,1.649493,0,0,5.154757,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2134508,7.421656,4.123805,5,15.78003
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.3729,1.163949,5.223805,2.243342,2.243342,0,0,0,2.243342,232.8581,2.862392,0,0,5.223805,2.361413,2.243342,0,0,0,10.62527,0,0,0,14.00003,100,0.2134508,2.467677,4.179044,0,15.84908
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.80213,0.9877867,4.433187,1.905312,1.905312,0,-1,0,1.905312,232.6751,2.427595,0,0,4.433187,2.005592,1.905312,0,0,0,10.62527,0,0,0,14.00003,100,0.2134508,2.095843,3.54655,0,15.05846
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.9398,0.7788015,3.495261,6.331206,6.331206,3.010708,0,0.9869233,6.331206,55.20687,0,8.881784E-16,0,3.495261,3.495261,3.320498,0,0,0,10.62527,0,0,0,14.00003,100,0.2134508,6.964327,2.796209,5,14.12053
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.14001,0.5163294,2.317286,6.025922,6.025922,3.8245,0,1.209088,6.025922,38.4553,0,0,0,2.317286,2.317286,2.201422,0,0,0,10.62527,0,0,0,14.00003,100,0.2134508,6.628514,1.853829,5,12.94256
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79498,0.2559424,1.148669,1.512556,1.512556,0,0,0,1.512556,75.94225,0,0,0,1.148669,1.592165,1.512556,0,0,0,10.62527,0,0.4434953,-0.4434953,13.53254,96.66083,0.2134508,1.663812,0.9189355,0,11.77394
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,10.37361,8.33,5,0,1.53,8.33,0,0,2.043612,3.080973,0,3.505263,3.33,0,0,0.4927725,10.18178,0,3.505263,-3.505263,9.837671,70.26894,0.2134508,11.41097,0,5,10.18178
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,11.80422,3.33,0,-1,0,3.33,0,0,8.474223,9.654646,0,3.505263,3.33,0,0,4.387509,6.676516,0,3.505263,-3.505263,6.142799,43.87705,0.2134508,12.98465,0,0,6.676516
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,10.13291,3.01269,0,-1,0,3.01269,0,0,7.120221,8.133512,0,3.171252,3.01269,0,0,8.282247,3.171252,0,3.171252,-3.171252,2.800006,20,0.2134508,11.1462,0,0,3.171252
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2134508,0,0,0,0
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,1.066997,0,0,-1,0,0,0,0,1.066997,1.173697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2134508,1.173697,0,0,0
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.7464293,0,0,-1,0,0,0,0,0.7464293,0.8210722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2134508,0.8210722,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2134508,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2134508,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.4724606,0,0,-1,0,0,0,0,0.4724606,0.5197066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2134508,0.5197066,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.6637291,0,0,-1,0,0,0,0,0.6637291,0.7301021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2134508,0.7301021,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.3251818,0,0,-1,0,0,0,0,0.3251818,0.3577,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2134508,0.3577,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.5852595,0.5852595,4.090523,0,1.281713,0.5852595,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2146934,0.6437855,0,5,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.585072,0.585072,4.090335,0,1.281662,0.585072,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2158691,0.6435792,0,5,2.997
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57191,0.189713,0.8514318,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8514318,0,0,3.505263,3.33,5.14586,5.994,4.181432,0,4.181432,13.08509,93.46474,0.2141736,0,0.6811454,5,6.845432
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81629,0.424313,1.904317,2.760525,2.760525,0,0,0,2.760525,68.98385,0,0,0,1.904317,2.905816,2.760525,0,0,0.9644284,9.757289,0,1.001499,-1.001499,12.02942,85.92424,0.2141736,3.036578,1.523453,0,11.6616
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39744,0.6602006,2.96298,1.73055,1.73055,0,-1,0,1.73055,171.2161,0,0,0,2.96298,1.821632,1.73055,0,0,2.077206,8.755789,1.141349,0,1.141349,13.1122,93.65836,0.2122938,1.903605,2.370384,0,11.71877
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75818,0.9493685,4.260766,4.339616,4.339616,1.25,0,0.50625,4.339616,98.18301,0.07268158,0,0,4.260766,3.252227,3.089616,0,0,0.9358569,9.783003,0.9358569,0,0.9358569,14.00003,100,0.210777,4.773578,3.408613,5,14.04377
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.0496,1.023197,4.592108,7.590143,7.590143,4.260143,0,1.328019,7.590143,60.50095,1.086845,0,0.01915691,4.592108,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.210777,8.349157,3.673687,5,15.21738
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30905,0.9930105,4.456631,0,0,0,0,0,0,0,4.456631,0,0,4.456631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.210777,0,3.565305,0,15.08191
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21465,0.8849044,3.971451,4.054353,4.054353,1.25,0,0.50625,4.054353,97.95522,1.0195,0,0,3.971451,2.951951,2.804353,0,0,0,10.62527,0,0,0,14.00003,100,0.210777,4.459789,3.177161,5,14.59673
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.65021,0.8241336,3.698712,2.347892,2.347892,0,-1,0,2.347892,157.5333,1.227247,0,0,3.698712,2.471465,2.347892,0,0,0,10.62527,0,0,0,14.00003,100,0.210777,2.582681,2.958969,0,14.32399
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80338,0.6607406,2.965404,4.023742,4.023742,1.25,0,0.50625,4.023742,73.69766,0.04567544,0,0,2.965404,2.919729,2.773742,0,0,0,10.62527,0,0,0,14.00003,100,0.210777,4.426116,2.372323,5,13.59068
