Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01794,0.4960791,2.226403,0,0,0,0,0,0,0,2.226403,0,0,2.226403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.210777,0,1.781122,0,12.85168
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.68579,0.2762672,1.239887,3.069615,3.069615,1.891723,0,0.6814402,3.069615,40.39227,2.220446E-16,0,0,1.239887,1.239887,1.177893,0,0,0,10.62527,0,0,0,14.00003,100,0.210777,3.376577,0.9919097,5,11.86516
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,5.246568,5.246568,5,0,1.53,5.246568,0,0,0,0,0,0.2595456,0.2465683,0,0,0,10.62527,0,0.2595456,-0.2595456,13.72644,98.04582,0.210777,5.771225,0,5,10.62527
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,8.863419,3.33,0,-1,0,3.33,0,0,5.533419,6.41976,0,3.505263,3.33,0,0,0.288384,10.36573,0,3.505263,-3.505263,10.03157,71.65394,0.210777,9.749761,0,0,10.36573
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.183121,6.860466,0,0,0,10.03157,71.65394,0.210777,0,0,0,6.860466
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,8.425168,3.33,0,-1,0,3.33,0,0,5.095168,5.937685,0,3.505263,3.33,0,0,4.183121,6.860466,0,3.505263,-3.505263,6.336699,45.26205,0.210777,9.267684,0,0,6.860466
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.4630335,0.4630335,0,-1,0,0.4630335,0,0,5.551115E-17,0,0,0.4874037,0.4630335,0,0,8.077858,3.355202,0,0.4874037,-0.4874037,5.822931,41.59228,0.210777,0.5093369,0,0,3.355202
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.619417,2.867799,0,0,0,5.822931,41.59228,0.210777,0,0,0,2.867799
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.619417,2.867799,0,0,0,5.822931,41.59228,0.210777,0,0,0,2.867799
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,1.786767,1.786767,0,-1,0,1.786767,0,0,0,0,0,1.880807,1.786767,0,0,8.619417,2.867799,0,1.880807,-1.880807,3.840386,27.43127,0.210777,1.965443,0,0,2.867799
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,1.24094,0.9376419,0,-1,0,0.9376419,0,0,0.3032978,0.4273917,0,0.9869915,0.9376419,0,0,10.7092,0.9869915,0,0.9869915,-0.9869915,2.800006,20,0.210777,1.365034,0,0,0.9869915
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.4560142,0,0,-1,0,0,0,0,0.4560142,0.5016156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.210777,0.5016156,0,0,0
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.210777,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,1.482065,1.482065,4.987328,0,1.526541,1.482065,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2134677,1.630271,0,5,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,2.082757,2.082757,5,0,1.53,2.082757,0,0,0,0,0,0,0,2.917243,2.771381,8.475861,2.997,2.771381,0,2.771381,8.588284,61.34476,0.2156073,2.291032,0,5,2.997
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65373,0.04223139,0.1895345,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1895345,0,0,3.505263,3.33,5.704479,5.491243,3.519535,0,3.519535,11.92721,85.19417,0.2150757,0,0.1516276,5,5.680778
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88206,0.3151461,1.414376,0.1287089,0.1287089,0,0,0,0.1287089,1098.895,0,0,0,1.414376,0.135483,0.1287089,0,0,2.184945,8.658824,1.278893,0,1.278893,13.14047,93.86032,0.213137,0.1415798,1.1315,0,10.0732
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44196,0.5677875,2.54823,4.787693,3.33,0,-1,0,3.33,76.52342,0,1.457693,1.936462,2.54823,3.505263,3.33,0,0,0.906052,9.809828,0,0.9570331,-0.9570331,12.13167,86.65461,0.213137,5.266462,2.038584,0,12.35806
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77048,0.596713,2.678048,0,0,0,0,0,0,0,0.708626,0,0,2.678048,0,0,0,0,1.969422,8.852795,1.969422,0,1.969422,14.00003,100,0.2102188,0,2.142438,0,11.53084
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00721,0.7550802,3.3888,2.853635,2.853635,0,0,0,2.853635,118.7538,0.3849742,0,0,3.3888,3.003826,2.853635,0,0,0,10.62527,0,0,0,14.00003,100,0.2102188,3.138998,2.71104,0,14.01407
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18708,0.7748091,3.477343,0.8905017,0.8905017,0,0,0,0.8905017,390.4926,2.539973,0,0,3.477343,0.9373702,0.8905017,0,0,0,10.62527,0,0,0,14.00003,100,0.2102188,0.9795519,2.781875,0,14.10262
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.0515,0.3769137,1.691589,3.661945,3.661945,2.054935,0,0.7259974,3.661945,46.19373,2.220446E-16,0,0,1.691589,1.691589,1.607009,0,0,0,10.62527,0,0,0,14.00003,100,0.2102188,4.028139,1.353271,5,12.31686
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.4957,0.33928,1.522689,3.941679,3.33,0,-1,0,3.33,45.72638,0,0.611679,1.005847,1.522689,3.505263,3.33,0,0,0,10.62527,0,1.982575,-1.982575,11.91021,85.07276,0.2102188,4.335847,1.218151,0,12.14796
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66593,0.3151358,1.41433,1.999527,1.999527,0,0,0,1.999527,70.73319,0,4.440892E-16,0,1.41433,2.104766,1.999527,0,0,2.202861,8.642699,0,0.6904361,-0.6904361,11.18243,79.87432,0.2102188,2.19948,1.131464,0,10.05703
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89586,0.1936056,0.8689019,1.201327,1.201327,0,0,0,1.201327,72.32851,0,0,0,0.8689019,1.264555,1.201327,0,0,2.970012,7.952263,0,0.3956528,-0.3956528,10.76537,76.89536,0.2102188,1.32146,0.6951215,0,8.821165
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57734,0.1375317,0.617242,4.111565,4.111565,5,0,1.53,4.111565,15.01234,0,0,0,0.617242,0,0,0.8884348,0.844013,3.409626,7.556611,1.461255,0,1.461255,12.15164,86.79726,0.2111835,4.522722,0.4937936,5,8.173853
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,7.681423,7.681423,5,0,1.53,7.681423,0,0,8.881784E-16,0.1195647,0,2.82255,2.681422,0,0,1.948371,8.87174,0,2.82255,-2.82255,9.176412,65.54567,0.2111835,8.449565,0,5,8.87174
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,6.362626,3.33,0,-1,0,3.33,0,0,3.032626,3.668889,0,3.505263,3.33,0,0,5.084538,6.049191,0,3.505263,-3.505263,5.48154,39.15378,0.2111835,6.998889,0,0,6.049191
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,6.52787,2.416731,0,-1,0,2.416731,0,0,4.111139,4.763927,0,2.543927,2.416731,0,0,8.979275,2.543927,0,2.543927,-2.543927,2.800006,20,0.2111835,7.180657,0,0,2.543927
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2111835,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.1430905,0,0,-1,0,0,0,0,0.1430905,0.1573995,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2111835,0.1573995,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.9178527,0,0,-1,0,0,0,0,0.9178527,1.009638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2111835,1.009638,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.5557322,0,0,-1,0,0,0,0,0.5557322,0.6113054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2111835,0.6113054,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.5435809,0,0,-1,0,0,0,0,0.5435809,0.5979391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2111835,0.5979391,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.7196712,0,0,-1,0,0,0,0,0.7196712,0.7916384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2111835,0.7916384,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.4670219,0,0,-1,0,0,0,0,0.4670219,0.5137241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2111835,0.5137241,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,1.032402,0,0,-1,0,0,0,0,1.032402,1.135643,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2111835,1.135643,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2111835,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,1.327223,1.327223,4.832487,0,1.484269,1.327223,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2136057,1.459946,0,5,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73357,0.1056646,0.4742225,1.133246,1.133246,4.638509,0,1.431313,1.133246,41.84641,0,0,0,0.4742225,0,0,3.505263,3.33,8.475861,2.997,3.804223,0,3.804223,9.568124,68.34361,0.2150177,1.24657,0.3793781,5,3.471223
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94528,0.2434537,1.09262,0.4668386,0.4668386,3.972102,0,1.249384,0.4668386,234.0467,4.440892E-16,0,0,1.09262,0,0,3.505263,3.33,4.671638,6.4208,4.42262,0,4.42262,13.76379,98.31258,0.2142193,0.5135224,0.8740961,5,7.513421
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.4833,0.6089998,2.733191,4.427456,3.33,0,-1,0,3.33,82.07781,4.440892E-16,1.097456,1.540201,2.733191,3.505263,3.33,0,0,0.2490175,10.40116,0,0.7720721,-0.7720721,12.94995,92.49949,0.2142193,4.870201,2.186553,0,13.13435
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.7788,0.6917716,3.104671,0,0,0,0,0,0,0,1.997796,0,0,3.104671,0,0,0,0,1.106875,9.629086,1.106875,0,1.106875,14.00003,100,0.2127183,0,2.483737,0,12.73376
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95975,0.5253304,2.357683,3.581846,3.581846,1.342048,0,0.531379,3.581846,65.82311,0,0,0,2.357683,2.357683,2.239799,0,0,0,10.62527,0,0,0,14.00003,100,0.2127183,3.940031,1.886146,5,12.98296
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.059,0.3899852,1.750254,5.797135,5.797135,4.134394,0,1.29369,5.797135,30.1917,0,0,0,1.750254,1.750254,1.662741,0,0,0,10.62527,0,0,0,14.00003,100,0.2127183,6.376848,1.400203,5,12.37553
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88352,0.5580519,2.504537,9.357482,8.33,5,0,1.53,8.33,30.06647,4.440892E-16,1.027482,1.96323,2.504537,3.505263,3.33,0,0,0,10.62527,0,1.000726,-1.000726,12.94517,92.46532,0.2127183,10.29323,2.00363,5,13.12981
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.3387,0.2676745,1.201323,2.621063,2.621063,0,-1,0,2.621063,45.83344,0,0,0,1.201323,2.759014,2.621063,0,0,1.111918,9.624548,0,1.55769,-1.55769,11.30322,80.73713,0.2127183,2.883169,0.9610586,0,10.82587
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52757,0.2006769,0.9006382,5.595847,5.595847,5,0,1.53,5.595847,16.09476,0,0,0,0.9006382,0.6272074,0.595847,0,0,2.842685,8.066858,0.2734308,0,0.2734308,11.56262,82.58997,0.2128487,6.155432,0.7205105,5,8.967496
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77388,0.09736306,0.4369654,1.869546,1.869546,0,0,0,1.869546,23.3728,0,2.220446E-16,0,0.4369654,1.967944,1.869546,0,0,2.569254,8.312945,0,1.530978,-1.530978,9.948827,71.0629,0.2128487,2.056501,0.3495723,0,8.749911
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46971,0.06886759,0.3090778,0,0,0,0,0,0,0,0,0,0,0.3090778,0,0,0,0,4.270341,6.781967,0.3090778,0,0.3090778,10.24204,73.15731,0.2124338,0,0.2472622,0,7.091045
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,3.529353,3.529353,5,0,1.53,3.529353,0,-2.220446E-16,0,0,0,0,0,1.470647,1.397114,3.961263,7.060137,1.397114,0,1.397114,11.56746,82.62457,0.2133672,3.882289,0,5,7.060137
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,9.895056,3.33,0,-1,0,3.33,0,0,6.565055,7.554561,0,3.505263,3.33,0,0,2.564149,8.31754,0,3.505263,-3.505263,7.872591,56.23268,0.2133672,10.88456,0,0,8.31754
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,7.025674,3.33,0,-1,0,3.33,0,0,3.695674,4.398242,0,3.505263,3.33,0,0,6.458886,4.812277,0,3.505263,-3.505263,4.177719,29.84079,0.2133672,7.728241,0,0,4.812277
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,5.492072,1.241663,0,-1,0,1.241663,0,0,4.250409,4.799616,0,1.307014,1.241663,0,0,10.35362,1.307014,0,1.307014,-1.307014,2.800006,20,0.2133672,6.041279,0,0,1.307014
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,1.012086,0,0,-1,0,0,0,0,1.012086,1.113294,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133672,1.113294,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.3369306,0,0,-1,0,0,0,0,0.3369306,0.3706236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133672,0.3706236,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133672,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.3150704,0,0,-1,0,0,0,0,0.3150704,0.3465774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133672,0.3465774,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,1.645367,0,0,-1,0,0,0,0,1.645367,1.809903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133672,1.809903,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.6444331,0,0,-1,0,0,0,0,0.6444331,0.7088764,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133672,0.7088764,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.2675461,0,0,-1,0,0,0,0,0.2675461,0.2943007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133672,0.2943007,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133672,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,2.069224,2.069224,5,0,1.53,2.069224,0,0,0,0,0,0,0,2.930776,2.784237,11.80586,0,2.784237,0,2.784237,5.441365,38.86681,0.2151796,2.276147,0,5,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81137,0.1872164,0.8402271,0.580206,0.580206,4.085469,0,1.280333,0.580206,144.8153,0,0,0,0.8402271,0,0,3.505263,3.33,9.021624,2.505813,4.170227,0,4.170227,9.39759,67.1255,0.2149564,0.6382266,0.6721817,5,3.34604
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00593,0.3733487,1.675589,4.159434,4.159434,5,0,1.53,4.159434,40.28406,0,0,0,1.675589,0,0,0.840566,0.7985377,4.851396,6.259017,2.474127,0,2.474127,11.74475,83.89092,0.2161725,4.575377,1.340471,5,7.934607
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52144,0.5404702,2.425631,0,0,0,-1,0,0,0,0.048361,0,0,2.425631,0,0,0,0,2.37727,8.485732,2.37727,0,2.37727,14.00003,100,0.2131805,0,1.940504,0,10.91136
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78314,0.7245589,3.25182,2.658558,2.658558,0,0,0,2.658558,122.3152,0.4533384,0,0,3.25182,2.798482,2.658558,0,0,0,10.62527,0,0,0,14.00003,100,0.2131805,2.924414,2.601456,0,13.87709
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90723,1.006858,4.51878,0.3172323,0.3172323,0,0,0,0.3172323,1424.439,4.184851,0,0,4.51878,0.3339287,0.3172323,0,0,0,10.62527,0,0,0,14.00003,100,0.2131805,0.3489555,3.615024,0,15.14405
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92485,1.043837,4.684742,0,0,0,0,0,0,0,4.684742,0,0,4.684742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2131805,0,3.747794,0,15.31002
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71078,1.039898,4.667062,0,0,0,0,0,0,0,4.667062,0,0,4.667062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2131805,0,3.733649,0,15.29234
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17932,0.8495614,3.812831,2.208122,2.208122,0,-1,0,2.208122,172.6731,1.488493,0,0,3.812831,2.324338,2.208122,0,0,0,10.62527,0,0,0,14.00003,100,0.2131805,2.428934,3.050265,0,14.43811
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.3884,0.6110199,2.742257,0,0,0,0,0,0,0,2.742257,0,0,2.742257,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2131805,0,2.193806,0,13.36753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.65211,0.2815127,1.263429,0,0,0,0,0,0,0,1.263429,0,0,1.263429,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2131805,0,1.010743,0,11.8887
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36301,0.1596684,0.7165918,6.573571,6.573571,5,0,1.53,6.573571,10.9011,0,0,0,0.7165918,1.656391,1.573571,0,0,0,10.62527,0,0.9397989,-0.9397989,13.00939,92.92405,0.2131805,7.230928,0.5732734,5,11.34187
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,3.597883,3.597883,4.697063,0,1.447298,3.597883,0,2.220446E-16,0,0,0,0,0,1.09918,1.044221,1.044221,9.685475,1.044221,0,1.044221,14.00003,100,0.2138218,3.957672,0,5,9.685475
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,7.224413,3.33,0,-1,0,3.33,0,0,3.894413,4.616854,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2138218,7.946854,0,0,10.62527
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,4.482832,3.33,0,-1,0,3.33,0,0,1.152832,1.601115,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2138218,4.931115,0,0,7.120011
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,4.969004,3.33,0,-1,0,3.33,0,0,1.639004,2.135904,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2138218,5.465904,0,0,3.614748
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.1325056,0.1040105,0,-1,0,0.1040105,0,0,0.02849506,0.04174562,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2138218,0.1457561,0,0,0.1094847
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,1.163708,0,0,-1,0,0,0,0,1.163708,1.280079,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2138218,1.280079,0,0,0
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,1.76912,0,0,-1,0,0,0,0,1.76912,1.946032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2138218,1.946032,0,0,0
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.6603755,0,0,-1,0,0,0,0,0.6603755,0.7264131,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2138218,0.7264131,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.5901145,0,0,-1,0,0,0,0,0.5901145,0.6491259,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2138218,0.6491259,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.3101136,0,0,-1,0,0,0,0,0.3101136,0.341125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2138218,0.341125,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,1.142262,0,0,-1,0,0,0,0,1.142262,1.256489,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2138218,1.256489,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.0285372,0.0285372,3.5338,0,1.129727,0.0285372,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2137123,0.03139092,0,5,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,1.62936,1.62936,5,0,1.53,1.62936,0,0,0,0,0,0,0,3.37064,3.202107,8.475861,2.997,3.202107,0,3.202107,8.996907,64.26349,0.2155976,1.792297,0,5,2.997
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88707,0.09866214,0.4427957,4.867574,4.867574,5,0,1.53,4.867574,9.096846,0,0,0,0.4427957,0,0,0.132426,0.1258047,5.273753,5.878897,0.5686004,0,0.5686004,9.536328,68.11649,0.2158488,5.354331,0.3542365,5,6.321692
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06395,0.4014784,1.801835,5.489431,5.489431,5,0,1.53,5.489431,32.82371,0,0,0,1.801835,0.5151908,0.4894313,0,0,4.705153,6.390637,1.286644,0,1.286644,10.75695,76.83517,0.2163623,6.038374,1.441468,5,8.192472
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55636,0.538011,2.414593,1.900242,1.900242,0,-1,0,1.900242,127.0677,0,0,0,2.414593,2.000255,1.900242,0,0,3.418508,7.548617,0.4143384,0,0.4143384,11.15002,79.64285,0.2158687,2.090266,1.931674,0,9.96321
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.7835,0.4428362,1.987449,0.3112304,0.3112304,0,0,0,0.3112304,638.5781,0,0,0,1.987449,0.3276109,0.3112304,0,0,3.00417,7.921521,1.659838,0,1.659838,12.72468,90.89041,0.2139135,0.3423534,1.589959,0,9.90897
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84971,0.4626355,2.076308,0,0,0,0,0,0,0,0.7319765,0,0,2.076308,0,0,0,0,1.344332,9.415376,1.344332,0,1.344332,14.00003,100,0.2123557,0,1.661047,0,11.49168
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78465,0.7355181,3.301005,0,0,0,0,0,0,0,3.301005,0,0,3.301005,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2123557,0,2.640804,0,13.92628
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53335,0.8065817,3.619939,2.666633,2.666633,0,0,0,2.666633,135.7494,0.8129566,0,0,3.619939,2.806982,2.666633,0,0,0,10.62527,0,0,0,14.00003,100,0.2123557,2.933296,2.895951,0,14.24521
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01768,0.6819105,3.060415,2.368482,2.368482,0,-1,0,2.368482,129.2142,0.5672759,0,0,3.060415,2.493139,2.368482,0,0,0,10.62527,0,0,0,14.00003,100,0.2123557,2.60533,2.448332,0,13.68569
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24857,0.422276,1.895175,2.368067,2.368067,0,0,0,2.368067,80.03046,0,0,0,1.895175,2.492702,2.368067,0,0,0,10.62527,0,0.5975273,-0.5975273,13.37018,95.50108,0.2123557,2.604873,1.51614,0,12.52045
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53065,0.2988722,1.341338,0,0,0,0,0,0,0,0.6774192,0,0,1.341338,0,0,0,0,0.6639192,10.02775,0.6639192,0,0.6639192,14.00003,100,0.2115947,0,1.073071,0,11.36909
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25733,0.1493732,0.6703871,3.663004,3.663004,3.026136,0,0.9911352,3.663004,18.30157,0,0,0,0.6703871,0.6703871,0.6368677,0,0,0,10.62527,0,0,0,14.00003,100,0.2115947,4.029305,0.5363097,5,11.29566
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,4.374774,4.374774,4.374774,0,1.359313,4.374774,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2115947,4.812252,0,5,10.62527
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2115947,0,0,0,10.62527
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,10.48499,3.33,0,-1,0,3.33,0,0,7.15499,8.203489,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2115947,11.53349,0,0,10.62527
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,11.74868,3.33,0,-1,0,3.33,0,0,8.41868,9.593548,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2115947,12.92355,0,0,7.120011
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,1.490091,1.490091,0,-1,0,1.490091,0,0,2.220446E-16,0,0,1.568517,1.490091,0,0,7.789474,3.614748,0,1.568517,-1.568517,4.956923,35.40652,0.2115947,1.6391,0,0,3.614748
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.532269,2.046231,0,0,0,4.956923,35.40652,0.2115947,0,0,0,2.046231
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.2024038,0.2024038,0,-1,0,0.2024038,0,0,2.775558E-17,0,0,0.2130567,0.2024038,0,0,9.532269,2.046231,0,0.2130567,-0.2130567,4.732341,33.80237,0.2115947,0.2226442,0,0,2.046231
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,1.534407,1.534407,0,-1,0,1.534407,0,0,2.220446E-16,0,0,1.615165,1.534407,0,0,9.768999,1.833175,0,1.615165,-1.615165,3.029808,21.64144,0.2115947,1.687847,0,0,1.833175
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.4816575,0.2071092,0,-1,0,0.2071092,0,0,0.2745483,0.322714,0,0.2180097,0.2071092,0,0,11.56363,0.2180097,0,0.2180097,-0.2180097,2.800006,20,0.2115947,0.5298233,0,0,0.2180097
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,1.15354,0,0,-1,0,0,0,0,1.15354,1.268894,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115947,1.268894,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,1.528607,0,0,-1,0,0,0,0,1.528607,1.681467,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115947,1.681467,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.8030649,0.8030649,4.308328,0,1.341174,0.8030649,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2127776,0.8833714,0,5,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,1.004187,1.004187,4.50945,0,1.39608,1.004187,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2142372,1.104606,0,5,2.997
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96061,0.2108376,0.9462392,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9462392,0,0,3.505263,3.33,5.14586,5.994,4.276239,0,4.276239,13.17503,94.10719,0.2130546,0,0.7569914,5,6.940239
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1193,0.5124088,2.29969,5.300942,5.300942,3.942376,0,1.241269,5.300942,43.38267,0,0,0,2.29969,1.43007,1.358566,0,0,0.869621,9.842615,0.869621,0,0.869621,14.00003,100,0.2133861,5.831037,1.839752,5,12.14231
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58805,0.7150344,3.209074,0.6725882,0.6725882,0,-1,0,0.6725882,477.1232,2.501087,0,0,3.209074,0.7079876,0.6725882,0,0,0,10.62527,0,0,0,14.00003,100,0.2133861,0.7398471,2.56726,0,13.83435
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77991,0.835858,3.751331,5.114638,5.114638,1.784638,0,0.6522062,5.114638,73.34499,0.2460674,0,0,3.751331,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2133861,5.626102,3.001065,5,14.37661
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78721,1.014293,4.552146,0.486492,0.486492,0,0,0,0.486492,935.7083,4.04005,0,0,4.552146,0.5120969,0.486492,0,0,0,10.62527,0,0,0,14.00003,100,0.2133861,0.5351412,3.641717,0,15.17742
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63843,0.9204022,4.130765,3.28132,3.28132,1.25,0,0.50625,3.28132,125.8873,1.992533,0,0,4.130765,2.138232,2.03132,0,0,0,10.62527,0,0,0,14.00003,100,0.2133861,3.609452,3.304612,5,14.75604
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35131,1.00308,4.501823,0,0,0,0,0,0,0,4.501823,0,0,4.501823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2133861,0,3.601459,0,15.1271
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85391,0.8929101,4.00738,1.982296,1.982296,0,-1,0,1.982296,202.1585,1.920753,0,0,4.00738,2.086627,1.982296,0,0,0,10.62527,0,0,0,14.00003,100,0.2133861,2.180526,3.205904,0,14.63266
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10817,0.5788498,2.597878,4.907158,4.907158,2.439175,0,0.8308947,4.907158,52.94057,0,0,0,2.597878,2.597878,2.467984,0,0,0,10.62527,0,0,0,14.00003,100,0.2133861,5.397874,2.078302,5,13.22315
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40961,0.5027537,2.256358,0.9355759,0.9355759,0,0,0,0.9355759,241.1732,1.271542,0,0,2.256358,0.9848167,0.9355759,0,0,0,10.62527,0,0,0,14.00003,100,0.2133861,1.029133,1.805087,0,12.88163
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15276,0.2527815,1.134483,5.788357,5.788357,4.710598,0,1.450993,5.788357,19.5994,0,0,0,1.134483,1.134483,1.077759,0,0,0,10.62527,0,0,0,14.00003,100,0.2133861,6.367193,0.9075865,5,11.75976
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,4.887614,4.887614,4.887614,0,1.499318,4.887614,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2133861,5.376375,0,5,10.62527
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,9.987559,3.33,0,-1,0,3.33,0,0,6.657559,7.656315,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2133861,10.98632,0,0,10.62527
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,7.198877,3.33,0,-1,0,3.33,0,0,3.868877,4.588765,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2133861,7.918765,0,0,7.120011
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,2.892113,2.892113,0,-1,0,2.892113,0,0,4.440892E-16,0,0,3.04433,2.892113,0,0,7.789474,3.614748,0,3.04433,-3.04433,3.401279,24.2948,0.2133861,3.181325,0,0,3.614748
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.4131548,0.4131548,0,-1,0,0.4131548,0,0,5.551115E-17,0,0,0.4348998,0.4131548,0,0,11.17206,0.5704179,0,0.4348998,-0.4348998,2.942854,21.02035,0.2133861,0.4544703,0,0,0.5704179
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.9198496,0.1287422,0,-1,0,0.1287422,0,0,0.7911075,0.8830924,0,0.1355181,0.1287422,0,0,11.65528,0.1355181,0,0.1355181,-0.1355181,2.800006,20,0.2133861,1.011835,0,0,0.1355181
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.7320461,0,0,-1,0,0,0,0,0.7320461,0.8052508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133861,0.8052508,0,0,0
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.8604246,0,0,-1,0,0,0,0,0.8604246,0.946467,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133861,0.946467,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133861,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133861,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,1.498564,0,0,-1,0,0,0,0,1.498564,1.648421,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133861,1.648421,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.4773043,0.4773043,3.982567,0,1.252241,0.4773043,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2139764,0.5250347,0,5,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2138368,0,0,5,2.997
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03192,0.1422326,0.6383397,2.825277,2.825277,5,0,1.53,2.825277,22.59388,0,0,0,0.6383397,0,0,2.174723,2.065986,5.14586,5.994,2.704326,0,2.704326,11.68379,83.45544,0.2151221,3.107805,0.5106717,5,6.632339
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17194,0.362936,1.628857,0,0,0,0,0,0,0,0,0,0,1.628857,0,0,0,0,2.441534,8.427894,1.628857,0,1.628857,13.22905,94.49306,0.213438,0,1.303085,0,10.05675
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61648,0.3642733,1.634858,1.86528,1.86528,0,-1,0,1.86528,87.64684,0,2.220446E-16,0,1.634858,1.963452,1.86528,0,0,0.8126773,9.893865,0,0.3285937,-0.3285937,12.88269,92.019,0.213438,2.051807,1.307887,0,11.52872
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77237,0.3460137,1.552909,1.572372,1.572372,0,0,0,1.572372,98.76224,0,0,0,1.552909,1.655128,1.572372,0,0,1.177781,9.565271,0,0.1022187,-0.1022187,12.77494,91.24938,0.213438,1.729609,1.242328,0,11.11818
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71978,0.6683679,2.999635,0,0,0,0,0,0,0,1.708278,0,0,2.999635,0,0,0,0,1.291358,9.463053,1.291358,0,1.291358,14.00003,100,0.2121215,0,2.399708,0,12.46269
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48622,0.7183729,3.224057,1.872121,1.872121,0,0,0,1.872121,172.2141,1.253404,0,0,3.224057,1.970654,1.872121,0,0,0,10.62527,0,0,0,14.00003,100,0.2121215,2.059333,2.579246,0,13.84933
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16471,0.2223816,0.9980485,0,0,0,0,0,0,0,0.9980485,0,0,0.9980485,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2121215,0,0.7984388,0,11.62332
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68813,0.13298,0.5968142,1.068279,1.068279,0,-1,0,1.068279,55.86689,0,0,0,0.5968142,1.124504,1.068279,0,0,0,10.62527,0,0.5276899,-0.5276899,13.44379,96.02691,0.2121215,1.175107,0.4774514,0,11.22209
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.96735,0.1844209,0.8276808,0,0,0,0,0,0,0,0.2413586,0,0,0.8276808,0,0,0,0,0.5863222,10.09758,0.5863222,0,0.5863222,14.00003,100,0.2115291,0,0.6621447,0,10.92527
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28912,0.2000385,0.8977728,0,0,0,0,0,0,0,0.8977728,0,0,0.8977728,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2115291,0,0.7182183,0,11.52305
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.0494,0.08412158,0.3775377,2.739824,2.739824,0,0,0,2.739824,13.77963,0,4.440892E-16,0,0.3775377,2.884026,2.739824,0,0,0,10.62527,0,2.506488,-2.506488,11.35796,81.12811,0.2115291,3.013807,0.3020301,0,11.00281
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,3.601346,3.601346,5,0,1.53,3.601346,0,0,0,0,0,0,0,1.398654,1.328721,2.784986,8.118787,1.328721,0,1.328721,12.61849,90.13191,0.2122068,3.961481,0,5,8.118787
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,5.667437,3.33,0,-1,0,3.33,0,0,2.337437,2.90418,0,3.505263,3.33,0,0,1.456265,9.314635,0,3.505263,-3.505263,8.923621,63.74002,0.2122068,6.23418,0,0,9.314635
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,3.404077,3.33,0,-1,0,3.33,0,0,0.07407682,0.4144845,0,3.505263,3.33,0,0,5.351002,5.809372,0,3.505263,-3.505263,5.22875,37.34814,0.2122068,3.744484,0,0,5.809372
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.245739,2.304109,0,0,0,5.22875,37.34814,0.2122068,0,0,0,2.304109
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.2624971,0.2624971,0,-1,0,0.2624971,0,0,0,0,0,0.2763127,0.2624971,0,0,9.245739,2.304109,0,0.2763127,-0.2763127,4.93749,35.26772,0.2122068,0.2887468,0,0,2.304109
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.552753,2.027796,0,0,0,4.93749,35.26772,0.2122068,0,0,0,2.027796
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.5186164,0.5186164,0,-1,0,0.5186164,0,0,0,0,0,0.545912,0.5186164,0,0,9.552753,2.027796,0,0.545912,-0.545912,4.362049,31.15743,0.2122068,0.570478,0,0,2.027796
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.7223549,0.7223549,0,-1,0,0.7223549,0,0,1.110223E-16,0,0,0.7603735,0.7223549,0,0,10.15932,1.481884,0,0.7603735,-0.7603735,3.560545,25.43241,0.2122068,0.7945904,0,0,1.481884
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.00418,0.7215107,0,0,0,3.560545,25.43241,0.2122068,0,0,0,0.7215107
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.3098059,0.3098059,0,-1,0,0.3098059,0,0,5.551115E-17,0,0,0.3261115,0.3098059,0,0,11.00418,0.7215107,0,0.3261115,-0.3261115,3.216793,22.97705,0.2122068,0.3407865,0,0,0.7215107
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.5713223,0.3756293,0,-1,0,0.3756293,0,0,0.195693,0.2528252,0,0.3953992,0.3756293,0,0,11.36653,0.3953992,0,0.3953992,-0.3953992,2.800006,20,0.2122068,0.6284545,0,0,0.3953992
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122068,0,0,0,0
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.473419,0.473419,3.978682,0,1.25118,0.473419,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2127709,0.5207608,0,5,0
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10096,0.1880818,0.8441109,0.3090168,0.3090168,3.81428,0,1.206298,0.3090168,273.1602,0,0,0,0.8441109,0,0,3.505263,3.33,8.475861,2.997,4.174111,0,4.174111,9.91903,70.85007,0.2122667,0.3399185,0.6752887,5,3.841111
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22185,0.4618579,2.072818,5.410848,5.410848,5,0,1.53,5.410848,38.30856,0,0,0,2.072818,0.4324718,0.4108481,0,0,4.301749,6.7537,1.640346,0,1.640346,11.4752,81.96555,0.2128316,5.951933,1.658254,5,8.826518
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64164,0.7371469,3.308315,5.121141,3.33,0,-1,0,3.33,99.3488,0,1.791142,2.303256,3.308315,3.505263,3.33,0,0,2.661403,8.230011,0,0.196948,-0.196948,11.2676,80.48268,0.2128316,5.633256,2.646652,0,11.53833
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.7609,0.9042205,4.058142,0,0,0,0,0,0,0,1.177907,0,0,4.058142,0,0,0,0,2.880234,8.033064,2.880234,0,2.880234,14.00003,100,0.2100864,0,3.246513,0,12.0912
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64745,1.066812,4.787853,4.152758,4.152758,1.25,0,0.50625,4.152758,115.2933,1.732318,0,0,4.787853,3.055535,2.902758,0,0,0,10.62527,0,0,0,14.00003,100,0.2100864,4.568034,3.830282,5,15.41313
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32806,1.048463,4.705503,0,0,0,0,0,0,0,4.705503,0,0,4.705503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2100864,0,3.764403,0,15.33078
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97367,0.9429698,4.232049,2.039248,2.039248,0,0,0,2.039248,207.5299,2.085472,0,0,4.232049,2.146577,2.039248,0,0,0,10.62527,0,0,0,14.00003,100,0.2100864,2.243173,3.385639,0,14.85732
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52047,1.042797,4.680074,0.3979491,0.3979491,0,-1,0,0.3979491,1176.048,4.26118,0,0,4.680074,0.4188938,0.3979491,0,0,0,10.62527,0,0,0,14.00003,100,0.2100864,0.4377441,3.744059,0,15.30535
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82622,0.8119631,3.64409,4.343612,4.343612,1.25,0,0.50625,4.343612,83.8954,0.387657,0,0,3.64409,3.256433,3.093612,0,0,0,10.62527,0,0,0,14.00003,100,0.2100864,4.777973,2.915272,5,14.26936
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16926,0.609034,2.733345,1.099958,1.099958,0,0,0,1.099958,248.4953,1.575494,0,0,2.733345,1.157851,1.099958,0,0,0,10.62527,0,0,0,14.00003,100,0.2100864,1.209954,2.186676,0,13.35862
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94733,0.2929211,1.31463,6.305934,6.305934,5,0,1.53,6.305934,20.8475,0,0,0,1.31463,1.374667,1.305934,0,0,0,10.62527,0,0.06003758,-0.06003758,13.93674,99.54797,0.2100864,6.936527,1.051704,5,11.9399
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,4.43711,4.43711,4.50733,0,1.395501,4.43711,0,0,0,0,0,0,0,0.07021939,0.06670842,0.06670842,10.56524,0.06670842,0,0.06670842,14.00003,100,0.210119,4.880822,0,5,10.56524
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,5.184775,3.33,0,-1,0,3.33,0,0,1.854775,2.373252,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.210119,5.703252,0,0,10.62527
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,4.763861,3.33,0,-1,0,3.33,0,0,1.433861,1.910247,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.210119,5.240247,0,0,7.120011
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.2186684,0.2186684,0,-1,0,0.2186684,0,0,2.775558E-17,0,0,0.2301773,0.2186684,0,0,7.789474,3.614748,0,0.2301773,-0.2301773,6.367656,45.48317,0.210119,0.2405352,0,0,3.614748
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.5520766,0.5520766,0,-1,0,0.5520766,0,0,1.110223E-16,0,0,0.5811333,0.5520766,0,0,8.045226,3.384571,0,0.5811333,-0.5811333,5.755088,41.10769,0.210119,0.6072843,0,0,3.384571
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.690929,2.803437,0,0,0,5.755088,41.10769,0.210119,0,0,0,2.803437
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,1.197725,1.197725,0,-1,0,1.197725,0,0,0,0,0,1.260763,1.197725,0,0,8.690929,2.803437,0,1.260763,-1.260763,4.426127,31.61513,0.210119,1.317497,0,0,2.803437
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,1.14335,1.14335,0,-1,0,1.14335,0,0,0,0,0,1.203526,1.14335,0,0,10.09178,1.542674,0,1.203526,-1.203526,3.1575,22.55352,0.210119,1.257685,0,0,1.542674
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,1.377978,0.3221912,0,-1,0,0.3221912,0,0,1.055787,1.193585,0,0.3391486,0.3221912,0,0,11.42903,0.3391486,0,0.3391486,-0.3391486,2.800006,20,0.210119,1.515776,0,0,0.3391486
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.2933911,0,0,-1,0,0,0,0,0.2933911,0.3227302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.210119,0.3227302,0,0,0
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,1.275536,0,0,-1,0,0,0,0,1.275536,1.403089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.210119,1.403089,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.1584996,0.1584996,3.663763,0,1.165207,0.1584996,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2102623,0.1743496,0,5,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,1.492191,1.492191,4.997454,0,1.529305,1.492191,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2118407,1.64141,0,5,2.997
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16766,0.1619186,0.7266905,4.631892,4.631892,5,0,1.53,4.631892,15.68885,0,0,0,0.7266905,0,0,0.3681076,0.3497022,5.14586,5.994,1.076393,0,1.076393,10.13939,72.42409,0.2122433,5.095082,0.5813524,5,6.720691
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26897,0.4887913,2.193696,3.0319,3.0319,4.813801,0,1.479168,3.0319,72.35381,0,0,0,2.193696,0,0,1.781901,1.692805,4.069468,6.962753,3.886501,0,3.886501,13.82645,98.76016,0.2133333,3.335091,1.754956,5,9.156449
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.66352,0.7745031,3.47597,1.415066,1.415066,0,-1,0,1.415066,245.6401,1.80346,0,0,3.47597,1.489543,1.415066,0,0,0.1829664,10.4606,0.1829664,0,0.1829664,14.00003,100,0.2131674,1.556573,2.780776,0,13.93657
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74551,0.9777029,4.38793,4.299504,4.299504,1.25,0,0.50625,4.299504,102.0567,1.177927,0,0,4.38793,3.210004,3.049504,0,0,0,10.62527,0,0,0,14.00003,100,0.2131674,4.729454,3.510344,5,15.0132
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.57027,1.098353,4.929407,4.743388,4.743388,1.413388,0,0.550855,4.743388,103.9216,1.424144,0,0,4.929407,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2131674,5.217727,3.943526,5,15.55468
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16397,1.174911,5.273002,6.65951,6.65951,3.32951,0,1.073956,6.65951,79.18004,1.767739,0,0,5.273002,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2131674,7.325461,4.218402,5,15.89828
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77824,1.105778,4.96273,1.449369,1.449369,0,0,0,1.449369,342.4063,3.437079,0,0,4.96273,1.525651,1.449369,0,0,0,10.62527,0,0,0,14.00003,100,0.2131674,1.594305,3.970184,0,15.588
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35106,0.9175532,4.117979,5.742813,3.33,0,-1,0,3.33,123.663,0.6127155,2.412813,2.987094,4.117979,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2131674,6.317094,3.294383,0,14.74325
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68491,0.6792706,3.048567,3.51525,3.51525,1.25,0,0.50625,3.51525,86.72404,0.664093,0,0,3.048567,2.384474,2.26525,0,0,0,10.62527,0,0,0,14.00003,100,0.2131674,3.866775,2.438853,5,13.67384
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.05016,0.5636368,2.529602,0.8131819,0.8131819,0,0,0,0.8131819,311.0746,1.673621,0,0,2.529602,0.855981,0.8131819,0,0,0,10.62527,0,0,0,14.00003,100,0.2131674,0.8945001,2.023682,0,13.15488
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84667,0.3247683,1.45756,8.799135,8.33,5,0,1.53,8.33,17.49772,4.440892E-16,0.4691355,1.349049,1.45756,3.505263,3.33,0,0,0,10.62527,0,2.047703,-2.047703,11.84156,84.5824,0.2131674,9.679049,1.166048,5,12.08283
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.275226,8.577571,0,0,0,11.84156,84.5824,0.2131674,0,0,0,8.577571
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,2.21074,2.21074,0,-1,0,2.21074,0,0,0,0,0,2.327095,2.21074,0,0,2.275226,8.577571,0,2.327095,-2.327095,9.388586,67.0612,0.2131674,2.431814,0,0,8.577571
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,4.738804,3.33,0,-1,0,3.33,0,0,1.408804,1.882684,0,3.505263,3.33,0,0,4.860887,6.250476,0,3.505263,-3.505263,5.693715,40.66931,0.2131674,5.212684,0,0,6.250476
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,9.158863,2.607953,0,-1,0,2.607953,0,0,6.550911,7.466797,0,2.745213,2.607953,0,0,8.755623,2.745213,0,2.745213,-2.745213,2.800006,20,0.2131674,10.07475,0,0,2.745213
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.1499875,0,0,-1,0,0,0,0,0.1499875,0.1649863,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131674,0.1649863,0,0,0
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.4147079,0,0,-1,0,0,0,0,0.4147079,0.4561786,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131674,0.4561786,0,0,0
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.597739,0,0,-1,0,0,0,0,0.597739,0.657513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131674,0.657513,0,0,0
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,2.038745,0,0,-1,0,0,0,0,2.038745,2.242619,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131674,2.242619,0,0,0
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131674,0,0,0,0
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,1.320794,0,0,-1,0,0,0,0,1.320794,1.452874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131674,1.452874,0,0,0
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,1.638691,0,0,-1,0,0,0,0,1.638691,1.80256,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131674,1.80256,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.3811614,0.3811614,3.886425,0,1.225994,0.3811614,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2135442,0.4192775,0,5,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.9196213,0.9196213,4.424884,0,1.372993,0.9196213,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.214586,1.011584,0,5,2.997
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.23197,0.1862325,0.8358115,4.345527,4.345527,5,0,1.53,4.345527,19.23384,0,0,0,0.8358115,0,0,0.6544733,0.6217496,5.14586,5.994,1.457561,0,1.457561,10.501,75.007,0.2151064,4.780079,0.6686492,5,6.829812
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31327,0.4902582,2.200279,0,0,1.566337,0,0.5926101,0,0,0,0,0,2.200279,0,0,1.566337,1.48802,3.688299,7.305805,3.688299,0,3.688299,14.00003,100,0.2122826,0,1.760223,5,9.506083
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.68212,0.7249312,3.253491,3.652949,3.33,0,-1,0,3.33,97.70244,0,0.3229491,0.688244,3.253491,3.505263,3.33,0,0,0,10.62527,0,0.251772,-0.251772,13.73464,98.10435,0.2122826,4.018244,2.602793,0,13.87877
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72623,0.8489919,3.810276,0,0,0,0,0,0,0,3.530529,0,0,3.810276,0,0,0,0,0.2797466,10.3735,0.2797466,0,0.2797466,14.00003,100,0.2120424,0,3.048221,0,14.18378
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48829,1.031976,4.631508,7.657616,7.657616,4.327616,0,1.346439,7.657616,60.48237,1.126245,0,0.09337733,4.631508,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2120424,8.423377,3.705206,5,15.25678
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.994,1.15823,5.198135,2.605793,2.605793,0,0,0,2.605793,199.4838,2.455195,0,0,5.198135,2.742939,2.605793,0,0,0,10.62527,0,0,0,14.00003,100,0.2120424,2.866372,4.158508,0,15.82341
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.57853,1.016124,4.560365,0.9611115,0.9611115,0,0,0,0.9611115,474.4887,3.548669,0,0,4.560365,1.011696,0.9611115,0,0,0,10.62527,0,0,0,14.00003,100,0.2120424,1.057223,3.648292,0,15.18564
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.18004,0.9776923,4.387883,0,0,0,-1,0,0,0,4.387883,0,0,4.387883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2120424,0,3.510306,0,15.01316
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54357,0.7980884,3.581821,5.929399,5.929399,2.599399,0,0.8746359,5.929399,60.40783,0.07655778,0,0,3.581821,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2120424,6.522339,2.865457,5,14.2071
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93193,0.4821678,2.163969,1.631481,1.631481,0,0,0,1.631481,132.6383,0.4466204,0,0,2.163969,1.717349,1.631481,0,0,0,10.62527,0,0,0,14.00003,100,0.2120424,1.794629,1.731175,0,12.78924
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74748,0.2414819,1.083771,3.85143,3.85143,2.821848,0,0.9353644,3.85143,28.13943,0,0,0,1.083771,1.083771,1.029582,0,0,0,10.62527,0,0,0,14.00003,100,0.2120424,4.236573,0.8670164,5,11.70904
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73779,0.03899634,0.1750156,5.151748,5.151748,4.985483,0,1.526037,5.151748,3.397207,0,8.881784E-16,0,0.1750156,0.1750156,0.1662648,0,0,0,10.62527,0,0,0,14.00003,100,0.2120424,5.666923,0.1400124,5,10.80029
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,6.805355,3.33,0,-1,0,3.33,0,0,3.475355,4.15589,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2120424,7.48589,0,0,10.62527
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.894737,7.120011,0,0,0,10.30516,73.60811,0.2120424,0,0,0,7.120011
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,3.009931,3.009931,0,-1,0,3.009931,0,0,4.440892E-16,0,0,3.168349,3.009931,0,0,3.894737,7.120011,0,3.168349,-3.168349,6.965424,49.75293,0.2120424,3.310924,0,0,7.120011
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.3777245,0.3777245,0,-1,0,0.3777245,0,0,5.551115E-17,0,0,0.3976047,0.3777245,0,0,7.415124,3.951663,0,0.3976047,-0.3976047,6.546311,46.75927,0.2120424,0.4154969,0,0,3.951663
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,2.005433,2.005433,0,-1,0,2.005433,0,0,4.440892E-16,0,0,2.110982,2.005433,0,0,7.856907,3.554058,0,2.110982,-2.110982,4.321141,30.86523,0.2120424,2.205976,0,0,3.554058
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.2065397,0.2065397,0,-1,0,0.2065397,0,0,2.775558E-17,0,0,0.2174102,0.2065397,0,0,10.20244,1.443076,0,0.2174102,-0.2174102,4.09197,29.2283,0.2120424,0.2271937,0,0,1.443076
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.3027655,0.3027655,0,-1,0,0.3027655,0,0,0,0,0,0.3187005,0.3027655,0,0,10.44401,1.225666,0,0.3187005,-0.3187005,3.756031,26.82874,0.2120424,0.333042,0,0,1.225666
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,1.362237,0.8616169,0,-1,0,0.8616169,0,0,0.5006201,0.6368439,0,0.9069651,0.8616169,0,0,10.79812,0.9069651,0,0.9069651,-0.9069651,2.800006,20,0.2120424,1.498461,0,0,0.9069651
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,1.663417,0,0,-1,0,0,0,0,1.663417,1.829758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2120424,1.829758,0,0,0
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.6928566,0,0,-1,0,0,0,0,0.6928566,0.7621422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2120424,0.7621422,0,0,0
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.9262973,0.9262973,4.431561,0,1.374816,0.9262973,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2130758,1.018927,0,5,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,1.690408,1.690408,5,0,1.53,1.690408,0,0,0,0,0,0,0,3.309592,3.144112,8.475861,2.997,3.144112,0,3.144112,8.941888,63.8705,0.2143921,1.859449,0,5,2.997
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29384,0.2247887,1.008852,0.5409271,0.5409271,4.04619,0,1.26961,0.5409271,186.5042,4.440892E-16,0,0,1.008852,0,0,3.505263,3.33,5.331748,5.826701,4.338851,0,4.338851,13.05808,93.27184,0.2140742,0.5950198,0.8070813,5,6.835553
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35473,0.4743553,2.128907,0.2590584,0.2590584,0,0,0,0.2590584,821.7865,0.8633175,0,0,2.128907,0.272693,0.2590584,0,0,0.9928963,9.731668,0.9928963,0,0.9928963,14.00003,100,0.2132537,0.2849642,1.703125,0,11.86057
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.69742,0.7361698,3.30393,1.289731,1.289731,0,-1,0,1.289731,256.172,1.946318,0,0,3.30393,1.357612,1.289731,0,0,0,10.62527,0,0,0,14.00003,100,0.2132537,1.418704,2.643144,0,13.9292
