Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70308,0.9655761,4.333506,6.923316,6.923316,3.593316,0,1.145975,6.923316,62.59292,0.8282422,0,0,4.333506,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2132537,7.615647,3.466804,5,14.95878
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40157,1.035331,4.646567,4.272059,4.272059,1.25,0,0.50625,4.272059,108.7665,1.465452,0,0,4.646567,3.181115,3.022059,0,0,0,10.62527,0,0,0,14.00003,100,0.2132537,4.699265,3.717254,5,15.27184
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81818,1.086011,4.874016,0,0,0,0,0,0,0,4.874016,0,0,4.874016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2132537,0,3.899213,0,15.49929
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.37463,1.142783,5.128808,1.741745,1.741745,0,0,0,1.741745,294.4638,3.295393,0,0,5.128808,1.833415,1.741745,0,0,0,10.62527,0,0,0,14.00003,100,0.2132537,1.915919,4.103046,0,15.75408
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00755,0.8867531,3.979748,1.226377,1.226377,0,-1,0,1.226377,324.5126,2.688825,0,0,3.979748,1.290923,1.226377,0,0,0,10.62527,0,0,0,14.00003,100,0.2132537,1.349015,3.183799,0,14.60502
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40231,0.8005455,3.592848,1.764889,1.764889,0,0,0,1.764889,203.5736,1.73507,0,0,3.592848,1.857777,1.764889,0,0,0,10.62527,0,0,0,14.00003,100,0.2132537,1.941377,2.874278,0,14.21812
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81468,0.5857888,2.62902,0.1594326,0.1594326,0,0,0,0.1594326,1648.985,2.461196,0,0,2.62902,0.1678238,0.1594326,0,0,0,10.62527,0,0,0,14.00003,100,0.2132537,0.1753759,2.103216,0,13.25429
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.64988,0.2138708,0.959852,3.056621,3.056621,2.144761,0,0.7505199,3.056621,31.40239,1.110223E-16,0,0,0.959852,0.959852,0.9118594,0,0,0,10.62527,0,0,0,14.00003,100,0.2132537,3.362283,0.7678816,5,11.58513
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.658,0.06742398,0.3025988,3.940658,3.940658,3.653189,0,1.16232,3.940658,7.678891,5.551115E-17,0,0,0.3025988,0.3025988,0.2874689,0,0,0,10.62527,0,0,0,14.00003,100,0.2132537,4.334723,0.242079,5,10.92787
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,6.775151,3.33,0,-1,0,3.33,0,0,3.445151,4.122666,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2132537,7.452666,0,0,10.62527
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,6.960784,3.33,0,-1,0,3.33,0,0,3.630784,4.326862,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2132537,7.656862,0,0,7.120011
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,2.561247,2.561247,0,-1,0,2.561247,0,0,4.440892E-16,0,0,2.69605,2.561247,0,0,7.789474,3.614748,0,2.69605,-2.69605,3.768399,26.91708,0.2132537,2.817372,0,0,3.614748
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.9401753,0.8727632,0,-1,0,0.8727632,0,0,0.06741209,0.1614296,0,0.9186981,0.8727632,0,0,10.78508,0.9186981,0,0.9186981,-0.9186981,2.800006,20,0.2132537,1.034193,0,0,0.9186981
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.2129547,0,0,-1,0,0,0,0,0.2129547,0.2342501,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2132537,0.2342501,0,0,0
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.690497,0,0,-1,0,0,0,0,0.690497,0.7595466,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2132537,0.7595466,0,0,0
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.90275,0,0,-1,0,0,0,0,0.90275,0.9930249,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2132537,0.9930249,0,0,0
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.2666821,0,0,-1,0,0,0,0,0.2666821,0.2933503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2132537,0.2933503,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.5127963,0,0,-1,0,0,0,0,0.5127963,0.564076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2132537,0.564076,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,1.708887,0,0,-1,0,0,0,0,1.708887,1.879776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2132537,1.879776,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.3059994,0.3059994,3.811263,0,1.205475,0.3059994,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2135082,0.3365993,0,5,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.7024311,0.7024311,4.207694,0,1.313701,0.7024311,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2142089,0.7726742,0,5,2.997
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35321,0.1479468,0.6639855,4.701858,4.701858,5,0,1.53,4.701858,14.12177,0,0,0,0.6639855,0,0,0.298142,0.283235,5.14586,5.994,0.9472204,0,0.9472204,10.01685,71.54877,0.2145047,5.172044,0.5311884,5,6.657986
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39332,0.4809213,2.158375,0,0,2.147647,0,0.7513077,0,0,0,0,0,2.158375,0,0,2.147647,2.040265,4.19864,6.846498,4.19864,0,4.19864,14.00003,100,0.212185,0,1.7267,5,9.004873
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70943,0.5701481,2.558825,0.9571924,0.9571924,0,-1,0,0.9571924,267.326,1.551254,0,0,2.558825,1.007571,0.9571924,0,0,0,10.62527,0,0,0,14.00003,100,0.212185,1.052912,2.04706,0,13.1841
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67609,0.6461026,2.899709,3.237012,3.237012,1.25,0,0.50625,3.237012,89.5798,0.8081172,0,0,2.899709,2.091591,1.987012,0,0,0,10.62527,0,0,0,14.00003,100,0.212185,3.560713,2.319767,5,13.52498
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.31014,0.8379858,3.76088,0.9337345,0.9337345,0,0,0,0.9337345,402.7783,2.778002,0,0,3.76088,0.9828784,0.9337345,0,0,0,10.62527,0,0,0,14.00003,100,0.212185,1.027108,3.008704,0,14.38615
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63654,1.009296,4.529719,3.151013,3.151013,1.25,0,0.50625,3.151013,143.7544,2.528652,0,0,4.529719,2.001067,1.901013,0,0,0,10.62527,0,0,0,14.00003,100,0.212185,3.466115,3.623775,5,15.15499
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.16664,0.9933405,4.458112,0.5049203,0.5049203,0,0,0,0.5049203,882.9338,3.926617,0,0,4.458112,0.5314951,0.5049203,0,0,0,10.62527,0,0,0,14.00003,100,0.212185,0.5554124,3.56649,0,15.08339
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83375,0.9211637,4.134183,5.312945,3.33,0,-1,0,3.33,124.1496,0.6289197,1.982945,2.51424,4.134183,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.212185,5.84424,3.307346,0,14.75946
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26126,0.5343755,2.398277,7.527245,7.527245,5,0,1.53,7.527245,31.86129,0,8.881784E-16,0,2.398277,2.660258,2.527245,0,0,0,10.62527,0,0.2619805,-0.2619805,13.72388,98.02749,0.212185,8.279969,1.918622,5,13.02355
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69852,0.3297692,1.480004,4.624113,4.624113,3.494644,0,1.119038,4.624113,32.00623,3.885781E-16,0,0,1.480004,1.188915,1.129469,0,0,0.2910895,10.36329,0.2910895,0,0.2910895,14.00003,100,0.2122665,5.086524,1.184003,5,11.8433
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55395,0.2100594,0.9427465,1.345912,1.345912,0,0,0,1.345912,70.04517,0,2.220446E-16,0,0.9427465,1.41675,1.345912,0,0,0,10.62527,0,0.4740031,-0.4740031,13.50039,96.43113,0.2122665,1.480503,0.7541972,0,11.56802
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58032,0.06599383,0.2961803,4.930781,4.930781,5,0,1.53,4.930781,6.006762,0,0,0,0.2961803,0,0,0.06921875,0.06575782,0.5266702,10.15127,0.3619381,0,0.3619381,13.84375,98.88373,0.2123752,5.42386,0.2369442,5,10.44745
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,7.159798,3.33,0,-1,0,3.33,0,0,3.829798,4.545778,0,3.505263,3.33,0,0,0.164732,10.47702,0,3.505263,-3.505263,10.14888,72.49184,0.2123752,7.875778,0,0,10.47702
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,4.851773,3.33,0,-1,0,3.33,0,0,1.521773,2.006951,0,3.505263,3.33,0,0,4.059469,6.971752,0,3.505263,-3.505263,6.454006,46.09995,0.2123752,5.336951,0,0,6.971752
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,3.030653,3.030653,0,-1,0,3.030653,0,0,0,0.04055392,0,3.190161,3.030653,0,0,7.954206,3.466489,0,3.190161,-3.190161,3.091281,22.08053,0.2123752,3.333719,0,0,3.466489
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.5025712,0.2625114,0,-1,0,0.2625114,0,0,0.2400597,0.2903168,0,0.2763278,0.2625114,0,0,11.49883,0.2763278,0,0.2763278,-0.2763278,2.800006,20,0.2123752,0.5528283,0,0,0.2763278
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,1.039472,0,0,-1,0,0,0,0,1.039472,1.143419,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123752,1.143419,0,0,0
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,1.448661,0,0,-1,0,0,0,0,1.448661,1.593527,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123752,1.593527,0,0,0
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,1.115725,0,0,-1,0,0,0,0,1.115725,1.227298,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123752,1.227298,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,3.042197,0,0,-1,0,0,0,0,3.042197,3.346417,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123752,3.346417,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123752,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123752,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,1.484031,1.484031,4.989294,0,1.527077,1.484031,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2136707,1.632434,0,5,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.6038032,0.6038032,4.109066,0,1.286775,0.6038032,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2142305,0.6641834,0,5,2.997
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.41003,0.1790639,0.8036386,6.234444,6.234444,5,0,1.53,6.234444,12.8903,4.440892E-16,0,0,0.8036386,1.299415,1.234444,0,0,5.14586,5.994,0,0.4957764,-0.4957764,8.595642,61.39732,0.2142305,6.857889,0.6429108,5,6.797638
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.429,0.4183585,1.877593,4.530838,4.530838,5,0,1.53,4.530838,41.4403,0,0,0,1.877593,0,0,0.469162,0.4457039,5.696723,5.498224,2.323297,0,2.323297,10.79972,77.14067,0.2148923,4.983922,1.502074,5,7.375817
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71814,0.5583208,2.505744,2.86599,2.86599,0,-1,0,2.86599,87.4303,0,0,0,2.505744,3.016832,2.86599,0,0,3.373426,7.589191,0,0.5110881,-0.5110881,10.26098,73.29257,0.2148923,3.152589,2.004595,0,10.09493
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64529,0.8349826,3.747402,0,0,0,0,0,0,0,0,0,0,3.747402,0,0,0,0,3.941302,7.078103,3.747402,0,3.747402,13.81608,98.68608,0.2120593,0,2.997922,0,10.82551
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21408,1.023925,4.595376,5.869273,5.869273,2.539273,0,0.8582215,5.869273,78.29549,0.8962137,0,0,4.595376,3.505263,3.33,0,0,0.1938995,10.45076,0.1938995,0,0.1938995,14.00003,100,0.2119148,6.456201,3.676301,5,15.04614
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44913,0.8970903,4.026141,4.174343,4.174343,1.25,0,0.50625,4.174343,96.44971,0.9478857,0,0,4.026141,3.078256,2.924343,0,0,0,10.62527,0,0,0,14.00003,100,0.2119148,4.591777,3.220913,5,14.65142
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95465,1.033565,4.638638,1.395473,1.395473,0,0,0,1.395473,332.4061,3.169719,0,0,4.638638,1.468919,1.395473,0,0,0,10.62527,0,0,0,14.00003,100,0.2119148,1.535021,3.710911,0,15.26391
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65877,0.9489689,4.258973,6.833013,3.33,0,-1,0,3.33,127.8971,0.7537094,3.503013,4.186314,4.258973,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2119148,7.516314,3.407178,0,14.88425
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12059,0.7447463,3.342421,3.943872,3.943872,1.25,0,0.50625,3.943872,84.74974,0.5067667,0,0,3.342421,2.835654,2.693872,0,0,0,10.62527,0,0,0,14.00003,100,0.2119148,4.338259,2.673937,5,13.9677
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58357,0.5240794,2.352068,0,0,0,0,0,0,0,2.352068,0,0,2.352068,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2119148,0,1.881655,0,12.97734
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45977,0.2648433,1.188617,5.323858,5.323858,4.194672,0,1.310145,5.323858,22.32623,0,0,0,1.188617,1.188617,1.129186,0,0,0,10.62527,0,0,0,14.00003,100,0.2119148,5.856243,0.9508934,5,11.81389
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50483,0.04725671,0.2120881,14.48612,8.33,5,0,1.53,8.33,2.546076,0,6.156118,7.60473,0.2120881,3.505263,3.33,0,0,0,10.62527,0,3.293175,-3.293175,10.52872,75.20497,0.2119148,15.93473,0.1696705,5,10.83736
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.659083,7.332099,0,0,0,10.52872,75.20497,0.2119148,0,0,0,7.332099
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,8.346971,3.33,0,-1,0,3.33,0,0,5.01697,5.851667,0,3.505263,3.33,0,0,3.659083,7.332099,0,3.505263,-3.505263,6.833845,48.81308,0.2119148,9.181667,0,0,7.332099
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,7.77924,3.33,0,-1,0,3.33,0,0,4.44924,5.227164,0,3.505263,3.33,0,0,7.55382,3.826836,0,3.505263,-3.505263,3.138973,22.42119,0.2119148,8.557164,0,0,3.826836
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.9786314,0.3054942,0,-1,0,0.3054942,0,0,0.6731372,0.7710003,0,0.3215728,0.3054942,0,0,11.44856,0.3215728,0,0.3215728,-0.3215728,2.800006,20,0.2119148,1.076494,0,0,0.3215728
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.7308741,0,0,-1,0,0,0,0,0.7308741,0.8039615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2119148,0.8039615,0,0,0
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.8760083,0,0,-1,0,0,0,0,0.8760083,0.9636091,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2119148,0.9636091,0,0,0
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.8044668,0,0,-1,0,0,0,0,0.8044668,0.8849134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2119148,0.8849134,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.5741963,0,0,-1,0,0,0,0,0.5741963,0.6316159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2119148,0.6316159,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,1.210231,0,0,-1,0,0,0,0,1.210231,1.331254,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2119148,1.331254,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.3655027,0,0,-1,0,0,0,0,0.3655027,0.402053,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2119148,0.402053,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.4422775,0.4422775,3.947541,0,1.242679,0.4422775,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.212306,0.4865052,0,5,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.8565649,0.8565649,4.361828,0,1.355779,0.8565649,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2131199,0.9422214,0,5,2.997
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.46428,0.05347588,0.2399997,2.181502,2.181502,5,0,1.53,2.181502,11.00158,0,0,0,0.2399997,0,0,2.818498,2.677573,5.14586,5.994,2.917573,0,2.917573,11.88609,84.90047,0.2141481,2.399652,0.1919998,5,6.234
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46176,0.1728802,0.7758865,0.3978733,0.3978733,0,0,0,0.3978733,195.0085,0,0,0,0.7758865,0.418814,0.3978733,0,0,2.228287,8.619816,0.3570726,0,0.3570726,12.22484,87.32009,0.2138883,0.4376606,0.6207092,0,9.395702
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72355,0.4214159,1.891315,0,0,0,-1,0,0,0,0.02009955,0,0,1.891315,0,0,0,0,1.871215,8.94118,1.871215,0,1.871215,14.00003,100,0.2125373,0,1.513052,0,10.8325
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61071,0.8391539,3.766123,0,0,0,0,0,0,0,3.766123,0,0,3.766123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2125373,0,3.012898,0,14.3914
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11343,0.9193547,4.126064,8.577635,8.33,5,0,1.53,8.33,49.53258,0.6208007,0.247635,1.105399,4.126064,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2125373,9.435398,3.300851,5,14.75134
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.256,0.9966159,4.472812,0.9903327,0.9903327,0,0,0,0.9903327,451.6474,3.430357,0,0,4.472812,1.042456,0.9903327,0,0,0,10.62527,0,0,0,14.00003,100,0.2125373,1.089366,3.57825,0,15.09809
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73877,0.6600083,2.962117,0.7458867,0.7458867,0,0,0,0.7458867,397.1269,2.176973,0,0,2.962117,0.785144,0.7458867,0,0,0,10.62527,0,0,0,14.00003,100,0.2125373,0.8204755,2.369694,0,13.58739
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48277,0.5766994,2.588227,3.507461,3.33,0,-1,0,3.33,77.72454,0,0.1774611,0.5282072,2.588227,3.505263,3.33,0,0,0,10.62527,0,0.917036,-0.917036,13.03339,93.09544,0.2125373,3.858207,2.070582,0,13.2135
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.9804,0.5524365,2.479335,0,0,0,0,0,0,0,1.460406,0,0,2.479335,0,0,0,0,1.018929,9.708239,1.018929,0,1.018929,14.00003,100,0.2118089,0,1.983468,0,12.18757
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46993,0.2665062,1.19608,4.696886,4.696886,3.56061,0,1.137046,4.696886,25.46538,2.220446E-16,0,0,1.19608,1.19608,1.136276,0,0,0,10.62527,0,0,0,14.00003,100,0.2118089,5.166574,0.9568639,5,11.82135
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36744,0.03329053,0.1494079,1.412308,1.412308,0,0,0,1.412308,10.57899,0,2.220446E-16,0,0.1494079,1.48664,1.412308,0,0,0,10.62527,0,1.337232,-1.337232,12.59046,89.93169,0.2118089,1.553538,0.1195263,0,10.77468
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43158,0.02491063,0.1117989,0,0,0,0,0,0,0,0,0,0,0.1117989,0,0,0,0,1.485813,9.288042,0.1117989,0,0.1117989,12.69652,90.68927,0.2117292,0,0.08943913,0,9.399841
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,3.950867,3.33,0,-1,0,3.33,0,0,0.6208671,1.015954,0,3.505263,3.33,0,0,1.374014,9.388661,0,3.505263,-3.505263,9.001652,64.29739,0.2117292,4.345954,0,0,9.388661
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,8.305451,3.33,0,-1,0,3.33,0,0,4.975451,5.805996,0,3.505263,3.33,0,0,5.268751,5.883398,0,3.505263,-3.505263,5.30678,37.90549,0.2117292,9.135997,0,0,5.883398
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.163487,2.378135,0,0,0,5.30678,37.90549,0.2117292,0,0,0,2.378135
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,1.382696,1.382696,0,-1,0,1.382696,0,0,2.220446E-16,0,0,1.455469,1.382696,0,0,9.163487,2.378135,0,1.455469,-1.455469,3.772581,26.94695,0.2117292,1.520965,0,0,2.378135
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,1.31432,0.8765325,0,-1,0,0.8765325,0,0,0.4377871,0.5692191,0,0.9226658,0.8765325,0,0,10.78068,0.9226658,0,0.9226658,-0.9226658,2.800006,20,0.2117292,1.445752,0,0,0.9226658
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.798079,0,0,-1,0,0,0,0,0.798079,0.8778869,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2117292,0.8778869,0,0,0
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.09928132,0,0,-1,0,0,0,0,0.09928132,0.1092094,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2117292,0.1092094,0,0,0
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,1.21641,0,0,-1,0,0,0,0,1.21641,1.338051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2117292,1.338051,0,0,0
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.4324785,0,0,-1,0,0,0,0,0.4324785,0.4757264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2117292,0.4757264,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,1.090228,0,0,-1,0,0,0,0,1.090228,1.199251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2117292,1.199251,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2117292,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.612992,0.612992,4.118255,0,1.289284,0.612992,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2122779,0.6742913,0,5,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51588,0.08537049,0.3831428,2.394212,2.394212,5,0,1.53,2.394212,16.00287,4.440892E-16,0,0,0.3831428,0,0,2.605788,2.475498,8.475861,2.997,2.858641,0,2.858641,8.671066,61.93606,0.2132463,2.633633,0.3065142,5,3.380143
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49158,0.3123742,1.401935,4.945364,4.945364,5,0,1.53,4.945364,28.34848,0,0,0,1.401935,0,0,0.05463647,0.05190465,5.617219,5.569777,1.45384,0,1.45384,10.0503,71.78771,0.2136087,5.4399,1.121548,5,6.971713
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72567,0.6881925,3.088608,3.536327,3.33,0,-1,0,3.33,92.75098,0,0.2063271,0.5599598,3.088608,3.505263,3.33,0,0,4.163379,6.878233,0,0.4166553,-0.4166553,9.611107,68.65063,0.2136087,3.88996,2.470886,0,9.966841
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57239,0.7459061,3.347627,5.642225,5.642225,5,0,1.53,5.642225,59.33167,0,0,0,3.347627,0.6760266,0.6422253,0,0,4.626329,6.461578,2.6716,0,2.6716,12.14561,86.75418,0.2142561,6.206448,2.678101,5,9.809205
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00828,0.8990625,4.034993,0,0,0,0,0,0,0,2.080264,0,0,4.034993,0,0,0,0,1.954729,8.866018,1.954729,0,1.954729,14.00003,100,0.2129036,0,3.227994,0,12.90101
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05717,0.7388576,3.315993,0,0,0,0,0,0,0,3.315993,0,0,3.315993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2129036,0,2.652794,0,13.94127
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51912,0.585951,2.629748,1.18611,1.18611,0,0,0,1.18611,221.7119,1.381211,0,0,2.629748,1.248537,1.18611,0,0,0,10.62527,0,0,0,14.00003,100,0.2129036,1.304721,2.103798,0,13.25502
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30592,0.5516627,2.475862,5.135921,3.33,0,-1,0,3.33,74.35022,4.440892E-16,1.805921,2.319514,2.475862,3.505263,3.33,0,0,0,10.62527,0,1.029401,-1.029401,12.91494,92.24942,0.2129036,5.649514,1.98069,0,13.10114
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84085,0.4179333,1.875685,5.43409,5.43409,4.738779,0,1.458687,5.43409,34.517,0,0,0,1.875685,0.7319061,0.6953108,0,0,1.143779,9.595873,1.143779,0,1.143779,14.00003,100,0.2131805,5.977499,1.500548,5,11.47156
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35773,0.1824719,0.8189337,0,0,0,0,0,0,0,0.8189337,0,0,0.8189337,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2131805,0,0.655147,0,11.44421
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27705,0.2000839,0.8979765,5.491782,5.491782,4.638704,0,1.431366,5.491782,16.35128,3.330669E-16,0,0,0.8979765,0.8979765,0.8530777,0,0,0,10.62527,0,0,0,14.00003,100,0.2131805,6.04096,0.7183812,5,11.52325
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36065,0.05764688,0.2587192,6.867445,6.867445,5,0,1.53,6.867445,3.767328,0,0,0,0.2587192,1.965732,1.867445,0,0,0,10.62527,0,1.707013,-1.707013,12.20068,87.14753,0.2131805,7.55419,0.2069753,5,10.88399
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,3.770959,3.33,0,-1,0,3.33,0,0,0.4409594,0.8180554,0,3.505263,3.33,0,0,1.896681,8.918262,0,3.505263,-3.505263,8.505807,60.75564,0.2131805,4.148056,0,0,8.918262
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,3.219228,3.219228,0,-1,0,3.219228,0,0,0,0.2111512,0,3.388661,3.219228,0,0,5.791418,5.412999,0,3.388661,-3.388661,4.933844,35.24167,0.2131805,3.541151,0,0,5.412999
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,3.305681,1.92312,0,-1,0,1.92312,0,0,1.382561,1.713129,0,2.024337,1.92312,0,0,9.556597,2.024337,0,2.024337,-2.024337,2.800006,20,0.2131805,3.63625,0,0,2.024337
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.9175667,0,0,-1,0,0,0,0,0.9175667,1.009323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131805,1.009323,0,0,0
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131805,0,0,0,0
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.08324198,0,0,-1,0,0,0,0,0.08324198,0.09156618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131805,0.09156618,0,0,0
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131805,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131805,0,0,0,0
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,1.463025,0,0,-1,0,0,0,0,1.463025,1.609327,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131805,1.609327,0,0,0
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131805,0,0,0,0
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.7639437,0.7639437,4.269207,0,1.330493,0.7639437,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2138361,0.8403381,0,5,0
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.2799988,0.2799988,3.785262,0,1.198377,0.2799988,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2140155,0.3079987,0,5,2.997
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.5648,0.181409,0.8141636,1.941458,1.941458,4.707292,0,1.450091,1.941458,41.93567,0,0,0,0.8141636,0,0,2.765833,2.627542,5.14586,5.994,3.441705,0,3.441705,12.38332,88.45214,0.2149882,2.135604,0.6513309,5,6.808164
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51842,0.4150979,1.862959,7.529208,7.529208,5,0,1.53,7.529208,24.7431,0,0,0,1.862959,2.662324,2.529208,0,0,1.704155,9.091535,0,0.7993652,-0.7993652,11.54072,82.43355,0.2149882,8.282129,1.490367,5,10.95449
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.7245,0.6266847,2.812561,1.098281,1.098281,0,-1,0,1.098281,256.0875,0,0,0,2.812561,1.156085,1.098281,0,0,2.592339,8.29217,1.656475,0,1.656475,13.11219,93.65832,0.2138841,1.208109,2.250049,0,11.10473
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.53036,0.783168,3.514858,0.4365104,0.4365104,0,0,0,0.4365104,805.2175,2.11951,0,0,3.514858,0.4594846,0.4365104,0,0,0.9358631,9.782997,0.9358631,0,0.9358631,14.00003,100,0.2132654,0.4801614,2.811887,0,13.29786
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.89867,0.9058204,4.065322,5.041713,5.041713,1.711713,0,0.6322977,5.041713,80.63374,0.5600586,0,0,4.065322,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2132654,5.545885,3.252257,5,14.6906
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.8527,1.079679,4.845598,6.845346,6.845346,3.515346,0,1.124689,6.845346,70.78675,1.340335,0,0,4.845598,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2132654,7.529881,3.876478,5,15.47087
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29582,0.8297244,3.723803,1.196956,1.196956,0,0,0,1.196956,311.1061,2.463849,0,0,3.723803,1.259954,1.196956,0,0,0,10.62527,0,0,0,14.00003,100,0.2132654,1.316652,2.979042,0,14.34908
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12837,0.5025412,2.255405,2.279737,2.279737,0,-1,0,2.279737,98.93269,4.440892E-16,0,0,2.255405,2.399723,2.279737,0,0,0,10.62527,0,0.144318,-0.144318,13.8479,98.9134,0.2132654,2.50771,1.804324,0,12.88068
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70207,0.4474595,2.008198,0,0,0,0,0,0,0,1.847845,0,0,2.008198,0,0,0,0,0.1603534,10.48096,0.1603534,0,0.1603534,14.00003,100,0.2131597,0,1.606558,0,12.48915
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24707,0.4954233,2.22346,0,0,0,0,0,0,0,2.22346,0,0,2.22346,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2131597,0,1.778768,0,12.84873
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18868,0.1945617,0.8731928,0,0,0,0,0,0,0,0.8731928,0,0,0.8731928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2131597,0,0.6985543,0,11.49847
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29211,0.1043736,0.4684287,0,0,0,0,0,0,0,0.4684287,0,0,0.4684287,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2131597,0,0.374743,0,11.0937
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,5.264067,3.33,0,-1,0,3.33,0,0,1.934067,2.460474,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2131597,5.790473,0,0,10.62527
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,1.717155,1.717155,0,-1,0,1.717155,0,0,2.220446E-16,0,0,1.807532,1.717155,0,0,3.894737,7.120011,0,1.807532,-1.807532,8.39985,59.99881,0.2131597,1.888871,0,0,7.120011
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.903106,5.312479,0,0,0,8.39985,59.99881,0.2131597,0,0,0,5.312479
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.3724807,0.3724807,0,-1,0,0.3724807,0,0,5.551115E-17,0,0,0.3920849,0.3724807,0,0,5.903106,5.312479,0,0.3920849,-0.3920849,7.986557,57.04672,0.2131597,0.4097288,0,0,5.312479
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.6156693,0.6156693,0,-1,0,0.6156693,0,0,1.110223E-16,0,0,0.648073,0.6156693,0,0,6.338756,4.920394,0,0.648073,-0.648073,7.303428,52.16724,0.2131597,0.6772362,0,0,4.920394
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,1.431709,1.431709,0,-1,0,1.431709,0,0,2.220446E-16,0,0,1.507062,1.431709,0,0,7.058836,4.272321,0,1.507062,-1.507062,5.714845,40.82024,0.2131597,1.57488,0,0,4.272321
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.2078547,0.2078547,0,-1,0,0.2078547,0,0,0,0,0,0.2187945,0.2078547,0,0,8.73335,2.765259,0,0.2187945,-0.2187945,5.484215,39.17289,0.2131597,0.2286402,0,0,2.765259
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.3616525,0.3616525,0,-1,0,0.3616525,0,0,0,0,0,0.3806868,0.3616525,0,0,8.976455,2.546465,0,0.3806868,-0.3806868,5.082936,36.30661,0.2131597,0.3978177,0,0,2.546465
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.9312713,0.9312713,0,-1,0,0.9312713,0,0,1.110223E-16,0,0,0.9802855,0.9312713,0,0,9.39944,2.165778,0,0.9802855,-0.9802855,4.049624,28.92583,0.2131597,1.024398,0,0,2.165778
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.48865,1.185493,0,0,0,4.049624,28.92583,0.2131597,0,0,0,1.185493
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.48865,1.185493,0,0,0,4.049624,28.92583,0.2131597,0,0,0,1.185493
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.5503219,0.5503219,0,0,0,0.5503219,0,0,1.110223E-16,0,0,0.5792862,0.5503219,0,0,10.48865,1.185493,0,0.5792862,-0.5792862,3.439003,24.56426,0.2131597,0.6053541,0,0,1.185493
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61101,0.1814109,0.8141722,0,0,0,0,0,0,0,0,0,0,0.8141722,0,0,0,0,11.1323,0.6062063,0.8141722,0,0.8141722,4.211395,30.08133,0.2126248,0,0.6513377,0,1.420378
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.54228,0.4305148,1.93215,3.945353,3.945353,5,0,1.53,3.945353,48.97281,0,0,0,1.93215,0,0,1.054647,1.001915,10.31813,1.338961,2.934065,0,2.934065,6.994893,49.96342,0.2133971,4.339889,1.54572,5,3.271112
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.72006,0.6748063,3.028531,0.04604676,0.04604676,0,-1,0,0.04604676,6577.077,0,0,0,3.028531,0.04847027,0.04604676,0,0,7.384061,3.97962,2.98006,0,2.98006,9.822026,70.15719,0.2114722,0.05065143,2.422825,0,7.00815
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48467,0.9639933,4.326402,1.444056,1.444056,0,0,0,1.444056,299.6007,0,0,0,4.326402,1.520059,1.444056,0,0,4.404,6.661674,2.806343,0,2.806343,12.48436,89.17381,0.209691,1.588462,3.461122,0,10.98808
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78468,1.096649,4.92176,0,0,0,0,0,0,0,3.324102,0,0,4.92176,0,0,0,0,1.597657,9.187383,1.597657,0,1.597657,14.00003,100,0.2086903,0,3.937407,0,14.10914
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64264,1.206762,5.415948,0,0,0,0,0,0,0,5.415948,0,0,5.415948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2086903,0,4.332758,0,16.04122
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06898,1.146031,5.143386,2.391588,2.391588,0,0,0,2.391588,215.0616,2.625925,0,0,5.143386,2.517461,2.391588,0,0,0,10.62527,0,0,0,14.00003,100,0.2086903,2.630747,4.114709,0,15.76866
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.95029,1.081789,4.855067,0,0,0,-1,0,0,0,4.855067,0,0,4.855067,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2086903,0,3.884053,0,15.48034
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56421,0.7652672,3.434519,2.094729,2.094729,0,0,0,2.094729,163.9601,1.229541,0,0,3.434519,2.204978,2.094729,0,0,0,10.62527,0,0,0,14.00003,100,0.2086903,2.304202,2.747615,0,14.05979
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13806,0.5692037,2.554586,4.906432,4.906432,2.479575,0,0.841924,4.906432,52.06607,0,0,0,2.554586,2.554586,2.426857,0,0,0,10.62527,0,0,0,14.00003,100,0.2086903,5.397076,2.043669,5,13.17986
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10243,0.2621092,1.176346,4.00984,4.00984,2.892312,0,0.9546011,4.00984,29.33648,0,0,0,1.176346,1.176346,1.117529,0,0,0,10.62527,0,0,0,14.00003,100,0.2086903,4.410825,0.9410769,5,11.80162
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.226,0.1225387,0.5499538,0,0,0,0,0,0,0,0.5499538,0,0,0.5499538,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2086903,0,0.439963,0,11.17523
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,3.278906,3.278906,0,-1,0,3.278906,0,0,4.440892E-16,0.2767971,0,3.45148,3.278906,0,0,0,10.62527,0,3.45148,-3.45148,10.36185,74.01305,0.2086903,3.606797,0,0,10.62527
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.834978,7.173794,0,0,0,10.36185,74.01305,0.2086903,0,0,0,7.173794
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,1.58327,1.58327,0,-1,0,1.58327,0,0,2.220446E-16,0,0,1.6666,1.58327,0,0,3.834978,7.173794,0,1.6666,-1.6666,8.605098,61.46486,0.2086903,1.741597,0,0,7.173794
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,1.29598,1.29598,0,-1,0,1.29598,0,0,0,0,0,1.36419,1.29598,0,0,5.686756,5.507194,0,1.36419,-1.36419,7.167116,51.19358,0.2086903,1.425578,0,0,5.507194
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.6580696,0.6580696,0,-1,0,0.6580696,0,0,0,0,0,0.6927049,0.6580696,0,0,7.202522,4.143004,0,0.6927049,-0.6927049,6.436941,45.97805,0.2086903,0.7238765,0,0,4.143004
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,1.371709,1.371709,0,-1,0,1.371709,0,0,2.220446E-16,0,0,1.443905,1.371709,0,0,7.972194,3.4503,0,1.443905,-1.443905,4.914931,35.10658,0.2086903,1.50888,0,0,3.4503
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.576532,2.006395,0,0,0,4.914931,35.10658,0.2086903,0,0,0,2.006395
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,1.504053,1.504053,0,-1,0,1.504053,0,0,2.220446E-16,0,0,1.583214,1.504053,0,0,9.576532,2.006395,0,1.583214,-1.583214,3.246077,23.18622,0.2086903,1.654459,0,0,2.006395
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.3129313,0.3129313,0,-1,0,0.3129313,0,0,5.551115E-17,0,0,0.3294013,0.3129313,0,0,11.33566,0.4231806,0,0.3294013,-0.3294013,2.898858,20.70608,0.2086903,0.3442244,0,0,0.4231806
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.4670466,0.08909025,0,-1,0,0.08909025,0,0,0.3779564,0.4246611,0,0.09377921,0.08909025,0,0,11.70166,0.09377921,0,0.09377921,-0.09377921,2.800006,20,0.2086903,0.5137513,0,0,0.09377921
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,1.465649,1.465649,4.970912,0,1.522059,1.465649,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2097797,1.612214,0,5,0
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.6582311,0.6582311,4.163494,0,1.301634,0.6582311,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2103221,0.7240542,0,5,2.997
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.65446,0.06527662,0.2929615,2.363285,2.363285,5,0,1.53,2.363285,12.39637,0,0,0,0.2929615,0,0,2.636715,2.504879,5.14586,5.994,2.797841,0,2.797841,11.7725,84.08913,0.2111813,2.599613,0.2343692,5,6.286962
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56314,0.2415218,1.08395,3.905881,3.905881,5,0,1.53,3.905881,27.75174,2.220446E-16,0,0,1.08395,0,0,1.094119,1.039413,2.348019,8.512057,2.123363,0,2.123363,13.7869,98.47766,0.2117467,4.296469,0.86716,5,9.596007
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71236,0.4214097,1.891287,6.301504,3.33,0,-1,0,3.33,56.79539,0,2.971504,3.601655,1.891287,3.505263,3.33,0,0,0.2246561,10.42308,0,1.613976,-1.613976,12.08562,86.32568,0.2117467,6.931654,1.513029,0,12.31437
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.43536,0.3414848,1.532584,3.046873,3.046873,3.507984,0,1.12268,3.046873,50.30021,0,0,0,1.532584,0,0,0.4611105,0.438055,2.017963,8.809107,1.970639,0,1.970639,13.95513,99.67931,0.2122182,3.351561,1.226067,5,10.34169
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66639,0.4175201,1.87383,4.120696,4.120696,2.385515,0,0.8162457,4.120696,45.47364,0,0,0,1.87383,1.826506,1.73518,0,0,0.0473245,10.58268,0.0473245,0,0.0473245,14.00003,100,0.2122285,4.532765,1.499064,5,12.45651
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42703,0.6063734,2.721404,3.46892,3.46892,1.25,0,0.50625,3.46892,78.45103,0.3856984,0,0,2.721404,2.335706,2.21892,0,0,0,10.62527,0,0,0,14.00003,100,0.2122285,3.815812,2.177123,5,13.34668
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83875,0.4580577,2.055763,5.489095,5.489095,3.53612,0,1.130361,5.489095,37.45176,4.440892E-16,0,0,2.055763,2.055763,1.952975,0,0,0,10.62527,0,0,0,14.00003,100,0.2122285,6.038005,1.64461,5,12.68104
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77186,0.2289633,1.027587,0,0,0,-1,0,0,0,1.027587,0,0,1.027587,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2122285,0,0.8220698,0,11.65286
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42741,0.4350322,1.952424,5.134693,5.134693,3.27989,0,1.06041,5.134693,38.02417,0,0,0,1.952424,1.952424,1.854803,0,0,0,10.62527,0,0,0,14.00003,100,0.2122285,5.648162,1.561939,5,12.5777
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03082,0.4672703,2.097109,0,0,0,0,0,0,0,2.097109,0,0,2.097109,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2122285,0,1.677687,0,12.72238
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.01837,0.2320749,1.041552,0,0,0,0,0,0,0,1.041552,0,0,1.041552,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2122285,0,0.8332417,0,11.66683
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.1624,0.06566364,0.2946984,0,0,0,0,0,0,0,0.2946984,0,0,0.2946984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2122285,0,0.2357588,0,10.91997
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,5.945883,3.33,0,-1,0,3.33,0,0,2.615883,3.210471,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2122285,6.540471,0,0,10.62527
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,1.045664,1.045664,0,-1,0,1.045664,0,0,2.220446E-16,0,0,1.100699,1.045664,0,0,3.894737,7.120011,0,1.100699,-1.100699,9.144918,65.32071,0.2122285,1.15023,0,0,7.120011
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,5.629489,3.33,0,-1,0,3.33,0,0,2.299489,2.862438,0,3.505263,3.33,0,0,5.117735,6.019312,0,3.505263,-3.505263,5.450046,38.92883,0.2122285,6.192438,0,0,6.019312
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,1.402396,1.402396,0,-1,0,1.402396,0,0,0,0,0,1.476206,1.402396,0,0,9.012472,2.514049,0,1.476206,-1.476206,3.893988,27.81415,0.2122285,1.542636,0,0,2.514049
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.385466,0.385466,0,-1,0,0.385466,0,0,0,0,0,0.4057537,0.385466,0,0,10.6527,1.037843,0,0.4057537,-0.4057537,3.466286,24.75914,0.2122285,0.4240126,0,0,1.037843
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.5686713,0.5686713,0,-1,0,0.5686713,0,0,0,0.02505364,0,0.5986015,0.5686713,0,0,11.10354,0.6320893,0,0.5986015,-0.5986015,2.835305,20.25214,0.2122285,0.6255385,0,0,0.6320893
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.9012122,0.0318135,0,-1,0,0.0318135,0,0,0.8693987,0.9595199,0,0.03348789,0.0318135,0,0,11.76865,0.03348789,0,0.03348789,-0.03348789,2.800006,20,0.2122285,0.9913334,0,0,0.03348789
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.9717398,0,0,-1,0,0,0,0,0.9717398,1.068914,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122285,1.068914,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.4336141,0,0,-1,0,0,0,0,0.4336141,0.4769755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122285,0.4769755,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.4493126,0,0,-1,0,0,0,0,0.4493126,0.4942439,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122285,0.4942439,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.3437358,0.3437358,3.848999,0,1.215777,0.3437358,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2124606,0.3781093,0,5,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.3973871,0.3973871,3.90265,0,1.230424,0.3973871,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2127342,0.4371258,0,5,2.997
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69511,0.09424157,0.4229561,2.005596,2.005596,5,0,1.53,2.005596,21.0888,0,0,0,0.4229561,0,0,2.994404,2.844684,5.14586,5.994,3.26764,0,3.26764,12.21819,87.27263,0.2136693,2.206155,0.3383649,5,6.416956
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58099,0.2867259,1.286826,2.241268,2.241268,0,0,0,2.241268,57.41508,0,0,0,1.286826,2.359229,2.241268,0,0,1.87822,8.934876,0,1.072403,-1.072403,11.08778,79.19827,0.2136693,2.465395,1.029461,0,10.2217
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7014,0.5745196,2.578444,4.372409,3.33,0,-1,0,3.33,77.43075,0,1.042409,1.47965,2.578444,3.505263,3.33,0,0,3.069779,7.862473,0,0.9268193,-0.9268193,10.11083,72.22004,0.2136693,4.80965,2.062755,0,10.44092
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38248,0.8198969,3.679698,0,0,0,0,0,0,0,0,0,0,3.679698,0,0,0,0,4.099579,6.935653,3.679698,0,3.679698,13.60169,97.15476,0.2114973,0,2.943758,0,10.61535
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54387,0.5688505,2.553001,4.287154,4.287154,2.26069,0,0.7821684,4.287154,59.55002,0,0,0,2.553001,2.13312,2.026464,0,0,0.4198812,10.24738,0.4198812,0,0.4198812,14.00003,100,0.2115861,4.715869,2.042401,5,12.80038
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20592,0.8474602,3.803401,2.539076,2.539076,0,0,0,2.539076,149.7947,1.130689,0,0,3.803401,2.672712,2.539076,0,0,0,10.62527,0,0,0,14.00003,100,0.2115861,2.792984,3.042721,0,14.42868
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60524,0.8150971,3.658156,0,0,0,0,0,0,0,3.658156,0,0,3.658156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2115861,0,2.926525,0,14.28343
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59324,0.8089824,3.630713,0.1483161,0.1483161,0,-1,0,0.1483161,2447.955,3.474591,0,0,3.630713,0.1561223,0.1483161,0,0,0,10.62527,0,0,0,14.00003,100,0.2115861,0.1631478,2.90457,0,14.25599
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29181,0.4834358,2.16966,0.5872198,0.5872198,0,0,0,0.5872198,369.48,1.551534,0,0,2.16966,0.6181262,0.5872198,0,0,0,10.62527,0,0,0,14.00003,100,0.2115861,0.6459418,1.735728,0,12.79493
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92546,0.2481668,1.113772,2.591224,2.591224,0,0,0,2.591224,42.98249,0,4.440892E-16,0,1.113772,2.727604,2.591224,0,0,0,10.62527,0,1.613832,-1.613832,12.2989,87.84911,0.2115861,2.850346,0.8910179,0,11.73905
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93659,0.1943025,0.8720297,3.373646,3.373646,4.248706,0,1.324897,3.373646,25.84829,0,0,0,0.8720297,0,0,0.8750605,0.8313075,1.793146,9.011443,1.703337,0,1.703337,13.91483,99.39143,0.2120155,3.71101,0.6976238,5,9.883472
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.10136,0.1091139,0.489703,0,0,0,0,0,0,0,0.3998942,0,0,0.489703,0,0,0,0,0.08980884,10.54445,0.08980884,0,0.08980884,14.00003,100,0.2119632,0,0.3917624,0,11.03415
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2119632,0,0,0,10.62527
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,10.2848,3.33,0,-1,0,3.33,0,0,6.954799,7.983279,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2119632,11.31328,0,0,10.62527
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.894737,7.120011,0,0,0,10.30516,73.60811,0.2119632,0,0,0,7.120011
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.6830914,0.6830914,0,-1,0,0.6830914,0,0,1.110223E-16,0,0,0.7190436,0.6830914,0,0,3.894737,7.120011,0,0.7190436,-0.7190436,9.547217,68.19427,0.2119632,0.7514005,0,0,7.120011
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.08285594,0.08285594,0,-1,0,0.08285594,0,0,0,0,0,0.08721678,0.08285594,0,0,4.693674,6.400968,0,0.08721678,-0.08721678,9.455283,67.53761,0.2119632,0.09114153,0,0,6.400968
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.790582,6.313751,0,0,0,9.455283,67.53761,0.2119632,0,0,0,6.313751
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,1.381982,1.381982,0,-1,0,1.381982,0,0,2.220446E-16,0,0,1.454718,1.381982,0,0,4.790582,6.313751,0,1.454718,-1.454718,7.921876,56.58472,0.2119632,1.52018,0,0,6.313751
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,1.008659,1.008659,0,-1,0,1.008659,0,0,2.220446E-16,0,0,1.061746,1.008659,0,0,6.406935,4.859033,0,1.061746,-1.061746,6.802698,48.5906,0.2119632,1.109524,0,0,4.859033
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.481001,0.481001,0,-1,0,0.481001,0,0,0,0,0,0.5063169,0.481001,0,0,7.586652,3.797287,0,0.5063169,-0.5063169,6.268993,44.77843,0.2119632,0.5291011,0,0,3.797287
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.149226,3.29097,0,0,0,6.268993,44.77843,0.2119632,0,0,0,3.29097
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.149226,3.29097,0,0,0,6.268993,44.77843,0.2119632,0,0,0,3.29097
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,1.615835,1.615835,0,0,0,1.615835,0,0,2.220446E-16,0,0,1.700879,1.615835,0,0,8.149226,3.29097,0,1.700879,-1.700879,4.476109,31.97214,0.2119632,1.777419,0,0,3.29097
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73294,0.0699055,0.3137359,6.336818,6.336818,5,0,1.53,6.336818,4.951001,2.220446E-16,0,0.4003036,0.3137359,1.407177,1.336818,0,0,10.03909,1.590091,0,1.093441,-1.093441,3.323521,23.73939,0.2119632,6.9705,0.2509887,5,1.903827
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59583,0.1363484,0.6119314,1.71609,1.71609,4.97872,0,1.524191,1.71609,35.65847,0,0,0,0.6119314,0,0,3.26263,3.099499,11.25403,0.49665,3.71143,0,3.71143,6.844492,48.88913,0.2128991,1.887699,0.4895451,5,1.108581
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68723,0.6126131,2.749408,0,0,0,-1,0,0,0,0,0,0,2.749408,0,0,0,0,7.542597,3.836937,2.749408,0,2.749408,9.45281,67.51994,0.21132,0,2.199526,0,6.586345
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32608,0.619623,2.780868,0,0,0,0,0,0,0,0,0,0,2.780868,0,0,0,0,4.793189,6.311404,2.780868,0,2.780868,12.09097,86.36392,0.2097463,0,2.224694,0,9.092273
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41722,0.6633977,2.977329,1.455542,1.455542,0,0,0,1.455542,204.5512,0,0,0,2.977329,1.53215,1.455542,0,0,2.012321,8.814185,1.445179,0,1.445179,13.46199,96.15688,0.2089378,1.601097,2.381863,0,11.79151
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97937,0.5127724,2.301323,0,0,0,0,0,0,0,1.734181,0,0,2.301323,0,0,0,0,0.5671417,10.11485,0.5671417,0,0.5671417,14.00003,100,0.2086222,0,1.841058,0,12.41617
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.3686,0.6395961,2.870507,0.252334,0.252334,0,0,0,0.252334,1137.583,2.604893,0,0,2.870507,0.2656147,0.252334,0,0,0,10.62527,0,0,0,14.00003,100,0.2086222,0.2775674,2.296406,0,13.49578
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41462,0.4766263,2.139099,1.645712,1.645712,0,-1,0,1.645712,129.9801,0.4067703,0,0,2.139099,1.732329,1.645712,0,0,0,10.62527,0,0,0,14.00003,100,0.2086222,1.810284,1.711279,0,12.76437
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15757,0.5090923,2.284806,6.187912,6.187912,4.017346,0,1.261736,6.187912,36.9237,0,0,0,2.284806,2.284806,2.170566,0,0,0,10.62527,0,0,0,14.00003,100,0.2086222,6.806704,1.827845,5,12.91008
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.82209,0.2023661,0.9082189,2.519486,2.519486,0,0,0,2.519486,36.04778,0,4.440892E-16,0,0.9082189,2.652091,2.519486,0,0,0,10.62527,0,1.743872,-1.743872,12.16183,86.87001,0.2086222,2.771435,0.7265751,0,11.53349
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85718,0.1496285,0.6715328,4.2905,4.2905,5,0,1.53,4.2905,15.65162,-1.110223E-16,0,0,0.6715328,0,0,0.7094999,0.6740249,1.937635,8.881402,1.345558,0,1.345558,13.43833,95.98791,0.2089619,4.71955,0.5372262,5,9.552936
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04295,0.1409072,0.6323915,6.571822,6.571822,5,0,1.53,6.571822,9.622773,0,0,0,0.6323915,1.654549,1.571822,0,0,0.5920776,10.0924,0,1.022158,-1.022158,12.36088,88.29186,0.2089619,7.229004,0.5059132,5,10.7248
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,4.425828,3.33,0,-1,0,3.33,0,0,1.095828,1.538411,0,3.505263,3.33,0,0,1.727808,9.070247,0,3.505263,-3.505263,8.666014,61.89997,0.2089619,4.868411,0,0,9.070247
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,1.399287,1.399287,0,-1,0,1.399287,0,0,0,0,0,1.472934,1.399287,0,0,5.622545,5.564983,0,1.472934,-1.472934,7.113404,50.80993,0.2089619,1.539216,0,0,5.564983
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,4.578511,3.33,0,-1,0,3.33,0,0,1.248511,1.706362,0,3.505263,3.33,0,0,7.259139,4.09205,0,3.505263,-3.505263,3.418533,24.41804,0.2089619,5.036362,0,0,4.09205
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,1.345953,0.557447,0,-1,0,0.557447,0,0,0.7885063,0.9231017,0,0.5867863,0.557447,0,0,11.15388,0.5867863,0,0.5867863,-0.5867863,2.800006,20,0.2089619,1.480549,0,0,0.5867863
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.3521458,0,0,-1,0,0,0,0,0.3521458,0.3873604,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2089619,0.3873604,0,0,0
