Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,1.561706,0,0,-1,0,0,0,0,1.561706,1.717877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2089619,1.717877,0,0,0
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,1.154563,0,0,-1,0,0,0,0,1.154563,1.27002,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2089619,1.27002,0,0,0
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,1.252387,0,0,-1,0,0,0,0,1.252387,1.377626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2089619,1.377626,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.2897093,0,0,-1,0,0,0,0,0.2897093,0.3186803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2089619,0.3186803,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,1.726927,0,0,-1,0,0,0,0,1.726927,1.89962,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2089619,1.89962,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,1.304362,1.304362,4.809625,0,1.478028,1.304362,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2099285,1.434798,0,5,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,1.409471,1.409471,4.914734,0,1.506722,1.409471,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2108783,1.550418,0,5,2.997
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76791,0.1765836,0.792507,6.801472,6.801472,5,0,1.53,6.801472,11.65199,0,0,0,0.792507,1.896286,1.801472,0,0,5.14586,5.994,0,1.103779,-1.103779,7.954751,56.81953,0.2108783,7.481619,0.6340056,5,6.786507
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60763,0.3801128,1.705946,4.198662,4.198662,5,0,1.53,4.198662,40.63071,0,0,0,1.705946,0,0,0.8013378,0.7612709,6.372282,4.890221,2.467217,0,2.467217,10.29536,73.53813,0.2114338,4.618528,1.364757,5,6.596167
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66984,0.7370312,3.307796,5.039231,3.33,0,-1,0,3.33,99.33321,0,1.709231,2.213154,3.307796,3.505263,3.33,0,0,3.905064,7.110716,0,0.197467,-0.197467,10.08721,72.05136,0.2114338,5.543154,2.646237,0,10.41851
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26622,1.010674,4.535906,0.5755147,0.5755147,0,0,0,0.5755147,788.1478,0,0,0,4.535906,0.605805,0.5755147,0,0,4.124472,6.913249,3.930101,0,3.930101,13.81563,98.68288,0.2093023,0.6330662,3.628725,0,11.44916
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.2865,1.017482,4.566461,0,0,0,0,0,0,0,4.37209,0,0,4.566461,0,0,0,0,0.1943709,10.45034,0.1943709,0,0.1943709,14.00003,100,0.209198,0,3.653169,0,15.0168
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74743,0.943038,4.232355,4.767439,4.767439,1.437439,0,0.5574209,4.767439,88.77628,0.7270917,0,0,4.232355,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.209198,5.244183,3.385884,5,14.85763
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12899,0.8609897,3.864122,5.167036,5.167036,1.837036,0,0.6665109,5.167036,74.7841,0.3588587,0,0,3.864122,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.209198,5.68374,3.091297,5,14.4894
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23619,0.7815464,3.507581,0,0,0,-1,0,0,0,3.507581,0,0,3.507581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.209198,0,2.806064,0,14.13285
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02481,0.7742516,3.474841,3.981735,3.981735,1.25,0,0.50625,3.981735,87.26951,0.5993299,0,0,3.474841,2.875511,2.731735,0,0,0,10.62527,0,0,0,14.00003,100,0.209198,4.379909,2.779873,5,14.10011
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72081,0.5675493,2.547161,4.569812,4.569812,2.150008,0,0.7519522,4.569812,55.73887,0,0,0,2.547161,2.547161,2.419803,0,0,0,10.62527,0,0,0,14.00003,100,0.209198,5.026793,2.037729,5,13.17244
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.7802,0.3241418,1.454749,8.48101,8.33,5,0,1.53,8.33,17.46397,0,0.1510108,0.9991119,1.454749,3.505263,3.33,0,0,0,10.62527,0,2.050515,-2.050515,11.8386,84.56123,0.209198,9.329112,1.163799,5,12.08002
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.9872,0.09384548,0.4211785,7.039907,7.039907,5,0,1.53,7.039907,5.982728,0,0,0,0.4211785,2.147271,2.039907,0,0,2.27835,8.574759,0,1.726093,-1.726093,10.01913,71.5651,0.209198,7.743898,0.3369428,5,8.995938
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,6.390643,3.33,0,-1,0,3.33,0,0,3.060643,3.699707,0,3.505263,3.33,0,0,4.19623,6.848667,0,3.505263,-3.505263,6.324263,45.17321,0.209198,7.029707,0,0,6.848667
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,15.46248,3.176234,0,-1,0,3.176234,0,0,12.28625,13.83249,0,3.343404,3.176234,0,0,8.090967,3.343404,0,3.343404,-3.343404,2.800006,20,0.209198,17.00873,0,0,3.343404
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.209198,0,0,0,0
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.7875969,0,0,-1,0,0,0,0,0.7875969,0.8663566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.209198,0.8663566,0,0,0
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.6789656,0,0,-1,0,0,0,0,0.6789656,0.7468622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.209198,0.7468622,0,0,0
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.209198,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,1.029513,0,0,-1,0,0,0,0,1.029513,1.132464,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.209198,1.132464,0,0,0
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,1.195127,0,0,-1,0,0,0,0,1.195127,1.31464,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.209198,1.31464,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,1.129635,0,0,-1,0,0,0,0,1.129635,1.242598,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.209198,1.242598,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.209198,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,2.557916,2.557916,5,0,1.53,2.557916,0,0,0,0,0,0,0,2.442084,2.31998,11.80586,0,2.31998,0,2.31998,5.000932,35.72087,0.209849,2.813708,0,5,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.9073388,0.9073388,4.412602,0,1.36964,0.9073388,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,9.485881,2.087982,3.33,0,3.33,8.160047,58.28593,0.2105074,0.9980726,0,5,2.087982
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.8,0.2077854,0.932541,4.43729,4.43729,5,0,1.53,4.43729,21.016,0,0,0,0.932541,0,0,0.5627098,0.5345743,6.15588,5.084982,1.467115,0,1.467115,9.551875,68.22754,0.2108362,4.881019,0.7460328,5,6.017523
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.6164,0.4146853,1.861107,2.699932,2.699932,5,0,1.53,2.699932,68.93166,0,0,0,1.861107,0,0,2.300068,2.185065,4.688765,6.405385,4.046173,0,4.046173,13.39041,95.6456,0.2115451,2.969925,1.488886,5,8.266493
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64927,0.587503,2.636714,4.443591,3.33,0,-1,0,3.33,79.18058,0,1.113591,1.55795,2.636714,3.505263,3.33,0,0,0.6425926,10.04694,0,0.8685497,-0.8685497,12.47488,89.1061,0.2115451,4.88795,2.109371,0,12.68365
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20295,0.873695,3.921143,1.486726,1.486726,0,0,0,1.486726,263.7436,0.7485211,0,0,3.921143,1.564974,1.486726,0,0,1.607648,9.178391,1.607648,0,1.607648,14.00003,100,0.2107008,1.635398,3.136915,0,13.09953
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15182,0.701922,3.150226,4.497371,4.497371,1.504657,0,0.5757712,4.497371,70.04594,0,0,0,3.150226,3.150226,2.992715,0,0,0,10.62527,0,0,0,14.00003,100,0.2107008,4.947108,2.520181,5,13.7755
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.51016,0.8050399,3.613019,2.777641,2.777641,0,0,0,2.777641,130.0751,0.6891864,0,0,3.613019,2.923833,2.777641,0,0,0,10.62527,0,0,0,14.00003,100,0.2107008,3.055405,2.890415,0,14.23829
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88655,0.7906249,3.548325,1.775353,1.775353,0,0,0,1.775353,199.8659,1.679532,0,0,3.548325,1.868792,1.775353,0,0,0,10.62527,0,0,0,14.00003,100,0.2107008,1.952888,2.83866,0,14.1736
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05812,0.7816325,3.507967,0.07428736,0.07428736,0,-1,0,0.07428736,4722.158,3.42977,0,0,3.507967,0.07819723,0.07428736,0,0,0,10.62527,0,0,0,14.00003,100,0.2107008,0.0817161,2.806373,0,14.13324
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89369,0.5148582,2.310684,4.761734,4.761734,2.566585,0,0.8656777,4.761734,48.52609,0,0,0,2.310684,2.310684,2.195149,0,0,0,10.62527,0,0,0,14.00003,100,0.2107008,5.237908,1.848547,5,12.93596
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62173,0.4347633,1.951218,3.152824,3.152824,1.299168,0,0.5196728,3.152824,61.88793,2.220446E-16,0,0,1.951218,1.951218,1.853657,0,0,0,10.62527,0,0,0,14.00003,100,0.2107008,3.468107,1.560974,5,12.57649
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70573,0.2420971,1.086532,4.673673,4.673673,3.641468,0,1.159121,4.673673,23.24792,0,0,0,1.086532,1.086532,1.032205,0,0,0,10.62527,0,0,0,14.00003,100,0.2107008,5.14104,0.8692254,5,11.71181
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93419,0.05262106,0.2361633,0,0,0,0,0,0,0,0.2361633,0,0,0.2361633,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2107008,0,0.1889306,0,10.86144
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,7.783114,3.33,0,-1,0,3.33,0,0,4.453115,5.231426,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2107008,8.561426,0,0,10.62527
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,6.396867,3.33,0,-1,0,3.33,0,0,3.066867,3.706553,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2107008,7.036553,0,0,7.120011
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,6.790392,3.33,0,-1,0,3.33,0,0,3.460393,4.139432,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2107008,7.469432,0,0,3.614748
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,2.27284,0.1040105,0,-1,0,0.1040105,0,0,2.16883,2.396114,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2107008,2.500125,0,0,0.1094847
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.1789682,0,0,-1,0,0,0,0,0.1789682,0.196865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2107008,0.196865,0,0,0
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,1.294464,0,0,-1,0,0,0,0,1.294464,1.42391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2107008,1.42391,0,0,0
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,2.827199,0,0,-1,0,0,0,0,2.827199,3.109919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2107008,3.109919,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.2186452,0,0,-1,0,0,0,0,0.2186452,0.2405097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2107008,0.2405097,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.8664402,0,0,-1,0,0,0,0,0.8664402,0.9530842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2107008,0.9530842,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,1.218409,0,0,-1,0,0,0,0,1.218409,1.34025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2107008,1.34025,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,2.225567,2.225567,5,0,1.53,2.225567,0,0,0,0,0,0,0,2.774433,2.635711,11.80586,0,2.635711,0,2.635711,5.300461,37.86036,0.2114068,2.448124,0,5,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,1.233708,1.233708,4.738971,0,1.458739,1.233708,0,0,0,0,0,0,0,3.505263,3.33,9.170149,2.37214,3.33,0,3.33,8.459576,60.42542,0.2122736,1.357078,0,5,2.37214
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82917,0.1435139,0.6440904,4.635862,4.635862,5,0,1.53,4.635862,13.89365,0,0,0,0.6440904,0,0,0.3641382,0.3459313,5.840149,5.36914,0.9900217,0,0.9900217,9.398793,67.1341,0.2124832,5.099448,0.5152723,5,6.01323
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62215,0.3619497,1.62443,1.359484,1.359484,4.423897,0,1.372724,1.359484,119.4887,0,0,0,1.62443,0,0,3.064412,2.911192,4.850127,6.260159,4.535622,0,4.535622,13.70166,97.86882,0.2124808,1.495433,1.299544,5,7.88459
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62554,0.6155334,2.762514,0,0,0,-1,0,0,0,2.448008,0,0,2.762514,0,0,0,0,0.3145055,10.34222,0.3145055,0,0.3145055,14.00003,100,0.2123196,0,2.210011,0,13.10473
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.13634,0.8806742,3.952466,5.786263,5.786263,2.456263,0,0.8355598,5.786263,68.30775,0.447203,0,0,3.952466,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2123196,6.364889,3.161973,5,14.57774
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01326,1.070867,4.80605,6.147431,6.147431,2.817431,0,0.9341587,6.147431,78.17982,1.300787,0,0,4.80605,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2123196,6.762174,3.84484,5,15.43132
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26762,1.111801,4.989761,1.5183,1.5183,0,0,0,1.5183,328.6413,3.391551,0,0,4.989761,1.598211,1.5183,0,0,0,10.62527,0,0,0,14.00003,100,0.2123196,1.67013,3.991809,0,15.61504
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64146,1.133117,5.085431,7.576143,7.576143,4.246143,0,1.324197,7.576143,67.12427,1.580167,0,0.003757591,5.085431,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2123196,8.333757,4.068345,5,15.7107
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88061,0.9482254,4.255636,3.650495,3.33,0,-1,0,3.33,127.7969,0.7503725,0.3204945,0.685544,4.255636,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2123196,4.015544,3.404509,0,14.88091
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76436,0.713253,3.20108,1.981172,1.981172,0,0,0,1.981172,161.575,1.115635,0,0,3.20108,2.085444,1.981172,0,0,0,10.62527,0,0,0,14.00003,100,0.2123196,2.179289,2.560863,0,13.82635
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52496,0.5447332,2.444763,0.1660517,0.1660517,0,0,0,0.1660517,1472.29,2.269972,0,0,2.444763,0.1747913,0.1660517,0,0,0,10.62527,0,0,0,14.00003,100,0.2123196,0.1826569,1.95581,0,13.07004
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63387,0.298373,1.339098,1.624822,1.624822,0,0,0,1.624822,82.41505,2.220446E-16,0,0,1.339098,1.710339,1.624822,0,0,0,10.62527,0,0.3712411,-0.3712411,13.60871,97.20484,0.2123196,1.787305,1.071279,0,11.96437
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.88395,0.09038758,0.4056594,9.887518,8.33,5,0,1.53,8.33,4.869861,0,1.557518,2.54627,0.4056594,3.505263,3.33,0,0,0.4124901,10.25403,0,3.099604,-3.099604,10.34144,73.86726,0.2123196,10.87627,0.3245276,5,10.65969
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,3.989811,3.33,0,-1,0,3.33,0,0,0.6598107,1.058792,0,3.505263,3.33,0,0,3.856494,7.154429,0,3.505263,-3.505263,6.646564,47.47536,0.2123196,4.388792,0,0,7.154429
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,6.43035,3.33,0,-1,0,3.33,0,0,3.10035,3.743385,0,3.505263,3.33,0,0,7.751231,3.649166,0,3.505263,-3.505263,2.951693,21.08348,0.2123196,7.073385,0,0,3.649166
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,2.705444,0.1367079,0,-1,0,0.1367079,0,0,2.568736,2.839281,0,0.143903,0.1367079,0,0,11.64597,0.143903,0,0.143903,-0.143903,2.800006,20,0.2123196,2.975988,0,0,0.143903
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,2.135425,0,0,-1,0,0,0,0,2.135425,2.348968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123196,2.348968,0,0,0
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,1.788385,0,0,-1,0,0,0,0,1.788385,1.967224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123196,1.967224,0,0,0
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,1.468274,0,0,-1,0,0,0,0,1.468274,1.615102,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123196,1.615102,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.1057319,0,0,-1,0,0,0,0,0.1057319,0.1163051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123196,0.1163051,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.9114936,0,0,-1,0,0,0,0,0.9114936,1.002643,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123196,1.002643,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,1.241582,0,0,-1,0,0,0,0,1.241582,1.36574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123196,1.36574,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123196,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123196,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.5862228,0.5862228,4.091486,0,1.281976,0.5862228,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2126902,0.6448451,0,5,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85541,0.05732292,0.2572652,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2572652,0,0,3.505263,3.33,8.475861,2.997,3.587265,0,3.587265,9.3623,66.87344,0.2125031,0,0.2058122,5,3.254265
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62486,0.2091997,0.9388884,6.569104,6.569104,5,0,1.53,6.569104,14.29249,0,0,0,0.9388884,1.651688,1.569104,0,0,4.888595,6.225539,0,0.7127998,-0.7127998,8.610943,61.50661,0.2125031,7.226014,0.7511107,5,7.164427
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.59869,0.2319552,1.041015,2.826334,2.826334,0,-1,0,2.826334,36.83271,0,0,0,1.041015,2.975088,2.826334,0,0,5.680595,5.512739,0,1.934073,-1.934073,6.572251,46.94456,0.2125031,3.108967,0.8328121,0,6.553754
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06645,0.2690755,1.207611,0.8823138,0.8823138,0,0,0,0.8823138,136.8686,0,0,0,1.207611,0.9287514,0.8823138,0,0,7.829565,3.578666,0.2788595,0,0.2788595,6.8368,48.83419,0.2123626,0.9705452,0.9660887,0,4.786277
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.87094,0.444555,1.995163,5.689193,5.689193,5,0,1.53,5.689193,35.06934,0,0,0,1.995163,0.7254667,0.6891934,0,0,7.550705,3.82964,1.269696,0,1.269696,8.04134,57.43803,0.2125901,6.258113,1.59613,5,5.824802
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01987,0.8586444,3.853596,4.976548,4.976548,4.976548,0,1.523597,4.976548,77.43513,0,0,0,3.853596,0,0,0,0,6.281009,4.972366,3.853596,0,3.853596,11.69718,83.55113,0.2130371,5.474203,3.082877,5,8.825962
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39388,0.556082,2.495696,3.652272,3.652272,3.587404,0,1.144361,3.652272,68.33269,0,0,0,2.495696,0.06828251,0.06486839,0,0,2.427413,8.440602,2.427413,0,2.427413,14.00003,100,0.2134619,4.017499,1.996557,5,10.9363
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70386,0.326981,1.467491,0,0,0,-1,0,0,0,1.467491,0,0,1.467491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2134619,0,1.173993,0,12.09276
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63696,0.4192721,1.881693,1.934075,1.934075,0,0,0,1.934075,97.29161,0,0,0,1.881693,2.035869,1.934075,0,0,0,10.62527,0,0.1541758,-0.1541758,13.83751,98.83918,0.2134619,2.127483,1.505355,0,12.50697
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43061,0.3635094,1.63143,6.674665,6.674665,5,0,1.53,6.674665,24.44213,2.220446E-16,0,0,1.63143,1.762805,1.674665,0,0,0.1713064,10.4711,0,0.131375,-0.131375,13.69903,97.85003,0.2134619,7.342132,1.305144,5,12.10253
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56467,0.2243807,1.00702,3.601048,3.601048,2.945793,0,0.9692016,3.601048,27.96465,0,0,0,1.00702,0.6897418,0.6552547,0,0,0.3172787,10.33972,0.3172787,0,0.3172787,14.00003,100,0.213517,3.961153,0.8056164,5,11.34674
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83653,0.08046202,0.3611135,0,0,0,0,0,0,0,0.3611135,0,0,0.3611135,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.213517,0,0.2888908,0,10.98639
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,5.843974,3.33,0,-1,0,3.33,0,0,2.513974,3.098371,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.213517,6.428371,0,0,10.62527
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,7.279876,3.33,0,-1,0,3.33,0,0,3.949876,4.677864,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.213517,8.007864,0,0,7.120011
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,3.599922,3.33,0,-1,0,3.33,0,0,0.2699219,0.6299141,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.213517,3.959914,0,0,3.614748
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.7316473,0.1040105,0,-1,0,0.1040105,0,0,0.6276367,0.7008015,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.213517,0.804812,0,0,0.1094847
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.213517,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.213517,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,1.534322,0,0,-1,0,0,0,0,1.534322,1.687754,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.213517,1.687754,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.1467624,0,0,-1,0,0,0,0,0.1467624,0.1614387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.213517,0.1614387,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.3303456,0,0,-1,0,0,0,0,0.3303456,0.3633802,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.213517,0.3633802,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.5055489,0,0,-1,0,0,0,0,0.5055489,0.5561038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.213517,0.5561038,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.213517,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.5616276,0.5616276,4.066891,0,1.275261,0.5616276,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2138483,0.6177903,0,5,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87868,0.170474,0.7650875,2.667826,2.667826,5,0,1.53,2.667826,28.67831,0,0,0,0.7650875,0,0,2.332174,2.215565,8.475861,2.997,2.980653,0,2.980653,8.786817,62.76285,0.2145145,2.934609,0.61207,5,3.762088
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62454,0.2806861,1.259719,5.349778,5.349778,5,0,1.53,5.349778,23.54713,0,0,0,1.259719,0.3681878,0.3497784,0,0,5.495207,5.679587,0.8915315,0,0.8915315,9.632598,68.80413,0.2146648,5.884756,1.007775,5,6.939307
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56874,0.3617152,1.623378,2.633991,2.633991,0,-1,0,2.633991,61.63187,0,0,0,1.623378,2.772622,2.633991,0,0,4.603676,6.481966,0,1.149244,-1.149244,8.421188,60.15122,0.2146648,2.89739,1.298702,0,8.105344
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99335,0.5954494,2.672377,0.8623327,0.8623327,0,0,0,0.8623327,309.9009,0,0,0,2.672377,0.9077187,0.8623327,0,0,5.880614,5.332722,1.764659,0,1.764659,10.09529,72.10907,0.2138013,0.948566,2.137902,0,8.005099
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72494,0.709958,3.186291,1.628809,1.628809,0,0,0,1.628809,195.6209,0,0,0,3.186291,1.714536,1.628809,0,0,4.115955,6.920915,1.471756,0,1.471756,11.49152,82.08212,0.2130864,1.79169,2.549033,0,10.10721
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76697,0.716901,3.217452,0.6538116,0.6538116,0,0,0,0.6538116,492.1068,0,0,0,3.217452,0.6882228,0.6538116,0,0,2.6442,8.245495,2.529229,0,2.529229,13.89096,99.22092,0.2118688,0.7191928,2.573961,0,11.46295
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14399,0.6693485,3.004036,1.53735,1.53735,0,0,0,1.53735,195.4035,1.270802,0,0,3.004036,1.618263,1.53735,0,0,0.1149706,10.5218,0.1149706,0,0.1149706,14.00003,100,0.2118138,1.691085,2.403229,0,13.52584
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52806,0.5136744,2.305371,1.110318,1.110318,0,-1,0,1.110318,207.6315,1.136615,0,0,2.305371,1.168756,1.110318,0,0,0,10.62527,0,0,0,14.00003,100,0.2118138,1.22135,1.844296,0,12.93064
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51163,0.537653,2.412987,0,0,0,0,0,0,0,2.412987,0,0,2.412987,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2118138,0,1.930389,0,13.03826
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33878,0.3092162,1.387762,0,0,0,0,0,0,0,1.387762,0,0,1.387762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2118138,0,1.11021,0,12.01304
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49821,0.1467769,0.6587349,0,0,0,0,0,0,0,0.6587349,0,0,0.6587349,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2118138,0,0.5269879,0,11.28401
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79199,0.0389227,0.1746851,0,0,0,0,0,0,0,0.1746851,0,0,0.1746851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2118138,0,0.1397481,0,10.79996
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2118138,0,0,0,10.62527
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.9141009,0.9141009,0,-1,0,0.9141009,0,0,1.110223E-16,0,0,0.9622115,0.9141009,0,0,0,10.62527,0,0.9622115,-0.9622115,12.98577,92.7553,0.2118138,1.005511,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,1.145019,1.145019,0,-1,0,1.145019,0,0,0,0,0,1.205283,1.145019,0,0,1.069124,9.663063,0,1.205283,-1.205283,11.71529,83.68047,0.2118138,1.259521,0,0,9.663063
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.8457663,0.8457663,0,-1,0,0.8457663,0,0,0,0,0,0.8902803,0.8457663,0,0,2.408327,8.45778,0,0.8902803,-0.8902803,10.77685,76.97735,0.2118138,0.9303429,0,0,8.45778
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.03223177,0.03223177,0,-1,0,0.03223177,0,0,6.938894E-18,0,0,0.03392817,0.03223177,0,0,3.397527,7.5675,0,0.03392817,-0.03392817,10.74109,76.72189,0.2118138,0.03545494,0,0,7.5675
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.435225,7.533571,0,0,0,10.74109,76.72189,0.2118138,0,0,0,7.533571
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.6775388,0.6775388,0,-1,0,0.6775388,0,0,0,0,0,0.7131987,0.6775388,0,0,3.435225,7.533571,0,0.7131987,-0.7131987,9.989309,71.35207,0.2118138,0.7452927,0,0,7.533571
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.5197375,0.5197375,0,-1,0,0.5197375,0,0,1.110223E-16,0,0,0.5470921,0.5197375,0,0,4.227668,6.820373,0,0.5470921,-0.5470921,9.412623,67.23289,0.2118138,0.5717113,0,0,6.820373
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.7320188,0.7320188,0,-1,0,0.7320188,0,0,1.110223E-16,0,0,0.7705461,0.7320188,0,0,4.835548,6.273281,0,0.7705461,-0.7705461,8.600397,61.43128,0.2118138,0.8052207,0,0,6.273281
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.3523094,0.3523094,0,-1,0,0.3523094,0,0,5.551115E-17,0,0,0.3708521,0.3523094,0,0,5.691711,5.502734,0,0.3708521,-0.3708521,8.209484,58.63906,0.2118138,0.3875404,0,0,5.502734
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,1.272014,1.272014,0,0,0,1.272014,0,0,2.220446E-16,0,0,1.338962,1.272014,0,0,6.103769,5.131882,0,1.338962,-1.338962,6.798095,48.55772,0.2118138,1.399215,0,0,5.131882
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,2.789537,2.789537,0,0,0,2.789537,0,0,0,0,0,2.936355,2.789537,0,0,7.591505,3.79292,0,2.936355,-2.936355,3.702905,26.44927,0.2118138,3.068491,0,0,3.79292
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89899,0.108859,0.488559,3.457301,3.457301,5,0,1.53,3.457301,14.13123,2.220446E-16,0,0,0.488559,0,0,1.542699,1.465564,10.85412,0.8565654,1.954123,0,1.954123,5.556749,39.69099,0.2122519,3.803031,0.3908472,5,1.345124
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62122,0.3276564,1.470522,3.603486,3.603486,5,0,1.53,3.603486,40.80831,0,0,0,1.470522,0,0,1.396514,1.326688,8.899998,2.615276,2.79721,0,2.79721,8.210415,58.64571,0.2128187,3.963835,1.176417,5,4.085798
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53575,0.4844589,2.174252,4.621578,3.33,0,-1,0,3.33,65.29285,0,1.291578,1.753736,2.174252,3.505263,3.33,0,0,6.102788,5.132765,0,1.331011,-1.331011,6.807406,48.62423,0.2128187,5.083736,1.739401,0,7.307017
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91711,0.5461602,2.451167,0,0,0,0,0,0,0,0,0,0,2.451167,0,0,0,0,7.581689,3.801754,2.451167,0,2.451167,9.132788,65.23406,0.2116594,0,1.960934,0,6.252921
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57539,0.9535621,4.279587,2.752584,2.752584,0,0,0,2.752584,155.4752,0,0,0,4.279587,2.897457,2.752584,0,0,5.130522,6.007804,1.382129,0,1.382129,10.44399,74.59978,0.2110113,3.027843,3.423669,0,10.28739
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50899,1.019679,4.576321,0,0,0,0,0,0,0,0.8279284,0,0,4.576321,0,0,0,0,3.748393,7.25172,3.748393,0,3.748393,14.00003,100,0.2092733,0,3.661057,0,11.82804
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89198,0.5721413,2.56777,0,0,0,0,0,0,0,2.56777,0,0,2.56777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2092733,0,2.054216,0,13.19304
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35342,0.639798,2.871413,9.687852,3.33,0,-1,0,3.33,86.22864,0,6.357852,7.326637,2.871413,3.505263,3.33,0,0,0,10.62527,0,0.6338496,-0.6338496,13.33189,95.22761,0.2092733,10.65664,2.297131,0,13.49669
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38853,0.6648356,2.983782,5.69009,5.69009,3.52456,0,1.127205,5.69009,52.43823,0,0,0,2.983782,2.279505,2.165529,0,0,0.7042773,9.991425,0.7042773,0,0.7042773,14.00003,100,0.2093952,6.259099,2.387026,5,12.97521
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.24957,0.5021205,2.253517,1.791595,1.791595,0,0,0,1.791595,125.7827,0.3676269,0,0,2.253517,1.88589,1.791595,0,0,0,10.62527,0,0,0,14.00003,100,0.2093952,1.970755,1.802813,0,12.87879
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.43456,0.2820413,1.265801,4.619689,4.619689,3.417178,0,1.09789,4.619689,27.40014,2.220446E-16,0,0,1.265801,1.265801,1.202511,0,0,0,10.62527,0,0,0,14.00003,100,0.2093952,5.081658,1.012641,5,11.89108
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75036,0.0326662,0.1466059,4.957805,4.957805,4.818529,0,1.480458,4.957805,2.957073,2.775558E-16,0,0,0.1466059,0.1466059,0.1392756,0,0,0,10.62527,0,0,0,14.00003,100,0.2093952,5.453585,0.1172847,5,10.77188
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,5.063472,3.33,0,-1,0,3.33,0,0,1.733472,2.239819,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2093952,5.569819,0,0,10.62527
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,9.173042,3.33,0,-1,0,3.33,0,0,5.843042,6.760346,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2093952,10.09035,0,0,7.120011
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,14.43087,3.33,0,-1,0,3.33,0,0,11.10087,12.54396,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2093952,15.87396,0,0,3.614748
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.09583743,0.09583743,0,-1,0,0.09583743,0,0,1.387779E-17,0.001410695,0,0.1008815,0.09583743,0,0,11.68421,0.1094847,0,0.1008815,-0.1008815,2.809074,20.06478,0.2093952,0.1054212,0,0,0.1094847
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.7963,0.008603209,0,0,0,2.809074,20.06478,0.2093952,0,0,0,0.008603209
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.5941131,0.008173048,0,-1,0,0.008173048,0,0,0.58594,0.6453514,0,0.008603209,0.008173048,0,0,11.7963,0.008603209,0,0.008603209,-0.008603209,2.800006,20,0.2093952,0.6535244,0,0,0.008603209
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.05989484,0,0,-1,0,0,0,0,0.05989484,0.06588433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2093952,0.06588433,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2093952,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2093952,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2093952,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.1079225,0.1079225,3.613186,0,1.1514,0.1079225,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2094378,0.1187148,0,5,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.72659,0.72659,4.231853,0,1.320296,0.72659,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2098856,0.7992491,0,5,2.997
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91632,0.06268681,0.2813384,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2813384,0,0,3.505263,3.33,5.14586,5.994,3.611338,0,3.611338,12.54425,89.60162,0.2097271,0,0.2250707,5,6.275338
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61489,0.2968999,1.332487,8.370862,8.33,5,0,1.53,8.33,15.99624,0,0.04086234,0.8779486,1.332487,3.505263,3.33,0,0,1.534522,9.244205,0,2.172776,-2.172776,10.25395,73.24232,0.2097271,9.207949,1.065989,5,10.57669
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49973,0.3337774,1.497993,2.374821,2.374821,0,-1,0,2.374821,63.07815,0,4.440892E-16,0,1.497993,2.499811,2.374821,0,0,3.948718,7.071428,0,1.001818,-1.001818,9.197936,65.69941,0.2097271,2.612303,1.198394,0,8.569421
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83781,0.4807094,2.157424,0.8136306,0.8136306,0,0,0,0.8136306,265.1601,0,0,0,2.157424,0.8564532,0.8136306,0,0,5.061849,6.06961,1.30097,0,1.30097,10.43215,74.51517,0.2091433,0.8949937,1.725939,0,8.227034
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42239,0.8910909,3.999216,4.48027,4.48027,4.25385,0,1.326301,4.48027,89.26284,0,0,0,3.999216,0.2383373,0.2264204,0,0,3.760879,7.240483,3.760879,0,3.760879,14.00003,100,0.2094078,4.928297,3.199373,5,11.2397
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24599,1.013496,4.54857,1.687483,1.687483,0,0,0,1.687483,269.5476,2.772272,0,0,4.54857,1.776298,1.687483,0,0,0,10.62527,0,0,0,14.00003,100,0.2094078,1.856231,3.638856,0,15.17384
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63804,0.8290824,3.720922,4.873585,4.873585,1.543585,0,0.5863987,4.873585,76.34876,0.2156589,0,0,3.720922,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2094078,5.360944,2.976737,5,14.3462
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.18014,0.4106724,1.843098,0.7027911,0.7027911,0,-1,0,0.7027911,262.254,1.103318,0,0,1.843098,0.7397801,0.7027911,0,0,0,10.62527,0,0,0,14.00003,100,0.2094078,0.7730702,1.474478,0,12.46837
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26779,0.3323069,1.491394,0.8125156,0.8125156,0,0,0,0.8125156,183.5526,0.6361139,0,0,1.491394,0.8552796,0.8125156,0,0,0,10.62527,0,0,0,14.00003,100,0.2094078,0.8937672,1.193115,0,12.11667
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16308,0.2405352,1.079522,0.4849169,0.4849169,0,0,0,0.4849169,222.6201,0.5690834,0,0,1.079522,0.5104388,0.4849169,0,0,0,10.62527,0,0,0,14.00003,100,0.2094078,0.5334085,0.8636177,0,11.7048
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37377,0.05147136,0.2310034,3.753795,3.753795,3.534342,0,1.129875,3.753795,6.153864,0,0,0,0.2310034,0.2310034,0.2194533,0,0,0,10.62527,0,0,0,14.00003,100,0.2094078,4.129174,0.1848028,5,10.85628
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71167,0.02270597,0.1019044,11.80616,8.33,5,0,1.53,8.33,1.223342,0,3.47616,4.656776,0.1019044,3.505263,3.33,0,0,0,10.62527,0,3.403359,-3.403359,10.41257,74.37537,0.2094078,12.98678,0.0815235,5,10.72718
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,8.627941,3.33,0,-1,0,3.33,0,0,5.297942,6.160736,0,3.505263,3.33,0,0,3.78151,7.221915,0,3.505263,-3.505263,6.717701,47.98348,0.2094078,9.490736,0,0,7.221915
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,10.75359,3.33,0,-1,0,3.33,0,0,7.423592,8.498951,0,3.505263,3.33,0,0,7.676247,3.716652,0,3.505263,-3.505263,3.022829,21.59159,0.2094078,11.82895,0,0,3.716652
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,10.56432,0.2008196,0,-1,0,0.2008196,0,0,10.3635,11.41993,0,0.2113891,0.2008196,0,0,11.57098,0.2113891,0,0.2113891,-0.2113891,2.800006,20,0.2094078,11.62075,0,0,0.2113891
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,1.419387,0,0,-1,0,0,0,0,1.419387,1.561326,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2094078,1.561326,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.3676773,0,0,-1,0,0,0,0,0.3676773,0.404445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2094078,0.404445,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.5155928,0,0,-1,0,0,0,0,0.5155928,0.5671521,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2094078,0.5671521,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.9843919,0,0,-1,0,0,0,0,0.9843919,1.082831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2094078,1.082831,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,1.244806,0,0,-1,0,0,0,0,1.244806,1.369286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2094078,1.369286,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.1219239,0,0,-1,0,0,0,0,0.1219239,0.1341163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2094078,0.1341163,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.2870256,0,0,-1,0,0,0,0,0.2870256,0.3157282,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2094078,0.3157282,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,1.226133,1.226133,4.731396,0,1.456671,1.226133,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2101637,1.348746,0,5,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,1.275924,1.275924,4.781188,0,1.470264,1.275924,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2109243,1.403517,0,5,2.997
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93065,0.1596289,0.7164146,6.275631,6.275631,5,0,1.53,6.275631,11.41582,0,0,0,0.7164146,1.342769,1.275631,0,0,5.14586,5.994,0,0.6263546,-0.6263546,8.458,60.41417,0.2109243,6.903194,0.5731317,5,6.710414
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60557,0.4465256,2.004007,2.49405,2.49405,4.98215,0,1.525127,2.49405,80.35151,0,0,0,2.004007,0,0,2.4881,2.363695,5.84181,5.367645,4.367702,0,4.367702,12.60157,90.01101,0.2113616,2.743455,1.603205,5,7.371652
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46075,0.7191025,3.227332,2.542123,2.542123,0,-1,0,2.542123,126.9542,0,0,0,3.227332,2.675919,2.542123,0,0,1.474108,9.298577,0.5514129,0,0.5514129,13.12468,93.74754,0.2111201,2.796335,2.581866,0,12.52591
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75552,0.9729583,4.366637,0,0,0,0,0,0,0,3.443942,0,0,4.366637,0,0,0,0,0.9226953,9.794848,0.9226953,0,0.9226953,14.00003,100,0.2107174,0,3.493309,0,14.16149
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26606,1.099514,4.934618,6.116291,6.116291,2.786291,0,0.9256574,6.116291,80.6799,1.429354,0,0,4.934618,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2107174,6.72792,3.947694,5,15.55989
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97806,1.103673,4.953285,1.053375,1.053375,0,0,0,1.053375,470.2299,3.844469,0,0,4.953285,1.108816,1.053375,0,0,0,10.62527,0,0,0,14.00003,100,0.2107174,1.158713,3.962628,0,15.57856
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38239,1.028438,4.615631,0,0,0,0,0,0,0,4.615631,0,0,4.615631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2107174,0,3.692505,0,15.2409
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00842,0.9002071,4.040129,0.1094542,0.1094542,0,-1,0,0.1094542,3691.16,3.924914,0,0,4.040129,0.1152149,0.1094542,0,0,0,10.62527,0,0,0,14.00003,100,0.2107174,0.1203996,3.232104,0,14.6654
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14956,0.733204,3.29062,2.597624,2.597624,0,0,0,2.597624,126.6781,0.5562788,0,0,3.29062,2.734341,2.597624,0,0,0,10.62527,0,0,0,14.00003,100,0.2107174,2.857386,2.632496,0,13.91589
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.0794,0.5104787,2.291028,2.238576,2.238576,0,0,0,2.238576,102.3431,0,4.440892E-16,0,2.291028,2.356396,2.238576,0,0,0,10.62527,0,0.06536748,-0.06536748,13.93112,99.50784,0.2107174,2.462434,1.832823,0,12.9163
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31593,0.2362642,1.060354,9.986724,8.33,5,0,1.53,8.33,12.72934,0,1.656724,2.655396,1.060354,3.505263,3.33,0,0,0.07263052,10.55991,0,2.444909,-2.444909,11.35396,81.09958,0.2107174,10.9854,0.848283,5,11.62026
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67597,0.07951335,0.3568559,3.383893,3.383893,5,0,1.53,3.383893,10.54572,0,0,0,0.3568559,0,0,1.616107,1.535302,2.789196,8.114997,1.892158,0,1.892158,13.14902,93.9214,0.2111176,3.722282,0.2854847,5,8.471853
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,4.003711,3.33,0,-1,0,3.33,0,0,0.6737106,1.074082,0,3.505263,3.33,0,0,0.8970387,9.81794,0,3.505263,-3.505263,9.45415,67.52951,0.2111176,4.404082,0,0,9.81794
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,7.557866,3.33,0,-1,0,3.33,0,0,4.227866,4.983652,0,3.505263,3.33,0,0,4.791776,6.312676,0,3.505263,-3.505263,5.759279,41.13762,0.2111176,8.313652,0,0,6.312676
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,2.341955,2.341955,0,-1,0,2.341955,0,0,0,0,0,2.465216,2.341955,0,0,8.686512,2.807413,0,2.465216,-2.465216,3.160713,22.57648,0.2111176,2.57615,0,0,2.807413
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.4003477,0.3250874,0,-1,0,0.3250874,0,0,0.07526021,0.115295,0,0.3421973,0.3250874,0,0,11.42564,0.3421973,0,0.3421973,-0.3421973,2.800006,20,0.2111176,0.4403824,0,0,0.3421973
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.7995558,0,0,-1,0,0,0,0,0.7995558,0.8795114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2111176,0.8795114,0,0,0
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.403874,0,0,-1,0,0,0,0,0.403874,0.4442614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2111176,0.4442614,0,0,0
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.6458458,0,0,-1,0,0,0,0,0.6458458,0.7104304,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2111176,0.7104304,0,0,0
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2111176,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.4426244,0,0,-1,0,0,0,0,0.4426244,0.4868869,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2111176,0.4868869,0,0,0
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.5886016,0,0,-1,0,0,0,0,0.5886016,0.6474617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2111176,0.6474617,0,0,0
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2111176,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.3386504,0.3386504,3.843914,0,1.214388,0.3386504,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.211289,0.3725154,0,5,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94197,0.1218555,0.5468875,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5468875,0,0,3.505263,3.33,8.475861,2.997,3.876888,0,3.876888,9.637059,68.836,0.211015,0,0.43751,5,3.543887
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59327,0.321027,1.440769,4.08831,4.08831,5,0,1.53,4.08831,35.2412,0,0,0,1.440769,0,0,0.9116901,0.8661056,4.598973,6.486199,2.306875,0,2.306875,11.82555,84.46806,0.211429,4.497141,1.152615,5,7.926968
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41884,0.7288827,3.271225,7.350602,3.33,0,-1,0,3.33,98.23499,0,4.020602,4.755662,3.271225,3.505263,3.33,0,0,2.292098,8.562387,0,0.2340378,-0.2340378,11.57886,82.70595,0.211429,8.085662,2.61698,0,11.83361
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67034,0.9221632,4.138669,3.506289,3.506289,1.999087,0,0.7107507,3.506289,118.0356,0,0,0,4.138669,1.586529,1.507202,0,0,2.55214,8.328348,2.55214,0,2.55214,14.00003,100,0.2108012,3.856918,3.310935,5,12.46702
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10654,1.057091,4.744223,3.250044,3.250044,1.25,0,0.50625,3.250044,145.9741,2.638914,0,0,4.744223,2.105309,2.000044,0,0,0,10.62527,0,0,0,14.00003,100,0.2108012,3.575048,3.795378,5,15.3695
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70526,1.136313,5.099774,6.041316,6.041316,2.711316,0,0.9051893,6.041316,84.41496,1.594511,0,0,5.099774,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2108012,6.645448,4.07982,5,15.72505
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12525,1.025587,4.602834,3.028723,3.028723,1.25,0,0.50625,3.028723,151.9728,2.730494,0,0,4.602834,1.87234,1.778723,0,0,0,10.62527,0,0,0,14.00003,100,0.2108012,3.331595,3.682267,5,15.22811
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83849,0.77869,3.494761,7.882373,3.33,0,-1,0,3.33,104.9478,0,4.552373,5.340611,3.494761,3.505263,3.33,0,0,0,10.62527,0,0.01050256,-0.01050256,13.98896,99.92092,0.2108012,8.67061,2.795809,0,14.12004
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03397,0.7166129,3.216159,3.972916,3.972916,1.25,0,0.50625,3.972916,80.9521,0.3382623,0,0,3.216159,2.866227,2.722916,0,0,0.01166951,10.61477,0.01166951,0,0.01166951,14.00003,100,0.2107963,4.370207,2.572927,5,13.83093
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99863,0.4894203,2.196518,0,0,0,0,0,0,0,2.196518,0,0,2.196518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2107963,0,1.757215,0,12.82179
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26108,0.2983124,1.338826,5.095838,5.095838,3.823953,0,1.208939,5.095838,26.27293,2.220446E-16,0,0,1.338826,1.338826,1.271885,0,0,0,10.62527,0,0,0,14.00003,100,0.2107963,5.605422,1.071061,5,11.9641
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.6433,0.03213121,0.1442049,4.828098,4.828098,4.691103,0,1.445671,4.828098,2.986784,0,0,0,0.1442049,0.1442049,0.1369946,0,0,0,10.62527,0,0,0,14.00003,100,0.2107963,5.310908,0.1153639,5,10.76948
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,2.263457,2.263457,0,-1,0,2.263457,0,0,4.440892E-16,0,0,2.382586,2.263457,0,0,0,10.62527,0,2.382586,-2.382586,11.48856,82.06099,0.2107963,2.489803,0,0,10.62527
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,8.852324,3.33,0,-1,0,3.33,0,0,5.522323,6.407556,0,3.505263,3.33,0,0,2.647318,8.242688,0,3.505263,-3.505263,7.79369,55.6691,0.2107963,9.737556,0,0,8.242688
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,7.055153,3.33,0,-1,0,3.33,0,0,3.725153,4.430669,0,3.505263,3.33,0,0,6.542055,4.737425,0,3.505263,-3.505263,4.098818,29.27721,0.2107963,7.760669,0,0,4.737425
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.9710509,0.9710509,0,-1,0,0.9710509,0,0,1.110223E-16,0,0,1.022159,0.9710509,0,0,10.43679,1.232162,0,1.022159,-1.022159,3.021368,21.58116,0.2107963,1.068156,0,0,1.232162
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.57252,0.210003,0,0,0,3.021368,21.58116,0.2107963,0,0,0,0.210003
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.57252,0.210003,0,0,0,3.021368,21.58116,0.2107963,0,0,0,0.210003
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.57252,0.210003,0,0,0,3.021368,21.58116,0.2107963,0,0,0,0.210003
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.57252,0.210003,0,0,0,3.021368,21.58116,0.2107963,0,0,0,0.210003
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.98368,0.1995028,0,-1,0,0.1995028,0,0,0.7841772,0.8825452,0,0.210003,0.1995028,0,0,11.57252,0.210003,0,0.210003,-0.210003,2.800006,20,0.2107963,1.082048,0,0,0.210003
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.1119524,0,0,-1,0,0,0,0,0.1119524,0.1231476,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2107963,0.1231476,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,1.234896,1.234896,4.74016,0,1.459064,1.234896,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2115084,1.358386,0,5,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2114683,0,0,5,2.997
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95028,0.06965578,0.3126151,2.646496,2.646496,5,0,1.53,2.646496,11.81242,0,0,0,0.3126151,0,0,2.353504,2.235829,5.14586,5.994,2.548444,0,2.548444,11.5359,82.39914,0.2119913,2.911146,0.2500921,5,6.306615
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57803,0.116347,0.5221654,3.815344,3.815344,5,0,1.53,3.815344,13.68593,0,0,0,0.5221654,0,0,1.184656,1.125423,2.597416,8.2876,1.647589,0,1.647589,13.09894,93.56368,0.212307,4.196878,0.4177323,5,8.809765
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37406,0.08937269,0.4011046,0,0,0,-1,0,0,0,0,0,0,0.4011046,0,0,0,0,0.9498278,9.77043,0.4011046,0,0.4011046,13.47946,96.28169,0.2121396,0,0.3208837,0,10.17153
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58234,0.1034852,0.4644416,6.123196,6.123196,5,0,1.53,6.123196,7.584955,0,0,0,0.4644416,1.182311,1.123196,0,0,0.5487232,10.13142,0,0.7178697,-0.7178697,12.72276,90.87669,0.2121396,6.735516,0.3715533,5,10.59587
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94394,0.165469,0.7426248,0,0,0,0,0,0,0,0,0,0,0.7426248,0,0,0,0,1.346356,9.413553,0.7426248,0,0.7426248,13.42728,95.90894,0.2118305,0,0.5940998,0,10.15618
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.42768,0.1563569,0.70173,0,0,0,0,0,0,0,0.09799851,0,0,0.70173,0,0,0,0,0.6037315,10.08192,0.6037315,0,0.6037315,14.00003,100,0.2115799,0,0.561384,0,10.78365
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86683,0.3103007,1.39263,1.883274,1.883274,0,0,0,1.883274,73.94728,0,0,0,1.39263,1.982393,1.883274,0,0,0,10.62527,0,0.5897637,-0.5897637,13.37836,95.55954,0.2115799,2.071601,1.114104,0,12.0179
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67056,0.2330156,1.045774,0.6995777,0.6995777,0,-1,0,0.6995777,149.4864,0,0,0,1.045774,0.7363976,0.6995777,0,0,0.655293,10.03551,0.3093762,0,0.3093762,13.67186,97.65597,0.2114516,0.7695355,0.8366191,0,11.08128
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92119,0.1894549,0.8502734,2.354967,2.354967,0,0,0,2.354967,36.10554,0,4.440892E-16,0,0.8502734,2.478912,2.354967,0,0,0.3459168,10.31395,0,1.628639,-1.628639,11.95513,85.39359,0.2114516,2.590463,0.6802187,0,11.16422
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92087,0.04545475,0.2040009,0,0,0,0,0,0,0,0,0,0,0.2040009,0,0,0,0,2.155515,8.68531,0.2040009,0,0.2040009,12.14866,86.77596,0.2113672,0,0.1632007,0,8.889311
