Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20929,0.05798889,0.2602541,0,0,0,0,0,0,0,0,0,0,0.2602541,0,0,0,0,1.951514,8.868911,0.2602541,0,0.2602541,12.39556,88.53952,0.2112595,0,0.2082033,0,9.129166
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61366,0.03973837,0.1783458,3.107559,3.107559,4.544828,0,1.405738,3.107559,5.739095,0,0,0,0.1783458,0,0,1.437269,1.365405,1.69126,9.10314,1.543751,0,1.543751,13.86009,99.00043,0.2115741,3.418315,0.1426766,5,9.281486
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,6.68824,3.33,0,-1,0,3.33,0,0,3.35824,4.027064,0,3.505263,3.33,0,0,0.1475092,10.49252,0,3.505263,-3.505263,10.16522,72.60854,0.2115741,7.357064,0,0,10.49252
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,3.27548,3.27548,0,-1,0,3.27548,0,0,4.440892E-16,0.2730283,0,3.447874,3.27548,0,0,4.042246,6.987253,0,3.447874,-3.447874,6.530838,46.64875,0.2115741,3.603028,0,0,6.987253
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,3.446021,3.33,0,-1,0,3.33,0,0,0.1160209,0.460623,0,3.505263,3.33,0,0,7.873217,3.539379,0,3.505263,-3.505263,2.835967,20.25686,0.2115741,3.790623,0,0,3.539379
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.07743587,0.03240991,0,-1,0,0.03240991,0,0,0.04502596,0.05276955,0,0.03411569,0.03240991,0,0,11.76795,0.03411569,0,0.03411569,-0.03411569,2.800006,20,0.2115741,0.08517946,0,0,0.03411569
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.5941275,0,0,-1,0,0,0,0,0.5941275,0.6535403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115741,0.6535403,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.8761904,0,0,-1,0,0,0,0,0.8761904,0.9638094,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115741,0.9638094,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.933524,0,0,-1,0,0,0,0,0.933524,1.026876,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115741,1.026876,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.07361517,0,0,-1,0,0,0,0,0.07361517,0.08097669,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115741,0.08097669,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.7254875,0,0,-1,0,0,0,0,0.7254875,0.7980363,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115741,0.7980363,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.645462,0,0,-1,0,0,0,0,0.645462,0.7100083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115741,0.7100083,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.7773518,0.7773518,4.282615,0,1.334154,0.7773518,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2119916,0.855087,0,5,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,1.839007,1.839007,5,0,1.53,1.839007,0,0,0,0,0,0,0,3.160993,3.002943,8.475861,2.997,3.002943,0,3.002943,8.807963,62.9139,0.2126126,2.022908,0,5,2.997
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95558,0.1267439,0.5688267,5.263566,5.263566,5,0,1.53,5.263566,10.80687,0,0,0,0.5688267,0.2774382,0.2635663,0,0,5.472917,5.699649,0.2913885,0,0.2913885,9.084398,64.88843,0.212655,5.789923,0.4550614,5,6.268476
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55985,0.236924,1.063315,1.419165,1.419165,4.633297,0,1.42989,1.419165,74.92539,0,0,0,1.063315,0,0,3.214132,3.053426,5.181529,5.961899,4.11674,0,4.11674,12.98988,92.78468,0.2129432,1.561081,0.8506519,5,7.025213
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32645,0.3257614,1.462017,1.680838,1.680838,0,-1,0,1.680838,86.98145,0,0,0,1.462017,1.769303,1.680838,0,0,1.064788,9.666965,0,0.307286,-0.307286,12.66597,90.47106,0.2129432,1.848922,1.169614,0,11.12898
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49162,0.3667248,1.645861,1.296971,1.296971,0,0,0,1.296971,126.9003,0,0,0,1.645861,1.365233,1.296971,0,0,1.406217,9.359679,0.2806277,0,0.2806277,12.9322,92.37267,0.2128291,1.426669,1.316689,0,11.00554
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.77841,0.2983668,1.33907,0,0,0,0,0,0,0,0.2134809,0,0,1.33907,0,0,0,0,1.125589,9.612244,1.125589,0,1.125589,14.00003,100,0.2123725,0,1.071256,0,10.95131
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14538,0.4224972,1.896168,7.966498,7.966498,5,0,1.53,7.966498,23.80177,0,8.881784E-16,0.4331484,1.896168,3.12263,2.966499,0,0,0,10.62527,0,1.226462,-1.226462,12.70722,90.7657,0.2123725,8.763148,1.516934,5,12.52144
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60739,0.5445861,2.444103,1.844753,1.844753,0,0,0,1.844753,132.4894,0,0,0,2.444103,1.941846,1.844753,0,0,1.362736,9.398811,0.5022569,0,0.5022569,13.18371,94.16914,0.2121694,2.029229,1.955282,0,11.84291
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50483,0.6046634,2.713729,1.123932,1.123932,0,-1,0,1.123932,241.4495,0.6701631,0,0,2.713729,1.183087,1.123932,0,0,0.8604791,9.850843,0.8604791,0,0.8604791,14.00003,100,0.2118224,1.236326,2.170983,0,12.56457
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81133,0.4589973,2.05998,0,0,0,0,0,0,0,2.05998,0,0,2.05998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2118224,0,1.647984,0,12.68525
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.8462,0.2026638,0.909555,5.677685,5.677685,4.813608,0,1.479115,5.677685,16.01982,0,0,0,0.909555,0.909555,0.8640772,0,0,0,10.62527,0,0,0,14.00003,100,0.2118224,6.245454,0.727644,5,11.53483
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.1606,0.0490067,0.2199421,0,0,0,0,0,0,0,0.2199421,0,0,0.2199421,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2118224,0,0.1759537,0,10.84522
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.5871,0.02436314,0.1093418,0,0,0,0,0,0,0,0.1093418,0,0,0.1093418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2118224,0,0.08747341,0,10.73462
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2118224,0,0,0,10.62527
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,3.595698,3.33,0,-1,0,3.33,0,0,0.2656981,0.6252679,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2118224,3.955268,0,0,10.62527
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.6879765,0.6879765,0,-1,0,0.6879765,0,0,1.110223E-16,0,0,0.7241858,0.6879765,0,0,3.894737,7.120011,0,0.7241858,-0.7241858,9.541798,68.15556,0.2118224,0.7567741,0,0,7.120011
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,1.375435,1.375435,0,-1,0,1.375435,0,0,2.220446E-16,0,0,1.447826,1.375435,0,0,4.699388,6.395825,0,1.447826,-1.447826,8.015655,57.25456,0.2118224,1.512978,0,0,6.395825
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,1.278356,1.278356,0,-1,0,1.278356,0,0,2.220446E-16,0,0,1.345638,1.278356,0,0,6.308083,4.947999,0,1.345638,-1.345638,6.597228,47.12296,0.2118224,1.406192,0,0,4.947999
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.5355987,0.5355987,0,-1,0,0.5355987,0,0,0,0,0,0.5637881,0.5355987,0,0,7.803237,3.602361,0,0.5637881,-0.5637881,6.002943,42.87807,0.2118224,0.5891586,0,0,3.602361
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.5050822,0.5050822,0,-1,0,0.5050822,0,0,1.110223E-16,0,0,0.5316656,0.5050822,0,0,8.429668,3.038573,0,0.5316656,-0.5316656,5.442518,38.87505,0.2118224,0.5555905,0,0,3.038573
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.1813107,0.1813107,0,-1,0,0.1813107,0,0,2.775558E-17,0,0,0.1908534,0.1813107,0,0,9.020408,2.506907,0,0.1908534,-0.1908534,5.241341,37.43807,0.2118224,0.1994418,0,0,2.506907
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.232467,2.316054,0,0,0,5.241341,37.43807,0.2118224,0,0,0,2.316054
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,1.396797,1.396797,0,-1,0,1.396797,0,0,2.220446E-16,0,0,1.470313,1.396797,0,0,9.232467,2.316054,0,1.470313,-1.470313,3.691495,26.36777,0.2118224,1.536477,0,0,2.316054
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.86615,0.845741,0,0,0,3.691495,26.36777,0.2118224,0,0,0,0.845741
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.5295509,0.5295509,0,0,0,0.5295509,0,0,1.110223E-16,0,0,0.557422,0.5295509,0,0,10.86615,0.845741,0,0.557422,-0.557422,3.10392,22.17082,0.2118224,0.5825059,0,0,0.845741
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95787,0.1402185,0.6293008,0,0,0,0,0,0,0,0,0,0,0.6293008,0,0,0,0,11.48551,0.288319,0.6293008,0,0.6293008,3.700928,26.43514,0.2115693,0,0.5034406,0,0.9176198
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53878,0.3813026,1.711286,0,0,0,0,0,0,0,0,0,0,1.711286,0,0,0,0,10.8562,0.8546897,1.711286,0,1.711286,5.324396,38.03132,0.210884,0,1.369029,0,2.565976
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27608,0.635795,2.853448,4.03624,3.33,0,-1,0,3.33,85.68913,4.440892E-16,0.7062397,1.622604,2.853448,3.505263,3.33,0,0,9.144919,2.394847,0,0.6518152,-0.6518152,4.637322,33.12366,0.210884,4.439864,2.282758,0,5.248295
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39828,0.8374253,3.758365,8.066049,8.066049,5,0,1.53,8.066049,46.59487,0,0,1.502684,3.758365,3.22742,3.066049,0,0,9.869158,1.743032,0.5309448,0,0.5309448,5.141021,36.7215,0.2108237,8.872654,3.006692,5,5.501397
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.61008,0.9767959,4.38386,2.474528,2.474528,4.923584,0,1.509139,2.474528,177.1594,0,0,0,4.38386,0,0,2.449056,2.326604,9.338213,2.220882,6.710464,0,6.710464,11.50713,82.19359,0.2102629,2.721981,3.507088,5,6.604742
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85847,1.113691,4.998245,0,0,0,0,0,0,0,2.370495,0,0,4.998245,0,0,0,0,2.62775,8.2603,2.62775,0,2.62775,14.00003,100,0.2092364,0,3.998596,0,13.25854
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34717,1.115864,5.007999,0.7618045,0.7618045,0,0,0,0.7618045,657.3864,4.2061,0,0,5.007999,0.8018995,0.7618045,0,0,0,10.62527,0,0,0,14.00003,100,0.2092364,0.837985,4.0064,0,15.63327
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34153,0.9755191,4.378129,0,0,0,-1,0,0,0,4.378129,0,0,4.378129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2092364,0,3.502504,0,15.0034
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70454,0.7600539,3.411122,0.1672847,0.1672847,0,0,0,0.1672847,2039.112,3.235033,0,0,3.411122,0.1760892,0.1672847,0,0,0,10.62527,0,0,0,14.00003,100,0.2092364,0.1840132,2.728898,0,14.0364
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.7747,0.4261457,1.912542,3.514016,3.514016,1.697101,0,0.6283085,3.514016,54.42611,0,4.440892E-16,0,1.912542,1.912542,1.816915,0,0,0,10.62527,0,0,0,14.00003,100,0.2092364,3.865417,1.530034,5,12.53782
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11507,0.2856143,1.281837,1.886724,1.886724,0,0,0,1.886724,67.93981,0,2.220446E-16,0,1.281837,1.986025,1.886724,0,0,0,10.62527,0,0.7041886,-0.7041886,13.25775,94.69801,0.2092364,2.075397,1.025469,0,11.90711
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56364,0.03933476,0.1765344,7.243637,7.243637,5,0,1.53,7.243637,2.437096,0,0,0,0.1765344,2.361723,2.243636,0,0,0.7824318,9.921085,0,2.185188,-2.185188,10.95436,78.24525,0.2092364,7.968,0.1412275,5,10.09762
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,1.600215,1.600215,0,-1,0,1.600215,0,0,2.220446E-16,0,0,1.684437,1.600215,0,0,3.210419,7.735898,0,1.684437,-1.684437,9.178805,65.56276,0.2092364,1.760237,0,0,7.735898
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.082015,6.051461,0,0,0,9.178805,65.56276,0.2092364,0,0,0,6.051461
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,2.821161,2.821161,0,-1,0,2.821161,0,0,4.440892E-16,0,0,2.969643,2.821161,0,0,5.082015,6.051461,0,2.969643,-2.969643,6.048526,43.20367,0.2092364,3.103277,0,0,6.051461
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.381618,3.081817,0,0,0,6.048526,43.20367,0.2092364,0,0,0,3.081817
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.3096712,0.3096712,0,-1,0,0.3096712,0,0,0,0,0,0.3259697,0.3096712,0,0,8.381618,3.081817,0,0.3259697,-0.3259697,5.704924,40.74938,0.2092364,0.3406383,0,0,3.081817
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.08428054,0.08428054,0,-1,0,0.08428054,0,0,1.387779E-17,0,0,0.08871636,0.08428054,0,0,8.743807,2.755848,0,0.08871636,-0.08871636,5.611409,40.08141,0.2092364,0.0927086,0,0,2.755848
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.9033017,0.9033017,0,-1,0,0.9033017,0,0,1.110223E-16,0,0,0.9508439,0.9033017,0,0,8.842381,2.667131,0,0.9508439,-0.9508439,4.609131,32.9223,0.2092364,0.9936318,0,0,2.667131
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.9383816,0.9383816,0,-1,0,0.9383816,0,0,1.110223E-16,0,0,0.9877701,0.9383816,0,0,9.898874,1.716287,0,0.9877701,-0.9877701,3.56793,25.48517,0.2092364,1.03222,0,0,1.716287
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.134277,0.134277,0,-1,0,0.134277,0,0,0,0,0,0.1413442,0.134277,0,0,10.9964,0.7285174,0,0.1413442,-0.1413442,3.418941,24.42096,0.2092364,0.1477047,0,0,0.7285174
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.9134371,0.5578145,0,-1,0,0.5578145,0,0,0.3556226,0.4469663,0,0.5871732,0.5578145,0,0,11.15345,0.5871732,0,0.5871732,-0.5871732,2.800006,20,0.2092364,1.004781,0,0,0.5871732
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,1.123381,1.123381,4.628644,0,1.42862,1.123381,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2098422,1.235719,0,5,0
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.6130641,0.6130641,4.118327,0,1.289303,0.6130641,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2101565,0.6743705,0,5,2.997
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95716,0.0720166,0.3232105,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3232105,0,0,3.505263,3.33,5.14586,5.994,3.65321,0,3.65321,12.58398,89.88536,0.2100041,0,0.2585684,5,6.317211
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51484,0.2786862,1.250744,3.269936,3.269936,3.499747,0,1.120431,3.269936,38.24979,0,0,0,1.250744,0,0,0.2298107,0.2183201,1.49265,9.281889,1.469064,0,1.469064,13.97765,99.84017,0.2102252,3.59693,1.000595,5,10.53263
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22301,0.6606425,2.964963,4.065923,3.33,0,-1,0,3.33,89.03794,0,0.7359233,1.142516,2.964963,3.505263,3.33,0,0,0.02358583,10.60405,0,0.5402996,-0.5402996,13.40813,95.77214,0.2102252,4.472516,2.371971,0,13.56901
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.30241,0.8735309,3.920407,3.507376,3.507376,1.25,0,0.50625,3.507376,111.7761,0.9203026,0,0,3.920407,2.376185,2.257376,0,0,0.6239187,10.06375,0.6239187,0,0.6239187,14.00003,100,0.209987,3.858114,3.136325,5,13.98415
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.43911,1.010538,4.535292,0.1720094,0.1720094,0,0,0,0.1720094,2636.654,4.354229,0,0,4.535292,0.1810625,0.1720094,0,0,0,10.62527,0,0,0,14.00003,100,0.209987,0.1892103,3.628234,0,15.16057
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56701,1.045305,4.691329,2.21977,2.21977,0,0,0,2.21977,211.3431,2.354729,0,0,4.691329,2.3366,2.21977,0,0,0,10.62527,0,0,0,14.00003,100,0.209987,2.441747,3.753063,0,15.3166
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08644,1.008403,4.525713,1.137526,1.137526,0,0,0,1.137526,397.8558,3.328317,0,0,4.525713,1.197396,1.137526,0,0,0,10.62527,0,0,0,14.00003,100,0.209987,1.251279,3.62057,0,15.15099
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18088,1.06735,4.790268,4.090627,3.33,0,-1,0,3.33,143.8519,1.285005,0.7606269,1.16969,4.790268,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.209987,4.49969,3.832215,0,15.41554
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60096,0.6315169,2.834248,4.472788,4.472788,1.780252,0,0.6510089,4.472788,63.36647,0,0,0,2.834248,2.834248,2.692536,0,0,0,10.62527,0,0,0,14.00003,100,0.209987,4.920067,2.267398,5,13.45952
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70647,0.4660783,2.091759,3.388267,3.388267,1.401095,0,0.5474991,3.388267,61.73538,0,4.440892E-16,0,2.091759,2.091759,1.987171,0,0,0,10.62527,0,0,0,14.00003,100,0.209987,3.727093,1.673407,5,12.71703
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07275,0.1154177,0.5179948,0.002882521,0.002882521,0,0,0,0.002882521,17970.2,0.5149606,0,0,0.5179948,0.003034232,0.002882521,0,0,0,10.62527,0,0,0,14.00003,100,0.209987,0.003170773,0.4143958,0,11.14327
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.5433,0.03224405,0.1447113,0,0,0,0,0,0,0,0.1447113,0,0,0.1447113,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.209987,0,0.115769,0,10.76999
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.4712535,0.4712535,0,-1,0,0.4712535,0,0,5.551115E-17,0,0,0.4960563,0.4712535,0,0,0,10.62527,0,0.4960563,-0.4960563,13.47714,96.26508,0.209987,0.5183788,0,0,10.62527
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,4.7519,3.33,0,-1,0,3.33,0,0,1.4219,1.89709,0,3.505263,3.33,0,0,0.5511736,10.12922,0,3.505263,-3.505263,9.782267,69.8732,0.209987,5.22709,0,0,10.12922
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,3.075972,3.075972,0,-1,0,3.075972,0,0,4.440892E-16,0.05356901,0,3.237865,3.075972,0,0,4.44591,6.623955,0,3.237865,-3.237865,6.369257,45.49461,0.209987,3.383569,0,0,6.623955
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.3640871,0.3640871,0,-1,0,0.3640871,0,0,5.551115E-17,0,0,0.3832496,0.3640871,0,0,8.043538,3.38609,0,0.3832496,-0.3832496,5.965277,42.60904,0.209987,0.4004958,0,0,3.38609
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,1.053062,1.053062,0,-1,0,1.053062,0,0,2.220446E-16,0,0,1.108486,1.053062,0,0,8.469371,3.00284,0,1.108486,-1.108486,4.79683,34.263,0.209987,1.158368,0,0,3.00284
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.767616,0.767616,0,-1,0,0.767616,0,0,1.110223E-16,0,0,0.8080169,0.767616,0,0,9.701022,1.894354,0,0.8080169,-0.8080169,3.945106,28.17927,0.209987,0.8443776,0,0,1.894354
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.3999684,0.3999684,0,-1,0,0.3999684,0,0,5.551115E-17,0,0,0.4210194,0.3999684,0,0,10.59882,1.086337,0,0.4210194,-0.4210194,3.501312,25.00932,0.209987,0.4399653,0,0,1.086337
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,1.051721,0.6320519,0,-1,0,0.6320519,0,0,0.4196687,0.5248407,0,0.6653178,0.6320519,0,0,11.06662,0.6653178,0,0.6653178,-0.6653178,2.800006,20,0.209987,1.156893,0,0,0.6653178
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,1.265003,0,0,-1,0,0,0,0,1.265003,1.391503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.209987,1.391503,0,0,0
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.8492385,0,0,-1,0,0,0,0,0.8492385,0.9341623,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.209987,0.9341623,0,0,0
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,1.475973,1.475973,4.981236,0,1.524877,1.475973,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.210644,1.62357,0,5,0
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2106129,0,0,5,2.997
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95345,0.04581667,0.2056252,3.424058,3.424058,5,0,1.53,3.424058,6.005308,0,0,0,0.2056252,0,0,1.575942,1.497145,5.14586,5.994,1.70277,0,1.70277,10.73363,76.6686,0.2109325,3.766464,0.1645002,5,6.199625
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48806,0.2221767,0.9971289,0,0,2.574696,0,0.867892,0,0,0,0,0,0.9971289,0,0,2.574696,2.445961,3.44309,7.526493,3.44309,0,3.44309,14.00003,100,0.2103557,0,0.7977031,5,8.523623
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16729,0.365148,1.638784,0,0,0,-1,0,0,0,1.638784,0,0,1.638784,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2103557,0,1.311028,0,12.26406
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.20411,0.6183068,2.774961,1.361552,1.361552,0,0,0,1.361552,203.8087,1.341749,0,0,2.774961,1.433212,1.361552,0,0,0,10.62527,0,0,0,14.00003,100,0.2103557,1.497707,2.219969,0,13.40024
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26564,0.8495196,3.812644,0.4653511,0.4653511,0,0,0,0.4653511,819.3049,3.322801,0,0,3.812644,0.4898432,0.4653511,0,0,0,10.62527,0,0,0,14.00003,100,0.2103557,0.5118862,3.050115,0,14.43792
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27111,0.9320218,4.182914,3.088184,3.088184,1.25,0,0.50625,3.088184,135.449,2.247983,0,0,4.182914,1.93493,1.838184,0,0,0,10.62527,0,0,0,14.00003,100,0.2103557,3.397002,3.346331,5,14.80819
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82548,0.9717687,4.361298,0,0,0,0,0,0,0,4.361298,0,0,4.361298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2103557,0,3.489038,0,14.98657
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.0231,0.7703906,3.457513,6.34846,3.33,0,-1,0,3.33,103.8292,0,3.01846,3.653306,3.457513,3.505263,3.33,0,0,0,10.62527,0,0.04775019,-0.04775019,13.94969,99.64048,0.2103557,6.983306,2.76601,0,14.08279
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.5007,0.4427364,1.987001,1.565245,1.565245,0,0,0,1.565245,126.9451,0.286319,0,0,1.987001,1.647626,1.565245,0,0,0.05305577,10.57752,0.05305577,0,0.05305577,14.00003,100,0.2103359,1.721769,1.589601,0,12.56452
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64157,0.3058935,1.37285,3.181818,3.181818,1.877611,0,0.6775879,3.181818,43.1467,4.440892E-16,0,0,1.37285,1.37285,1.304207,0,0,0,10.62527,0,0,0,14.00003,100,0.2103359,3.5,1.09828,5,11.99812
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03369,0.1216544,0.5459847,6.579591,6.579591,5,0,1.53,6.579591,8.298157,0,0,0,0.5459847,1.662727,1.579591,0,0,0,10.62527,0,1.116743,-1.116743,12.82288,91.5918,0.2103359,7.23755,0.4367878,5,11.17126
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52609,0.05592259,0.2509806,0,0,0,0,0,0,0,0,0,0,0.2509806,0,0,0,0,1.240825,9.508532,0.2509806,0,0.2509806,13.06098,93.29252,0.2102421,0,0.2007845,0,9.759512
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9898445,9.734414,0,0,0,13.06098,93.29252,0.2102421,0,0,0,9.734414
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,4.040714,3.33,0,-1,0,3.33,0,0,0.7107142,1.114786,0,3.505263,3.33,0,0,0.9898445,9.734414,0,3.505263,-3.505263,9.366107,66.90063,0.2102421,4.444786,0,0,9.734414
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,7.714472,3.33,0,-1,0,3.33,0,0,4.384472,5.155919,0,3.505263,3.33,0,0,4.884582,6.229151,0,3.505263,-3.505263,5.671236,40.50874,0.2102421,8.485919,0,0,6.229151
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,1.676751,1.676751,0,-1,0,1.676751,0,0,2.220446E-16,0,0,1.765002,1.676751,0,0,8.779318,2.723888,0,1.765002,-1.765002,3.81076,27.21966,0.2102421,1.844427,0,0,2.723888
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.8876433,0.8876433,0,-1,0,0.8876433,0,0,1.110223E-16,0.06546564,0,0.9343614,0.8876433,0,0,10.74043,0.9588863,0,0.9343614,-0.9343614,2.825857,20.18465,0.2102421,0.9764076,0,0,0.9588863
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.4771858,0.0232987,0,-1,0,0.0232987,0,0,0.453887,0.5016056,0,0.02452495,0.0232987,0,0,11.77861,0.02452495,0,0.02452495,-0.02452495,2.800006,20,0.2102421,0.5249043,0,0,0.02452495
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2102421,0,0,0,0
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.4058813,0,0,-1,0,0,0,0,0.4058813,0.4464694,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2102421,0.4464694,0,0,0
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.334459,0,0,-1,0,0,0,0,0.334459,0.3679049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2102421,0.3679049,0,0,0
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.7938716,0,0,-1,0,0,0,0,0.7938716,0.8732587,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2102421,0.8732587,0,0,0
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.3989213,0.3989213,3.904185,0,1.230842,0.3989213,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2104275,0.4388135,0,5,0
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.01973013,0.01973013,3.524993,0,1.127323,0.01973013,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2104089,0.02170314,0,5,2.997
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94675,0.0989757,0.4442029,5.434474,5.434474,5,0,1.53,5.434474,8.173798,0,8.881784E-16,0,0.4442029,0.4573409,0.4344739,0,0,5.14586,5.994,0,0.01313799,-0.01313799,9.104387,65.03121,0.2104089,5.977921,0.3553623,5,6.438203
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45848,0.1286091,0.5771977,1.160161,1.160161,4.665425,0,1.438661,1.160161,49.7515,0,0,0,0.5771977,0,0,3.505263,3.33,5.160458,5.980862,3.907198,0,3.907198,12.81108,91.50754,0.2107819,1.276178,0.4617582,5,6.55806
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.109,0.3417675,1.533853,1.778949,1.778949,0,-1,0,1.778949,86.22242,2.220446E-16,0,0,1.533853,1.872578,1.778949,0,0,1.25326,9.49734,0,0.3387249,-0.3387249,12.45403,88.95721,0.2107819,1.956844,1.227082,0,11.03119
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10349,0.4216471,1.892352,3.078983,3.078983,2.829388,0,0.9374231,3.078983,61.4603,4.440892E-16,0,0,1.892352,0.2627307,0.2495942,0,0,1.629621,9.158615,1.629621,0,1.629621,14.00003,100,0.2110012,3.386881,1.513882,5,11.05097
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08985,0.5545874,2.488988,0,0,0,0,0,0,0,2.488988,0,0,2.488988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2110012,0,1.99119,0,13.11426
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.97086,0.6230194,2.796111,2.912741,2.912741,0,0,0,2.912741,95.99585,0,0,0,2.796111,3.066044,2.912741,0,0,0,10.62527,0,0.2699327,-0.2699327,13.71549,97.96762,0.2110012,3.204016,2.236889,0,13.42138
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56458,0.6355038,2.852141,1.473783,1.473783,0,0,0,1.473783,193.5252,1.000865,0,0,2.852141,1.551351,1.473783,0,0,0.2999252,10.35534,0.2999252,0,0.2999252,14.00003,100,0.2108912,1.621161,2.281713,0,13.20748
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86841,0.5659182,2.539841,0,0,0,-1,0,0,0,2.539841,0,0,2.539841,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2108912,0,2.031873,0,13.16512
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40392,0.503894,2.261476,0.6578857,0.6578857,0,0,0,0.6578857,343.7491,1.568965,0,0,2.261476,0.6925113,0.6578857,0,0,0,10.62527,0,0,0,14.00003,100,0.2108912,0.7236743,1.809181,0,12.88675
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.58009,0.2138417,0.9597214,3.447028,3.447028,2.535292,0,0.8571348,3.447028,27.842,1.110223E-16,0,0,0.9597214,0.9597214,0.9117354,0,0,0,10.62527,0,0,0,14.00003,100,0.2108912,3.791731,0.7677772,5,11.585
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99791,0.08155169,0.366004,0,0,0,0,0,0,0,0.366004,0,0,0.366004,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2108912,0,0.2928032,0,10.99128
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51203,0.05011444,0.2249136,10.68547,8.33,5,0,1.53,8.33,2.700043,0,2.355474,3.424021,0.2249136,3.505263,3.33,0,0,0,10.62527,0,3.280349,-3.280349,10.54224,75.30154,0.2108912,11.75402,0.1799309,5,10.85019
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,6.717708,3.33,0,-1,0,3.33,0,0,3.387707,4.059478,0,3.505263,3.33,0,0,3.644833,7.344924,0,3.505263,-3.505263,6.847364,48.90965,0.2108912,7.389478,0,0,7.344924
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,1.736709,1.736709,0,-1,0,1.736709,0,0,0,0,0,1.828115,1.736709,0,0,7.53957,3.839661,0,1.828115,-1.828115,4.920362,35.14537,0.2108912,1.91038,0,0,3.839661
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.570808,2.011547,0,0,0,4.920362,35.14537,0.2108912,0,0,0,2.011547
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.570808,2.011547,0,0,0,4.920362,35.14537,0.2108912,0,0,0,2.011547
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.570808,2.011547,0,0,0,4.920362,35.14537,0.2108912,0,0,0,2.011547
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.7544077,0.7544077,0,-1,0,0.7544077,0,0,1.110223E-16,0,0,0.7941134,0.7544077,0,0,9.570808,2.011547,0,0.7941134,-0.7941134,4.083293,29.16632,0.2108912,0.8298485,0,0,2.011547
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.5558151,0.5558151,0,-1,0,0.5558151,0,0,1.110223E-16,0,0,0.5850685,0.5558151,0,0,10.45316,1.217433,0,0.5850685,-0.5850685,3.466577,24.76121,0.2108912,0.6113966,0,0,1.217433
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,1.103247,0.6007465,0,-1,0,0.6007465,0,0,0.5025005,0.6128252,0,0.6323647,0.6007465,0,0,11.10323,0.6323647,0,0.6323647,-0.6323647,2.800006,20,0.2108912,1.213572,0,0,0.6323647
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.9368415,0,0,-1,0,0,0,0,0.9368415,1.030526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2108912,1.030526,0,0,0
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,1.674277,0,0,-1,0,0,0,0,1.674277,1.841705,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2108912,1.841705,0,0,0
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.7390715,0.7390715,4.244335,0,1.323703,0.7390715,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2112473,0.8129786,0,5,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.8608739,0.8608739,4.366137,0,1.356955,0.8608739,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2116628,0.9469613,0,5,2.997
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.9371,0.1153029,0.5174796,3.581568,3.581568,5,0,1.53,3.581568,14.44841,0,0,0,0.5174796,0,0,1.418432,1.34751,5.14586,5.994,1.86499,0,1.86499,10.88752,77.76785,0.211979,3.939725,0.4139837,5,6.511479
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42615,0.2943174,1.320896,3.865085,3.865085,5,0,1.53,3.865085,34.1751,0,0,0,1.320896,0,0,1.134915,1.07817,3.280871,7.672491,2.399066,0,2.399066,13.16348,94.02464,0.2123481,4.251593,1.056717,5,8.993387
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04821,0.6173423,2.770632,3.381223,3.33,0,-1,0,3.33,83.20217,0,0.05122338,0.3893457,2.770632,3.505263,3.33,0,0,0.8818046,9.83165,0,0.7346309,-0.7346309,12.38911,88.49344,0.2123481,3.719346,2.216506,0,12.60228
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00067,0.7563497,3.394497,4.584241,4.584241,2.972627,0,0.9765272,4.584241,74.04709,0,0,0,3.394497,1.696436,1.611614,0,0,1.698061,9.097019,1.698061,0,1.698061,14.00003,100,0.2125671,5.042665,2.715598,5,12.49152
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91188,1.03414,4.641218,1.775394,1.775394,0,0,0,1.775394,261.4191,2.772383,0,0,4.641218,1.868835,1.775394,0,0,0,10.62527,0,0,0,14.00003,100,0.2125671,1.952933,3.712975,0,15.26649
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66636,1.133986,5.089328,4.397826,4.397826,1.25,0,0.50625,4.397826,115.7237,1.775827,0,0,5.089328,3.313501,3.147826,0,0,0,10.62527,0,0,0,14.00003,100,0.2125671,4.837608,4.071463,5,15.7146
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30405,1.070524,4.804509,4.895162,4.895162,1.565161,0,0.5922891,4.895162,98.14813,1.299246,0,0,4.804509,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2125671,5.384677,3.843607,5,15.42978
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71702,1.014779,4.554327,2.359625,2.359625,0,-1,0,2.359625,193.0107,2.070512,0,0,4.554327,2.483816,2.359625,0,0,0,10.62527,0,0,0,14.00003,100,0.2125671,2.595587,3.643462,0,15.1796
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31072,0.7882925,3.537857,0,0,0,0,0,0,0,3.537857,0,0,3.537857,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2125671,0,2.830285,0,14.16313
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.5221,0.4757196,2.13503,0,0,0,0,0,0,0,2.13503,0,0,2.13503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2125671,0,1.708024,0,12.7603
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96546,0.1604181,0.7199565,0,0,0,0,0,0,0,0.7199565,0,0,0.7199565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2125671,0,0.5759652,0,11.34523
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50113,0.02009361,0.09018012,4.862369,4.862369,4.776698,0,1.469039,4.862369,1.854654,0,0,0,0.09018012,0.09018012,0.08567111,0,0,0,10.62527,0,0,0,14.00003,100,0.2125671,5.348606,0.0721441,5,10.71545
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,4.001565,3.33,0,-1,0,3.33,0,0,0.6715652,1.071722,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2125671,4.401722,0,0,10.62527
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,4.48672,3.33,0,-1,0,3.33,0,0,1.15672,1.605392,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2125671,4.935392,0,0,7.120011
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,3.569121,3.33,0,-1,0,3.33,0,0,0.2391207,0.5960327,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2125671,3.926033,0,0,3.614748
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.7278687,0.1040105,0,-1,0,0.1040105,0,0,0.6238583,0.6966451,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2125671,0.8006556,0,0,0.1094847
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2125671,0,0,0,0
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,1.077206,0,0,-1,0,0,0,0,1.077206,1.184926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2125671,1.184926,0,0,0
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.9087045,0,0,-1,0,0,0,0,0.9087045,0.999575,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2125671,0.999575,0,0,0
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.4836006,0,0,-1,0,0,0,0,0.4836006,0.5319607,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2125671,0.5319607,0,0,0
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.343117,0,0,-1,0,0,0,0,0.343117,0.3774287,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2125671,0.3774287,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.768212,0,0,-1,0,0,0,0,0.768212,0.8450332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2125671,0.8450332,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,2.329924,2.329924,5,0,1.53,2.329924,0,0,0,0,0,0,0,2.670076,2.536572,11.80586,0,2.536572,0,2.536572,5.206409,37.18856,0.2130256,2.562917,0,5,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.8045082,0.8045082,4.309772,0,1.341568,0.8045082,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,9.269288,2.282915,3.33,0,3.33,8.365524,59.75363,0.213394,0.884959,0,5,2.282915
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92449,0.1884125,0.8455951,0.2447593,0.2447593,3.750022,0,1.188756,0.2447593,345.4802,0,0,0,0.8455951,0,0,3.505263,3.33,5.939288,5.279915,4.175595,0,4.175595,12.32684,88.04869,0.2131721,0.2692353,0.6764761,5,6.12551
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.3911,0.4108486,1.843888,0.383145,0.383145,0,0,0,0.383145,481.2509,0,0,0,1.843888,0.4033105,0.383145,0,0,1.763693,9.037951,1.440578,0,1.440578,13.69349,97.81048,0.2126597,0.4214595,1.475111,0,10.88184
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98499,0.6796649,3.050336,0,0,0,-1,0,0,0,2.727221,0,0,3.050336,0,0,0,0,0.3231152,10.33447,0.3231152,0,0.3231152,14.00003,100,0.2125452,0,2.440269,0,13.38481
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89575,0.831638,3.732391,0,0,0,0,0,0,0,3.732391,0,0,3.732391,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2125452,0,2.985913,0,14.35767
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73193,0.8507783,3.818293,3.388487,3.388487,1.25,0,0.50625,3.388487,112.6843,1.567253,0,0,3.818293,2.251039,2.138487,0,0,0,10.62527,0,0,0,14.00003,100,0.2125452,3.727336,3.054634,5,14.44357
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35771,1.058954,4.752586,5.497932,5.497932,2.167932,0,0.7568455,5.497932,86.44315,1.247323,0,0,4.752586,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2125452,6.047725,3.802069,5,15.37786
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04421,1.097661,4.926303,4.437871,4.437871,1.25,0,0.50625,4.437871,111.006,1.57065,0,0,4.926303,3.355654,3.187871,0,0,0,10.62527,0,0,0,14.00003,100,0.2125452,4.881658,3.941042,5,15.55158
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56917,0.9517526,4.271466,10.75589,3.33,0,-1,0,3.33,128.2722,0.7662024,7.425887,8.501475,4.271466,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2125452,11.83148,3.417172,0,14.89674
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22123,0.7961504,3.573123,0,0,0,0,0,0,0,3.573123,0,0,3.573123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2125452,0,2.858499,0,14.1984
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46767,0.518597,2.327463,1.770173,1.770173,0,0,0,1.770173,131.4823,0.4641238,0,0,2.327463,1.86334,1.770173,0,0,0,10.62527,0,0,0,14.00003,100,0.2125452,1.94719,1.861971,0,12.95274
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93637,0.2969995,1.332934,0,0,0,0,0,0,0,1.332934,0,0,1.332934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2125452,0,1.066347,0,11.95821
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49339,0.04370831,0.1961629,1.401812,1.401812,0,0,0,1.401812,13.99353,0,0,0,0.1961629,1.475591,1.401812,0,0,0,10.62527,0,1.279428,-1.279428,12.65139,90.36691,0.2125452,1.541993,0.1569303,0,10.82144
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,5.618883,3.33,0,-1,0,3.33,0,0,2.288883,2.850771,0,3.505263,3.33,0,0,1.421587,9.345846,0,3.505263,-3.505263,8.95652,63.97502,0.2125452,6.180771,0,0,9.345846
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,2.099842,2.099842,0,-1,0,2.099842,0,0,0,0,0,2.21036,2.099842,0,0,5.316324,5.840583,0,2.21036,-2.21036,6.626597,47.33274,0.2125452,2.309826,0,0,5.840583
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,3.193277,3.193277,0,-1,0,3.193277,0,0,4.440892E-16,0.1826047,0,3.361344,3.193277,0,0,7.772279,3.630223,0,3.361344,-3.361344,3.083429,22.02445,0.2125452,3.512605,0,0,3.630223
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,1.234139,0.2554351,0,-1,0,0.2554351,0,0,0.9787036,1.102117,0,0.2688791,0.2554351,0,0,11.50711,0.2688791,0,0.2688791,-0.2688791,2.800006,20,0.2125452,1.357553,0,0,0.2688791
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.4000014,0,0,-1,0,0,0,0,0.4000014,0.4400016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2125452,0.4400016,0,0,0
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.877977,0,0,-1,0,0,0,0,0.877977,0.9657747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2125452,0.9657747,0,0,0
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.09058557,0,0,-1,0,0,0,0,0.09058557,0.09964413,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2125452,0.09964413,0,0,0
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.9917451,0,0,-1,0,0,0,0,0.9917451,1.090919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2125452,1.090919,0,0,0
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2125452,0,0,0,0
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,1.126216,0,0,-1,0,0,0,0,1.126216,1.238837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2125452,1.238837,0,0,0
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,1.016596,1.016596,4.521859,0,1.399468,1.016596,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2130173,1.118256,0,5,0
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,1.622828,1.622828,5,0,1.53,1.622828,0,0,0,0,0,0,0,3.377172,3.208314,8.475861,2.997,3.208314,0,3.208314,9.002794,64.30555,0.2135797,1.78511,0,5,2.997
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90896,0.1732403,0.7775025,0.2465912,0.2465912,3.751854,0,1.189256,0.2465912,315.3003,4.440892E-16,0,0,0.7775025,0,0,3.505263,3.33,5.267546,5.884482,4.107502,0,4.107502,12.89951,92.1392,0.2133858,0.2712503,0.6220021,5,6.661985
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35339,0.4697599,2.108282,4.725472,4.725472,3.824646,0,1.209128,4.725472,44.61527,0,0,0,2.108282,0.9482384,0.9008265,0,0,1.160044,9.581235,1.160044,0,1.160044,14.00003,100,0.2135276,5.19802,1.686626,5,11.68952
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91941,0.732497,3.287447,2.995944,2.995944,0,-1,0,2.995944,109.7299,0.1338215,0,0,3.287447,3.153625,2.995944,0,0,0,10.62527,0,0,0,14.00003,100,0.2135276,3.295538,2.629957,0,13.91272
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78886,0.9204128,4.130813,4.278918,4.278918,1.25,0,0.50625,4.278918,96.53872,0.9424777,0,0,4.130813,3.188335,3.028918,0,0,0,10.62527,0,0,0,14.00003,100,0.2135276,4.70681,3.30465,5,14.75609
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.55016,1.100198,4.93769,11.07391,8.33,5,0,1.53,8.33,59.27599,1.432427,2.743912,3.851303,4.93769,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2135276,12.1813,3.950152,5,15.56296
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04502,1.170084,5.251338,3.398861,3.398861,1.25,0,0.50625,3.398861,154.5029,2.989379,0,0,5.251338,2.261959,2.148861,0,0,0,10.62527,0,0,0,14.00003,100,0.2135276,3.738747,4.20107,5,15.87661
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.7854,0.9961089,4.470537,10.52821,8.33,5,0,1.53,8.33,53.66791,0.9652737,2.198209,3.251029,4.470537,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2135276,11.58103,3.576429,5,15.09581
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42507,0.9468172,4.249315,2.352004,2.352004,0,-1,0,2.352004,180.6679,1.773522,0,0,4.249315,2.475794,2.352004,0,0,0,10.62527,0,0,0,14.00003,100,0.2135276,2.587204,3.399452,0,14.87459
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13558,0.8116382,3.642632,0.9190496,0.9190496,0,0,0,0.9190496,396.3478,2.675212,0,0,3.642632,0.9674206,0.9190496,0,0,0,10.62527,0,0,0,14.00003,100,0.2135276,1.010954,2.914106,0,14.26791
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41685,0.5289982,2.374144,1.711472,1.711472,0,0,0,1.711472,138.7194,0.5725946,0,0,2.374144,1.801549,1.711472,0,0,0,10.62527,0,0,0,14.00003,100,0.2135276,1.882619,1.899315,0,12.99942
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91068,0.2355299,1.057058,1.834435,1.834435,0,0,0,1.834435,57.62311,0,2.220446E-16,0,1.057058,1.930984,1.834435,0,0,0,10.62527,0,0.8739256,-0.8739256,13.07883,93.42002,0.2135276,2.017878,0.8456466,0,11.68233
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.4888,0.02761296,0.123927,6.033993,6.033993,5,0,1.53,6.033993,2.053814,0,0,0,0.123927,1.088413,1.033993,0,0,0.9710284,9.751348,0,0.9644863,-0.9644863,12.06217,86.1582,0.2135276,6.637392,0.09914158,5,9.875276
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,3.839114,3.33,0,-1,0,3.33,0,0,0.5091137,0.893025,0,3.505263,3.33,0,0,2.04268,8.786862,0,3.505263,-3.505263,8.3673,59.76631,0.2135276,4.223025,0,0,8.786862
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,6.188348,3.33,0,-1,0,3.33,0,0,2.858348,3.477183,0,3.505263,3.33,0,0,5.937417,5.281599,0,3.505263,-3.505263,4.672428,33.37442,0.2135276,6.807183,0,0,5.281599
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,3.288635,1.687519,0,-1,0,1.687519,0,0,1.601115,1.929979,0,1.776336,1.687519,0,0,9.832153,1.776336,0,1.776336,-1.776336,2.800006,20,0.2135276,3.617498,0,0,1.776336
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.407464,0,0,-1,0,0,0,0,0.407464,0.4482104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2135276,0.4482104,0,0,0
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,1.959251,0,0,-1,0,0,0,0,1.959251,2.155177,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2135276,2.155177,0,0,0
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.7092657,0,0,-1,0,0,0,0,0.7092657,0.7801923,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2135276,0.7801923,0,0,0
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.7531782,0,0,-1,0,0,0,0,0.7531782,0.828496,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2135276,0.828496,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,1.327498,0,0,-1,0,0,0,0,1.327498,1.460248,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2135276,1.460248,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.4641719,0,0,-1,0,0,0,0,0.4641719,0.5105891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2135276,0.5105891,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,1.264892,0,0,-1,0,0,0,0,1.264892,1.391381,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2135276,1.391381,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.235871,0.235871,3.741134,0,1.18633,0.235871,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2136002,0.2594581,0,5,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.7417549,0.7417549,4.247018,0,1.324436,0.7417549,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2139201,0.8159304,0,5,2.997
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89053,0.181943,0.8165601,5.222252,5.222252,5,0,1.53,5.222252,15.63617,0,0,0,0.8165601,0.2339496,0.2222521,0,0,5.14586,5.994,0.5826105,0,0.5826105,9.670949,69.07807,0.21399,5.744477,0.6532481,5,6.81056
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31306,0.4116428,1.847453,0,0,2.858733,0,0.9454342,0,0,0,0,0,1.847453,0,0,2.858733,2.715797,4.56325,6.51835,4.56325,0,4.56325,14.00003,100,0.2132063,0,1.477962,5,8.365803
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85157,0.7111421,3.191606,2.967526,2.967526,0,-1,0,2.967526,107.551,0.06789379,0,0,3.191606,3.123712,2.967526,0,0,0,10.62527,0,0,0,14.00003,100,0.2132063,3.264279,2.553285,0,13.81688
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.68011,0.9249291,4.151082,2.269254,2.269254,0,0,0,2.269254,182.9272,1.762394,0,0,4.151082,2.388688,2.269254,0,0,0,10.62527,0,0,0,14.00003,100,0.2132063,2.496179,3.320866,0,14.77636
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36676,1.111823,4.989864,1.344284,1.344284,0,0,0,1.344284,371.1913,3.574828,0,0,4.989864,1.415036,1.344284,0,0,0,10.62527,0,0,0,14.00003,100,0.2132063,1.478712,3.991891,0,15.61514
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.7284,1.136164,5.099106,3.502607,3.502607,1.25,0,0.50625,3.502607,145.5803,2.727941,0,0,5.099106,2.371166,2.252607,0,0,0,10.62527,0,0,0,14.00003,100,0.2132063,3.852868,4.079285,5,15.72438
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52797,1.058712,4.751501,4.926965,4.926965,1.596965,0,0.6009716,4.926965,96.43869,1.246238,0,0,4.751501,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2132063,5.419662,3.801201,5,15.37678
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28495,0.972992,4.366788,2.147732,2.147732,0,-1,0,2.147732,203.321,2.106018,0,0,4.366788,2.26077,2.147732,0,0,0,10.62527,0,0,0,14.00003,100,0.2132063,2.362505,3.49343,0,14.99206
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05387,0.7808493,3.504452,1.778453,1.778453,0,0,0,1.778453,197.0505,1.632396,0,0,3.504452,1.872056,1.778453,0,0,0,10.62527,0,0,0,14.00003,100,0.2132063,1.956299,2.803561,0,14.12973
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36972,0.5658058,2.539336,3.590094,3.590094,1.25,0,0.50625,3.590094,70.73175,0.07607933,0,0,2.539336,2.463257,2.340094,0,0,0,10.62527,0,0,0,14.00003,100,0.2132063,3.949104,2.031469,5,13.16461
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88839,0.3343405,1.50052,0,0,0,0,0,0,0,1.50052,0,0,1.50052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2132063,0,1.200416,0,12.12579
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48737,0.0680454,0.3053877,4.966865,4.966865,4.676746,0,1.441752,4.966865,6.148501,0,0,0,0.3053877,0.3053877,0.2901184,0,0,0,10.62527,0,0,0,14.00003,100,0.2132063,5.463552,0.2443102,5,10.93066
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,5.736357,3.33,0,-1,0,3.33,0,0,2.406357,2.979992,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2132063,6.309992,0,0,10.62527
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,4.314489,3.33,0,-1,0,3.33,0,0,0.9844892,1.415938,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2132063,4.745938,0,0,7.120011
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,6.121648,3.33,0,-1,0,3.33,0,0,2.791648,3.403813,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2132063,6.733813,0,0,3.614748
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,1.035005,0.1040105,0,-1,0,0.1040105,0,0,0.9309946,1.034495,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2132063,1.138506,0,0,0.1094847
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.4083007,0,0,-1,0,0,0,0,0.4083007,0.4491307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2132063,0.4491307,0,0,0
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.6402072,0,0,-1,0,0,0,0,0.6402072,0.7042279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2132063,0.7042279,0,0,0
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.4588182,0,0,-1,0,0,0,0,0.4588182,0.5047001,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2132063,0.5047001,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.4427918,0,0,-1,0,0,0,0,0.4427918,0.487071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2132063,0.487071,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,1.564889,0,0,-1,0,0,0,0,1.564889,1.721378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2132063,1.721378,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.03472053,0,0,-1,0,0,0,0,0.03472053,0.03819259,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2132063,0.03819259,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.1720057,0.1720057,3.677269,0,1.168894,0.1720057,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2132483,0.1892063,0,5,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.7962412,0.7962412,4.301505,0,1.339311,0.7962412,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2135904,0.8758653,0,5,2.997
