Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86922,0.117346,0.526649,0.4582918,0.4582918,3.963555,0,1.247051,0.4582918,114.9156,0,0,0,0.526649,0,0,3.505263,3.33,5.14586,5.994,3.856649,0,3.856649,12.77697,91.26392,0.2135894,0.504121,0.4213192,5,6.520649
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27018,0.3834679,1.721004,2.664441,2.664441,0,0,0,2.664441,64.59157,0,0,0,1.721004,2.804674,2.664441,0,0,1.289211,9.464984,0,1.08367,-1.08367,11.63469,83.10474,0.2135894,2.930885,1.376803,0,11.18599
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78153,0.6650956,2.984949,0,0,0,-1,0,0,0,0.4916596,0,0,2.984949,0,0,0,0,2.493289,8.381313,2.493289,0,2.493289,14.00003,100,0.2127525,0,2.387959,0,11.36626
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56963,0.7269527,3.262564,2.738319,2.738319,0,0,0,2.738319,119.1448,0.3801226,0,0,3.262564,2.882441,2.738319,0,0,0,10.62527,0,0,0,14.00003,100,0.2127525,3.012151,2.610051,0,13.88784
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18193,1.038803,4.662147,1.000893,1.000893,0,0,0,1.000893,465.7988,3.608575,0,0,4.662147,1.053571,1.000893,0,0,0,10.62527,0,0,0,14.00003,100,0.2127525,1.100982,3.729717,0,15.28742
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40797,1.061734,4.76506,1.705319,1.705319,0,0,0,1.705319,279.4233,2.969987,0,0,4.76506,1.795073,1.705319,0,0,0,10.62527,0,0,0,14.00003,100,0.2127525,1.875851,3.812048,0,15.39033
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27231,1.056121,4.739869,0,0,0,0,0,0,0,4.739869,0,0,4.739869,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2127525,0,3.791895,0,15.36514
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14901,0.9630853,4.322327,2.881236,2.881236,0,-1,0,2.881236,150.0164,1.289447,0,0,4.322327,3.03288,2.881236,0,0,0,10.62527,0,0,0,14.00003,100,0.2127525,3.16936,3.457861,0,14.9476
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97622,0.7404041,3.322934,5.993833,5.993833,2.837046,0,0.9395136,5.993833,55.43921,4.440892E-16,0,0,3.322934,3.322934,3.156787,0,0,0,10.62527,0,0,0,14.00003,100,0.2127525,6.593216,2.658347,5,13.94821
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32632,0.4336646,1.946287,0.7814563,0.7814563,0,0,0,0.7814563,249.0589,1.123701,0,0,1.946287,0.8225856,0.7814563,0,0,0,10.62527,0,0,0,14.00003,100,0.2127525,0.859602,1.557029,0,12.57156
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86954,0.2837223,1.273346,2.079517,2.079517,0,0,0,2.079517,61.23277,0,4.440892E-16,0,1.273346,2.188965,2.079517,0,0,0,10.62527,0,0.9156193,-0.9156193,13.03488,93.1061,0.2127525,2.287468,1.018677,0,11.89862
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48911,0.03799912,0.17054,5.164773,5.164773,5,0,1.53,5.164773,3.301985,0,0,0,0.17054,0.1734449,0.1647726,0,0,1.017355,9.709655,0,0.002904839,-0.002904839,13.03182,93.08423,0.2127525,5.68125,0.136432,5,9.880195
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,3.290369,3.290369,0,-1,0,3.290369,0,0,0,0.2894062,0,3.463547,3.290369,0,0,1.020582,9.70675,0,3.463547,-3.463547,9.380919,67.00644,0.2127525,3.619406,0,0,9.70675
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.868968,6.243204,0,0,0,9.380919,67.00644,0.2127525,0,0,0,6.243204
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,5.891204,3.33,0,-1,0,3.33,0,0,2.561204,3.150324,0,3.505263,3.33,0,0,4.868968,6.243204,0,3.505263,-3.505263,5.686048,40.61455,0.2127525,6.480324,0,0,6.243204
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.02271106,0.02271106,0,-1,0,0.02271106,0,0,0,0,0,0.02390638,0.02271106,0,0,8.763704,2.73794,0,0.02390638,-0.02390638,5.660849,40.43455,0.2127525,0.02498216,0,0,2.73794
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.2433042,0.2433042,0,-1,0,0.2433042,0,0,2.775558E-17,0,0,0.2561097,0.2433042,0,0,8.790267,2.714034,0,0.2561097,-0.2561097,5.390885,38.50624,0.2127525,0.2676346,0,0,2.714034
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.4614091,0.4614091,0,-1,0,0.4614091,0,0,5.551115E-17,0,0,0.4856937,0.4614091,0,0,9.074833,2.457924,0,0.4856937,-0.4856937,4.878919,34.84935,0.2127525,0.5075499,0,0,2.457924
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,1.336152,1.336152,0,-1,0,1.336152,0,0,0,0,0,1.406476,1.336152,0,0,9.614493,1.972231,0,1.406476,-1.406476,3.396363,24.25969,0.2127525,1.469767,0,0,1.972231
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,1.055228,0.5374669,0,-1,0,0.5374669,0,0,0.5177616,0.6232844,0,0.5657547,0.5374669,0,0,11.17724,0.5657547,0,0.5657547,-0.5657547,2.800006,20,0.2127525,1.160751,0,0,0.5657547
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,2.432514,0,0,-1,0,0,0,0,2.432514,2.675765,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2127525,2.675765,0,0,0
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,1.341797,0,0,-1,0,0,0,0,1.341797,1.475977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2127525,1.475977,0,0,0
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2127525,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,1.481219,1.481219,4.986483,0,1.52631,1.481219,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2133071,1.629341,0,5,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84509,0.1930582,0.866445,3.111153,3.111153,5,0,1.53,3.111153,27.84964,0,0,0,0.866445,0,0,1.888847,1.794405,8.475861,2.997,2.66085,0,2.66085,8.483424,60.59577,0.2137042,3.422269,0.693156,5,3.863445
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22479,0.4829,2.167255,3.214795,3.214795,5,0,1.53,3.214795,67.41504,0,0,0,2.167255,0,0,1.785205,1.695945,5.815011,5.391765,3.8632,0,3.8632,12.14838,86.77396,0.2141869,3.536274,1.733804,5,7.55902
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.7094,0.6940921,3.115085,3.827411,3.33,0,-1,0,3.33,93.5461,0,0.4974108,0.8801519,3.115085,3.505263,3.33,0,0,1.951811,8.868645,0,0.3901778,-0.3901778,11.73709,83.83622,0.2141869,4.210152,2.492068,0,11.98373
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45755,0.9528739,4.276498,3.738323,3.738323,1.941725,0,0.6950908,3.738323,114.3962,0,0,0,4.276498,1.891156,1.796599,0,0,2.385342,8.478467,2.385342,0,2.385342,14.00003,100,0.2137227,4.112155,3.421198,5,12.75496
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99587,1.083676,4.863536,4.006644,4.006644,1.25,0,0.50625,4.006644,121.3868,1.961806,0,0,4.863536,2.901731,2.756644,0,0,0,10.62527,0,0,0,14.00003,100,0.2137227,4.407308,3.890829,5,15.48881
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.08386,1.013481,4.548503,0,0,0,0,0,0,0,4.548503,0,0,4.548503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2137227,0,3.638803,0,15.17378
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01879,0.9105591,4.086589,2.399898,2.399898,0,0,0,2.399898,170.2818,1.56038,0,0,4.086589,2.526209,2.399898,0,0,0,10.62527,0,0,0,14.00003,100,0.2137227,2.639888,3.269271,0,14.71186
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01748,0.8414204,3.776295,2.072224,2.072224,0,-1,0,2.072224,182.2339,1.595007,0,0,3.776295,2.181288,2.072224,0,0,0,10.62527,0,0,0,14.00003,100,0.2137227,2.279446,3.021036,0,14.40157
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90273,0.7333735,3.29138,2.559099,2.559099,0,0,0,2.559099,128.6148,0.5975918,0,0,3.29138,2.693788,2.559099,0,0,0,10.62527,0,0,0,14.00003,100,0.2137227,2.815009,2.633104,0,13.91665
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28671,0.5237271,2.350487,6.430313,6.430313,4.19735,0,1.310877,6.430313,36.55323,0,8.881784E-16,0,2.350487,2.350487,2.232963,0,0,0,10.62527,0,0,0,14.00003,100,0.2137227,7.073344,1.88039,5,12.97576
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85413,0.2574051,1.155234,0,0,0,0,0,0,0,1.155234,0,0,1.155234,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2137227,0,0.9241874,0,11.78051
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49397,0.04864876,0.2183357,3.804699,3.804699,3.59728,0,1.147058,3.804699,5.738579,5.551115E-17,0,0,0.2183357,0.2183357,0.2074189,0,0,0,10.62527,0,0,0,14.00003,100,0.2137227,4.185169,0.1746685,5,10.84361
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2137227,0,0,0,10.62527
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2137227,0,0,0,10.62527
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,3.394087,3.33,0,-1,0,3.33,0,0,0.06408727,0.403496,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2137227,3.733496,0,0,10.62527
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.1297623,0.1297623,0,-1,0,0.1297623,0,0,2.775558E-17,0,0,0.1365919,0.1297623,0,0,3.894737,7.120011,0,0.1365919,-0.1365919,10.16118,72.57968,0.2137227,0.1427385,0,0,7.120011
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,2.032537,2.032537,0,-1,0,2.032537,0,0,4.440892E-16,0,0,2.139512,2.032537,0,0,4.046505,6.983419,0,2.139512,-2.139512,7.905932,56.47083,0.2137227,2.23579,0,0,6.983419
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.423741,4.843907,0,0,0,7.905932,56.47083,0.2137227,0,0,0,4.843907
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.3819887,0.3819887,0,-1,0,0.3819887,0,0,0,0,0,0.4020934,0.3819887,0,0,6.423741,4.843907,0,0.4020934,-0.4020934,7.482088,53.44338,0.2137227,0.4201876,0,0,4.843907
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.631839,0.631839,0,-1,0,0.631839,0,0,0,0,0,0.6650937,0.631839,0,0,6.870512,4.441813,0,0.6650937,-0.6650937,6.781018,48.43575,0.2137227,0.6950229,0,0,4.441813
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.3433753,0.3433753,0,-1,0,0.3433753,0,0,5.551115E-17,0,0,0.3614477,0.3433753,0,0,7.609505,3.77672,0,0.3614477,-0.3614477,6.400019,45.71432,0.2137227,0.3777128,0,0,3.77672
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.011113,3.415272,0,0,0,6.400019,45.71432,0.2137227,0,0,0,3.415272
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,1.343889,1.343889,0,0,0,1.343889,0,0,2.220446E-16,0,0,1.41462,1.343889,0,0,8.011113,3.415272,0,1.41462,-1.41462,4.908878,35.06335,0.2137227,1.478278,0,0,3.415272
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.9917569,0.9917569,0,0,0,0.9917569,0,0,1.110223E-16,0,0,1.043955,0.9917569,0,0,9.582913,2.000652,0,1.043955,-1.043955,3.808453,27.20318,0.2137227,1.090932,0,0,2.000652
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81815,0.1240771,0.5568578,3.952079,3.952079,5,0,1.53,3.952079,14.09025,0,0,0,0.5568578,0,0,1.047921,0.9955248,10.74286,0.9566976,1.552383,0,1.552383,5.281173,37.72259,0.2139481,4.347287,0.4454863,5,1.513555
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17697,0.3616187,1.622945,3.153425,3.153425,5,0,1.53,3.153425,51.4661,0,0,0,1.622945,0,0,1.846575,1.754247,9.19048,2.353842,3.377191,0,3.377191,8.485058,60.60743,0.2144153,3.468767,1.298356,5,3.976787
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63525,0.5841695,2.621753,6.073275,3.33,0,-1,0,3.33,78.73131,4.440892E-16,2.743275,3.350602,2.621753,3.505263,3.33,0,0,5.813289,5.393314,0,0.8835105,-0.8835105,7.553756,53.95529,0.2144153,6.680602,2.097402,0,8.015067
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34401,0.7481362,3.357635,0,0,0,0,0,0,0,0,0,0,3.357635,0,0,0,0,6.794968,4.509803,3.357635,0,3.357635,10.73909,76.70762,0.2133192,0,2.686108,0,7.867438
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80879,0.9500005,4.263602,1.950355,1.950355,0,0,0,1.950355,218.6065,0,0,0,4.263602,2.053005,1.950355,0,0,3.437332,7.531675,2.210597,0,2.210597,12.83624,91.68728,0.2126037,2.145391,3.410882,0,11.79528
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75619,1.100499,4.939041,1.518217,1.518217,0,0,0,1.518217,325.3185,2.114182,0,0,4.939041,1.598123,1.518217,0,0,1.226736,9.521212,1.226736,0,1.226736,14.00003,100,0.2122087,1.670039,3.951232,0,14.46025
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76784,1.047984,4.703351,4.01168,4.01168,1.25,0,0.50625,4.01168,117.2415,1.796321,0,0,4.703351,2.907031,2.761679,0,0,0,10.62527,0,0,0,14.00003,100,0.2122087,4.412848,3.762681,5,15.32863
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89056,0.9523171,4.273999,3.497203,3.33,0,-1,0,3.33,128.3483,0.7687361,0.1672032,0.5169235,4.273999,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2122087,3.846924,3.419199,0,14.89927
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83351,0.623623,2.79882,5.702187,5.702187,3.043308,0,0.995823,5.702187,49.08327,0,0,0,2.79882,2.79882,2.658879,0,0,0,10.62527,0,0,0,14.00003,100,0.2122087,6.272406,2.239056,5,13.42409
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.25092,0.4796249,2.152557,3.27853,3.27853,1.25,0,0.50625,3.27853,65.65614,0.0172616,0,0,2.152557,2.135295,2.02853,0,0,0,10.62527,0,0,0,14.00003,100,0.2122087,3.606383,1.722045,5,12.77783
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84219,0.1808345,0.8115852,3.077276,3.077276,2.306271,0,0.7946119,3.077276,26.37349,0,0,0,0.8115852,0.8115852,0.7710059,0,0,0,10.62527,0,0,0,14.00003,100,0.2122087,3.385004,0.6492682,5,11.43686
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50198,0.03533834,0.1585985,7.332832,7.332832,5,0,1.53,7.332832,2.162854,0,0,0,0.1585985,2.455613,2.332832,0,0,0,10.62527,0,2.297014,-2.297014,11.57876,82.70528,0.2122087,8.066115,0.1268788,5,10.78387
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.552238,8.328259,0,0,0,11.57876,82.70528,0.2122087,0,0,0,8.328259
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.552238,8.328259,0,0,0,11.57876,82.70528,0.2122087,0,0,0,8.328259
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.3312394,0.3312394,0,-1,0,0.3312394,0,0,5.551115E-17,0,0,0.3486731,0.3312394,0,0,2.552238,8.328259,0,0.3486731,-0.3486731,11.21123,80.08005,0.2122087,0.3643634,0,0,8.328259
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.318313,0.318313,0,-1,0,0.318313,0,0,5.551115E-17,0,0,0.3350663,0.318313,0,0,2.939653,7.979587,0,0.3350663,-0.3350663,10.85804,77.55726,0.2122087,0.3501443,0,0,7.979587
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.3702211,0.3702211,0,-1,0,0.3702211,0,0,0,0,0,0.3897065,0.3702211,0,0,3.311949,7.64452,0,0.3897065,-0.3897065,10.44725,74.62307,0.2122087,0.4072433,0,0,7.64452
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.1930503,0.1930503,0,-1,0,0.1930503,0,0,2.775558E-17,0,0,0.2032108,0.1930503,0,0,3.744956,7.254814,0,0.2032108,-0.2032108,10.23305,73.09306,0.2122087,0.2123553,0,0,7.254814
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,1.189258,1.189258,0,-1,0,1.189258,0,0,2.220446E-16,0,0,1.251851,1.189258,0,0,3.970746,7.051603,0,1.251851,-1.251851,8.913481,63.66759,0.2122087,1.308184,0,0,7.051603
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.1449334,0.1449334,0,-1,0,0.1449334,0,0,2.775558E-17,0,0,0.1525615,0.1449334,0,0,5.361691,5.799752,0,0.1525615,-0.1525615,8.752667,62.51892,0.2122087,0.1594267,0,0,5.799752
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,1.137082,1.137082,0,-1,0,1.137082,0,0,2.220446E-16,0,0,1.196928,1.137082,0,0,5.531204,5.647191,0,1.196928,-1.196928,7.490994,53.507,0.2122087,1.25079,0,0,5.647191
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.8512592,0.8512592,0,-1,0,0.8512592,0,0,1.110223E-16,0,0,0.8960623,0.8512592,0,0,6.861124,4.450263,0,0.8960623,-0.8960623,6.546462,46.76035,0.2122087,0.9363851,0,0,4.450263
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.7030168,0.7030168,0,0,0,0.7030168,0,0,0,0,0,0.7400177,0.7030168,0,0,7.856749,3.5542,0,0.7400177,-0.7400177,5.766415,41.18859,0.2122087,0.7733185,0,0,3.5542
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.4752328,0.4752328,0,0,0,0.4752328,0,0,5.551115E-17,0,0,0.500245,0.4752328,0,0,8.67899,2.814183,0,0.500245,-0.500245,5.23911,37.42214,0.2122087,0.522756,0,0,2.814183
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78846,0.0801904,0.3598945,7.798011,7.540141,5,0,1.53,7.540141,4.773047,0,0.2578703,1.311191,0.3598945,2.673832,2.540141,0,0,9.234818,2.313938,0,2.313938,-2.313938,2.800006,20,0.2122087,8.577812,0.2879156,5,2.673832
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12677,0.3605553,1.618172,2.78507,2.78507,5,0,1.53,2.78507,58.10166,0,0,0,1.618172,0,0,2.21493,2.104183,11.80586,0,3.722355,0,3.722355,6.331342,45.22378,0.2127322,3.063577,1.294538,5,1.618172
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55919,0.4235061,1.900695,2.069963,2.069963,0,-1,0,2.069963,91.82267,0,0,0,1.900695,2.178908,2.069963,0,0,8.083505,3.35012,0,0.2782131,-0.2782131,6.03808,43.12906,0.2127322,2.276959,1.520556,0,5.250815
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22915,0.8494107,3.812155,8.046261,8.046261,5,0,1.53,8.046261,47.37797,0,0,0.5208871,3.812155,3.20659,3.046261,0,0,8.392631,3.071907,0.6055645,0,0.6055645,6.612568,47.23254,0.2126679,8.850887,3.049724,5,6.884062
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.6209,0.7984222,3.583319,5.969544,5.969544,5,0,1.53,5.969544,60.02667,0,0,0,3.583319,1.020573,0.9695446,0,0,7.787066,3.616915,2.562746,0,2.562746,9.043802,64.59846,0.2129242,6.566499,2.866655,5,7.200233
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.4251,0.6643527,2.981615,2.685107,2.685107,4.815677,0,1.47968,2.685107,111.0427,0,0,0,2.981615,0,0,2.13057,2.024042,5.22432,5.923386,5.005657,0,5.005657,13.79259,98.51827,0.2129476,2.953617,2.385292,5,8.905001
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.51987,0.7045943,3.162219,2.21817,2.21817,0,0,0,2.21817,142.5598,0.6086393,0,0,3.162219,2.334916,2.21817,0,0,0.2186638,10.42848,0.2186638,0,0.2186638,14.00003,100,0.2128784,2.439987,2.529775,0,13.5907
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76847,0.8085357,3.628708,0.2008106,0.2008106,0,-1,0,0.2008106,1807.03,3.417328,0,0,3.628708,0.2113796,0.2008106,0,0,0,10.62527,0,0,0,14.00003,100,0.2128784,0.2208917,2.902966,0,14.25398
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76863,0.2546035,1.14266,0.5622612,0.5622612,0,0,0,0.5622612,203.2259,0.5508066,0,0,1.14266,0.5918539,0.5622612,0,0,0,10.62527,0,0,0,14.00003,100,0.2128784,0.6184874,0.9141284,0,11.76793
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21901,0.1861742,0.8355499,1.984975,1.984975,0,0,0,1.984975,42.09372,0,0,0,0.8355499,2.089447,1.984975,0,0,0,10.62527,0,1.253898,-1.253898,12.6783,90.55913,0.2128784,2.183473,0.6684399,0,11.46082
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83372,0.2217482,0.9952061,1.908071,1.908071,0,0,0,1.908071,52.1577,0,2.220446E-16,0,0.9952061,2.008496,1.908071,0,0,1.39322,9.371376,0,1.01329,-1.01329,11.6102,82.92985,0.2128784,2.098878,0.7961649,0,10.36658
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51308,0.05267324,0.2363975,4.411715,4.411715,5,0,1.53,4.411715,5.358405,0,0,0,0.2363975,0,0,0.5882856,0.5588713,2.519097,8.358087,0.7952688,0,0.7952688,12.36466,88.31882,0.2129931,4.852886,0.189118,5,8.594484
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,5.563338,3.33,0,-1,0,3.33,0,0,2.233338,2.789671,0,3.505263,3.33,0,0,1.723829,9.073829,0,3.505263,-3.505263,8.669788,61.92694,0.2129931,6.119671,0,0,9.073829
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.618566,5.568565,0,0,0,8.669788,61.92694,0.2129931,0,0,0,5.568565
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.618566,5.568565,0,0,0,8.669788,61.92694,0.2129931,0,0,0,5.568565
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.4942121,0.4942121,0,-1,0,0.4942121,0,0,0,0,0,0.5202233,0.4942121,0,0,5.618566,5.568565,0,0.5202233,-0.5202233,8.121426,58.01007,0.2129931,0.5436333,0,0,5.568565
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196591,5.048342,0,0,0,8.121426,58.01007,0.2129931,0,0,0,5.048342
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,1.413493,1.413493,0,-1,0,1.413493,0,0,2.220446E-16,0,0,1.487888,1.413493,0,0,6.196591,5.048342,0,1.487888,-1.487888,6.553054,46.80743,0.2129931,1.554843,0,0,5.048342
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.4951239,0.4951239,0,-1,0,0.4951239,0,0,5.551115E-17,0,0,0.521183,0.4951239,0,0,7.8498,3.560454,0,0.521183,-0.521183,6.003679,42.88334,0.2129931,0.5446362,0,0,3.560454
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,1.136405,1.136405,0,-1,0,1.136405,0,0,0,0,0,1.196216,1.136405,0,0,8.428892,3.039271,0,1.196216,-1.196216,4.742757,33.87677,0.2129931,1.250046,0,0,3.039271
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,1.258797,1.258797,0,-1,0,1.258797,0,0,2.220446E-16,0,0,1.32505,1.258797,0,0,9.75802,1.843056,0,1.32505,-1.32505,3.346032,23.90018,0.2129931,1.384677,0,0,1.843056
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,1.058217,0.4921056,0,-1,0,0.4921056,0,0,0.5661115,0.6719332,0,0.5180059,0.4921056,0,0,11.2303,0.5180059,0,0.5180059,-0.5180059,2.800006,20,0.2129931,1.164039,0,0,0.5180059
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2129931,0,0,0,0
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,1.315363,1.315363,4.820626,0,1.481031,1.315363,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2135164,1.446899,0,5,0
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75606,0.1317753,0.5914078,4.199159,4.199159,5,0,1.53,4.199159,14.08396,1.110223E-16,0,0,0.5914078,0,0,0.8008415,0.7607994,8.475861,2.997,1.352207,0,1.352207,7.241937,51.72802,0.2137002,4.619074,0.4731262,5,3.588408
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07426,0.3079813,1.38222,0,0,3.505263,0,1.121937,0,0,0,0,0,1.38222,0,0,3.505263,3.33,7.123653,4.213986,4.71222,0,4.71222,11.71234,83.65942,0.2132272,0,1.105776,5,5.596207
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48131,0.5978648,2.683217,2.828278,2.828278,0,-1,0,2.828278,94.87106,0,0,0,2.683217,2.977134,2.828278,0,0,2.411433,8.454985,0,0.2939174,-0.2939174,11.40253,81.44645,0.2132272,3.111106,2.146574,0,11.1382
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11309,0.8797342,3.948247,0,0,0,0,0,0,0,1.210239,0,0,3.948247,0,0,0,0,2.738008,8.161067,2.738008,0,2.738008,14.00003,100,0.2123753,0,3.158598,0,12.10931
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43243,0.9449497,4.240934,0,0,0,0,0,0,0,4.240934,0,0,4.240934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2123753,0,3.392747,0,14.86621
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09075,0.7714191,3.462129,0,0,0,0,0,0,0,3.462129,0,0,3.462129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2123753,0,2.769703,0,14.0874
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27534,0.7539431,3.383697,2.937582,2.937582,0,0,0,2.937582,115.1864,0.2915047,0,0,3.383697,3.092192,2.937582,0,0,0,10.62527,0,0,0,14.00003,100,0.2123753,3.231341,2.706957,0,14.00897
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6514,0.7502843,3.367276,7.100495,3.33,0,-1,0,3.33,101.1194,0,3.770495,4.480544,3.367276,3.505263,3.33,0,0,0,10.62527,0,0.1379875,-0.1379875,13.85458,98.96106,0.2123753,7.810544,2.69382,0,13.99255
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70821,0.7390853,3.317015,0,0,0,0,0,0,0,3.163695,0,0,3.317015,0,0,0,0,0.1533195,10.48729,0.1533195,0,0.1533195,14.00003,100,0.2123278,0,2.653612,0,13.8043
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.19101,0.4907448,2.202462,0,0,0,0,0,0,0,2.202462,0,0,2.202462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2123278,0,1.76197,0,12.82774
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82873,0.1955283,0.8775309,2.186197,2.186197,0,0,0,2.186197,40.13962,0,4.440892E-16,0,0.8775309,2.30126,2.186197,0,0,0,10.62527,0,1.423729,-1.423729,12.49929,89.28044,0.2123278,2.404816,0.7020248,0,11.5028
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52728,0.05048681,0.2265848,1.651788,1.651788,0,0,0,1.651788,13.71755,0,2.220446E-16,0,0.2265848,1.738724,1.651788,0,0,1.581921,9.201546,0,1.51214,-1.51214,10.90535,77.89521,0.2123278,1.816967,0.1812679,0,9.42813
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,7.282364,3.33,0,-1,0,3.33,0,0,3.952364,4.680601,0,3.505263,3.33,0,0,3.262076,7.689406,0,3.505263,-3.505263,7.21048,51.50332,0.2123278,8.010601,0,0,7.689406
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,6.296509,3.33,0,-1,0,3.33,0,0,2.966509,3.59616,0,3.505263,3.33,0,0,7.156813,4.184143,0,3.505263,-3.505263,3.515608,25.11143,0.2123278,6.92616,0,0,4.184143
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,3.547864,0.6449358,0,-1,0,0.6449358,0,0,2.902929,3.257715,0,0.6788799,0.6449358,0,0,11.05155,0.6788799,0,0.6788799,-0.6788799,2.800006,20,0.2123278,3.902651,0,0,0.6788799
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.3321872,0,0,-1,0,0,0,0,0.3321872,0.3654059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123278,0.3654059,0,0,0
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,1.516547,0,0,-1,0,0,0,0,1.516547,1.668202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123278,1.668202,0,0,0
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123278,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,1.976744,0,0,-1,0,0,0,0,1.976744,2.174419,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123278,2.174419,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.8219334,0,0,-1,0,0,0,0,0.8219334,0.9041268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123278,0.9041268,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.3995099,0,0,-1,0,0,0,0,0.3995099,0.4394609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123278,0.4394609,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.4233595,0,0,-1,0,0,0,0,0.4233595,0.4656955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123278,0.4656955,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123278,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,1.075093,1.075093,4.580356,0,1.415437,1.075093,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2127679,1.182602,0,5,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.72099,0.1827478,0.820172,0,0,3.505263,0,1.121937,0,0,0,0,0,0.820172,0,0,3.505263,3.33,8.475861,2.997,4.150172,0,4.150172,9.896319,70.68786,0.2124809,0,0.6561376,5,3.817172
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01952,0.4282942,1.922185,4.194998,4.194998,5,0,1.53,4.194998,45.82087,0,0,0,1.922185,0,0,0.8050023,0.7647521,4.325688,6.732155,2.686937,0,2.686937,12.44537,88.89533,0.2128074,4.614498,1.537748,5,8.65434
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40171,0.64593,2.898934,2.413791,2.413791,0,-1,0,2.413791,120.0988,0,0,0,2.898934,2.540833,2.413791,0,0,1.638752,9.150398,0.3581014,0,0.3581014,12.7851,91.32194,0.2126979,2.65517,2.319147,0,12.04933
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99599,0.6900683,3.097027,1.030712,1.030712,0,0,0,1.030712,300.4746,0.7314169,0,0,3.097027,1.084959,1.030712,0,0,1.28065,9.472689,1.28065,0,1.28065,14.00003,100,0.2123073,1.133783,2.477621,0,12.56972
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24361,0.8242102,3.699055,0,0,0,0,0,0,0,3.699055,0,0,3.699055,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2123073,0,2.959244,0,14.32433
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75327,0.7348408,3.297966,2.729641,2.729641,0,0,0,2.729641,120.8205,0.4246595,0,0,3.297966,2.873306,2.729641,0,0,0,10.62527,0,0,0,14.00003,100,0.2123073,3.002605,2.638372,0,13.92324
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03471,0.6574751,2.950748,0,0,0,0,0,0,0,2.950748,0,0,2.950748,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2123073,0,2.360599,0,13.57602
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53957,0.8459617,3.796676,3.134677,3.134677,0,-1,0,3.134677,121.1186,0.4970167,0,0.1181443,3.796676,3.299659,3.134677,0,0,0,10.62527,0,0,0,14.00003,100,0.2123073,3.448144,3.037341,0,14.42195
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65232,0.5502124,2.469353,0,0,0,0,0,0,0,2.469353,0,0,2.469353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2123073,0,1.975483,0,13.09463
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16695,0.5327362,2.39092,4.448452,4.448452,2.177078,0,0.7593424,4.448452,53.74723,0,0,0,2.39092,2.39092,2.271374,0,0,0,10.62527,0,0,0,14.00003,100,0.2123073,4.893298,1.912736,5,13.01619
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.82719,0.239037,1.072798,7.200529,7.200529,5,0,1.53,7.200529,14.89888,0,0,0,1.072798,2.316346,2.200528,0,0,0,10.62527,0,1.243548,-1.243548,12.68921,90.63706,0.2123073,7.920581,0.8582384,5,11.69807
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54454,0.0304877,0.1368288,3.38546,3.38546,4.568107,0,1.412093,3.38546,4.041659,0,0,0,0.1368288,0,0,1.182646,1.123514,1.38172,9.381726,1.260343,0,1.260343,13.88488,99.17751,0.2124942,3.724006,0.109463,5,9.518556
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.8881758,0.8881758,0,-1,0,0.8881758,0,0,1.110223E-16,0,0,0.9349219,0.8881758,0,0,0.1213769,10.51604,0,0.9349219,-0.9349219,12.89939,92.13828,0.2124942,0.9769934,0,0,10.51604
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,3.238924,3.238924,0,-1,0,3.238924,0,0,4.440892E-16,0.232816,0,3.409393,3.238924,0,0,1.160179,9.581113,0,3.409393,-3.409393,9.30557,66.46822,0.2124942,3.562816,0,0,9.581113
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,3.20909,3.20909,0,-1,0,3.20909,0,0,4.440892E-16,0.1999987,0,3.377989,3.20909,0,0,4.948394,6.17172,0,3.377989,-3.377989,5.744856,41.03461,0.2124942,3.529999,0,0,6.17172
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,1.102285,1.102285,0,-1,0,1.102285,0,0,0,0,0,1.1603,1.102285,0,0,8.701715,2.79373,0,1.1603,-1.1603,4.521793,32.29846,0.2124942,1.212513,0,0,2.79373
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.990937,1.633431,0,0,0,4.521793,32.29846,0.2124942,0,0,0,1.633431
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.5798696,0.5798696,0,-1,0,0.5798696,0,0,1.110223E-16,0,0,0.6103891,0.5798696,0,0,9.990937,1.633431,0,0.6103891,-0.6103891,3.878386,27.70271,0.2124942,0.6378565,0,0,1.633431
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.8422997,0.8422997,0,-1,0,0.8422997,0,0,1.110223E-16,0,0,0.8866313,0.8422997,0,0,10.66915,1.023042,0,0.8866313,-0.8866313,2.943795,21.02707,0.2124942,0.9265296,0,0,1.023042
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.65429,0.1364106,0,0,0,2.943795,21.02707,0.2124942,0,0,0,0.1364106
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.65429,0.1364106,0,0,0,2.943795,21.02707,0.2124942,0,0,0,0.1364106
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.8725519,0.1295901,0,-1,0,0.1295901,0,0,0.7429618,0.8302169,0,0.1364106,0.1295901,0,0,11.65429,0.1364106,0,0.1364106,-0.1364106,2.800006,20,0.2124942,0.959807,0,0,0.1364106
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2124942,0,0,0,0
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,1.053021,1.053021,4.558284,0,1.409412,1.053021,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2129158,1.158323,0,5,0
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68331,0.1643514,0.7376091,0.4643536,0.4643536,3.969617,0,1.248705,0.4643536,158.8464,0,0,0,0.7376091,0,0,3.505263,3.33,8.475861,2.997,4.067609,0,4.067609,9.817994,70.12839,0.2128576,0.5107889,0.5900873,5,3.734609
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96262,0.3474402,1.559312,5.251225,5.251225,5,0,1.53,5.251225,29.69425,0,0,0,1.559312,0.2644472,0.2512248,0,0,4.408251,6.657848,1.294865,0,1.294865,11.04641,78.90277,0.2129955,5.776347,1.247449,5,8.21716
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32049,0.5251104,2.356696,3.457933,3.33,0,-1,0,3.33,70.77164,4.440892E-16,0.1279331,0.4737265,2.356696,3.505263,3.33,0,0,3.113387,7.823226,0,1.148568,-1.148568,9.835713,70.25496,0.2129955,3.803726,1.885357,0,10.17992
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87799,0.7846821,3.521653,2.274448,2.274448,0,0,0,2.274448,154.8355,0,0,0,3.521653,2.394156,2.274448,0,0,4.389573,6.674659,1.127498,0,1.127498,10.90535,77.89521,0.2126564,2.501893,2.817322,0,10.19631
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05467,1.03038,4.624343,3.137933,3.137933,1.843779,0,0.6683517,3.137933,147.3691,0,0,0,4.624343,1.362268,1.294155,0,0,3.262075,7.689406,3.262075,0,3.262075,14.00003,100,0.2119347,3.451727,3.699475,5,12.31375
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41285,0.8323004,3.735364,0,0,0,0,0,0,0,3.735364,0,0,3.735364,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2119347,0,2.988291,0,14.36064
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79848,0.898326,4.031687,4.83348,4.83348,1.50348,0,0.57545,4.83348,83.4117,0.5264242,0,0,4.031687,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2119347,5.316828,3.22535,5,14.65696
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43315,0.978359,4.390875,0,0,0,-1,0,0,0,4.390875,0,0,4.390875,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2119347,0,3.5127,0,15.01615
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.60104,0.6321394,2.837042,3.680416,3.680416,1.25,0,0.50625,3.680416,77.08482,0.2787092,0,0,2.837042,2.558332,2.430416,0,0,0,10.62527,0,0,0,14.00003,100,0.2119347,4.048458,2.269633,5,13.46232
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14685,0.3922268,1.760314,3.417737,3.417737,1.745439,0,0.6415048,3.417737,51.50525,0,4.440892E-16,0,1.760314,1.760314,1.672298,0,0,0,10.62527,0,0,0,14.00003,100,0.2119347,3.759511,1.408251,5,12.38559
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82913,0.264268,1.186035,5.857289,5.857289,4.730556,0,1.456442,5.857289,20.24887,0,0,0,1.186035,1.186035,1.126733,0,0,0,10.62527,0,0,0,14.00003,100,0.2119347,6.443017,0.9488279,5,11.81131
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56483,0.06168713,0.2768518,0.9818594,0.9818594,0,0,0,0.9818594,28.19669,0,1.110223E-16,0,0.2768518,1.033536,0.9818594,0,0,0,10.62527,0,0.7566844,-0.7566844,13.20241,94.30276,0.2119347,1.080045,0.2214815,0,10.90213
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,11.13836,3.33,0,-1,0,3.33,0,0,7.808358,8.922194,0,3.505263,3.33,0,0,0.8407605,9.868589,0,3.505263,-3.505263,9.507541,67.91087,0.2119347,12.25219,0,0,9.868589
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,8.339153,3.33,0,-1,0,3.33,0,0,5.009153,5.843069,0,3.505263,3.33,0,0,4.735497,6.363327,0,3.505263,-3.505263,5.812669,41.51898,0.2119347,9.173069,0,0,6.363327
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,5.703169,2.71516,0,-1,0,2.71516,0,0,2.988008,3.558325,0,2.858063,2.71516,0,0,8.630234,2.858063,0,2.858063,-2.858063,2.800006,20,0.2119347,6.273486,0,0,2.858063
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.82977,0,0,-1,0,0,0,0,0.82977,0.912747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2119347,0.912747,0,0,0
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,1.761302,0,0,-1,0,0,0,0,1.761302,1.937432,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2119347,1.937432,0,0,0
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.6298321,0,0,-1,0,0,0,0,0.6298321,0.6928153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2119347,0.6928153,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2119347,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2119347,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.6876862,0,0,-1,0,0,0,0,0.6876862,0.7564548,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2119347,0.7564548,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.243656,0,0,-1,0,0,0,0,0.243656,0.2680216,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2119347,0.2680216,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.9358395,0.9358395,4.441103,0,1.377421,0.9358395,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2123015,1.029423,0,5,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.5001546,0.5001546,4.005418,0,1.258479,0.5001546,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2124809,0.5501701,0,5,2.997
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64308,0.1023353,0.4592808,2.311428,2.311428,5,0,1.53,2.311428,19.87,0,0,0,0.4592808,0,0,2.688572,2.554143,5.14586,5.994,3.013424,0,3.013424,11.97702,85.54998,0.2129073,2.542571,0.3674246,5,6.453281
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90363,0.3325492,1.492481,0,0,0,0,0,0,0,0,0,0,1.492481,0,0,0,0,2.132436,8.706081,1.492481,0,1.492481,13.39291,95.66348,0.2124677,0,1.193985,0,10.19856
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23777,0.384516,1.725708,0,0,0,-1,0,0,0,1.085752,0,0,1.725708,0,0,0,0,0.6399556,10.04931,0.6399556,0,0.6399556,14.00003,100,0.2122797,0,1.380566,0,11.77502
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75925,0.5583057,2.505676,0.04613274,0.04613274,0,0,0,0.04613274,5431.448,2.457115,0,0,2.505676,0.04856078,0.04613274,0,0,0,10.62527,0,0,0,14.00003,100,0.2122797,0.05074602,2.004541,0,13.13095
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86587,0.4584787,2.057652,0.5851464,0.5851464,0,0,0,0.5851464,351.6475,1.441709,0,0,2.057652,0.6159436,0.5851464,0,0,0,10.62527,0,0,0,14.00003,100,0.2122797,0.643661,1.646122,0,12.68293
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.06965,0.8903391,3.995842,7.332021,7.332021,4.002021,0,1.257552,7.332021,54.4985,0.4905787,0,0,3.995842,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2122797,8.065224,3.196673,5,14.62112
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.56714,0.8647299,3.880908,0,0,0,0,0,0,0,3.880908,0,0,3.880908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2122797,0,3.104726,0,14.50618
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33234,0.9668103,4.339045,2.365736,2.365736,0,-1,0,2.365736,183.412,1.848796,0,0,4.339045,2.490249,2.365736,0,0,0,10.62527,0,0,0,14.00003,100,0.2122797,2.60231,3.471236,0,14.96432
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.55443,0.8509445,3.819039,0,0,0,0,0,0,0,3.819039,0,0,3.819039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2122797,0,3.055231,0,14.44431
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13074,0.3701785,1.661361,5.686153,5.686153,4.107861,0,1.286446,5.686153,29.21766,2.220446E-16,0,0,1.661361,1.661361,1.578293,0,0,0,10.62527,0,0,0,14.00003,100,0.2122797,6.254769,1.329089,5,12.28664
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83453,0.1642555,0.7371787,2.460897,2.460897,0,0,0,2.460897,29.9557,0,4.440892E-16,0,0.7371787,2.590418,2.460897,0,0,0,10.62527,0,1.853239,-1.853239,12.04654,86.04656,0.2122797,2.706986,0.589743,0,11.36245
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58812,0.04751123,0.2132304,0,0,0,0,0,0,0,0,0,0,0.2132304,0,0,0,0,2.059154,8.772036,0.2132304,0,0.2132304,12.24883,87.49148,0.2122172,0,0.1705843,0,8.985266
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,6.949179,3.33,0,-1,0,3.33,0,0,3.619179,4.314097,0,3.505263,3.33,0,0,1.845924,8.963943,0,3.505263,-3.505263,8.553959,61.09959,0.2122172,7.644097,0,0,8.963943
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,4.949841,3.33,0,-1,0,3.33,0,0,1.61984,2.114824,0,3.505263,3.33,0,0,5.740661,5.45868,0,3.505263,-3.505263,4.859087,34.7077,0.2122172,5.444824,0,0,5.45868
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,7.698814,1.855746,0,-1,0,1.855746,0,0,5.843069,6.61295,0,1.953416,1.855746,0,0,9.635398,1.953416,0,1.953416,-1.953416,2.800006,20,0.2122172,8.468696,0,0,1.953416
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122172,0,0,0,0
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,1.087422,0,0,-1,0,0,0,0,1.087422,1.196165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122172,1.196165,0,0,0
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.1067586,0,0,-1,0,0,0,0,0.1067586,0.1174345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122172,0.1174345,0,0,0
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122172,0,0,0,0
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122172,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.5236453,0,0,-1,0,0,0,0,0.5236453,0.5760098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122172,0.5760098,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,1.914427,0,0,-1,0,0,0,0,1.914427,2.10587,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2122172,2.10587,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.4876557,0.4876557,3.992919,0,1.255067,0.4876557,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2123896,0.5364212,0,5,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,1.029905,1.029905,4.535168,0,1.403101,1.029905,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2127856,1.132895,0,5,2.997
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60035,0.1617757,0.7260494,3.20452,3.20452,5,0,1.53,3.20452,22.65704,0,0,0,0.7260494,0,0,1.795481,1.705707,5.14586,5.994,2.431756,0,2.431756,11.4252,81.60843,0.2131083,3.524971,0.5808395,5,6.720049
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84264,0.4656858,2.089998,3.54573,3.54573,4.138631,0,1.294846,3.54573,58.94407,0,0,0,2.089998,0,0,0.5929013,0.5632563,2.714104,8.18258,2.653254,0,2.653254,13.9423,99.58766,0.2134029,3.900303,1.671998,5,10.27258
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15364,0.6929902,3.11014,4.253489,3.33,0,-1,0,3.33,93.39761,0,0.9234885,1.348837,3.11014,3.505263,3.33,0,0,0.0608504,10.57051,0,0.395123,-0.395123,13.5258,96.61269,0.2134029,4.678837,2.488112,0,13.68065
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63992,0.9101619,4.084806,3.472238,3.472238,1.25,0,0.50625,3.472238,117.6419,1.245732,0,0,4.084806,2.339198,2.222238,0,0,0.4998759,10.17539,0.4998759,0,0.4998759,14.00003,100,0.213258,3.819462,3.267845,5,14.26019
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67745,1.042243,4.677589,5.167465,5.167465,1.837465,0,0.6666281,5.167465,90.51998,1.172326,0,0,4.677589,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.213258,5.684212,3.742071,5,15.30286
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72386,1.173304,5.265787,0.8719571,0.8719571,0,0,0,0.8719571,603.9043,4.347937,0,0,5.265787,0.9178496,0.8719571,0,0,0,10.62527,0,0,0,14.00003,100,0.213258,0.9591529,4.212629,0,15.89106
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.34123,0.9738423,4.370604,0,0,0,0,0,0,0,4.370604,0,0,4.370604,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.213258,0,3.496483,0,14.99588
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23732,0.8812551,3.955073,0,0,0,-1,0,0,0,3.955073,0,0,3.955073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.213258,0,3.164058,0,14.58035
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51257,0.7605631,3.413407,0.7194853,0.7194853,0,0,0,0.7194853,474.4235,2.656054,0,0,3.413407,0.757353,0.7194853,0,0,0,10.62527,0,0,0,14.00003,100,0.213258,0.7914339,2.730726,0,14.03868
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11863,0.633957,2.845199,2.7703,2.7703,0,0,0,2.7703,102.7037,0,0,0,2.845199,2.916105,2.7703,0,0,0,10.62527,0,0.070906,-0.070906,13.92529,99.46613,0.213258,3.04733,2.276159,0,13.47047
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84335,0.324919,1.458236,4.850314,4.850314,3.539835,0,1.131375,4.850314,30.06478,2.220446E-16,0,0,1.458236,1.379452,1.310479,0,0,0.07878444,10.55437,0.07878444,0,0.07878444,14.00003,100,0.213266,5.335346,1.166589,5,12.0126
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61437,0.07735045,0.3471488,5.024894,5.024894,4.695103,0,1.446763,5.024894,6.908579,2.775558E-16,0,0,0.3471488,0.3471488,0.3297914,0,0,0,10.62527,0,0,0,14.00003,100,0.213266,5.527383,0.2777191,5,10.97242
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,2.765589,2.765589,0,-1,0,2.765589,0,0,4.440892E-16,0,0,2.911147,2.765589,0,0,0,10.62527,0,2.911147,-2.911147,10.93141,78.08134,0.213266,3.042148,0,0,10.62527
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,10.17043,3.33,0,-1,0,3.33,0,0,6.840435,7.857479,0,3.505263,3.33,0,0,3.234607,7.714128,0,3.505263,-3.505263,7.236538,51.68946,0.213266,11.18748,0,0,7.714128
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,2.920792,2.920792,0,-1,0,2.920792,0,0,4.440892E-16,0,0,3.074517,2.920792,0,0,7.129344,4.208864,0,3.074517,-3.074517,3.995712,28.54074,0.213266,3.212871,0,0,4.208864
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.2334705,0.2334705,0,-1,0,0.2334705,0,0,2.775558E-17,0,0,0.2457584,0.2334705,0,0,10.54548,1.134347,0,0.2457584,-0.2457584,3.73666,26.69038,0.213266,0.2568175,0,0,1.134347
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.8413048,0.8413048,0,-1,0,0.8413048,0,0,1.110223E-16,0.08127614,0,0.8855839,0.8413048,0,0,10.81854,0.8885885,0,0.8855839,-0.8855839,2.803173,20.02262,0.213266,0.9254352,0,0,0.8885885
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,1.246512,0.002854334,0,-1,0,0.002854334,0,0,1.243657,1.368309,0,0.003004562,0.002854334,0,0,11.80252,0.003004562,0,0.003004562,-0.003004562,2.800006,20,0.213266,1.371163,0,0,0.003004562
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,1.61825,0,0,-1,0,0,0,0,1.61825,1.780075,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.213266,1.780075,0,0,0
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.8145227,0,0,-1,0,0,0,0,0.8145227,0.8959749,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.213266,0.8959749,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.213266,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,1.116618,0,0,-1,0,0,0,0,1.116618,1.22828,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.213266,1.22828,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,1.494731,1.494731,4.999994,0,1.529998,1.494731,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2137436,1.644204,0,5,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2137063,0,0,5,2.997
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.55518,0.1592509,0.714718,0,0,3.505263,0,1.121937,0,0,0,0,0,0.714718,0,0,3.505263,3.33,5.14586,5.994,4.044718,0,4.044718,12.95539,92.53834,0.2134649,0,0.5717744,5,6.708718
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77974,0.2335039,1.047965,0,0,0,0,0,0,0,0,0,0,1.047965,0,0,0,0,1.101142,9.634246,1.047965,0,1.047965,13.94958,99.63966,0.2131657,0,0.8383723,0,10.68221
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06822,0.6107714,2.741142,6.691422,3.33,0,-1,0,3.33,82.31658,0,3.361423,4.030565,2.741142,3.505263,3.33,0,0,0.05317679,10.57742,0,0.7641209,-0.7641209,13.14413,93.88643,0.2131657,7.360565,2.192914,0,13.31856
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52016,0.6753342,3.0309,0,0,0,0,0,0,0,2.1287,0,0,3.0309,0,0,0,0,0.9022001,9.813294,0.9022001,0,0.9022001,14.00003,100,0.2129088,0,2.42472,0,12.84419
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48968,0.7540788,3.384306,1.94718,1.94718,0,0,0,1.94718,173.8055,1.334643,0,0,3.384306,2.049663,1.94718,0,0,0,10.62527,0,0,0,14.00003,100,0.2129088,2.141897,2.707445,0,14.00958
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37568,0.6612061,2.967493,4.025887,4.025887,1.25,0,0.50625,4.025887,73.7103,0.0455071,0,0,2.967493,2.921986,2.775886,0,0,0,10.62527,0,0,0,14.00003,100,0.2129088,4.428475,2.373994,5,13.59277
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12129,0.8666559,3.889552,2.135773,2.135773,0,0,0,2.135773,182.1145,1.64137,0,0,3.889552,2.248182,2.135773,0,0,0,10.62527,0,0,0,14.00003,100,0.2129088,2.34935,3.111641,0,14.51483
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14825,0.8222315,3.690175,2.898768,2.898768,0,-1,0,2.898768,127.3015,0.6388404,0,0,3.690175,3.051335,2.898768,0,0,0,10.62527,0,0,0,14.00003,100,0.2129088,3.188645,2.95214,0,14.31545
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47551,0.7521656,3.375719,0,0,0,0,0,0,0,3.375719,0,0,3.375719,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2129088,0,2.700575,0,14.00099
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11053,0.4888615,2.19401,2.442855,2.442855,0,0,0,2.442855,89.81339,0,0,0,2.19401,2.571426,2.442855,0,0,0,10.62527,0,0.3774156,-0.3774156,13.6022,97.15836,0.2129088,2.68714,1.755208,0,12.81928
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.8556,0.3527468,1.583127,7.37197,7.37197,5,0,1.53,7.37197,21.47496,0,0,0,1.583127,2.496811,2.37197,0,0,0.4193507,10.24786,0,0.9136831,-0.9136831,12.63909,90.27904,0.2129088,8.109167,1.266502,5,11.83099
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64353,0.09237152,0.4145634,1.248336,1.248336,0,0,0,1.248336,33.20927,0,2.220446E-16,0,0.4145634,1.314038,1.248336,0,0,1.434554,9.334175,0,0.8994748,-0.8994748,11.69096,83.5067,0.2129088,1.37317,0.3316507,0,9.748739
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,7.897733,3.33,0,-1,0,3.33,0,0,4.567733,5.357506,0,3.505263,3.33,0,0,2.43397,8.434701,0,3.505263,-3.505263,7.996089,57.11481,0.2129088,8.687506,0,0,8.434701
