Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.3768957,0.3768957,0,-1,0,0.3768957,0,0,5.551115E-17,0,0,0.3967324,0.3768957,0,0,6.328707,4.929438,0,0.3967324,-0.3967324,7.577897,54.12772,0.2129088,0.4145853,0,0,4.929438
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,4.703586,3.33,0,-1,0,3.33,0,0,1.373586,1.843945,0,3.505263,3.33,0,0,6.769521,4.532705,0,3.505263,-3.505263,3.883025,27.73583,0.2129088,5.173944,0,0,4.532705
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,1.388517,0.9760699,0,-1,0,0.9760699,0,0,0.4124471,0.5512988,0,1.027442,0.9760699,0,0,10.66426,1.027442,0,1.027442,-1.027442,2.800006,20,0.2129088,1.527369,0,0,1.027442
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2129088,0,0,0,0
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.8007401,0,0,-1,0,0,0,0,0.8007401,0.8808141,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2129088,0.8808141,0,0,0
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.3486837,0,0,-1,0,0,0,0,0.3486837,0.3835521,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2129088,0.3835521,0,0,0
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,1.104285,0,0,-1,0,0,0,0,1.104285,1.214713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2129088,1.214713,0,0,0
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.1425776,0,0,-1,0,0,0,0,0.1425776,0.1568353,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2129088,0.1568353,0,0,0
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,1.16492,0,0,-1,0,0,0,0,1.16492,1.281412,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2129088,1.281412,0,0,0
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,1.62231,1.62231,5,0,1.53,1.62231,0,0,0,0,0,0,0,3.37769,3.208805,11.80586,0,3.208805,0,3.208805,5.844146,41.74381,0.2133629,1.784541,0,5,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.3308643,0.3308643,3.836128,0,1.212263,0.3308643,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.597054,2.887925,3.33,0,3.33,9.003261,64.30888,0.2134608,0.3639508,0,5,2.887925
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50764,0.100042,0.4489886,0.2459447,0.2459447,3.751208,0,1.18908,0.2459447,182.5567,4.440892E-16,0,0,0.4489886,0,0,3.505263,3.33,5.267055,5.884925,3.778989,0,3.778989,12.58832,89.91642,0.2133976,0.2705392,0.3591909,5,6.333913
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.715,0.1576993,0.7077547,4.937441,4.937441,5,0,1.53,4.937441,14.33444,0,0,0,0.7077547,0,0,0.06255907,0.05943111,1.488066,9.286015,0.7671858,0,0.7671858,13.31614,95.1151,0.2134755,5.431185,0.5662038,5,9.99377
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98162,0.2958866,1.327939,0,0,0,-1,0,0,0,0.6070586,0,0,1.327939,0,0,0,0,0.7208804,9.976481,0.7208804,0,0.7208804,14.00003,100,0.2132732,0,1.062351,0,11.30442
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.40012,0.5583956,2.506079,0,0,0,0,0,0,0,2.506079,0,0,2.506079,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2132732,0,2.004863,0,13.13135
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30283,0.4248576,1.906761,2.573845,2.573845,0,0,0,2.573845,74.08218,0,0,0,1.906761,2.709311,2.573845,0,0,0,10.62527,0,0.8025501,-0.8025501,13.15407,93.95743,0.2132732,2.83123,1.525409,0,12.53203
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.02535,0.4628855,2.07743,2.876364,2.876364,0,0,0,2.876364,72.22417,0,4.440892E-16,0,2.07743,3.027752,2.876364,0,0,0.8917223,9.822724,0,0.9503219,-0.9503219,12.15234,86.80225,0.2132732,3.164001,1.661944,0,11.90015
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90787,0.444736,1.995975,5.787991,5.787991,5,0,1.53,5.787991,34.48477,0,0,0,1.995975,0.8294643,0.787991,0,0,1.947636,8.872402,1.166511,0,1.166511,13.25899,94.70687,0.2133879,6.36679,1.59678,5,10.86838
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06531,0.6239574,2.800321,0,0,0,-1,0,0,0,2.019197,0,0,2.800321,0,0,0,0,0.7811244,9.922262,0.7811244,0,0.7811244,14.00003,100,0.2131692,0,2.240257,0,12.72258
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.4433,0.4671498,2.096568,3.490983,3.490983,1.499243,0,0.5742933,3.490983,60.05668,0,0,0,2.096568,2.096568,1.99174,0,0,0,10.62527,0,0,0,14.00003,100,0.2131692,3.840081,1.677255,5,12.72184
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10645,0.2238165,1.004489,3.723644,3.723644,2.76938,0,0.9210407,3.723644,26.97596,2.220446E-16,0,0,1.004489,1.004489,0.9542642,0,0,0,10.62527,0,0,0,14.00003,100,0.2131692,4.096008,0.803591,5,11.62976
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87124,0.1340408,0.6015753,4.925724,4.925724,4.354227,0,1.353704,4.925724,12.21293,0,0,0,0.6015753,0.6015753,0.5714965,0,0,0,10.62527,0,0,0,14.00003,100,0.2131692,5.418296,0.4812602,5,11.22685
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67557,0.05716598,0.2565609,7.340387,7.340387,5,0,1.53,7.340387,3.495196,0,8.881784E-16,0,0.2565609,2.463565,2.340387,0,0,0,10.62527,0,2.207004,-2.207004,11.67364,83.38299,0.2131692,8.074426,0.2052487,5,10.88183
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.452227,8.41827,0,0,0,11.67364,83.38299,0.2131692,0,0,0,8.41827
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,2.822859,2.822859,0,-1,0,2.822859,0,0,4.440892E-16,0,0,2.97143,2.822859,0,0,2.452227,8.41827,0,2.97143,-2.97143,8.541479,61.01044,0.2131692,3.105145,0,0,8.41827
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,3.949818,3.33,0,-1,0,3.33,0,0,0.6198177,1.014799,0,3.505263,3.33,0,0,5.753816,5.44684,0,3.505263,-3.505263,4.846608,34.61856,0.2131692,4.3448,0,0,5.44684
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,1.228114,1.228114,0,-1,0,1.228114,0,0,0,0,0,1.292752,1.228114,0,0,9.648553,1.941577,0,1.292752,-1.292752,3.483927,24.88515,0.2131692,1.350926,0,0,1.941577
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.7720391,0.6163839,0,-1,0,0.6163839,0,0,0.1556551,0.232859,0,0.6488252,0.6163839,0,0,11.08494,0.6488252,0,0.6488252,-0.6488252,2.800006,20,0.2131692,0.849243,0,0,0.6488252
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.1232973,0,0,-1,0,0,0,0,0.1232973,0.135627,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131692,0.135627,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131692,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131692,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,1.76389,0,0,-1,0,0,0,0,1.76389,1.940279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131692,1.940279,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.5632625,0,0,-1,0,0,0,0,0.5632625,0.6195888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131692,0.6195888,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131692,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131692,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45781,0.06847576,0.3073192,3.62586,3.62586,5,0,1.53,3.62586,8.47576,0,0,0,0.3073192,0,0,1.37414,1.305433,11.80586,0,1.612752,0,1.612752,4.329997,30.92849,0.2133808,3.988446,0.2458554,5,0.3073192
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64852,0.1587035,0.7122612,1.077806,1.077806,4.58307,0,1.416178,1.077806,66.08434,4.440892E-16,0,0,0.7122612,0,0,3.505263,3.33,10.19311,1.451477,4.042261,0,4.042261,8.164823,58.32005,0.2135741,1.185587,0.569809,5,2.163738
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89397,0.5057024,2.269593,1.191895,1.191895,0,-1,0,1.191895,190.4188,0,0,0,2.269593,1.254627,1.191895,0,0,6.150846,5.089512,1.014966,0,1.014966,9.127704,65.19775,0.2132922,1.311085,1.815674,0,7.359105
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27996,0.6129701,2.75101,2.936382,2.936382,0,0,0,2.936382,93.68705,0,0,0,2.75101,3.090929,2.936382,0,0,5.13588,6.002982,0,0.3399189,-0.3399189,8.769398,62.63843,0.2132922,3.230021,2.200808,0,8.753991
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11717,0.8321035,3.73448,1.23217,1.23217,0,0,0,1.23217,303.0816,0,0,0,3.73448,1.297021,1.23217,0,0,5.513568,5.663063,2.437459,0,2.437459,11.08177,79.15538,0.2126184,1.355387,2.987584,0,9.397543
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.673087,0.8773956,3.937751,1.900287,1.900287,0,0,0,1.900287,207.2188,0,0,0,3.937751,2.000302,1.900287,0,0,3.076109,7.856776,1.937449,0,1.937449,12.9198,92.28411,0.2120857,2.090315,3.150201,0,11.79453
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70156,0.9173451,4.117045,0,0,0,0,0,0,0,2.978386,0,0,4.117045,0,0,0,0,1.138659,9.600481,1.138659,0,1.138659,14.00003,100,0.211774,0,3.293636,0,13.71753
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98863,0.8843856,3.969123,3.034675,3.034675,0,-1,0,3.034675,130.7924,0.7747283,0,0.008142258,3.969123,3.194395,3.034675,0,0,0,10.62527,0,0,0,14.00003,100,0.211774,3.338142,3.175298,0,14.5944
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41599,0.6859383,3.078491,0.5919827,0.5919827,0,0,0,0.5919827,520.0306,2.455351,0,0,3.078491,0.6231396,0.5919827,0,0,0,10.62527,0,0,0,14.00003,100,0.211774,0.6511809,2.462793,0,13.70376
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10637,0.4744639,2.129394,5.673129,5.673129,3.650204,0,1.161506,5.673129,37.53474,0,0,0,2.129394,2.129394,2.022924,0,0,0,10.62527,0,0,0,14.00003,100,0.211774,6.240442,1.703515,5,12.75467
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89024,0.2819322,1.265312,2.868516,2.868516,0,0,0,2.868516,44.11032,0,0,0,1.265312,3.019491,2.868516,0,0,0,10.62527,0,1.754179,-1.754179,12.15096,86.7924,0.211774,3.155368,1.012249,0,11.89059
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71043,0.05856053,0.2628196,4.44547,4.44547,5,0,1.53,4.44547,5.912078,0,0,0,0.2628196,0,0,0.5545302,0.5268037,1.949088,8.871095,0.7896233,0,0.7896233,12.90006,92.14313,0.2118729,4.890017,0.2102557,5,9.133915
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,8.786987,3.33,0,-1,0,3.33,0,0,5.456987,6.335686,0,3.505263,3.33,0,0,1.159465,9.581756,0,3.505263,-3.505263,9.205192,65.75124,0.2118729,9.665687,0,0,9.581756
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.054202,6.076493,0,0,0,9.205192,65.75124,0.2118729,0,0,0,6.076493
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,7.432735,3.33,0,-1,0,3.33,0,0,4.102736,4.846009,0,3.505263,3.33,0,0,5.054202,6.076493,0,3.505263,-3.505263,5.51032,39.35935,0.2118729,8.176009,0,0,6.076493
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.4203002,0.4203002,0,-1,0,0.4203002,0,0,5.551115E-17,0,0,0.4424213,0.4203002,0,0,8.948938,2.57123,0,0.4424213,-0.4424213,5.043967,36.02826,0.2118729,0.4623302,0,0,2.57123
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.9903258,0.9903258,0,-1,0,0.9903258,0,0,1.110223E-16,0,0,1.042448,0.9903258,0,0,9.440517,2.128808,0,1.042448,-1.042448,3.94513,28.17944,0.2118729,1.089358,0,0,2.128808
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.5877033,0.5877033,0,-1,0,0.5877033,0,0,1.110223E-16,0,0,0.6186351,0.5877033,0,0,10.59879,1.08636,0,0.6186351,-0.6186351,3.293031,23.5216,0.2118729,0.6464736,0,0,1.08636
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.8041034,0.4443388,0,-1,0,0.4443388,0,0,0.3597646,0.4401749,0,0.467725,0.4443388,0,0,11.28617,0.467725,0,0.467725,-0.467725,2.800006,20,0.2118729,0.8845137,0,0,0.467725
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.6037135,0,0,-1,0,0,0,0,0.6037135,0.6640848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2118729,0.6640848,0,0,0
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,1.913615,0,0,-1,0,0,0,0,1.913615,2.104976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2118729,2.104976,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2118729,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.7876614,0.7876614,4.292924,0,1.336968,0.7876614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2121522,0.8664275,0,5,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.4763306,0.4763306,3.981594,0,1.251975,0.4763306,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2123084,0.5239637,0,5,2.997
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40575,0.07618523,0.3419193,0.4009021,0.4009021,3.906165,0,1.231383,0.4009021,85.28748,0,0,0,0.3419193,0,0,3.505263,3.33,5.14586,5.994,3.671919,0,3.671919,12.60172,90.01214,0.2123416,0.4409923,0.2735355,5,6.335919
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58039,0.173742,0.7797542,5.787142,5.787142,5,0,1.53,5.787142,13.47391,1.110223E-16,0,0,0.7797542,0.8285708,0.7871423,0,0,1.473941,9.298727,0,0.04881662,-0.04881662,12.55027,89.64459,0.2123416,6.365857,0.6238034,5,10.07848
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80537,0.4424464,1.985699,4.706347,3.33,0,-1,0,3.33,59.63061,0,1.376347,1.846981,1.985699,3.505263,3.33,0,0,1.528182,9.24991,0,1.519564,-1.519564,10.94851,78.20346,0.2123416,5.176981,1.58856,0,11.23561
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15987,0.5646608,2.534198,2.061991,2.061991,0,0,0,2.061991,122.9005,0,0,0,2.534198,2.170517,2.061991,0,0,3.216586,7.730347,0.3636803,0,0.3636803,11.29352,80.66787,0.2122434,2.268191,2.027358,0,10.26454
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93298,0.3142666,1.410429,0,0,0,0,0,0,0,0,0,0,1.410429,0,0,0,0,2.852906,8.057659,1.410429,0,1.410429,12.63157,90.22535,0.2118632,0,1.128343,0,9.468088
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.319166,0.5108921,2.292884,1.129258,1.129258,0,0,0,1.129258,203.0434,0,0,0,2.292884,1.188692,1.129258,0,0,1.442477,9.327045,1.104191,0,1.104191,13.6791,97.70768,0.2115666,1.242183,1.834307,0,11.61993
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50293,0.3860345,1.732523,5.231777,5.231777,3.907252,0,1.23168,5.231777,33.11538,0,0,0,1.732523,1.394237,1.324525,0,0,0.3382855,10.32082,0.3382855,0,0.3382855,14.00003,100,0.2115994,5.754955,1.386018,5,12.05334
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91838,0.2062312,0.9255656,0,0,0,-1,0,0,0,0.9255656,0,0,0.9255656,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2115994,0,0.7404525,0,11.55084
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39361,0.1597508,0.7169616,3.103834,3.103834,2.422721,0,0.8264028,3.103834,23.09922,0,0,0,0.7169616,0.7169616,0.6811135,0,0,0,10.62527,0,0,0,14.00003,100,0.2115994,3.414218,0.5735692,5,11.34224
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11029,0.1224879,0.5497258,0,0,0,0,0,0,0,0.5497258,0,0,0.5497258,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2115994,0,0.4397806,0,11.175
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.91257,0.0379231,0.1701989,3.301215,3.301215,3.139526,0,1.022091,3.301215,5.155643,2.775558E-17,0,0,0.1701989,0.1701989,0.1616889,0,0,0,10.62527,0,0,0,14.00003,100,0.2115994,3.631337,0.1361591,5,10.79547
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74805,0.03053868,0.1370576,0,0,0,0,0,0,0,0.1370576,0,0,0.1370576,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2115994,0,0.1096461,0,10.76233
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,6.051042,3.33,0,-1,0,3.33,0,0,2.721042,3.326147,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2115994,6.656147,0,0,10.62527
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,1.648815,1.648815,0,-1,0,1.648815,0,0,2.220446E-16,0,0,1.735595,1.648815,0,0,3.894737,7.120011,0,1.735595,-1.735595,8.475678,60.54044,0.2115994,1.813697,0,0,7.120011
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,1.642856,1.642856,0,-1,0,1.642856,0,0,2.220446E-16,0,0,1.729322,1.642856,0,0,5.823175,5.384416,0,1.729322,-1.729322,6.652813,47.52,0.2115994,1.807141,0,0,5.384416
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.744644,3.655094,0,0,0,6.652813,47.52,0.2115994,0,0,0,3.655094
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,1.482313,1.482313,0,-1,0,1.482313,0,0,0,0,0,1.560329,1.482313,0,0,7.744644,3.655094,0,1.560329,-1.560329,5.008082,35.77194,0.2115994,1.630544,0,0,3.655094
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.5221058,0.5221058,0,-1,0,0.5221058,0,0,1.110223E-16,0,0,0.5495851,0.5221058,0,0,9.478343,2.094765,0,0.5495851,-0.5495851,4.428769,31.634,0.2115994,0.5743164,0,0,2.094765
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,2.39753,1.467921,0,-1,0,1.467921,0,0,0.9296091,1.169362,0,1.54518,1.467921,0,0,10.08899,1.54518,0,1.54518,-1.54518,2.800006,20,0.2115994,2.637283,0,0,1.54518
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.61537,0,0,-1,0,0,0,0,0.61537,0.6769069,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115994,0.6769069,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,1.245094,0,0,-1,0,0,0,0,1.245094,1.369604,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115994,1.369604,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,1.093843,0,0,-1,0,0,0,0,1.093843,1.203227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2115994,1.203227,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.7295166,0.7295166,4.23478,0,1.321095,0.7295166,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2118528,0.8024683,0,5,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,2.329045,2.329045,5,0,1.53,2.329045,0,0,0,0,0,0,0,2.670955,2.537407,8.475861,2.997,2.537407,0,2.537407,8.366317,59.75928,0.2121958,2.561949,0,5,2.997
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35153,0.1775635,0.7969049,2.674229,2.674229,5,0,1.53,2.674229,29.79943,0,0,0,0.7969049,0,0,2.325771,2.209483,5.938453,5.280666,3.006388,0,3.006388,11.21843,80.13145,0.2125684,2.941652,0.6375239,5,6.077571
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51071,0.4464126,2.0035,1.560735,1.560735,0,0,0,1.560735,128.369,0,0,0,2.0035,1.642879,1.560735,0,0,2.932065,7.986415,0.3606208,0,0.3606208,11.56054,82.57513,0.2124723,1.716809,1.6028,0,9.989915
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71596,0.6575453,2.951063,3.53212,3.33,0,-1,0,3.33,88.62052,4.440892E-16,0.2021194,0.5553313,2.951063,3.505263,3.33,0,0,2.571445,8.310974,0,0.5541998,-0.5541998,10.97636,78.40244,0.2124723,3.885331,2.360851,0,11.26204
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03999,0.755673,3.39146,3.801187,3.801187,3.607161,0,1.149755,3.801187,89.22108,0,0,0,3.39146,0.2042383,0.1940264,0,0,3.187222,7.756774,3.187222,0,3.187222,14.00003,100,0.2125195,4.181305,2.713168,5,11.14823
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75056,0.9204472,4.130967,1.67077,1.67077,0,0,0,1.67077,247.2493,2.372262,0,0,4.130967,1.758705,1.67077,0,0,0,10.62527,0,0,0,14.00003,100,0.2125195,1.837847,3.304774,0,14.75624
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963876,0.9385018,4.211996,3.764331,3.764331,1.25,0,0.50625,3.764331,111.8923,1.565332,0,0,4.211996,2.646664,2.514331,0,0,0,10.62527,0,0,0,14.00003,100,0.2125195,4.140764,3.369597,5,14.83727
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.31259,0.962516,4.319772,6.092574,6.092574,2.762574,0,0.9191827,6.092574,70.90224,0.8145087,0,0,4.319772,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2125195,6.701831,3.455817,5,14.94505
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85467,0.9493013,4.260464,7.106085,3.33,0,-1,0,3.33,127.9419,0.7552012,3.776085,4.486694,4.260464,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2125195,7.816694,3.408371,0,14.88574
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37619,0.8507119,3.817995,0.9567361,0.9567361,0,0,0,0.9567361,399.0646,2.810904,0,0,3.817995,1.007091,0.9567361,0,0,0,10.62527,0,0,0,14.00003,100,0.2125195,1.05241,3.054396,0,14.44327
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11821,0.5828255,2.615721,5.426611,5.426611,2.941676,0,0.9680777,5.426611,48.20174,0,0,0,2.615721,2.615721,2.484935,0,0,0,10.62527,0,0,0,14.00003,100,0.2125195,5.969273,2.092577,5,13.241
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93819,0.2856102,1.281819,2.234163,2.234163,0,0,0,2.234163,57.37355,0,0,0,1.281819,2.351751,2.234163,0,0,0,10.62527,0,1.069932,-1.069932,12.87222,91.94425,0.2125195,2.457579,1.025455,0,11.90709
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78838,0.07398129,0.332028,2.975537,2.975537,0,0,0,2.975537,11.15859,0,4.440892E-16,0,0.332028,3.132144,2.975537,0,0,1.188813,9.555343,0,2.800116,-2.800116,9.920639,70.86156,0.2125195,3.273091,0.2656224,0,9.88737
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,6.346256,3.33,0,-1,0,3.33,0,0,3.016256,3.650882,0,3.505263,3.33,0,0,4.300054,6.755226,0,3.505263,-3.505263,6.225768,44.46968,0.2125195,6.980882,0,0,6.755226
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,3.88187,3.087465,0,-1,0,3.087465,0,0,0.7944055,1.182593,0,3.249963,3.087465,0,0,8.19479,3.249963,0,3.249963,-3.249963,2.800006,20,0.2125195,4.270057,0,0,3.249963
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,7.819372,0,0,-1,0,0,0,0,7.819372,8.601309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2125195,8.601309,0,0,0
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,1.041688,0,0,-1,0,0,0,0,1.041688,1.145857,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2125195,1.145857,0,0,0
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2125195,0,0,0,0
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.4650038,0,0,-1,0,0,0,0,0.4650038,0.5115042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2125195,0.5115042,0,0,0
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,2.03694,0,0,-1,0,0,0,0,2.03694,2.240633,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2125195,2.240633,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,1.44438,0,0,-1,0,0,0,0,1.44438,1.588818,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2125195,1.588818,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,1.07033,0,0,-1,0,0,0,0,1.07033,1.177363,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2125195,1.177363,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.737794,0,0,-1,0,0,0,0,0.737794,0.8115734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2125195,0.8115734,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.8253102,0.8253102,4.330574,0,1.347247,0.8253102,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2128013,0.9078412,0,5,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.1904374,0.1904374,3.695701,0,1.173926,0.1904374,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2128424,0.2094811,0,5,2.997
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29524,0.150279,0.6744521,0.4091079,0.4091079,3.914371,0,1.233623,0.4091079,164.8592,0,0,0,0.6744521,0,0,3.505263,3.33,5.14586,5.994,4.004452,0,4.004452,12.91719,92.26548,0.2127881,0.4500187,0.5395617,5,6.668452
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.43958,0.3591024,1.611652,2.14854,2.14854,0,0,0,2.14854,75.01148,0,0,0,1.611652,2.261621,2.14854,0,0,1.141408,9.598007,0,0.6499692,-0.6499692,12.23207,87.37172,0.2127881,2.363394,1.289321,0,11.20966
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62585,0.609332,2.734682,0,0,0,-1,0,0,0,0.8710861,0,0,2.734682,0,0,0,0,1.863596,8.948038,1.863596,0,1.863596,14.00003,100,0.2123008,0,2.187746,0,11.68272
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.9205,0.9185414,4.122414,4.712804,4.712804,1.382804,0,0.5425056,4.712804,87.47263,0.6171507,0,0,4.122414,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2123008,5.184085,3.297931,5,14.74769
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.5702,0.9311182,4.178858,0,0,0,0,0,0,0,4.178858,0,0,4.178858,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2123008,0,3.343087,0,14.80413
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60754,0.8532743,3.829495,3.275162,3.275162,1.25,0,0.50625,3.275162,116.9254,1.697746,0,0,3.829495,2.131749,2.025162,0,0,0,10.62527,0,0,0,14.00003,100,0.2123008,3.602678,3.063596,5,14.45477
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13115,1.044317,4.686893,6.49036,6.49036,3.16036,0,1.027778,6.49036,72.21315,1.18163,0,0,4.686893,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2123008,7.139396,3.749515,5,15.31217
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79763,0.8525042,3.826039,4.512655,3.33,0,-1,0,3.33,114.8961,0.3207756,1.182655,1.63392,3.826039,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2123008,4.96392,3.060831,0,14.45131
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36376,0.6159884,2.764556,3.66894,3.66894,1.25,0,0.50625,3.66894,75.35026,0.2183032,0,0,2.764556,2.546253,2.41894,0,0,0,10.62527,0,0,0,14.00003,100,0.2123008,4.035834,2.211645,5,13.38983
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.1301,0.4306761,1.932874,2.51794,2.51794,0,0,0,2.51794,76.76411,0,0,0,1.932874,2.650464,2.51794,0,0,0,10.62527,0,0.717589,-0.717589,13.24362,94.59711,0.2123008,2.769734,1.5463,0,12.55815
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.96707,0.2787495,1.251028,5.42767,5.42767,4.996648,0,1.529085,5.42767,23.04908,5.551115E-16,0,0,1.251028,0.4537067,0.4310214,0,0,0.7973211,9.907685,0.7973211,0,0.7973211,14.00003,100,0.2123751,5.970437,1.000822,5,11.15871
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83135,0.04152828,0.1863789,9.304189,8.33,5,0,1.53,8.33,2.237442,4.440892E-16,0.974189,1.904608,0.1863789,3.505263,3.33,0,0,0,10.62527,0,3.318884,-3.318884,10.50162,75.0114,0.2123751,10.23461,0.1491031,5,10.81165
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,4.183159,3.33,0,-1,0,3.33,0,0,0.8531595,1.271475,0,3.505263,3.33,0,0,3.687649,7.30639,0,3.505263,-3.505263,6.806745,48.61951,0.2123751,4.601475,0,0,7.30639
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.7556955,0.7556955,0,-1,0,0.7556955,0,0,1.110223E-16,0,0,0.7954689,0.7556955,0,0,7.582386,3.801127,0,0.7954689,-0.7954689,5.968247,42.63025,0.2123751,0.831265,0,0,3.801127
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.02479544,0.02479544,0,-1,0,0.02479544,0,0,3.469447E-18,0,0,0.02610046,0.02479544,0,0,8.46624,3.005658,0,0.02610046,-0.02610046,5.940735,42.43373,0.2123751,0.02727498,0,0,3.005658
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.4417946,0.4417946,0,-1,0,0.4417946,0,0,0,0,0,0.465047,0.4417946,0,0,8.495241,2.979558,0,0.465047,-0.465047,5.450532,38.9323,0.2123751,0.4859741,0,0,2.979558
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.916626,0.916626,0,-1,0,0.916626,0,0,1.110223E-16,0,0,0.9648695,0.916626,0,0,9.01196,2.51451,0,0.9648695,-0.9648695,4.433471,31.66758,0.2123751,1.008289,0,0,2.51451
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.8311399,0.8311399,0,-1,0,0.8311399,0,0,1.110223E-16,0,0,0.8748841,0.8311399,0,0,10.08404,1.549641,0,0.8748841,-0.8748841,3.511262,25.08039,0.2123751,0.914254,0,0,1.549641
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.07153922,0.07153922,0,-1,0,0.07153922,0,0,1.387779E-17,0,0,0.07530443,0.07153922,0,0,11.05613,0.6747568,0,0.07530443,-0.07530443,3.431884,24.51341,0.2123751,0.07869314,0,0,0.6747568
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.1398,0.5994523,0,0,0,3.431884,24.51341,0.2123751,0,0,0,0.5994523
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,1.550371,0.5694797,0,-1,0,0.5694797,0,0,0.980891,1.135928,0,0.5994523,0.5694797,0,0,11.1398,0.5994523,0,0.5994523,-0.5994523,2.800006,20,0.2123751,1.705408,0,0,0.5994523
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2123751,0,0,0,0
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,1.862247,1.862247,5,0,1.53,1.862247,0,0,0,0,0,0,0,3.137753,2.980866,11.80586,0,2.980866,0,2.980866,5.627903,40.19923,0.2127649,2.048471,0,5,0
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.824994,2.682779,3.33,0,3.33,8.787019,62.76429,0.2127352,0,0,5,2.682779
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23695,0.1478029,0.6633394,1.872923,1.872923,4.987539,0,1.526598,1.872923,35.41733,0,0,0,0.6633394,0,0,3.114616,2.958885,5.494995,5.679779,3.622225,0,3.622225,12.22336,87.30956,0.2131756,2.060215,0.5306715,5,6.343119
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36708,0.3524559,1.581822,2.525028,2.525028,0,0,0,2.525028,62.64571,0,4.440892E-16,0,1.581822,2.657925,2.525028,0,0,1.87277,8.939781,0,1.076103,-1.076103,11.08905,79.20734,0.2131756,2.777531,1.265458,0,10.5216
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.53518,0.6880579,3.088004,5.628889,3.33,0,-1,0,3.33,92.73285,0,2.298888,2.861777,3.088004,3.505263,3.33,0,0,3.06844,7.863678,0,0.4172592,-0.4172592,10.64922,76.06571,0.2131756,6.191777,2.470403,0,10.95168
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80157,0.7792747,3.497385,7.071481,7.071481,5,0,1.53,7.071481,49.4576,0,0,0,3.497385,2.180507,2.071481,0,0,3.532061,7.446419,1.316878,0,1.316878,11.89852,84.98927,0.2132951,7.778629,2.797908,5,10.9438
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39221,0.8136857,3.651821,7.307988,7.307988,5,0,1.53,7.307988,49.97027,0,0,0,3.651821,2.429461,2.307988,0,0,2.215183,8.63161,1.222361,0,1.222361,13.05815,93.27235,0.2133547,8.038786,2.921457,5,12.28343
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250524,0.9696823,4.351934,6.334021,6.334021,3.142864,0,1.023002,6.334021,68.7073,0,0,0,4.351934,3.359112,3.191157,0,0,0.9928221,9.731734,0.9928221,0,0.9928221,14.00003,100,0.2131498,6.967423,3.481548,5,14.08367
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.9592,1.042862,4.680366,0,0,0,0,0,0,0,4.680366,0,0,4.680366,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2131498,0,3.744293,0,15.30564
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74737,0.8483106,3.807218,1.470205,1.470205,0,-1,0,1.470205,258.9584,2.259634,0,0,3.807218,1.547584,1.470205,0,0,0,10.62527,0,0,0,14.00003,100,0.2131498,1.617225,3.045775,0,14.43249
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35632,0.7467575,3.351448,0,0,0,0,0,0,0,3.351448,0,0,3.351448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2131498,0,2.681158,0,13.97672
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14593,0.5586422,2.507186,1.326554,1.326554,0,0,0,1.326554,188.9999,1.110813,0,0,2.507186,1.396373,1.326554,0,0,0,10.62527,0,0,0,14.00003,100,0.2131498,1.45921,2.005749,0,13.13246
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99915,0.2547295,1.143226,1.453825,1.453825,0,0,0,1.453825,78.63574,0,2.220446E-16,0,1.143226,1.530342,1.453825,0,0,0,10.62527,0,0.387116,-0.387116,13.59197,97.08532,0.2131498,1.599208,0.9145809,0,11.7685
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87691,0.04263361,0.1913397,4.592701,4.592701,4.819551,0,1.480738,4.592701,4.166168,0,0,0,0.1913397,0,0,0.2268498,0.2155073,0.430129,10.23816,0.406847,0,0.406847,13.97794,99.84223,0.2131947,5.051971,0.1530717,5,10.4295
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.6698816,0.6698816,0,-1,0,0.6698816,0,0,1.110223E-16,0,0,0.7051385,0.6698816,0,0,0.02328196,10.60432,0,0.7051385,-0.7051385,13.23466,94.5331,0.2131947,0.7368698,0,0,10.60432
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,10.00755,3.33,0,-1,0,3.33,0,0,6.677548,7.678303,0,3.505263,3.33,0,0,0.8067692,9.899182,0,3.505263,-3.505263,9.539787,68.1412,0.2131947,11.0083,0,0,9.899182
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.3764447,0.3764447,0,-1,0,0.3764447,0,0,5.551115E-17,0,0,0.3962576,0.3764447,0,0,4.701506,6.393919,0,0.3962576,-0.3962576,9.122095,65.15769,0.2131947,0.4140892,0,0,6.393919
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,1.100543,1.100543,0,-1,0,1.100543,0,0,2.220446E-16,0,0,1.158466,1.100543,0,0,5.141792,5.997661,0,1.158466,-1.158466,7.900965,56.43535,0.2131947,1.210597,0,0,5.997661
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.7895463,0.7895463,0,-1,0,0.7895463,0,0,1.110223E-16,0,0,0.8311013,0.7895463,0,0,6.428977,4.839195,0,0.8311013,-0.8311013,7.024907,50.17781,0.2131947,0.8685008,0,0,4.839195
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,1.058818,1.058818,0,-1,0,1.058818,0,0,2.220446E-16,0,0,1.114545,1.058818,0,0,7.352423,4.008094,0,1.114545,-1.114545,5.850073,41.78616,0.2131947,1.1647,0,0,4.008094
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.590806,2.893548,0,0,0,5.850073,41.78616,0.2131947,0,0,0,2.893548
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.08513615,0.08513615,0,-1,0,0.08513615,0,0,1.387779E-17,0,0,0.089617,0.08513615,0,0,8.590806,2.893548,0,0.089617,-0.089617,5.755609,41.11141,0.2131947,0.09364976,0,0,2.893548
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.690381,2.803931,0,0,0,5.755609,41.11141,0.2131947,0,0,0,2.803931
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,1.079103,1.079103,0,-1,0,1.079103,0,0,0,0,0,1.135897,1.079103,0,0,8.690381,2.803931,0,1.135897,-1.135897,4.558268,32.55899,0.2131947,1.187013,0,0,2.803931
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.9952547,0.9952547,0,0,0,0.9952547,0,0,2.220446E-16,0,0,1.047637,0.9952547,0,0,9.952489,1.668034,0,1.047637,-1.047637,3.453962,24.67111,0.2131947,1.09478,0,0,1.668034
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.6646605,0.6646605,4.169924,0,1.303389,0.6646605,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.11653,0.6203976,3.33,0,3.33,6.613078,47.23617,0.213406,0.7311266,0,5,0.6203976
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.17677,0.1693068,0.7598488,0.3634796,0.3634796,3.868743,0,1.221167,0.3634796,209.0485,0,0,0,0.7598488,0,0,3.505263,3.33,7.78653,3.617398,4.089849,0,4.089849,10.49305,74.9502,0.2133122,0.3998276,0.6078791,5,4.377246
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29333,0.4567209,2.049763,5.370366,5.370366,5,0,1.53,5.370366,38.16804,0,0,0,2.049763,0.3898587,0.3703658,0,0,3.696681,7.298262,1.659905,0,1.659905,12.06777,86.1982,0.2134605,5.907403,1.639811,5,9.348025
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44406,0.7148421,3.208211,0.7003301,0.7003301,0,-1,0,0.7003301,458.0999,0.4342458,0,0,3.208211,0.7371896,0.7003301,0,0,2.036776,8.792175,2.036776,0,2.036776,14.00003,100,0.2129427,0.7703631,2.566569,0,12.00039
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68338,0.8811015,3.954384,5.234231,5.234231,1.904231,0,0.684855,5.234231,75.54852,0.4491206,0,0,3.954384,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2129427,5.757654,3.163507,5,14.57966
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21688,0.9792892,4.39505,2.584909,2.584909,0,0,0,2.584909,170.0273,1.674093,0,0,4.39505,2.720957,2.584909,0,0,0,10.62527,0,0,0,14.00003,100,0.2129427,2.8434,3.51604,0,15.02032
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.893237,0.9682006,4.345284,6.261395,6.261395,2.931396,0,0.965271,6.261395,69.39802,0.8400211,0,0,4.345284,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2129427,6.887535,3.476227,5,14.97056
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79735,1.114882,5.003592,4.051595,4.051595,1.25,0,0.50625,4.051595,123.4969,2.054545,0,0,5.003592,2.949048,2.801595,0,0,0,10.62527,0,0,0,14.00003,100,0.2129427,4.456755,4.002874,5,15.62887
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70399,0.8282426,3.717153,4.826795,3.33,0,-1,0,3.33,111.6262,0.2118896,1.496794,1.979474,3.717153,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2129427,5.309474,2.973722,0,14.34243
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35388,0.7226164,3.243103,9.531963,8.33,5,0,1.53,8.33,38.9328,0,1.201963,2.155159,3.243103,3.505263,3.33,0,0,0,10.62527,0,0.2621606,-0.2621606,13.72369,98.02614,0.2129427,10.48516,2.594482,5,13.86838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16568,0.4189983,1.880464,2.227684,2.227684,0,0,0,2.227684,84.41341,0,4.440892E-16,0,1.880464,2.344931,2.227684,0,0,0.2912895,10.36311,0,0.4644666,-0.4644666,13.2341,94.52907,0.2129427,2.450453,1.504371,0,12.24358
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03437,0.2299751,1.032128,4.22162,4.22162,4.008093,0,1.25921,4.22162,24.44863,0,0,0,1.032128,0.2247647,0.2135264,0,0,0.8073635,9.898647,0.8073635,0,0.8073635,14.00003,100,0.213015,4.643782,0.8257025,5,10.93078
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92498,0.03636846,0.1632217,0,0,0,0,0,0,0,0.1632217,0,0,0.1632217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.213015,0,0.1305773,0,10.7885
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,5.037492,3.33,0,-1,0,3.33,0,0,1.707492,2.211241,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.213015,5.541241,0,0,10.62527
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.894737,7.120011,0,0,0,10.30516,73.60811,0.213015,0,0,0,7.120011
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,3.267731,3.267731,0,-1,0,3.267731,0,0,4.440892E-16,0.2645046,0,3.439717,3.267731,0,0,3.894737,7.120011,0,3.439717,-3.439717,6.679376,47.70973,0.213015,3.594505,0,0,7.120011
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,1.742875,1.742875,0,-1,0,1.742875,0,0,2.220446E-16,0,0,1.834605,1.742875,0,0,7.716645,3.680294,0,1.834605,-1.834605,4.745532,33.89659,0.213015,1.917163,0,0,3.680294
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.2149561,0.2149561,0,-1,0,0.2149561,0,0,0,0,0,0.2262696,0.2149561,0,0,9.755095,1.845688,0,0.2262696,-0.2262696,4.507023,32.19296,0.213015,0.2364517,0,0,1.845688
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,1.728626,1.538448,0,-1,0,1.538448,0,0,0.1901776,0.3630402,0,1.619419,1.538448,0,0,10.00651,1.619419,0,1.619419,-1.619419,2.800006,20,0.213015,1.901488,0,0,1.619419
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.6501685,0,0,-1,0,0,0,0,0.6501685,0.7151853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.213015,0.7151853,0,0,0
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,1.347826,0,0,-1,0,0,0,0,1.347826,1.482608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.213015,1.482608,0,0,0
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.6254057,0,0,-1,0,0,0,0,0.6254057,0.6879463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.213015,0.6879463,0,0,0
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,1.712198,0,0,-1,0,0,0,0,1.712198,1.883418,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.213015,1.883418,0,0,0
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.7708991,0.7708991,4.276162,0,1.332392,0.7708991,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2132622,0.847989,0,5,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.9412888,0.9412888,4.446552,0,1.378909,0.9412888,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2135685,1.035418,0,5,2.997
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.11475,0.2033907,0.9128176,4.257075,4.257075,5,0,1.53,4.257075,21.44236,0,0,0,0.9128176,0,0,0.7429247,0.7057785,5.14586,5.994,1.618596,0,1.618596,10.65377,76.09821,0.2137366,4.682783,0.7302541,5,6.906817
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21844,0.5256586,2.359156,0,0,1.25,0,0.50625,0,0,0.02041227,0,0,2.359156,0,0,1.229588,1.168108,3.527264,7.450737,3.527264,0,3.527264,14.00003,100,0.212852,0,1.887325,5,9.809893
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35263,0.7877026,3.535209,4.602182,3.33,0,-1,0,3.33,106.1624,0.02994593,1.272182,1.7324,3.535209,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.212852,5.0624,2.828167,0,14.16048
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.5661,0.9109336,4.08827,1.968117,1.968117,0,0,0,1.968117,207.7249,2.016567,0,0,4.08827,2.071702,1.968117,0,0,0,10.62527,0,0,0,14.00003,100,0.212852,2.164929,3.270616,0,14.71354
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04454,1.040621,4.670305,6.019509,6.019509,2.689509,0,0.899236,6.019509,77.58614,1.165042,0,0,4.670305,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.212852,6.62146,3.736244,5,15.29558
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.536151,1.090233,4.892967,5.514623,5.514623,2.184623,0,0.7614021,5.514623,88.72714,1.387704,0,0,4.892967,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.212852,6.066085,3.914374,5,15.51824
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64621,0.9791059,4.394227,3.907719,3.907719,1.25,0,0.50625,3.907719,112.4499,1.596628,0,0,4.394227,2.797599,2.657719,0,0,0,10.62527,0,0,0,14.00003,100,0.212852,4.298491,3.515382,5,15.0195
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66756,0.9757514,4.379172,0.7484972,0.7484972,0,-1,0,0.7484972,585.0619,3.59128,0,0,4.379172,0.7878919,0.7484972,0,0,0,10.62527,0,0,0,14.00003,100,0.212852,0.823347,3.503338,0,15.00445
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35644,0.8903762,3.996008,2.959881,2.959881,0,0,0,2.959881,135.0057,0.8803442,0,0,3.996008,3.115664,2.959881,0,0,0,10.62527,0,0,0,14.00003,100,0.212852,3.255869,3.196807,0,14.62128
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18931,0.5692192,2.554656,5.857209,5.857209,3.430286,0,1.101468,5.857209,43.61558,0,0,0,2.554656,2.554656,2.426923,0,0,0,10.62527,0,0,0,14.00003,100,0.212852,6.44293,2.043725,5,13.17993
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07269,0.3303508,1.482614,4.376454,4.376454,2.967971,0,0.975256,4.376454,33.87706,0,0,0,1.482614,1.482614,1.408484,0,0,0,10.62527,0,0,0,14.00003,100,0.212852,4.8141,1.186091,5,12.10789
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97549,0.06435158,0.2888099,6.596592,6.596592,5,0,1.53,6.596592,4.378169,0,8.881784E-16,0,0.2888099,1.680623,1.596592,0,0,0,10.62527,0,1.391813,-1.391813,12.53293,89.52074,0.212852,7.256251,0.2310479,5,10.91408
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.546459,9.233461,0,0,0,12.53293,89.52074,0.212852,0,0,0,9.233461
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,1.893074,1.893074,0,-1,0,1.893074,0,0,2.220446E-16,0,0,1.992709,1.893074,0,0,1.546459,9.233461,0,1.992709,-1.992709,10.43243,74.5172,0.212852,2.082381,0,0,9.233461
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.76058,7.240752,0,0,0,10.43243,74.5172,0.212852,0,0,0,7.240752
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.76058,7.240752,0,0,0,10.43243,74.5172,0.212852,0,0,0,7.240752
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.7256209,0.7256209,0,-1,0,0.7256209,0,0,1.110223E-16,0,0,0.7638114,0.7256209,0,0,3.76058,7.240752,0,0.7638114,-0.7638114,9.6273,68.7663,0.212852,0.798183,0,0,7.240752
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.7995442,0.7995442,0,-1,0,0.7995442,0,0,1.110223E-16,0,0,0.8416255,0.7995442,0,0,4.60926,6.476941,0,0.8416255,-0.8416255,8.740149,62.42951,0.212852,0.8794986,0,0,6.476941
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.433677,0.433677,0,-1,0,0.433677,0,0,5.551115E-17,0,0,0.4565021,0.433677,0,0,5.544399,5.635315,0,0.4565021,-0.4565021,8.258954,58.99241,0.212852,0.4770447,0,0,5.635315
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.9969181,0.9969181,0,-1,0,0.9969181,0,0,1.110223E-16,0,0,1.049387,0.9969181,0,0,6.051624,5.178813,0,1.049387,-1.049387,7.152802,51.09134,0.212852,1.09661,0,0,5.178813
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.21761,4.129426,0,0,0,7.152802,51.09134,0.212852,0,0,0,4.129426
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,1.10518,1.10518,0,-1,0,1.10518,0,0,0,0,0,1.163348,1.10518,0,0,7.21761,4.129426,0,1.163348,-1.163348,5.926526,42.33224,0.212852,1.215698,0,0,4.129426
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.4821543,0.4821543,0,0,0,0.4821543,0,0,1.110223E-16,0,0,0.5075309,0.4821543,0,0,8.510219,2.966078,0,0.5075309,-0.5075309,5.391541,38.51093,0.212852,0.5303698,0,0,2.966078
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.2706192,0.2706192,0,0,0,0.2706192,0,0,0,0,0,0.2848623,0.2706192,0,0,9.074142,2.458547,0,0.2848623,-0.2848623,5.09127,36.36614,0.212852,0.2976812,0,0,2.458547
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05102,0.146487,0.6574336,3.276236,3.276236,5,0,1.53,3.276236,20.06674,0,0,0,0.6574336,0,0,1.723764,1.637576,9.390656,2.173685,2.29501,0,2.29501,7.268508,51.91781,0.213114,3.603859,0.5259469,5,2.831118
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14249,0.4618378,2.072728,1.700364,1.700364,4.852911,0,1.489845,1.700364,121.8991,4.440892E-16,0,0,2.072728,0,0,3.152547,2.994919,7.095645,4.239193,5.067647,0,5.067647,12.0761,86.25768,0.213129,1.8704,1.658182,5,6.311921
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26101,0.6247892,2.804054,4.185353,3.33,0,-1,0,3.33,84.20583,0,0.8553535,1.273889,2.804054,3.505263,3.33,0,0,2.027998,8.800076,0,0.7012092,-0.7012092,11.33696,80.97813,0.213129,4.603889,2.243243,0,11.60413
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44989,0.7768119,3.486332,1.562047,1.562047,0,0,0,1.562047,223.19,0,0,0,3.486332,1.64426,1.562047,0,0,2.807119,8.098866,1.842072,0,1.842072,13.0845,93.46055,0.2126732,1.718252,2.789065,0,11.5852
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87551,0.9521319,4.273168,0,0,0,0,0,0,0,3.30812,0,0,4.273168,0,0,0,0,0.9650476,9.756731,0.9650476,0,0.9650476,14.00003,100,0.2124352,0,3.418535,0,14.0299
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179811,1.117322,5.014541,4.795825,4.795825,1.465825,0,0.5651702,4.795825,104.5605,1.509277,0,0,5.014541,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2124352,5.275407,4.011632,5,15.63981
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50636,1.049269,4.709121,4.670091,4.670091,1.340091,0,0.5308449,4.670091,100.8357,1.203858,0,0,4.709121,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2124352,5.137101,3.767297,5,15.3344
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63817,0.6177675,2.77254,0.9678581,0.9678581,0,-1,0,0.9678581,286.4614,1.753742,0,0,2.77254,1.018798,0.9678581,0,0,0,10.62527,0,0,0,14.00003,100,0.2124352,1.064644,2.218032,0,13.39781
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36398,0.2489532,1.117302,0.799502,0.799502,0,0,0,0.799502,139.7497,0.2757208,0,0,1.117302,0.841581,0.799502,0,0,0,10.62527,0,0,0,14.00003,100,0.2124352,0.8794522,0.8938414,0,11.74258
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21678,0.2422579,1.087253,3.643308,3.643308,2.610417,0,0.8776439,3.643308,29.84248,2.220446E-16,0,0,1.087253,1.087253,1.032891,0,0,0,10.62527,0,0,0,14.00003,100,0.2124352,4.007639,0.8698027,5,11.71253
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11403,0.1426771,0.6403347,6.417477,6.417477,5,0,1.53,6.417477,9.977983,0,8.881784E-16,0,0.6403347,1.492081,1.417477,0,0,0,10.62527,0,0.8517464,-0.8517464,13.10221,93.58701,0.2124352,7.059225,0.5122678,5,11.26561
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02837,0.02650824,0.118969,0.1667528,0.1667528,0,0,0,0.1667528,71.34451,0,2.775558E-17,0,0.118969,0.1755293,0.1667528,0,0,0.9463848,9.773528,0,0.05656031,-0.05656031,13.04259,93.16116,0.2124352,0.1834281,0.09517518,0,9.892497
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.00923,9.716968,0,0,0,13.04259,93.16116,0.2124352,0,0,0,9.716968
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.1809088,0.1809088,0,-1,0,0.1809088,0,0,2.775558E-17,0,0,0.1904303,0.1809088,0,0,1.00923,9.716968,0,0.1904303,-0.1904303,12.84186,91.72737,0.2124352,0.1989996,0,0,9.716968
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,6.926437,3.33,0,-1,0,3.33,0,0,3.596437,4.289081,0,3.505263,3.33,0,0,1.220819,9.526537,0,3.505263,-3.505263,9.146986,65.33548,0.2124352,7.619081,0,0,9.526537
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.115556,6.021274,0,0,0,9.146986,65.33548,0.2124352,0,0,0,6.021274
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.2969499,0.2969499,0,-1,0,0.2969499,0,0,0,0,0,0.3125788,0.2969499,0,0,5.115556,6.021274,0,0.3125788,-0.3125788,8.817499,62.98201,0.2124352,0.3266449,0,0,6.021274
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.3396335,0.3396335,0,-1,0,0.3396335,0,0,5.551115E-17,0,0,0.357509,0.3396335,0,0,5.462865,5.708695,0,0.357509,-0.357509,8.440651,60.29025,0.2124352,0.3735968,0,0,5.708695
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.5277481,0.5277481,0,-1,0,0.5277481,0,0,0,0,0,0.5555243,0.5277481,0,0,5.860098,5.351186,0,0.5555243,-0.5555243,7.855077,56.10758,0.2124352,0.580523,0,0,5.351186
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.7513331,0.7513331,0,-1,0,0.7513331,0,0,1.110223E-16,0,0,0.7908769,0.7513331,0,0,6.477347,4.795662,0,0.7908769,-0.7908769,7.02142,50.1529,0.2124352,0.8264664,0,0,4.795662
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.356099,4.004785,0,0,0,7.02142,50.1529,0.2124352,0,0,0,4.004785
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.3444008,0.3444008,0,-1,0,0.3444008,0,0,5.551115E-17,0,0,0.3625272,0.3444008,0,0,7.356099,4.004785,0,0.3625272,-0.3625272,6.639282,47.42335,0.2124352,0.3788409,0,0,4.004785
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.3935527,0.3935527,0,0,0,0.3935527,0,0,0,0,0,0.414266,0.3935527,0,0,7.758907,3.642258,0,0.414266,-0.414266,6.202608,44.30425,0.2124352,0.4329079,0,0,3.642258
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.07917008,0.07917008,0,0,0,0.07917008,0,0,0,0,0,0.08333693,0.07917008,0,0,8.219203,3.227992,0,0.08333693,-0.08333693,6.114763,43.67679,0.2124352,0.08708709,0,0,3.227992
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.98564,0.05875168,0.2636775,2.406355,2.406355,0,0,0,2.406355,10.95755,0,0,0,0.2636775,2.533005,2.406355,0,0,8.311799,3.144655,0,2.269328,-2.269328,3.722682,26.59053,0.2124352,2.64699,0.210942,0,3.408333
