Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06562,0.1629528,0.7313321,4.145654,4.145654,5,0,1.53,4.145654,17.64094,0,0,0,0.7313321,0,0,0.8543465,0.8116292,10.83327,0.8753274,1.542961,0,1.542961,5.186463,37.04609,0.2125997,4.560219,0.5850657,5,1.606659
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16934,0.37065,1.663477,1.630388,1.630388,0,-1,0,1.630388,102.0296,0,0,0,1.663477,1.716197,1.630388,0,0,9.290313,2.263993,0,0.05272026,-0.05272026,5.130891,36.64915,0.2125997,1.793426,1.330782,0,3.92747
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33495,0.5927356,2.660197,4.207916,4.207916,5,0,1.53,4.207916,63.21889,0,0,0,2.660197,0,0,0.7920845,0.7524802,9.348891,2.211272,3.412678,0,3.412678,8.368442,59.77446,0.2129241,4.628707,2.128158,5,4.87147
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.71009,0.518564,2.327316,2.102132,2.102132,4.658529,0,1.436778,2.102132,110.7121,0,0,0,2.327316,0,0,2.556397,2.428577,5.936213,5.282682,4.755892,0,4.755892,12.88028,92.00179,0.2129485,2.312346,1.861852,5,7.609998
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824848,0.6945711,3.117235,2.02889,2.02889,0,0,0,2.02889,153.6423,0,0,0,3.117235,2.135674,2.02889,0,0,1.180321,9.562985,0.9815609,0,0.9815609,13.81147,98.65314,0.2127091,2.23178,2.493788,0,12.68022
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37836,0.6856398,3.077151,2.59587,2.59587,0,0,0,2.59587,118.5403,0.145897,0,0,3.077151,2.732494,2.59587,0,0,0.1987601,10.44639,0.1987601,0,0.1987601,14.00003,100,0.2126607,2.855457,2.461721,0,13.52354
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61586,0.5637346,2.530041,0.1415741,0.1415741,0,-1,0,0.1415741,1787.079,2.381016,0,0,2.530041,0.1490253,0.1415741,0,0,0,10.62527,0,0,0,14.00003,100,0.2126607,0.1557315,2.024033,0,13.15532
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.3765,0.6515821,2.9243,3.27991,3.27991,1.25,0,0.50625,3.27991,89.15794,0.7875528,0,0,2.9243,2.136748,2.02991,0,0,0,10.62527,0,0,0,14.00003,100,0.2126607,3.607901,2.33944,5,13.54957
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24804,0.2131802,0.9567529,0,0,0,0,0,0,0,0.9567529,0,0,0.9567529,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2126607,0,0.7654023,0,11.58203
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15835,0.07706683,0.3458759,4.932496,4.932496,4.603914,0,1.421869,4.932496,7.012189,2.220446E-16,0,0,0.3458759,0.3458759,0.3285822,0,0,0,10.62527,0,0,0,14.00003,100,0.2126607,5.425746,0.2767008,5,10.97115
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08353,0.03037756,0.1363345,5.598152,5.598152,5,0,1.53,5.598152,2.435348,0,0,0,0.1363345,0.6296334,0.5981517,0,0,0,10.62527,0,0.4932989,-0.4932989,13.48005,96.28584,0.2126607,6.157967,0.1090676,5,10.76161
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.5343014,0.5343014,0,-1,0,0.5343014,0,0,0,0,0,0.5624225,0.5343014,0,0,0.5481099,10.13198,0,0.5624225,-0.5624225,12.8872,92.05125,0.2126607,0.5877315,0,0,10.13198
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,3.252222,3.252222,0,-1,0,3.252222,0,0,4.440892E-16,0.2474437,0,3.423391,3.252222,0,0,1.173024,9.569552,0,3.423391,-3.423391,9.278629,66.27579,0.2126607,3.577444,0,0,9.569552
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,10.47082,3.33,0,-1,0,3.33,0,0,7.140821,8.187902,0,3.505263,3.33,0,0,4.976792,6.146162,0,3.505263,-3.505263,5.583757,39.8839,0.2126607,11.5179,0,0,6.146162
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,1.379935,1.379935,0,-1,0,1.379935,0,0,2.220446E-16,0,0,1.452563,1.379935,0,0,8.871529,2.640898,0,1.452563,-1.452563,4.052621,28.94724,0.2126607,1.517928,0,0,2.640898
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,1.314678,1.128919,0,-1,0,1.128919,0,0,0.1857586,0.3172264,0,1.188336,1.128919,0,0,10.48549,1.188336,0,1.188336,-1.188336,2.800006,20,0.2126607,1.446145,0,0,1.188336
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,1.435714,0,0,-1,0,0,0,0,1.435714,1.579285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2126607,1.579285,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,1.190701,0,0,-1,0,0,0,0,1.190701,1.309771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2126607,1.309771,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.7279867,0,0,-1,0,0,0,0,0.7279867,0.8007854,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2126607,0.8007854,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,1.655736,0,0,-1,0,0,0,0,1.655736,1.82131,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2126607,1.82131,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,1.301859,0,0,-1,0,0,0,0,1.301859,1.432045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2126607,1.432045,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.469153,0.469153,3.974416,0,1.250016,0.469153,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2127955,0.5160683,0,5,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,1.639264,1.639264,5,0,1.53,1.639264,0,0,0,0,0,0,0,3.360736,3.192699,8.475861,2.997,3.192699,0,3.192699,8.987981,64.19974,0.213182,1.803191,0,5,2.997
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91872,0.1977665,0.887576,5.799885,5.799885,5,0,1.53,5.799885,15.30334,0,0,0,0.887576,0.8419842,0.799885,0,0,5.283161,5.870429,0.04559176,0,0.04559176,9.031233,64.50868,0.2131859,6.379874,0.7100608,5,6.758005
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98793,0.5078633,2.27929,3.75656,3.75656,5,0,1.53,3.75656,60.67493,0,0,0,2.27929,0,0,1.24344,1.181268,5.23757,5.911461,3.460558,0,3.460558,12.31421,87.95844,0.2135213,4.132216,1.823432,5,8.190752
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07775,0.6902652,3.09791,7.715529,3.33,0,-1,0,3.33,93.03034,0,4.38553,5.157083,3.09791,3.505263,3.33,0,0,1.777012,9.025964,0,0.4073527,-0.4073527,11.88482,84.8914,0.2135213,8.487082,2.478328,0,12.12387
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22144,0.8966473,4.024153,2.820425,2.820425,0,0,0,2.820425,142.679,0,0,0,4.024153,2.968868,2.820425,0,0,2.229626,8.618611,1.055285,0,1.055285,12.88595,92.04232,0.2132665,3.102467,3.219323,0,12.64276
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.54863,0.9073174,4.072041,6.980154,6.980154,4.227339,0,1.319063,6.980154,58.33741,0,0,0,4.072041,2.8977,2.752815,0,0,1.174341,9.568368,1.174341,0,1.174341,14.00003,100,0.2131814,7.678169,3.257632,5,13.64041
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.472011,1.121472,5.033168,5.087783,5.087783,1.757783,0,0.6448747,5.087783,98.92656,1.527905,0,0,5.033168,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2131814,5.596561,4.026535,5,15.65844
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26275,1.073987,4.820054,1.620593,1.620593,0,0,0,1.620593,297.4253,3.114166,0,0,4.820054,1.705888,1.620593,0,0,0,10.62527,0,0,0,14.00003,100,0.2131814,1.782653,3.856043,0,15.44533
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60069,0.9720396,4.362514,3.277378,3.277378,0,-1,0,3.277378,133.1099,0.9126424,0,0.2751158,4.362514,3.449872,3.277378,0,0,0,10.62527,0,0,0,14.00003,100,0.2131814,3.605116,3.490011,0,14.98779
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39396,0.7776327,3.490015,0,0,0,0,0,0,0,3.490015,0,0,3.490015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2131814,0,2.792012,0,14.11529
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28304,0.5581877,2.505147,0,0,0,0,0,0,0,2.505147,0,0,2.505147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2131814,0,2.004117,0,13.13042
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20556,0.2797774,1.255641,0.05069542,0.05069542,0,0,0,0.05069542,2476.833,1.202277,0,0,1.255641,0.0533636,0.05069542,0,0,0,10.62527,0,0,0,14.00003,100,0.2131814,0.05576496,1.004513,0,11.88092
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14091,0.05100928,0.2289297,0,0,0,0,0,0,0,0.2289297,0,0,0.2289297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2131814,0,0.1831437,0,10.8542
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,3.24736,3.24736,0,-1,0,3.24736,0,0,4.440892E-16,0.2420966,0,3.418274,3.24736,0,0,0,10.62527,0,3.418274,-3.418274,10.39685,74.26307,0.2131814,3.572097,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,9.080595,3.33,0,-1,0,3.33,0,0,5.750595,6.658655,0,3.505263,3.33,0,0,3.798083,7.207,0,3.505263,-3.505263,6.701979,47.87118,0.2131814,9.988655,0,0,7.207
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,3.997233,3.33,0,-1,0,3.33,0,0,0.6672331,1.066956,0,3.505263,3.33,0,0,7.692819,3.701737,0,3.505263,-3.505263,3.007107,21.47929,0.2131814,4.396956,0,0,3.701737
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.2963417,0.1866499,0,-1,0,0.1866499,0,0,0.1096917,0.1393259,0,0.1964736,0.1866499,0,0,11.58756,0.1964736,0,0.1964736,-0.1964736,2.800006,20,0.2131814,0.3259758,0,0,0.1964736
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.1926544,0,0,-1,0,0,0,0,0.1926544,0.2119199,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131814,0.2119199,0,0,0
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.7429469,0,0,-1,0,0,0,0,0.7429469,0.8172416,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131814,0.8172416,0,0,0
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,1.759685,0,0,-1,0,0,0,0,1.759685,1.935653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131814,1.935653,0,0,0
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.758408,0,0,-1,0,0,0,0,0.758408,0.8342488,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131814,0.8342488,0,0,0
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.5148743,0,0,-1,0,0,0,0,0.5148743,0.5663618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131814,0.5663618,0,0,0
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.9232935,0,0,-1,0,0,0,0,0.9232935,1.015623,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2131814,1.015623,0,0,0
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,1.525091,1.525091,5,0,1.53,1.525091,0,0,0,0,0,0,0,3.47491,3.301164,11.80586,0,3.301164,0,3.301164,5.931765,42.36966,0.2135755,1.6776,0,5,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.504696,2.971048,3.33,0,3.33,9.09088,64.93473,0.2135451,0,0,5,2.971048
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85036,0.1513073,0.679067,1.525549,1.525549,4.832137,0,1.484173,1.525549,44.51296,0,0,0,0.679067,0,0,3.306588,3.141259,5.174696,5.968048,3.820326,0,3.820326,12.71516,90.82239,0.2138473,1.678104,0.5432536,5,6.647115
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90952,0.4422037,1.98461,5.822858,5.822858,5,0,1.53,5.822858,34.0831,0,0,0,1.98461,0.8661663,0.822858,0,0,1.354371,9.406341,1.118444,0,1.118444,13.77621,98.40129,0.2139399,6.405144,1.587688,5,11.39095
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98637,0.7588084,3.405532,3.368785,3.33,0,-1,0,3.33,102.2682,0,0.03878535,0.3756639,3.405532,3.505263,3.33,0,0,0.2359267,10.41294,0,0.09973111,-0.09973111,13.67108,97.65039,0.2139399,3.705664,2.724426,0,13.81847
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10955,0.9319105,4.182415,6.931304,6.931304,3.601304,0,1.148156,6.931304,60.34095,0.3304123,0,0,4.182415,3.505263,3.33,0,0,0.3467391,10.31321,0.3467391,0,0.3467391,14.00003,100,0.2138573,7.624434,3.345932,5,14.49562
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39144,0.9019078,4.047762,6.80422,6.80422,3.47422,0,1.113462,6.80422,59.48899,0.542499,0,0,4.047762,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2138573,7.484642,3.23821,5,14.67304
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.122189,1.038304,4.65991,3.012804,3.012804,0,0,0,3.012804,154.6702,1.488537,0,0,4.65991,3.171372,3.012804,0,0,0,10.62527,0,0,0,14.00003,100,0.2138573,3.314084,3.727928,0,15.28518
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.16005,0.9239422,4.146653,1.246984,1.246984,0,0,0,1.246984,332.5345,2.834038,0,0,4.146653,1.312615,1.246984,0,0,0,10.62527,0,0,0,14.00003,100,0.2138573,1.371683,3.317322,0,14.77193
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59266,0.5925164,2.659214,5.01498,3.33,0,-1,0,3.33,79.85627,0,1.68498,2.186478,2.659214,3.505263,3.33,0,0,0,10.62527,0,0.8460494,-0.8460494,13.10821,93.62991,0.2138573,5.516478,2.127371,0,13.28449
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41633,0.4709795,2.113756,0.4153682,0.4153682,0,0,0,0.4153682,508.8872,0.7364713,0,0,2.113756,0.4372297,0.4153682,0,0,0.9400549,9.779224,0.9400549,0,0.9400549,14.00003,100,0.2136335,0.4569051,1.691005,0,11.89298
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32171,0.3323364,1.491526,3.406138,3.406138,1.989189,0,0.7080485,3.406138,43.78935,0,0,0,1.491526,1.491526,1.41695,0,0,0,10.62527,0,0,0,14.00003,100,0.2136335,3.746752,1.193221,5,12.1168
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25559,0.09265685,0.4158439,0.6277877,0.6277877,0,0,0,0.6277877,66.23958,0,0,0,0.4158439,0.6608292,0.6277877,0,0,0,10.62527,0,0.2449853,-0.2449853,13.74179,98.15545,0.2136335,0.6905665,0.3326752,0,11.04112
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20039,0.02875466,0.1290509,1.733496,1.733496,0,0,0,1.733496,7.444547,0,2.220446E-16,0,0.1290509,1.824733,1.733496,0,0,0.2722059,10.38029,0,1.695682,-1.695682,11.95439,85.3883,0.2136335,1.906846,0.1032407,0,10.50934
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,2.855241,2.855241,0,-1,0,2.855241,0,0,4.440892E-16,0,0,3.005517,2.855241,0,0,2.156297,8.684608,0,3.005517,-3.005517,8.786293,62.75911,0.2136335,3.140765,0,0,8.684608
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,1.699797,1.699797,0,-1,0,1.699797,0,0,2.220446E-16,0,0,1.78926,1.699797,0,0,5.495759,5.67909,0,1.78926,-1.78926,6.900247,49.28738,0.2136335,1.869777,0,0,5.67909
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.483827,3.88983,0,0,0,6.900247,49.28738,0.2136335,0,0,0,3.88983
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.483827,3.88983,0,0,0,6.900247,49.28738,0.2136335,0,0,0,3.88983
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,1.083556,1.083556,0,-1,0,1.083556,0,0,0,0,0,1.140585,1.083556,0,0,7.483827,3.88983,0,1.140585,-1.140585,5.697964,40.69966,0.2136335,1.191912,0,0,3.88983
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,1.084796,1.084796,0,-1,0,1.084796,0,0,0,0,0,1.14189,1.084796,0,0,8.751143,2.749245,0,1.14189,-1.14189,4.494306,32.10212,0.2136335,1.193275,0,0,2.749245
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.01991,1.607354,0,0,0,4.494306,32.10212,0.2136335,0,0,0,1.607354
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.7828946,0.7828946,0,-1,0,0.7828946,0,0,0,0,0,0.8240996,0.7828946,0,0,10.01991,1.607354,0,0.8240996,-0.8240996,3.625629,25.89729,0.2136335,0.8611841,0,0,1.607354
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,1.234378,0.7440921,0,-1,0,0.7440921,0,0,0.4902861,0.6137239,0,0.7832548,0.7440921,0,0,10.93558,0.7832548,0,0.7832548,-0.7832548,2.800006,20,0.2136335,1.357816,0,0,0.7832548
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.4708514,0,0,-1,0,0,0,0,0.4708514,0.5179365,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2136335,0.5179365,0,0,0
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,1.717689,1.717689,5,0,1.53,1.717689,0,0,0,0,0,0,0,3.282311,3.118196,11.80586,0,3.118196,0,3.118196,5.758186,41.12981,0.213999,1.889458,0,5,0
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,1.897378,1.897378,5,0,1.53,1.897378,0,0,0,0,0,0,0,3.102622,2.947491,8.687665,2.806376,2.947491,0,2.947491,8.55442,61.10288,0.2143421,2.087116,0,5,2.806376
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78065,0.07766943,0.3485804,4.412723,4.412723,5,0,1.53,4.412723,7.89944,0,0,0,0.3485804,0,0,0.5872768,0.5579129,5.740174,5.459118,0.9064934,0,0.9064934,9.414396,67.24555,0.2144352,4.853995,0.2788643,5,5.807698
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83051,0.307032,1.37796,4.295078,4.295078,5,0,1.53,4.295078,32.08229,-1.110223E-16,0,0,1.37796,0,0,0.704922,0.6696759,4.833681,6.274962,2.047636,0,2.047636,11.35695,81.12093,0.2146246,4.724586,1.102368,5,7.652921
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89534,0.3555816,1.59585,3.718959,3.33,0,-1,0,3.33,47.92344,0,0.3889592,0.7608551,1.59585,3.505263,3.33,0,0,2.786045,8.117834,0,1.909413,-1.909413,9.344255,66.74455,0.2146246,4.090855,1.27668,0,9.713684
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99944,0.7759054,3.482264,2.380702,2.380702,0,0,0,2.380702,146.2704,0,0,0,3.482264,2.506002,2.380702,0,0,4.907615,6.208421,0.9762613,0,0.9762613,10.27042,73.35999,0.2143939,2.618772,2.785811,0,9.690684
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23885,0.5374941,2.412274,4.941462,4.941462,5,0,1.53,4.941462,48.817,0,0,0,2.412274,0,0,0.05853776,0.05561087,3.931354,7.087056,2.467885,0,2.467885,12.61166,90.0831,0.2145957,5.435608,1.929819,5,9.49933
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776453,0.738439,3.314114,2.165588,2.165588,0,0,0,2.165588,153.0353,0,0,0,3.314114,2.279566,2.165588,0,0,1.463469,9.308152,1.034548,0,1.034548,13.59312,97.09351,0.2143523,2.382146,2.651291,0,12.62227
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07071,0.8504679,3.8169,5.198287,5.198287,1.979707,0,0.70546,5.198287,73.42611,2.220446E-16,0,0,3.8169,3.387979,3.21858,0,0,0.4289207,10.23925,0.4289207,0,0.4289207,14.00003,100,0.2142885,5.718116,3.05352,5,14.05615
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59182,0.5305473,2.381096,3.575642,3.33,0,-1,0,3.33,71.50439,0,0.2456419,0.6032061,2.381096,3.505263,3.33,0,0,0,10.62527,0,1.124167,-1.124167,12.81505,91.5359,0.2142885,3.933206,1.904877,0,13.00637
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44357,0.3183482,1.428747,2.927593,2.927593,0,0,0,2.927593,48.80278,0,0,0,1.428747,3.081677,2.927593,0,0,1.249075,9.501107,0,1.65293,-1.65293,11.07271,79.09063,0.2142885,3.220353,1.142998,0,10.92985
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36401,0.2712999,1.217594,0.4376848,0.4376848,0,0,0,0.4376848,278.1897,0,0,0,1.217594,0.4607208,0.4376848,0,0,3.085664,7.848176,0.7568731,0,0.7568731,11.79074,84.21942,0.2141109,0.4814532,0.9740751,0,9.06577
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30838,0.1576767,0.7076529,1.349516,1.349516,0,0,0,1.349516,52.43753,0,0,0,0.7076529,1.420543,1.349516,0,0,2.328791,8.529363,0,0.7128904,-0.7128904,11.03929,78.85192,0.2141109,1.484468,0.5661224,0,9.237016
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26191,0.05474149,0.2456798,0,0,0,0,0,0,0,0,0,0,0.2456798,0,0,0,0,3.120891,7.816472,0.2456798,0,0.2456798,11.27236,80.51672,0.2140533,0,0.1965438,0,8.062152
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,8.736954,3.33,0,-1,0,3.33,0,0,5.406953,6.280649,0,3.505263,3.33,0,0,2.875211,8.037583,0,3.505263,-3.505263,7.577491,54.12483,0.2140533,9.610649,0,0,8.037583
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,6.780599,3.33,0,-1,0,3.33,0,0,3.450599,4.128659,0,3.505263,3.33,0,0,6.769948,4.53232,0,3.505263,-3.505263,3.882619,27.73294,0.2140533,7.458659,0,0,4.53232
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,1.184036,0.9757046,0,-1,0,0.9757046,0,0,0.2083316,0.3267353,0,1.027058,0.9757046,0,0,10.66469,1.027058,0,1.027058,-1.027058,2.800006,20,0.2140533,1.30244,0,0,1.027058
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2140533,0,0,0,0
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.821474,0,0,-1,0,0,0,0,0.821474,0.9036214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2140533,0.9036214,0,0,0
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,1.070706,0,0,-1,0,0,0,0,1.070706,1.177777,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2140533,1.177777,0,0,0
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,1.175929,0,0,-1,0,0,0,0,1.175929,1.293522,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2140533,1.293522,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.6432237,0,0,-1,0,0,0,0,0.6432237,0.7075461,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2140533,0.7075461,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.363096,0,0,-1,0,0,0,0,0.363096,0.3994056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2140533,0.3994056,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2140533,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2140533,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.001196822,0.001196822,3.50646,0,1.122264,0.001196822,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2140224,0.001316504,0,5,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70969,0.2164451,0.9714057,2.185668,2.185668,4.954174,0,1.517489,2.185668,44.44435,0,0,0,0.9714057,0,0,2.768506,2.630081,8.475861,2.997,3.601487,0,3.601487,9.375792,66.9698,0.2144015,2.404234,0.7771246,5,3.968406
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75101,0.4677301,2.099173,1.423374,1.423374,4.059815,0,1.273329,1.423374,147.4786,0,0,0,2.099173,0,0,2.636441,2.504619,4.874373,6.238338,4.603792,0,4.603792,13.74333,98.16646,0.2142558,1.565712,1.679338,5,8.337511
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.8048,0.7260068,3.258318,0,0,0,-1,0,0,0,2.987736,0,0,3.258318,0,0,0,0,0.2705821,10.38175,0.2705821,0,0.2705821,14.00003,100,0.2141932,0,2.606655,0,13.64007
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89129,0.7282693,3.268472,4.011532,4.011532,1.25,0,0.50625,4.011532,81.47691,0.3615967,0,0,3.268472,2.906876,2.761532,0,0,0,10.62527,0,0,0,14.00003,100,0.2141932,4.412685,2.614778,5,13.89375
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09119,0.6987455,3.13597,0,0,0,0,0,0,0,3.13597,0,0,3.13597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2141932,0,2.508776,0,13.76124
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.436106,0.8360391,3.752144,3.418781,3.418781,1.25,0,0.50625,3.418781,109.7509,1.469216,0,0,3.752144,2.282927,2.168781,0,0,0,10.62527,0,0,0,14.00003,100,0.2141932,3.760659,3.001715,5,14.37742
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99516,1.161081,5.21093,4.670248,4.670248,1.340247,0,0.5308875,4.670248,111.5772,1.705667,0,0,5.21093,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2141932,5.137272,4.168744,5,15.8362
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59813,1.08343,4.862434,2.394419,2.394419,0,-1,0,2.394419,203.0737,2.341993,0,0,4.862434,2.520441,2.394419,0,0,0,10.62527,0,0,0,14.00003,100,0.2141932,2.633861,3.889947,0,15.48771
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47562,0.6790603,3.047622,1.102605,1.102605,0,0,0,1.102605,276.402,1.886986,0,0,3.047622,1.160637,1.102605,0,0,0,10.62527,0,0,0,14.00003,100,0.2141932,1.212865,2.438098,0,13.6729
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40985,0.5013804,2.250195,4.055768,4.055768,1.918083,0,0.6886367,4.055768,55.48135,0,0,0,2.250195,2.250195,2.137686,0,0,0,10.62527,0,0,0,14.00003,100,0.2141932,4.461346,1.800156,5,12.87547
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.36384,0.2624334,1.177801,1.159335,1.159335,0,0,0,1.159335,101.5928,0,0,0,1.177801,1.220353,1.159335,0,0,0,10.62527,0,0.04255176,-0.04255176,13.95517,99.67962,0.2141932,1.275269,0.942241,0,11.80308
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32536,0.06288644,0.2822343,1.491898,1.491898,0,0,0,1.491898,18.9178,0,0,0,0.2822343,1.570419,1.491898,0,0,0.04727974,10.58272,0,1.288185,-1.288185,12.59731,89.98059,0.2141932,1.641088,0.2257875,0,10.86496
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.478596,9.294538,0,0,0,12.59731,89.98059,0.2141932,0,0,0,9.294538
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,2.344884,2.344884,0,-1,0,2.344884,0,0,0,0,0,2.468299,2.344884,0,0,1.478596,9.294538,0,2.468299,-2.468299,9.995493,71.39624,0.2141932,2.579372,0,0,9.294538
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,3.238222,3.238222,0,-1,0,3.238222,0,0,0,0.2320441,0,3.408655,3.238222,0,0,4.22115,6.826239,0,3.408655,-3.408655,6.402456,45.73174,0.2141932,3.562044,0,0,6.826239
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,1.825516,1.825516,0,-1,0,1.825516,0,0,0,0,0,1.921595,1.825516,0,0,8.008544,3.417584,0,1.921595,-1.921595,4.376916,31.26363,0.2141932,2.008067,0,0,3.417584
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.335656,0.335656,0,-1,0,0.335656,0,0,0,0,0,0.3533221,0.335656,0,0,10.14365,1.495989,0,0.3533221,-0.3533221,4.004482,28.60339,0.2141932,0.3692216,0,0,1.495989
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.53623,1.142667,0,0,0,4.004482,28.60339,0.2141932,0,0,0,1.142667
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.9701176,0.9701176,0,-1,0,0.9701176,0,0,1.110223E-16,0,0,1.021176,0.9701176,0,0,10.53623,1.142667,0,1.021176,-1.021176,2.928068,20.91473,0.2141932,1.067129,0,0,1.142667
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.67087,0.1214906,0,0,0,2.928068,20.91473,0.2141932,0,0,0,0.1214906
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,1.614525,0.115416,0,-1,0,0.115416,0,0,1.499109,1.660562,0,0.1214906,0.115416,0,0,11.67087,0.1214906,0,0.1214906,-0.1214906,2.800006,20,0.2141932,1.775978,0,0,0.1214906
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.7194834,0,0,-1,0,0,0,0,0.7194834,0.7914317,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2141932,0.7914317,0,0,0
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.3459943,0.3459943,3.851258,0,1.216393,0.3459943,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2142748,0.3805937,0,5,0
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,1.621443,1.621443,5,0,1.53,1.621443,0,0,0,0,0,0,0,3.378557,3.209629,8.475861,2.997,3.209629,0,3.209629,9.004043,64.31446,0.2146366,1.783587,0,5,2.997
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63759,0.07063175,0.3169953,1.202329,1.202329,4.707592,0,1.450173,1.202329,26.36511,0,0,0,0.3169953,0,0,3.505263,3.33,5.266231,5.885666,3.646995,0,3.646995,12.46389,89.02758,0.214921,1.322562,0.2535962,5,6.202662
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67115,0.2569982,1.153408,6.399429,6.399429,5,0,1.53,6.399429,18.02361,2.220446E-16,0,0,1.153408,1.473083,1.399429,0,0,1.619236,9.167962,0,0.3196751,-0.3196751,12.12692,86.62067,0.214921,7.039372,0.9227264,5,10.32137
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71486,0.5191132,2.32978,1.012498,1.012498,0,-1,0,1.012498,230.1023,0,0,0,2.32978,1.065787,1.012498,0,0,1.97443,8.848287,1.263993,0,1.263993,13.32605,95.18587,0.2146309,1.113747,1.863824,0,11.17807
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78528,0.5056933,2.269551,3.206506,3.206506,1.725348,0,0.6360199,3.206506,70.77958,2.220446E-16,0,0,2.269551,1.559114,1.481158,0,0,0.7104375,9.985881,0.7104375,0,0.7104375,14.00003,100,0.2146221,3.527156,1.815641,5,12.25543
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.94879,0.4144477,1.860041,5.23236,5.23236,3.465321,0,1.111033,5.23236,35.5488,2.220446E-16,0,0,1.860041,1.860041,1.767039,0,0,0,10.62527,0,0,0,14.00003,100,0.2146221,5.755597,1.488033,5,12.48532
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102747,0.5946934,2.668984,1.925296,1.925296,0,0,0,1.925296,138.6272,0.6423566,0,0,2.668984,2.026628,1.925296,0,0,0,10.62527,0,0,0,14.00003,100,0.2146221,2.117826,2.135187,0,13.29426
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93376,0.6601611,2.962803,1.137135,1.137135,0,0,0,1.137135,260.5497,1.765818,0,0,2.962803,1.196984,1.137135,0,0,0,10.62527,0,0,0,14.00003,100,0.2146221,1.250849,2.370242,0,13.58808
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61161,0.9349395,4.196009,5.893819,3.33,0,-1,0,3.33,126.0063,0.6907454,2.563819,3.153201,4.196009,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2146221,6.483201,3.356807,0,14.82128
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51244,0.7766177,3.48546,4.576499,4.576499,1.265312,0,0.5104302,4.576499,76.15997,4.440892E-16,0,0,3.48546,3.48546,3.311187,0,0,0,10.62527,0,0,0,14.00003,100,0.2146221,5.034149,2.788368,5,14.11073
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45917,0.5100046,2.2889,3.781828,3.781828,1.607373,0,0.6038128,3.781828,60.52365,0,0,0,2.2889,2.2889,2.174455,0,0,0,10.62527,0,0,0,14.00003,100,0.2146221,4.160011,1.83112,5,12.91418
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42188,0.2853796,1.280784,4.266501,4.266501,3.049756,0,0.9975835,4.266501,30.01954,0,0,0,1.280784,1.280784,1.216745,0,0,0,10.62527,0,0,0,14.00003,100,0.2146221,4.693151,1.024627,5,11.90606
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39067,0.04422979,0.1985033,8.748814,8.33,5,0,1.53,8.33,2.382993,4.440892E-16,0.4188134,1.293695,0.1985033,3.505263,3.33,0,0,0,10.62527,0,3.30676,-3.30676,10.5144,75.10268,0.2146221,9.623694,0.1588026,5,10.82378
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,5.223109,3.33,0,-1,0,3.33,0,0,1.893109,2.41542,0,3.505263,3.33,0,0,3.674178,7.318514,0,3.505263,-3.505263,6.819525,48.7108,0.2146221,5.74542,0,0,7.318514
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,1.270627,1.270627,0,-1,0,1.270627,0,0,2.220446E-16,0,0,1.337502,1.270627,0,0,7.568914,3.813251,0,1.337502,-1.337502,5.409674,38.64045,0.2146221,1.39769,0,0,3.813251
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,5.564371,2.351961,0,-1,0,2.351961,0,0,3.212409,3.768846,0,2.475749,2.351961,0,0,9.055028,2.475749,0,2.475749,-2.475749,2.800006,20,0.2146221,6.120808,0,0,2.475749
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.7332839,0,0,-1,0,0,0,0,0.7332839,0.8066123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146221,0.8066123,0,0,0
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,1.880571,0,0,-1,0,0,0,0,1.880571,2.068628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146221,2.068628,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.7734674,0,0,-1,0,0,0,0,0.7734674,0.8508141,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146221,0.8508141,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.4333878,0,0,-1,0,0,0,0,0.4333878,0.4767266,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146221,0.4767266,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.9915012,0,0,-1,0,0,0,0,0.9915012,1.090651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146221,1.090651,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146221,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146221,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,1.693015,1.693015,5,0,1.53,1.693015,0,0,0,0,0,0,0,3.306985,3.141635,11.80586,0,3.141635,0,3.141635,5.780423,41.28865,0.2149718,1.862317,0,5,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.8051912,0.8051912,4.310454,0,1.341754,0.8051912,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.664225,2.827472,3.33,0,3.33,8.939538,63.85371,0.2151969,0.8857102,0,5,2.827472
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56445,0.1396871,0.6269155,4.673357,4.673357,5,0,1.53,4.673357,13.41467,0,0,0,0.6269155,0,0,0.3266423,0.3103102,5.334225,5.824472,0.9372257,0,0.9372257,9.828669,70.20464,0.2152795,5.140694,0.5015324,5,6.451387
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.59103,0.4174554,1.87354,0.275296,0.275296,2.931569,0,0.9653184,0.275296,680.5546,0,0,0,1.87354,0,0,2.656273,2.523459,4.396999,6.667975,4.396999,0,4.396999,14.00003,100,0.2148196,0.3028256,1.498832,5,8.541514
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62568,0.693392,3.111943,5.663971,3.33,0,-1,0,3.33,93.45175,0,2.333971,2.900368,3.111943,3.505263,3.33,0,0,0,10.62527,0,0.3933199,-0.3933199,13.58543,97.03861,0.2148196,6.230368,2.489555,0,13.73722
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68158,0.8041845,3.60918,1.70913,1.70913,0,0,0,1.70913,211.1706,1.373074,0,0,3.60918,1.799084,1.70913,0,0,0.4370221,10.23195,0.4370221,0,0.4370221,14.00003,100,0.2147208,1.880043,2.887344,0,13.84113
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81197,1.069985,4.802094,6.230643,6.230643,2.900643,0,0.9568756,6.230643,77.0722,1.296831,0,0,4.802094,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2147208,6.853708,3.841675,5,15.42737
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778354,1.07649,4.831286,4.578487,4.578487,1.25,0,0.50625,4.578487,105.5215,1.327616,0,0,4.831286,3.50367,3.328487,0,0,0,10.62527,0,0,0,14.00003,100,0.2147208,5.036335,3.865029,5,15.45656
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88682,1.096402,4.920651,2.84919,2.84919,0,0,0,2.84919,172.7035,1.921504,0,0,4.920651,2.999147,2.84919,0,0,0,10.62527,0,0,0,14.00003,100,0.2147208,3.134109,3.936521,0,15.54593
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.6322,0.8781685,3.941221,4.20817,3.33,0,-1,0,3.33,118.355,0.4359573,0.8781697,1.298987,3.941221,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2147208,4.628987,3.152976,0,14.56649
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55395,0.5623124,2.523658,3.370754,3.370754,1.25,0,0.50625,3.370754,74.86924,0.2912852,0,0,2.523658,2.232373,2.120754,0,0,0,10.62527,0,0,0,14.00003,100,0.2147208,3.70783,2.018927,5,13.14893
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51188,0.5712779,2.563895,2.93337,2.93337,0,0,0,2.93337,87.40441,0,0,0,2.563895,3.087758,2.93337,0,0,0,10.62527,0,0.5238632,-0.5238632,13.44783,96.05572,0.2147208,3.226707,2.051116,0,13.18917
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48241,0.2404804,1.079276,6.907992,6.907992,5,0,1.53,6.907992,15.62359,4.440892E-16,0,0,1.079276,2.008413,1.907992,0,0,0.5820702,10.10141,0,0.9291365,-0.9291365,12.46843,89.06005,0.2147208,7.598791,0.8634209,5,11.18069
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.45773,0.04034462,0.1810667,4.922318,4.922318,5,0,1.53,4.922318,3.678483,0,0,0,0.1810667,0,0,0.07768136,0.07379729,1.614444,9.172275,0.2548639,0,0.2548639,12.71022,90.78709,0.2147429,5.41455,0.1448533,5,9.353341
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.35958,9.401652,0,0,0,12.71022,90.78709,0.2147429,0,0,0,9.401652
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,4.913075,3.33,0,-1,0,3.33,0,0,1.583076,2.074383,0,3.505263,3.33,0,0,1.35958,9.401652,0,3.505263,-3.505263,9.015346,64.3952,0.2147429,5.404383,0,0,9.401652
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,4.586259,3.33,0,-1,0,3.33,0,0,1.256259,1.714885,0,3.505263,3.33,0,0,5.254317,5.896389,0,3.505263,-3.505263,5.320473,38.00331,0.2147429,5.044885,0,0,5.896389
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,2.03968,2.03968,0,-1,0,2.03968,0,0,4.440892E-16,0,0,2.147032,2.03968,0,0,9.149054,2.391126,0,2.147032,-2.147032,3.057303,21.83783,0.2147429,2.243649,0,0,2.391126
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.7537255,0.231889,0,-1,0,0.231889,0,0,0.5218365,0.5972091,0,0.2440937,0.231889,0,0,11.53465,0.2440937,0,0.2440937,-0.2440937,2.800006,20,0.2147429,0.829098,0,0,0.2440937
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,1.264736,0,0,-1,0,0,0,0,1.264736,1.39121,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147429,1.39121,0,0,0
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.6398799,0,0,-1,0,0,0,0,0.6398799,0.7038679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147429,0.7038679,0,0,0
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.5502083,0,0,-1,0,0,0,0,0.5502083,0.6052291,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147429,0.6052291,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,1.707026,0,0,-1,0,0,0,0,1.707026,1.877728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147429,1.877728,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.230755,0,0,-1,0,0,0,0,0.230755,0.2538305,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147429,0.2538305,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,2.991715,2.991715,5,0,1.53,2.991715,0,0,0,0,0,0,0,2.008285,1.907871,11.80586,0,1.907871,0,1.907871,4.609971,32.9283,0.2149525,3.290886,0,5,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.8035629,0.8035629,4.308826,0,1.34131,0.8035629,0,0,0,0,0,0,0,3.505263,3.33,9.897989,1.717084,3.33,0,3.33,7.769086,55.49336,0.2151745,0.8839191,0,5,1.717084
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49039,0.1278945,0.5739906,2.027431,2.027431,5,0,1.53,2.027431,28.31123,0,0,0,0.5739906,0,0,2.972569,2.823941,6.567989,4.714084,3.397931,0,3.397931,10.99265,78.51875,0.215525,2.230174,0.4591925,5,5.288074
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51078,0.2713982,1.218035,8.476147,8.33,5,0,1.53,8.33,14.62227,4.440892E-16,0.146147,0.9937618,1.218035,3.505263,3.33,0,0,3.170058,7.772222,0,2.287228,-2.287228,8.581697,61.29771,0.215525,9.323762,0.9744281,5,8.990257
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53738,0.3614068,1.621994,0.5121793,0.5121793,0,-1,0,0.5121793,316.6847,0,0,0,1.621994,0.5391361,0.5121793,0,0,5.711423,5.484994,1.082857,0,1.082857,9.608986,68.63548,0.2152818,0.5633972,1.297595,0,7.106987
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58035,0.6744462,3.026915,4.06168,4.06168,5,0,1.53,4.06168,74.5237,0,0,0,3.026915,0,0,0.9383198,0.8914039,4.628565,6.459566,3.918319,0,3.918319,13.32623,95.18716,0.2155869,4.467848,2.421532,5,9.48648
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68104,0.9516605,4.271052,4.925344,4.925344,1.595343,0,0.6005288,4.925344,86.71583,0.05554236,0,0,4.271052,3.505263,3.33,0,0,0.7102468,9.986053,0.7102468,0,0.7102468,14.00003,100,0.2154281,5.417878,3.416842,5,14.2571
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465392,0.877291,3.937282,3.513543,3.513543,1.25,0,0.50625,3.513543,112.0602,1.554606,0,0,3.937282,2.382676,2.263543,0,0,0,10.62527,0,0,0,14.00003,100,0.2154281,3.864897,3.149826,5,14.56256
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85457,0.95106,4.268357,2.269539,2.269539,0,0,0,2.269539,188.0715,1.879369,0,0,4.268357,2.388988,2.269539,0,0,0,10.62527,0,0,0,14.00003,100,0.2154281,2.496493,3.414686,0,14.89363
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65988,0.6341448,2.846042,3.06525,3.06525,0,-1,0,3.06525,92.8486,0,0,0.04177532,2.846042,3.226579,3.06525,0,0,0,10.62527,0,0.3805371,-0.3805371,13.59891,97.13486,0.2154281,3.371775,2.276834,0,13.47132
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60008,0.5908703,2.651826,2.769127,2.769127,0,0,0,2.769127,95.76398,0,0,0,2.651826,2.91487,2.769127,0,0,0.422819,10.24474,0,0.2630444,-0.2630444,13.32163,95.15434,0.2154281,3.046039,2.121461,0,12.89656
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56791,0.2948841,1.32344,0,0,0,0,0,0,0,0.6083494,0,0,1.32344,0,0,0,0,0.7150905,9.981692,0.7150905,0,0.7150905,14.00003,100,0.2152684,0,1.058752,0,11.30513
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54535,0.1553667,0.6972855,4.8823,4.8823,4.219879,0,1.317027,4.8823,14.28191,0,0,0,0.6972855,0.6972855,0.6624213,0,0,0,10.62527,0,0,0,14.00003,100,0.2152684,5.370531,0.5578284,5,11.32256
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52644,0.04946981,0.2220205,6.048944,6.048944,5,0,1.53,6.048944,3.670401,2.220446E-16,0,0,0.2220205,1.104152,1.048944,0,0,0,10.62527,0,0.8821314,-0.8821314,13.07018,93.35824,0.2152684,6.653839,0.1776164,5,10.84729
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,6.660612,3.33,0,-1,0,3.33,0,0,3.330612,3.996673,0,3.505263,3.33,0,0,0.980146,9.743143,0,3.505263,-3.505263,9.375308,66.96635,0.2152684,7.326673,0,0,9.743143
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,4.78964,3.33,0,-1,0,3.33,0,0,1.45964,1.938604,0,3.505263,3.33,0,0,4.874883,6.23788,0,3.505263,-3.505263,5.680436,40.57446,0.2152684,5.268604,0,0,6.23788
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.76962,2.732616,0,0,0,5.680436,40.57446,0.2152684,0,0,0,2.732616
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,1.230643,1.230643,0,-1,0,1.230643,0,0,2.220446E-16,0,0,1.295413,1.230643,0,0,8.76962,2.732616,0,1.295413,-1.295413,4.31495,30.82101,0.2152684,1.353707,0,0,2.732616
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.677273,0.677273,0,-1,0,0.677273,0,0,1.110223E-16,0,0,0.712919,0.677273,0,0,10.20897,1.437203,0,0.712919,-0.712919,3.563468,25.45329,0.2152684,0.7450004,0,0,1.437203
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,1.050829,0.6880699,0,-1,0,0.6880699,0,0,0.3627588,0.4678416,0,0.7242841,0.6880699,0,0,11.0011,0.7242841,0,0.7242841,-0.7242841,2.800006,20,0.2152684,1.155912,0,0,0.7242841
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,1.557429,0,0,-1,0,0,0,0,1.557429,1.713172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2152684,1.713172,0,0,0
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,1.642849,0,0,-1,0,0,0,0,1.642849,1.807134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2152684,1.807134,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,1.661538,0,0,-1,0,0,0,0,1.661538,1.827692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2152684,1.827692,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.9274613,0,0,-1,0,0,0,0,0.9274613,1.020207,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2152684,1.020207,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.433737,0.433737,3.939,0,1.240347,0.433737,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2153705,0.4771107,0,5,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,1.733353,1.733353,5,0,1.53,1.733353,0,0,0,0,0,0,0,3.266647,3.103314,8.475861,2.997,3.103314,0,3.103314,8.903183,63.59404,0.2157025,1.906689,0,5,2.997
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.4155,0.1327458,0.5957634,1.024512,1.024512,4.529775,0,1.401629,1.024512,58.15095,4.440892E-16,0,0,0.5957634,0,0,3.505263,3.33,5.372546,5.789983,3.925763,0,3.925763,12.62749,90.19617,0.2158543,1.126963,0.4766107,5,6.385746
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.4305,0.393616,1.766549,0.6707332,0.6707332,0,0,0,0.6707332,263.3758,0,0,0,1.766549,0.7060349,0.6707332,0,0,1.446783,9.32317,1.060514,0,1.060514,13.63358,97.38253,0.2156199,0.7378064,1.413239,0,11.08972
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45009,0.6885658,3.090283,0,0,0,-1,0,0,0,2.704015,0,0,3.090283,0,0,0,0,0.3862689,10.27763,0.3862689,0,0.3862689,14.00003,100,0.2155346,0,2.472227,0,13.36792
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48178,0.709924,3.186139,2.031981,2.031981,0,0,0,2.031981,156.7996,1.047211,0,0,3.186139,2.138928,2.031981,0,0,0,10.62527,0,0,0,14.00003,100,0.2155346,2.235179,2.548911,0,13.81141
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55633,0.9354377,4.198245,0,0,0,0,0,0,0,4.198245,0,0,4.198245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2155346,0,3.358596,0,14.82352
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166933,1.15676,5.19154,2.066107,2.066107,0,0,0,2.066107,251.2716,3.01669,0,0,5.19154,2.17485,2.066107,0,0,0,10.62527,0,0,0,14.00003,100,0.2155346,2.272718,4.153232,0,15.81681
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83718,1.135924,5.098026,2.931525,2.931525,0,0,0,2.931525,173.9035,2.01221,0,0,5.098026,3.085816,2.931525,0,0,0,10.62527,0,0,0,14.00003,100,0.2155346,3.224678,4.078421,0,15.7233
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69457,0.9643058,4.327805,0,0,0,-1,0,0,0,4.327805,0,0,4.327805,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2155346,0,3.462244,0,14.95308
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65076,0.6608037,2.965687,5.646685,5.646685,2.829283,0,0.9373941,5.646685,52.52085,0,0,0,2.965687,2.965687,2.817403,0,0,0,10.62527,0,0,0,14.00003,100,0.2155346,6.211354,2.37255,5,13.59096
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62717,0.3630399,1.629323,3.512178,3.512178,1.964321,0,0.7012596,3.512178,46.39067,2.220446E-16,0,0,1.629323,1.629323,1.547857,0,0,0,10.62527,0,0,0,14.00003,100,0.2155346,3.863395,1.303458,5,12.2546
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.6106,0.1487723,0.6676903,6.214547,6.214547,5,0,1.53,6.214547,10.74399,0,0,0,0.6676903,1.278471,1.214547,0,0,0,10.62527,0,0.6107804,-0.6107804,13.35621,95.4013,0.2155346,6.836002,0.5341523,5,11.29296
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59669,0.04866168,0.2183936,3.696544,3.696544,4.133783,0,1.293523,3.696544,5.908048,0,0,0,0.2183936,0,0,0.4372387,0.4153768,0.6786449,10.01449,0.6337704,0,0.6337704,13.95746,99.69592,0.2155949,4.066199,0.1747149,5,10.23289
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,6.367288,3.33,0,-1,0,3.33,0,0,3.037288,3.674016,0,3.505263,3.33,0,0,0.0448745,10.58489,0,3.505263,-3.505263,10.26258,73.30403,0.2155949,7.004016,0,0,10.58489
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,4.512096,3.33,0,-1,0,3.33,0,0,1.182096,1.633306,0,3.505263,3.33,0,0,3.939611,7.079624,0,3.505263,-3.505263,6.567713,46.91214,0.2155949,4.963306,0,0,7.079624
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.173226,0.173226,0,-1,0,0.173226,0,0,2.775558E-17,0,0,0.1823432,0.173226,0,0,7.834348,3.574361,0,0.1823432,-0.1823432,6.375506,45.53924,0.2155949,0.1905486,0,0,3.574361
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,1.429357,1.429357,0,-1,0,1.429357,0,0,0,0,0,1.504586,1.429357,0,0,8.036952,3.392018,0,1.504586,-1.504586,4.789533,34.21088,0.2155949,1.572293,0,0,3.392018
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,1.025856,1.025856,0,-1,0,1.025856,0,0,0,0,0,1.079849,1.025856,0,0,9.708714,1.887431,0,1.079849,-1.079849,3.651272,26.08046,0.2155949,1.128442,0,0,1.887431
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90855,0.8075823,0,0,0,3.651272,26.08046,0.2155949,0,0,0,0.8075823
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90855,0.8075823,0,0,0,3.651272,26.08046,0.2155949,0,0,0,0.8075823
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,1.003013,0.7672032,0,-1,0,0.7672032,0,0,0.2358099,0.3361112,0,0.8075823,0.7672032,0,0,10.90855,0.8075823,0,0.8075823,-0.8075823,2.800006,20,0.2155949,1.103315,0,0,0.8075823
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.42474,0,0,-1,0,0,0,0,0.42474,0.467214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2155949,0.467214,0,0,0
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.2836134,0,0,-1,0,0,0,0,0.2836134,0.3119747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2155949,0.3119747,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.2232494,0.2232494,3.728513,0,1.182884,0.2232494,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2156295,0.2455743,0,5,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.215595,0,0,5,2.997
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33989,0.1800649,0.8081311,1.655834,1.655834,4.902504,0,1.503384,1.655834,48.80508,0,0,0,0.8081311,0,0,3.246671,3.084337,5.14586,5.994,3.892468,0,3.892468,12.81096,91.50665,0.215867,1.821417,0.6465049,5,6.802131
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.35032,0.3500543,1.571043,2.937287,2.937287,0,0,0,2.937287,53.48622,0,0,0,1.571043,3.091881,2.937287,0,0,1.253392,9.497222,0,1.520837,-1.520837,11.20785,80.05593,0.215867,3.231015,1.256835,0,11.06826
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36395,0.712076,3.195797,5.788123,3.33,0,-1,0,3.33,95.96989,4.440892E-16,2.458122,3.036935,3.195797,3.505263,3.33,0,0,2.943211,7.976385,0,0.309466,-0.309466,10.88165,77.7259,0.215867,6.366935,2.556638,0,11.17218
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38602,0.7326913,3.288319,1.134607,1.134607,0,0,0,1.134607,289.8201,0,0,0,3.288319,1.194323,1.134607,0,0,3.287062,7.666918,2.093996,0,2.093996,12.86819,91.91543,0.2154104,1.248067,2.630655,0,10.95524
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43813,0.9316143,4.181085,4.03673,4.03673,1.25,0,0.50625,4.03673,103.576,0.05461843,0,0,4.181085,2.9334,2.786731,0,0,1.193066,9.551515,1.193066,0,1.193066,14.00003,100,0.2151511,4.440403,3.344868,5,13.7326
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886801,0.8820447,3.958616,0.7679529,0.7679529,0,0,0,0.7679529,515.4764,3.150245,0,0,3.958616,0.8083715,0.7679529,0,0,0,10.62527,0,0,0,14.00003,100,0.2151511,0.8447483,3.166893,0,14.58389
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83476,0.8910511,3.999037,0,0,0,0,0,0,0,3.999037,0,0,3.999037,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2151511,0,3.19923,0,14.62431
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.7362,0.8682298,3.896616,0.2821296,0.2821296,0,-1,0,0.2821296,1381.144,3.599637,0,0,3.896616,0.2969785,0.2821296,0,0,0,10.62527,0,0,0,14.00003,100,0.2151511,0.3103425,3.117292,0,14.52189
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.7059,0.5099266,2.288551,5.294561,5.294561,3.120438,0,1.01688,5.294561,43.22456,0,0,0,2.288551,2.288551,2.174123,0,0,0,10.62527,0,0,0,14.00003,100,0.2151511,5.824018,1.83084,5,12.91383
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68956,0.2404686,1.079223,0.03316076,0.03316076,0,0,0,0.03316076,3254.519,1.044317,0,0,1.079223,0.03490606,0.03316076,0,0,0,10.62527,0,0,0,14.00003,100,0.2151511,0.03647684,0.8633785,0,11.7045
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67806,0.1492886,0.6700071,6.455221,6.455221,5,0,1.53,6.455221,10.37931,0,8.881784E-16,0,0.6700071,1.531811,1.455221,0,0,0,10.62527,0,0.8618041,-0.8618041,13.09161,93.51129,0.2151511,7.100743,0.5360057,5,11.29528
