Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.6684,0.03732601,0.1675191,7.818624,7.818624,5,0,1.53,7.818624,2.142565,0,8.881784E-16,0.270486,0.1675191,2.966972,2.818624,0,0,0.9575601,9.76347,0,2.799453,-2.799453,10.14072,72.4336,0.2151511,8.600486,0.1340153,5,9.930989
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.068064,6.964017,0,0,0,10.14072,72.4336,0.2151511,0,0,0,6.964017
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,4.111934,3.33,0,-1,0,3.33,0,0,0.7819341,1.193128,0,3.505263,3.33,0,0,4.068064,6.964017,0,3.505263,-3.505263,6.445852,46.04171,0.2151511,4.523128,0,0,6.964017
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,4.228592,3.285816,0,-1,0,3.285816,0,0,0.9427761,1.365635,0,3.458754,3.285816,0,0,7.962801,3.458754,0,3.458754,-3.458754,2.800006,20,0.2151511,4.651452,0,0,3.458754
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.575196,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.575196,0.6327156,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2151511,0.6327156,0,0,4.213E-16
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.2151511,0,0,0,4.213E-16
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,2.105477,4.00235E-16,0,-1,0,4.00235E-16,0,0,2.105477,2.316025,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2151511,2.316025,0,0,4.213E-16
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.435468,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.435468,0.4790149,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2151511,0.4790149,0,0,4.213E-16
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.6026899,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.6026899,0.6629589,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2151511,0.6629589,0,0,4.213E-16
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,1.278822,4.00235E-16,0,-1,0,4.00235E-16,0,0,1.278822,1.406704,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2151511,1.406704,0,0,4.213E-16
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,1.323,4.00235E-16,0,-1,0,4.00235E-16,0,0,1.323,1.4553,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2151511,1.4553,0,0,4.213E-16
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.7230569,0.7230569,4.22832,0,1.319331,0.7230569,0,0,0,0,0,0,0,3.505263,3.33,11.80586,4.213E-16,3.33,0,3.33,5.959121,42.56506,0.2153391,0.7953627,0,5,4.213E-16
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.8065085,0.8065085,4.311772,0,1.342114,0.8065085,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2155512,0.8871594,0,5,2.997
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26368,0.2206593,0.9903187,1.378282,1.378282,4.585322,0,1.416793,1.378282,71.8517,0,0,0,0.9903187,0,0,3.207041,3.046689,5.14586,5.994,4.037008,0,4.037008,12.94808,92.48608,0.2156925,1.51611,0.792255,5,6.984319
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27036,0.4860889,2.181567,3.432873,3.432873,2.413794,0,0.8239657,3.432873,63.54931,0,0,0,2.181567,1.072714,1.019079,0,0,1.108853,9.627307,1.108853,0,1.108853,14.00003,100,0.2157726,3.77616,1.745253,5,11.80887
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27909,0.7567255,3.396184,1.078721,1.078721,0,-1,0,1.078721,314.8343,2.260688,0,0,3.396184,1.135496,1.078721,0,0,0,10.62527,0,0,0,14.00003,100,0.2157726,1.186593,2.716947,0,14.02146
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29323,0.8733222,3.91947,2.807277,2.807277,0,0,0,2.807277,139.6182,0.9644421,0,0,3.91947,2.955028,2.807277,0,0,0,10.62527,0,0,0,14.00003,100,0.2157726,3.088004,3.135576,0,14.54474
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32676,1.144738,5.137583,5.054846,5.054846,1.724846,0,0.635883,5.054846,101.6368,1.632319,0,0,5.137583,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2157726,5.560331,4.110066,5,15.76286
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629698,1.117507,5.01537,3.915995,3.915995,1.25,0,0.50625,3.915995,128.074,2.209059,0,0,5.01537,2.806311,2.665995,0,0,0,10.62527,0,0,0,14.00003,100,0.2157726,4.307595,4.012296,5,15.64064
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84731,0.9344542,4.19383,2.983695,2.983695,0,0,0,2.983695,140.5583,1.053099,0,0,4.19383,3.140732,2.983695,0,0,0,10.62527,0,0,0,14.00003,100,0.2157726,3.282065,3.355064,0,14.8191
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78469,0.7238532,3.248653,3.221196,3.221196,0,-1,0,3.221196,100.8524,0,0,0.2133157,3.248653,3.390733,3.221196,0,0,0,10.62527,0,0.1420799,-0.1420799,13.85026,98.93025,0.2157726,3.543316,2.598922,0,13.87393
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76541,0.2848346,1.278338,3.160854,3.160854,2.096407,0,0.7373191,3.160854,40.44279,2.775558E-17,0,0,1.278338,1.120471,1.064448,0,0,0.1578665,10.48319,0.1578665,0,0.1578665,14.00003,100,0.215784,3.47694,1.02267,5,11.76153
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75498,0.3663636,1.64424,4.062621,4.062621,2.500594,0,0.847662,4.062621,40.47238,0,0,0,1.64424,1.64424,1.562028,0,0,0,10.62527,0,0,0,14.00003,100,0.215784,4.468884,1.315392,5,12.26951
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74764,0.1565214,0.7024681,1.511208,1.511208,0,0,0,1.511208,46.48388,0,0,0,0.7024681,1.590745,1.511208,0,0,0,10.62527,0,0.8882774,-0.8882774,13.0637,93.31197,0.215784,1.662329,0.5619745,0,11.32774
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74146,0.0299992,0.1346364,6.481186,6.481186,5,0,1.53,6.481186,2.077342,0,0,0,0.1346364,1.559143,1.481186,0,0,0.9869748,9.736997,0,1.424507,-1.424507,11.56214,82.58655,0.215784,7.129304,0.1077091,5,9.871634
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,4.298586,3.33,0,-1,0,3.33,0,0,0.9685858,1.398444,0,3.505263,3.33,0,0,2.56976,8.31249,0,3.505263,-3.505263,7.867268,56.19466,0.215784,4.728445,0,0,8.31249
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,5.254625,3.33,0,-1,0,3.33,0,0,1.924625,2.450087,0,3.505263,3.33,0,0,6.464497,4.807227,0,3.505263,-3.505263,4.172396,29.80277,0.215784,5.780087,0,0,4.807227
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,5.644645,1.236866,0,-1,0,1.236866,0,0,4.407779,4.972244,0,1.301964,1.236866,0,0,10.35923,1.301964,0,1.301964,-1.301964,2.800006,20,0.215784,6.20911,0,0,1.301964
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.1212764,0,0,-1,0,0,0,0,0.1212764,0.1334041,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215784,0.1334041,0,0,0
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.302406,0,0,-1,0,0,0,0,0.302406,0.3326466,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215784,0.3326466,0,0,0
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.1042167,0,0,-1,0,0,0,0,0.1042167,0.1146383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215784,0.1146383,0,0,0
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,1.937331,0,0,-1,0,0,0,0,1.937331,2.131064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215784,2.131064,0,0,0
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,1.445194,0,0,-1,0,0,0,0,1.445194,1.589713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215784,1.589713,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.3880845,0,0,-1,0,0,0,0,0.3880845,0.426893,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215784,0.426893,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,1.117074,0,0,-1,0,0,0,0,1.117074,1.228781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215784,1.228781,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,1.617737,1.617737,5,0,1.53,1.617737,0,0,0,0,0,0,0,3.382263,3.21315,11.80586,0,3.21315,0,3.21315,5.848267,41.77325,0.2161145,1.779511,0,5,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.3528075,0.3528075,3.858071,0,1.218253,0.3528075,0,0,0,0,0,0,0,3.505263,3.33,8.59271,2.891835,3.33,0,3.33,9.007382,64.33832,0.2161853,0.3880883,0,5,2.891835
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18697,0.2156086,0.9676514,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9676514,0,0,3.505263,3.33,5.262711,5.888834,4.297651,0,4.297651,13.08449,93.46047,0.2159437,0,0.7741211,5,6.856486
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19073,0.4736562,2.125769,2.259881,2.259881,0,0,0,2.259881,94.06554,0,0,0,2.125769,2.378822,2.259881,0,0,0.9650592,9.756721,0,0.2530527,-0.2530527,12.81775,91.55518,0.2159437,2.485869,1.700615,0,11.88249
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19563,0.7774601,3.489241,0,0,0,-1,0,0,0,2.243012,0,0,3.489241,0,0,0,0,1.246229,9.503668,1.246229,0,1.246229,14.00003,100,0.2156786,0,2.791393,0,12.99291
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20359,0.959838,4.307753,0,0,0,0,0,0,0,4.307753,0,0,4.307753,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2156786,0,3.446203,0,14.93303
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22248,0.9823551,4.40881,0,0,0,0,0,0,0,4.40881,0,0,4.40881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2156786,0,3.527048,0,15.03408
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401279,1.147238,5.148802,0,0,0,0,0,0,0,5.148802,0,0,5.148802,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2156786,0,4.119042,0,15.77408
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87477,1.04459,4.68812,8.084744,8.084744,4.754745,0,1.463045,8.084744,57.98723,1.182857,0,0.5632191,4.68812,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2156786,8.893219,3.750496,5,15.31339
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83994,0.9056577,4.064592,2.014043,2.014043,0,-1,0,2.014043,201.8125,1.944546,0,0,4.064592,2.120046,2.014043,0,0,0,10.62527,0,0,0,14.00003,100,0.2156786,2.215448,3.251673,0,14.68987
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82918,0.7482982,3.358362,1.438894,1.438894,0,0,0,1.438894,233.3989,1.843737,0,0,3.358362,1.514625,1.438894,0,0,0,10.62527,0,0,0,14.00003,100,0.2156786,1.582783,2.68669,0,13.98364
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82335,0.4910617,2.203885,3.448742,3.448742,1.355051,0,0.534929,3.448742,63.90403,0,0,0,2.203885,2.203885,2.093691,0,0,0,10.62527,0,0,0,14.00003,100,0.2156786,3.793616,1.763108,5,12.82916
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81923,0.2126169,0.9542248,1.714848,1.714848,0,0,0,1.714848,55.64485,0,0,0,0.9542248,1.805103,1.714848,0,0,0,10.62527,0,0.8508787,-0.8508787,13.10312,93.59355,0.2156786,1.886333,0.7633798,0,11.5795
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81576,0.03552611,0.1594412,0.3780345,0.3780345,0,0,0,0.3780345,42.17636,0,5.551115E-17,0,0.1594412,0.3979311,0.3780345,0,0,0.9454207,9.774396,0,0.2384899,-0.2384899,12.85173,91.7979,0.2156786,0.415838,0.127553,0,9.933837
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,9.147272,3.33,0,-1,0,3.33,0,0,5.817272,6.731999,0,3.505263,3.33,0,0,1.21041,9.535906,0,3.505263,-3.505263,9.156861,65.40602,0.2156786,10.062,0,0,9.535906
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,7.053668,3.33,0,-1,0,3.33,0,0,3.723668,4.429035,0,3.505263,3.33,0,0,5.105146,6.030643,0,3.505263,-3.505263,5.461989,39.01413,0.2156786,7.759035,0,0,6.030643
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.8684531,0.8684531,0,-1,0,0.8684531,0,0,1.110223E-16,0,0,0.9141611,0.8684531,0,0,8.999884,2.525379,0,0.9141611,-0.9141611,4.498379,32.13121,0.2156786,0.9552984,0,0,2.525379
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,1.071216,1.071216,0,-1,0,1.071216,0,0,2.220446E-16,0,0,1.127596,1.071216,0,0,10.01562,1.611218,0,1.127596,-1.127596,3.309788,23.6413,0.2156786,1.178338,0,0,1.611218
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.6934381,0.459441,0,-1,0,0.459441,0,0,0.2339971,0.3033409,0,0.4836221,0.459441,0,0,11.2685,0.4836221,0,0.4836221,-0.4836221,2.800006,20,0.2156786,0.7627819,0,0,0.4836221
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.5932648,0,0,-1,0,0,0,0,0.5932648,0.6525913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156786,0.6525913,0,0,0
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.2091667,0,0,-1,0,0,0,0,0.2091667,0.2300834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156786,0.2300834,0,0,0
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.7957319,0,0,-1,0,0,0,0,0.7957319,0.8753051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156786,0.8753051,0,0,0
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.7736286,0,0,-1,0,0,0,0,0.7736286,0.8509915,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156786,0.8509915,0,0,0
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.3575026,0,0,-1,0,0,0,0,0.3575026,0.3932528,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156786,0.3932528,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,1.129405,1.129405,4.634668,0,1.430264,1.129405,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2159815,1.242346,0,5,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.487965,0.487965,3.993228,0,1.255151,0.487965,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2160919,0.5367615,0,5,2.997
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10988,0.1921721,0.8624685,1.253777,1.253777,4.581184,0,1.415663,1.253777,68.78963,0,0,0,0.8624685,0,0,3.327407,3.161037,5.14586,5.994,4.023505,0,4.023505,12.93527,92.39459,0.2162294,1.379155,0.6899748,5,6.856469
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11155,0.5038135,2.261115,3.245808,3.245808,2.163986,0,0.7557682,3.245808,69.66262,2.220446E-16,0,0,2.261115,1.13876,1.081822,0,0,1.122355,9.615154,1.122355,0,1.122355,14.00003,100,0.216263,3.570389,1.808892,5,11.87627
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.11372,0.7174845,3.22007,1.895326,1.895326,0,-1,0,1.895326,169.8954,1.224991,0,0,3.22007,1.99508,1.895326,0,0,0,10.62527,0,0,0,14.00003,100,0.216263,2.084858,2.576056,0,13.84534
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11723,0.9524606,4.274643,3.784196,3.784196,1.25,0,0.50625,3.784196,112.9604,1.607068,0,0,4.274643,2.667575,2.534196,0,0,0,10.62527,0,0,0,14.00003,100,0.216263,4.162616,3.419714,5,14.89992
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12559,0.9955622,4.468083,2.203566,2.203566,0,0,0,2.203566,202.766,2.14854,0,0,4.468083,2.319543,2.203566,0,0,0,10.62527,0,0,0,14.00003,100,0.216263,2.423922,3.574466,0,15.09336
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.208061,0.9330058,4.18733,7.393457,7.393457,4.063457,0,1.274324,7.393457,56.63561,0.6820669,0,0,4.18733,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.216263,8.132803,3.349864,5,14.8126
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.91703,1.107346,4.96977,1.072363,1.072363,0,0,0,1.072363,463.441,3.840967,0,0,4.96977,1.128803,1.072363,0,0,0,10.62527,0,0,0,14.00003,100,0.216263,1.179599,3.975816,0,15.59505
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90183,1.001812,4.496131,3.75104,3.33,0,-1,0,3.33,135.019,0.9908679,0.4210404,0.7961445,4.496131,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.216263,4.126144,3.596905,0,15.12141
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.89711,0.7177557,3.221287,4.624777,4.624777,1.564554,0,0.5921233,4.624777,69.65282,4.440892E-16,0,0,3.221287,3.221287,3.060223,0,0,0,10.62527,0,0,0,14.00003,100,0.216263,5.087255,2.57703,5,13.84656
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89455,0.5366371,2.408427,4.027949,4.027949,1.739944,0,0.6400046,4.027949,59.79289,0,0,0,2.408427,2.408427,2.288006,0,0,0,10.62527,0,0,0,14.00003,100,0.216263,4.430745,1.926742,5,13.0337
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89273,0.3278904,1.471572,5.220696,5.220696,3.822703,0,1.208598,5.220696,28.18727,0,0,0,1.471572,1.471572,1.397993,0,0,0,10.62527,0,0,0,14.00003,100,0.216263,5.742765,1.177258,5,12.09685
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89119,0.04120348,0.1849212,5.391514,5.391514,5,0,1.53,5.391514,3.429857,0,8.881784E-16,0,0.1849212,0.4121202,0.3915142,0,0,0,10.62527,0,0.227199,-0.227199,13.76054,98.28937,0.216263,5.930665,0.147937,5,10.81019
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,14.12713,3.33,0,-1,0,3.33,0,0,10.79713,12.20984,0,3.505263,3.33,0,0,0.2524433,10.39808,0,3.505263,-3.505263,10.06567,71.89748,0.216263,15.53984,0,0,10.39808
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,10.96366,3.33,0,-1,0,3.33,0,0,7.633659,8.730025,0,3.505263,3.33,0,0,4.14718,6.892812,0,3.505263,-3.505263,6.370796,45.50559,0.216263,12.06003,0,0,6.892812
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,6.033299,3.218171,0,-1,0,3.218171,0,0,2.815128,3.418458,0,3.387549,3.218171,0,0,8.041917,3.387549,0,3.387549,-3.387549,2.800006,20,0.216263,6.636629,0,0,3.387549
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,1.315876,0,0,-1,0,0,0,0,1.315876,1.447463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216263,1.447463,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.78178,0,0,-1,0,0,0,0,0.78178,0.859958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216263,0.859958,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,1.348099,0,0,-1,0,0,0,0,1.348099,1.482909,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216263,1.482909,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.4598186,0,0,-1,0,0,0,0,0.4598186,0.5058005,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216263,0.5058005,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.8737993,0,0,-1,0,0,0,0,0.8737993,0.9611793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216263,0.9611793,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,1.082073,0,0,-1,0,0,0,0,1.082073,1.190281,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216263,1.190281,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.2820387,0,0,-1,0,0,0,0,0.2820387,0.3102426,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216263,0.3102426,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.7231429,0.7231429,4.228406,0,1.319355,0.7231429,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2164409,0.7954572,0,5,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.1252322,0.1252322,3.630495,0,1.156125,0.1252322,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2164422,0.1377555,0,5,2.997
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03252,0.1525357,0.6845803,1.701913,1.701913,4.865306,0,1.493228,1.701913,40.22416,0,0,0,0.6845803,0,0,3.163393,3.005223,5.14586,5.994,3.689803,0,3.689803,12.61869,90.13332,0.2167295,1.872105,0.5476642,5,6.67858
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211807,1.890259,3.69722,3.69722,3.284728,0,1.061731,3.69722,51.1265,0,0,0,1.890259,0.4342021,0.412492,0,0,1.456057,9.314823,1.456057,0,1.456057,14.00003,100,0.2168296,4.066942,1.512207,5,11.20508
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03346,0.5787787,2.597559,4.243829,3.33,0,-1,0,3.33,78.00477,0,0.9138288,1.338212,2.597559,3.505263,3.33,0,0,0,10.62527,0,0.9077043,-0.9077043,13.04322,93.1657,0.2168296,4.668212,2.078047,0,13.22283
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,3.053022,0.8216938,0.8216938,0,0,0,0.8216938,371.5523,1.179521,0,0,3.053022,0.8649408,0.8216938,0,0,1.00856,9.71757,1.00856,0,1.00856,14.00003,100,0.2166193,0.9038631,2.442417,0,12.77059
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03635,0.6763755,3.035573,2.126467,2.126467,0,0,0,2.126467,142.752,0.7971871,0,0,3.035573,2.238386,2.126467,0,0,0,10.62527,0,0,0,14.00003,100,0.2166193,2.339113,2.428459,0,13.66085
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.05706,0.2886235,1.295343,4.212843,4.212843,2.982268,0,0.9791591,4.212843,30.74747,0,0,0,1.295343,1.295343,1.230575,0,0,0,10.62527,0,0,0,14.00003,100,0.2166193,4.634128,1.036274,5,11.92062
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97387,0.7493902,3.363263,0,0,0,0,0,0,0,3.363263,0,0,3.363263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2166193,0,2.690611,0,13.98854
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97024,0.5557131,2.49404,2.049907,2.049907,0,-1,0,2.049907,121.666,0.3362435,0,0,2.49404,2.157797,2.049907,0,0,0,10.62527,0,0,0,14.00003,100,0.2166193,2.254898,1.995232,0,13.11931
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.9691,0.546025,2.45056,0.5620083,0.5620083,0,0,0,0.5620083,436.0363,1.858972,0,0,2.45056,0.5915876,0.5620083,0,0,0,10.62527,0,0,0,14.00003,100,0.2166193,0.6182091,1.960448,0,13.07583
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96848,0.2992586,1.343073,0,0,0,0,0,0,0,1.343073,0,0,1.343073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2166193,0,1.074458,0,11.96835
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808579,0.81169,1.476465,1.476465,0,0,0,1.476465,54.97525,2.220446E-16,0,0,0.81169,1.554173,1.476465,0,0,0,10.62527,0,0.7424831,-0.7424831,13.21738,94.40968,0.2166193,1.624111,0.649352,0,11.43696
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913302,0.220509,5.578851,5.578851,5,0,1.53,5.578851,3.952588,0,0,0,0.220509,0.6093167,0.5788509,0,0,0.8249812,9.882792,0,0.3888077,-0.3888077,12.80754,91.48227,0.2166193,6.136736,0.1764072,5,10.1033
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,2.884151,2.884151,0,-1,0,2.884151,0,0,0,0,0,3.035948,2.884151,0,0,1.25699,9.493983,0,3.035948,-3.035948,9.607372,68.62395,0.2166193,3.172565,0,0,9.493983
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,1.200055,1.200055,0,-1,0,1.200055,0,0,2.220446E-16,0,0,1.263215,1.200055,0,0,4.630265,6.458035,0,1.263215,-1.263215,8.275826,59.11293,0.2166193,1.32006,0,0,6.458035
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,11.31036,3.33,0,-1,0,3.33,0,0,7.980361,9.111397,0,3.505263,3.33,0,0,6.033838,5.19482,0,3.505263,-3.505263,4.580955,32.72104,0.2166193,12.4414,0,0,5.19482
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.928575,1.689557,0,0,0,4.580955,32.72104,0.2166193,0,0,0,1.689557
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.9971924,0.9971924,0,-1,0,0.9971924,0,0,1.110223E-16,0,0,1.049676,0.9971924,0,0,9.928575,1.689557,0,1.049676,-1.049676,3.474499,24.8178,0.2166193,1.096912,0,0,1.689557
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.09488,0.6398807,0,0,0,3.474499,24.8178,0.2166193,0,0,0,0.6398807
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.2269735,0.2269735,0,-1,0,0.2269735,0,0,2.775558E-17,0,0,0.2389195,0.2269735,0,0,11.09488,0.6398807,0,0.2389195,-0.2389195,3.222656,23.01892,0.2166193,0.2496709,0,0,0.6398807
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.9755958,0.3809131,0,-1,0,0.3809131,0,0,0.5946826,0.6922422,0,0.4009612,0.3809131,0,0,11.36035,0.4009612,0,0.4009612,-0.4009612,2.800006,20,0.2166193,1.073155,0,0,0.4009612
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,1.417823,0,0,-1,0,0,0,0,1.417823,1.559606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166193,1.559606,0,0,0
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.3007334,0,0,-1,0,0,0,0,0.3007334,0.3308067,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166193,0.3308067,0,0,0
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.8369324,0.8369324,4.342196,0,1.350419,0.8369324,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.216827,0.9206256,0,5,0
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.08638846,0.08638846,3.591652,0,1.145521,0.08638846,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2168158,0.09502731,0,5,2.997
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923682,0.4453749,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4453749,0,0,3.505263,3.33,5.14586,5.994,3.775375,0,3.775375,12.69987,90.71319,0.2166878,0,0.3562999,5,6.439375
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446632,0.3790849,2.265396,2.265396,0,0,0,2.265396,16.73372,0,4.440892E-16,0,0.3790849,2.384627,2.265396,0,0,1.370485,9.391837,0,2.005542,-2.005542,10.58584,75.61302,0.2166878,2.491935,0.3032679,0,9.770923
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115032,0.9492265,0,0,0,-1,0,0,0,0,0,0,0.9492265,0,0,0,0,3.598866,7.386295,0.9492265,0,0.9492265,11.48636,82.04527,0.2164921,0,0.7593812,0,8.335522
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339885,1.947741,6.993659,6.993659,5,0,1.53,6.993659,27.8501,4.440892E-16,0,0,1.947741,2.098588,1.993658,0,0,2.649639,8.2406,0,0.1508471,-0.1508471,11.32735,80.9095,0.2164921,7.693024,1.558192,5,10.18834
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508127,2.023247,6.816273,6.816273,5,0,1.53,6.816273,29.68261,0,0,0,2.023247,1.911866,1.816273,0,0,2.817247,8.089752,0.1113813,0,0.1113813,11.43302,81.66425,0.2164997,7.4979,1.618598,5,10.113
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955025,0.3957316,1.776044,4.799227,4.799227,5,0,1.53,4.799227,37.00687,0,0,0,1.776044,0,0,0.2007728,0.1907341,2.705866,8.189995,1.966778,0,1.966778,13.29887,94.99172,0.2166391,5.27915,1.420835,5,9.966039
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.6797632,3.050777,8.425347,8.33,5,0,1.53,8.33,36.62397,0,0.09534715,0.9378819,3.050777,3.505263,3.33,0,0,0.7390878,9.960095,0,0.454486,-0.454486,12.8198,91.5698,0.2166391,9.267881,2.440622,5,13.01087
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.4029132,1.808274,1.711635,1.711635,0,-1,0,1.711635,105.646,0,0,0,1.808274,1.801721,1.711635,0,0,1.244072,9.50561,0.006553291,0,0.006553291,12.82601,91.6142,0.2166378,1.882798,1.446619,0,11.31388
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.2887342,1.295839,3.353927,3.353927,3.298522,0,1.065497,3.353927,38.63647,2.220446E-16,0,0,1.295839,0.05832011,0.0554041,0,0,1.237519,9.511507,1.237519,0,1.237519,14.00003,100,0.2167217,3.689319,1.036671,5,10.80735
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270262,0.3711694,1.089239,1.089239,0,0,0,1.089239,34.07603,0,0,0,0.3711694,1.146567,1.089239,0,0,0,10.62527,0,0.7753977,-0.7753977,13.18269,94.16187,0.2167217,1.198163,0.2969355,0,10.99644
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307922,0.4177396,4.309316,4.309316,4.730938,0,1.456546,4.309316,9.693872,0,0,0,0.4177396,0,0,0.4216228,0.4005417,0.861553,9.849876,0.8182812,0,0.8182812,13.95898,99.70678,0.2167889,4.740247,0.3341917,5,10.26762
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687663,0.2103823,3.422816,3.422816,3.264061,0,1.056089,3.422816,6.146469,3.469447E-17,0,0,0.2103823,0.1671105,0.158755,0,0,0.04327181,10.58633,0.04327181,0,0.04327181,14.00003,100,0.2167919,3.765098,0.1683058,5,10.79671
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,1.70001,1.70001,0,-1,0,1.70001,0,0,2.220446E-16,0,0,1.789484,1.70001,0,0,0,10.62527,0,1.789484,-1.789484,12.11375,86.52658,0.2167919,1.870011,0,0,10.62527
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,4.774019,3.33,0,-1,0,3.33,0,0,1.444019,1.921421,0,3.505263,3.33,0,0,1.988316,8.83579,0,3.505263,-3.505263,8.418874,60.13469,0.2167919,5.251421,0,0,8.83579
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,3.424654,3.33,0,-1,0,3.33,0,0,0.09465382,0.4371192,0,3.505263,3.33,0,0,5.883053,5.330527,0,3.505263,-3.505263,4.724002,33.74281,0.2167919,3.767119,0,0,5.330527
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,1.068241,1.068241,0,-1,0,1.068241,0,0,2.220446E-16,0,0,1.124465,1.068241,0,0,9.777789,1.825264,0,1.124465,-1.124465,3.538713,25.27647,0.2167919,1.175065,0,0,1.825264
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,2.12699,0.6657591,0,-1,0,0.6657591,0,0,1.461231,1.67393,0,0.7007991,0.6657591,0,0,11.02719,0.7007991,0,0.7007991,-0.7007991,2.800006,20,0.2167919,2.339689,0,0,0.7007991
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.8243408,0,0,-1,0,0,0,0,0.8243408,0.9067748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167919,0.9067748,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.519849,0,0,-1,0,0,0,0,0.519849,0.5718339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167919,0.5718339,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.6510313,0,0,-1,0,0,0,0,0.6510313,0.7161344,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167919,0.7161344,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167919,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.08180467,0,0,-1,0,0,0,0,0.08180467,0.08998513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167919,0.08998513,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167919,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.7279403,0.7279403,4.233203,0,1.320665,0.7279403,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2169647,0.8007343,0,5,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.8774,0.1333562,0.5985027,0.3291295,0.3291295,3.834393,0,1.211789,0.3291295,181.8442,4.440892E-16,0,0,0.5985027,0,0,3.505263,3.33,8.475861,2.997,3.928503,0,3.928503,9.686026,69.18576,0.2169003,0.3620424,0.4788021,5,3.595503
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87784,0.253507,1.137739,0,0,3.505263,0,1.121937,0,0,0,0,0,1.137739,0,0,3.505263,3.33,4.547358,6.532652,4.46774,0,4.46774,13.9245,99.46049,0.2166333,0,0.9101915,5,7.670392
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87842,0.3162896,1.419508,0.4002326,0.4002326,0,-1,0,0.4002326,354.6706,0.9185919,0,0,1.419508,0.4212975,0.4002326,0,0,0.07961817,10.55362,0.07961817,0,0.07961817,14.00003,100,0.2166171,0.4402559,1.135606,0,11.97313
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.87939,0.5616066,2.52049,2.877021,2.877021,0,0,0,2.877021,87.60766,0,0,0,2.52049,3.028443,2.877021,0,0,0,10.62527,0,0.5079523,-0.5079523,13.4646,96.17551,0.2166171,3.164723,2.016392,0,13.14576
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88176,0.7176097,3.220632,4.360293,4.360293,1.836865,0,0.666464,4.360293,73.86274,0,0,0,3.220632,2.656241,2.523429,0,0,0.5643915,10.11732,0.5643915,0,0.5643915,14.00003,100,0.2166549,4.796323,2.576506,5,13.33795
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907317,0.7558143,3.392094,2.217656,2.217656,0,0,0,2.217656,152.9586,1.05772,0,0,3.392094,2.334375,2.217656,0,0,0,10.62527,0,0,0,14.00003,100,0.2166549,2.439422,2.713675,0,14.01737
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13015,0.8102602,3.636448,0,0,0,0,0,0,0,3.636448,0,0,3.636448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2166549,0,2.909158,0,14.26172
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676895,1.65019,5.01118,3.33,0,-1,0,3.33,49.55526,0,1.68118,2.182298,1.65019,3.505263,3.33,0,0,0,10.62527,0,1.855073,-1.855073,12.04461,86.03275,0.2166549,5.512298,1.320152,0,12.27546
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12474,0.3204638,1.438242,7.151841,7.151841,5,0,1.53,7.151841,20.11009,0,0,0,1.438242,2.265096,2.151841,0,0,2.061192,8.770202,0,0.8268543,-0.8268543,11.17303,79.80719,0.2166549,7.867025,1.150593,5,10.20844
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709293,2.113531,6.71644,6.71644,5,0,1.53,6.71644,31.46802,0,0,0,2.113531,1.806779,1.71644,0,0,2.979919,7.943347,0.3067515,0,0.3067515,11.46404,81.88583,0.2166755,7.388084,1.690824,5,10.05688
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12358,0.1399751,0.6282083,0,0,0,0,0,0,0,0,0,0,0.6282083,0,0,0,0,2.673168,8.219423,0.6282083,0,0.6282083,12.06001,86.14275,0.2165481,0,0.5025666,0,8.847631
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544707,0.2039665,0,0,0,0,0,0,0,0,0,0,0.2039665,0,0,0,0,2.044959,8.784811,0.2039665,0,0.2039665,12.25351,87.52489,0.2165068,0,0.1631732,0,8.988777
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,4.142433,3.33,0,-1,0,3.33,0,0,0.8124333,1.226677,0,3.505263,3.33,0,0,1.840993,8.968381,0,3.505263,-3.505263,8.558637,61.133,0.2165068,4.556677,0,0,8.968381
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,7.257019,3.33,0,-1,0,3.33,0,0,3.927019,4.652721,0,3.505263,3.33,0,0,5.73573,5.463118,0,3.505263,-3.505263,4.863765,34.74111,0.2165068,7.982721,0,0,5.463118
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,7.352137,1.859962,0,-1,0,1.859962,0,0,5.492175,6.227389,0,1.957854,1.859962,0,0,9.630466,1.957854,0,1.957854,-1.957854,2.800006,20,0.2165068,8.087351,0,0,1.957854
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.5963602,0,0,-1,0,0,0,0,0.5963602,0.6559963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165068,0.6559963,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165068,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,1.468381,0,0,-1,0,0,0,0,1.468381,1.615219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165068,1.615219,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,1.481981,0,0,-1,0,0,0,0,1.481981,1.630179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165068,1.630179,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165068,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.7335292,0,0,-1,0,0,0,0,0.7335292,0.8068821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165068,0.8068821,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,1.639652,0,0,-1,0,0,0,0,1.639652,1.803617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165068,1.803617,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.2728104,0.2728104,3.778074,0,1.196414,0.2728104,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2165496,0.3000914,0,5,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.6436853,0.6436853,4.148949,0,1.297663,0.6436853,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2166967,0.7080538,0,5,2.997
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.79989,0.1711682,0.7682031,5.965498,5.965498,5,0,1.53,5.965498,12.87743,0,0,0,0.7682031,1.016314,0.9654981,0,0,5.14586,5.994,0,0.2481108,-0.2481108,8.856705,63.26205,0.2166967,6.562048,0.6145625,5,6.762203
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.8016,0.396956,1.781539,0.8361427,0.8361427,4.341406,0,1.350204,0.8361427,213.0663,0,0,0,1.781539,0,0,3.505263,3.33,5.421539,5.745889,5.111538,0,5.111538,13.70594,97.89935,0.2165395,0.9197569,1.425231,5,7.527428
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80388,0.7830311,3.514244,8.680633,3.33,0,-1,0,3.33,105.5328,0,5.350633,6.218696,3.514244,3.505263,3.33,0,0,0.3100002,10.34627,0.008980413,0,0.008980413,13.71446,97.9602,0.2165377,9.548696,2.811395,0,13.86052
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80766,0.8092831,3.632063,1.792804,1.792804,0,0,0,1.792804,202.5912,1.443881,0,0,3.632063,1.887162,1.792804,0,0,0.3010198,10.35436,0.3010198,0,0.3010198,14.00003,100,0.2164774,1.972084,2.90565,0,13.98642
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81685,0.2962455,1.32955,5.931883,5.931883,4.668811,0,1.439585,5.931883,22.41362,0,0,0,1.32955,1.32955,1.263072,0,0,0,10.62527,0,0,0,14.00003,100,0.2164774,6.525072,1.06364,5,11.95482
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916723,0.699448,3.139122,4.383674,4.383674,1.401507,0,0.5476115,4.383674,71.60941,0,0,0,3.139122,3.139122,2.982166,0,0,0,10.62527,0,0,0,14.00003,100,0.2164774,4.822041,2.511298,5,13.7644
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22886,0.9162861,4.112292,3.398996,3.398996,1.25,0,0.50625,3.398996,120.9855,1.850191,0,0,4.112292,2.262101,2.148996,0,0,0,10.62527,0,0,0,14.00003,100,0.2164774,3.738896,3.289834,5,14.73757
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.2131,0.6975468,3.13059,1.391348,1.391348,0,-1,0,1.391348,225.004,1.666013,0,0,3.13059,1.464577,1.391348,0,0,0,10.62527,0,0,0,14.00003,100,0.2164774,1.530483,2.504472,0,13.75586
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20816,0.5745296,2.578489,3.762695,3.762695,1.31313,0,0.5234845,3.762695,68.52773,0,0,0,2.578489,2.578489,2.449564,0,0,0,10.62527,0,0,0,14.00003,100,0.2164774,4.138964,2.062791,5,13.20376
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293883,1.029495,3.307136,3.307136,2.329116,0,0.8008487,3.307136,31.12949,0,0,0,1.029495,1.029495,0.9780199,0,0,0,10.62527,0,0,0,14.00003,100,0.2164774,3.63785,0.8235957,5,11.65477
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20362,0.2005608,0.900117,5.974331,5.974331,5,0,1.53,5.974331,15.06641,4.440892E-16,0,0,0.900117,1.025612,0.974331,0,0,0,10.62527,0,0.1254946,-0.1254946,13.86775,99.05512,0.2164774,6.571764,0.7200935,5,11.52539
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554181,0.1595116,6.772255,6.772255,5,0,1.53,6.772255,2.35537,0,0,0,0.1595116,1.865531,1.772255,0,0,0.1394385,10.49978,0,1.70602,-1.70602,12.06944,86.21013,0.2164774,7.44948,0.1276093,5,10.65929
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,5.481921,3.33,0,-1,0,3.33,0,0,2.151921,2.700113,0,3.505263,3.33,0,0,2.035016,8.79376,0,3.505263,-3.505263,8.374571,59.81824,0.2164774,6.030113,0,0,8.79376
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,10.20849,3.33,0,-1,0,3.33,0,0,6.878492,7.899342,0,3.505263,3.33,0,0,5.929753,5.288496,0,3.505263,-3.505263,4.679699,33.42635,0.2164774,11.22934,0,0,5.288496
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,4.802382,1.694072,0,-1,0,1.694072,0,0,3.10831,3.588548,0,1.783234,1.694072,0,0,9.82449,1.783234,0,1.783234,-1.783234,2.800006,20,0.2164774,5.28262,0,0,1.783234
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.3490265,0,0,-1,0,0,0,0,0.3490265,0.3839292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164774,0.3839292,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,1.298468,0,0,-1,0,0,0,0,1.298468,1.428315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164774,1.428315,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164774,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.7064988,0,0,-1,0,0,0,0,0.7064988,0.7771487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164774,0.7771487,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164774,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.7522296,0,0,-1,0,0,0,0,0.7522296,0.8274525,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164774,0.8274525,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164774,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0006179416,0.0006179416,3.505881,0,1.122106,0.0006179416,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2164436,0.0006797357,0,5,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.3735989,0.3735989,3.878862,0,1.223929,0.3735989,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2165141,0.4109587,0,5,2.997
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72253,0.05708974,0.2562188,0.9513215,0.9513215,4.456585,0,1.381648,0.9513215,26.93293,0,0,0,0.2562188,0,0,3.505263,3.33,5.14586,5.994,3.586219,0,3.586219,12.52042,89.43141,0.2166939,1.046454,0.204975,5,6.250219
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72638,0.2860027,1.28358,0,0,0,0,0,0,0,0,0,0,1.28358,0,0,0,0,1.559641,9.221597,1.28358,0,1.28358,13.73813,98.12933,0.2164393,0,1.026864,0,10.50518
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.73149,0.4395047,1.972497,0,0,0,-1,0,0,0,1.696436,0,0,1.972497,0,0,0,0,0.2760612,10.37682,0.2760612,0,0.2760612,14.00003,100,0.2163846,0,1.577998,0,12.34932
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73992,0.5757933,2.58416,1.30822,1.30822,0,0,0,1.30822,197.5326,1.207087,0,0,2.58416,1.377074,1.30822,0,0,0,10.62527,0,0,0,14.00003,100,0.2163846,1.439042,2.067328,0,13.20943
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.76046,0.5531859,2.482698,1.628552,1.628552,0,0,0,1.628552,152.4482,0.7684334,0,0,2.482698,1.714265,1.628552,0,0,0,10.62527,0,0,0,14.00003,100,0.2163846,1.791407,1.986159,0,13.10797
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982749,0.8582757,3.851941,0,0,0,0,0,0,0,3.851941,0,0,3.851941,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2163846,0,3.081553,0,14.47722
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34071,0.5368,2.409158,2.528023,2.528023,0,0,0,2.528023,95.29812,0,0,0,2.409158,2.661077,2.528023,0,0,0,10.62527,0,0.2519184,-0.2519184,13.73448,98.10325,0.2163846,2.780825,1.927327,0,13.03443
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.30607,0.6688361,3.001736,8.021257,3.33,0,-1,0,3.33,90.14223,0,4.691257,5.493383,3.001736,3.505263,3.33,0,0,0.2799093,10.37336,0,0.503527,-0.503527,13.20372,94.31209,0.2163846,8.823383,2.401389,0,13.37509
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29512,0.338531,1.519327,4.071716,4.071716,3.425769,0,1.100235,4.071716,37.31418,2.220446E-16,0,0,1.519327,0.6799436,0.6459464,0,0,0.8393837,9.869829,0.8393837,0,0.8393837,14.00003,100,0.2164397,4.478887,1.215462,5,11.38916
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28918,0.3674625,1.649172,8.386141,8.33,5,0,1.53,8.33,19.79798,0,0.0561404,0.8947544,1.649172,3.505263,3.33,0,0,0,10.62527,0,1.856091,-1.856091,12.04354,86.02509,0.2164397,9.224754,1.319337,5,12.27445
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.285,0.1409762,0.6327012,3.10317,3.10317,4.461312,0,1.382938,3.10317,20.38886,0,0,0,0.6327012,0,0,1.358142,1.290235,2.062324,8.769182,1.922936,0,1.922936,13.86779,99.05547,0.2166023,3.413487,0.5061609,5,9.401884
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28151,0.03864972,0.17346,7.370884,7.370884,5,0,1.53,7.370884,2.353313,0,0,0,0.17346,2.495668,2.370884,0,0,0.1393882,10.49982,0,2.322208,-2.322208,11.41997,81.57106,0.2166023,8.107973,0.138768,5,10.67328
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,3.427223,3.33,0,-1,0,3.33,0,0,0.09722285,0.4399451,0,3.505263,3.33,0,0,2.719619,8.177617,0,3.505263,-3.505263,7.725099,55.17917,0.2166023,3.769945,0,0,8.177617
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,3.573062,3.33,0,-1,0,3.33,0,0,0.2430621,0.6003683,0,3.505263,3.33,0,0,6.614356,4.672354,0,3.505263,-3.505263,4.030227,28.78728,0.2166023,3.930368,0,0,4.672354
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.6541673,0.6541673,0,-1,0,0.6541673,0,0,0,0,0,0.6885971,0.6541673,0,0,10.50909,1.167091,0,0.6885971,-0.6885971,3.304382,23.60268,0.2166023,0.719584,0,0,1.167091
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,1.390774,0.4545689,0,-1,0,0.4545689,0,0,0.9362053,1.075283,0,0.4784936,0.4545689,0,0,11.2742,0.4784936,0,0.4784936,-0.4784936,2.800006,20,0.2166023,1.529852,0,0,0.4784936
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.3511927,0,0,-1,0,0,0,0,0.3511927,0.3863119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166023,0.3863119,0,0,0
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,1.552176,0,0,-1,0,0,0,0,1.552176,1.707393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166023,1.707393,0,0,0
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,1.657239,0,0,-1,0,0,0,0,1.657239,1.822963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166023,1.822963,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,1.822019,0,0,-1,0,0,0,0,1.822019,2.004221,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166023,2.004221,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.8937253,0,0,-1,0,0,0,0,0.8937253,0.9830978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166023,0.9830978,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.1893308,0,0,-1,0,0,0,0,0.1893308,0.2082639,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166023,0.2082639,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.3354954,0.3354954,3.840759,0,1.213527,0.3354954,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2166611,0.3690449,0,5,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.9652485,0.9652485,4.470511,0,1.38545,0.9652485,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2168928,1.061773,0,5,2.997
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64547,0.03301622,0.1481768,4.713407,4.713407,5,0,1.53,4.713407,3.14373,0,0,0,0.1481768,0,0,0.286593,0.2722633,5.14586,5.994,0.4204401,0,0.4204401,9.517101,67.97916,0.2169276,5.184748,0.1185414,5,6.142177
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.65229,0.07148116,0.3208075,6.307232,6.307232,5,0,1.53,6.307232,5.086343,0,0,0,0.3208075,1.376034,1.307232,0,0,4.72542,6.372396,0,1.055226,-1.055226,8.404795,60.03413,0.2169276,6.937955,0.256646,5,6.693203
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66134,0.208052,0.9337372,1.606493,1.606493,0,-1,0,1.606493,58.12272,0,2.220446E-16,0,0.9337372,1.691045,1.606493,0,0,5.897894,5.31717,0,0.7573076,-0.7573076,7.606522,54.3322,0.2169276,1.767142,0.7469898,0,6.250907
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.6763,0.1324178,0.5942909,2.824919,2.824919,0,0,0,2.824919,21.03745,0,4.440892E-16,0,0.5942909,2.973598,2.824919,0,0,6.739347,4.559862,0,2.379308,-2.379308,5.098512,36.41787,0.2169276,3.10741,0.4754328,0,5.154153
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71277,0.4514553,2.026132,5.15215,5.15215,5,0,1.53,5.15215,39.32594,0,0,0,2.026132,0.1601583,0.1521504,0,0,9.383021,2.180555,1.865973,0,1.865973,6.86873,49.06226,0.217048,5.667366,1.620905,5,4.206686
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.101751,0.1407466,0.6316707,3.051315,3.051315,5,0,1.53,3.051315,20.70159,0,0,0,0.6316707,0,0,1.948685,1.851251,7.517048,3.859931,2.482922,0,2.482922,9.224236,65.88727,0.2172596,3.356447,0.5053366,5,4.491601
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.4652,0.05069555,0.2275216,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2275216,0,0,3.505263,3.33,5.034127,6.09456,3.557522,0,3.557522,12.5992,89.99409,0.2171796,0,0.1820173,5,6.322082
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40476,0.06563769,0.2945819,3.551283,3.33,0,-1,0,3.33,8.846305,0,0.221283,0.5764114,0.2945819,3.505263,3.33,0,0,1.476605,9.296329,0,3.210681,-3.210681,9.214842,65.82017,0.2171796,3.906411,0.2356656,0,9.590911
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.3855,0.03043287,0.1365827,1.626546,1.626546,0,0,0,1.626546,8.3971,0,2.220446E-16,0,0.1365827,1.712154,1.626546,0,0,5.044029,6.085648,0,1.575571,-1.575571,7.554044,53.95735,0.2171796,1.789201,0.1092662,0,6.222231
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37502,0.06766808,0.3036943,4.91678,4.91678,5,0,1.53,4.91678,6.176692,0,0,0,0.3036943,0,0,0.08322002,0.07905902,6.794663,4.510077,0.3827534,0,0.3827534,7.917156,56.551,0.2172063,5.408458,0.2429555,5,4.813771
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36763,0.09030763,0.4053006,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4053006,0,0,3.505263,3.33,6.41191,4.854555,3.735301,0,3.735301,11.46077,81.8625,0.2170921,0,0.3242405,5,5.259856
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36143,0.03742157,0.167948,4.35721,4.35721,5,0,1.53,4.35721,3.854485,0,0,0,0.167948,0,0,0.6427903,0.6106507,2.67661,8.216326,0.7785987,0,0.7785987,12.19942,87.13852,0.2171588,4.792931,0.1343584,5,8.384274
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.8976387,0.8976387,0,-1,0,0.8976387,0,0,1.110223E-16,0,0,0.9448828,0.8976387,0,0,1.898011,8.917065,0,0.9448828,-0.9448828,11.20342,80.02429,0.2171588,0.9874025,0,0,8.917065
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,2.483573,2.483573,0,-1,0,2.483573,0,0,4.440892E-16,0,0,2.614287,2.483573,0,0,2.947881,7.972181,0,2.614287,-2.614287,8.447721,60.34075,0.2171588,2.73193,0,0,7.972181
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,6.206531,3.33,0,-1,0,3.33,0,0,2.876531,3.497184,0,3.505263,3.33,0,0,5.852644,5.357894,0,3.505263,-3.505263,4.75285,33.94886,0.2171588,6.827184,0,0,5.357894
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.4945673,0.4945673,0,-1,0,0.4945673,0,0,0,0,0,0.5205972,0.4945673,0,0,9.747381,1.852631,0,0.5205972,-0.5205972,4.204093,30.02917,0.2171588,0.5440241,0,0,1.852631
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.6473057,0.6473057,0,-1,0,0.6473057,0,0,0,0,0,0.6813744,0.6473057,0,0,10.32582,1.332034,0,0.6813744,-0.6813744,3.485861,24.89896,0.2171588,0.7120363,0,0,1.332034
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.08291,0.6506593,0,0,0,3.485861,24.89896,0.2171588,0,0,0,0.6506593
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,1.75062,0.6181263,0,-1,0,0.6181263,0,0,1.132494,1.307556,0,0.6506593,0.6181263,0,0,11.08291,0.6506593,0,0.6506593,-0.6506593,2.800006,20,0.2171588,1.925683,0,0,0.6506593
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.5094315,0,0,-1,0,0,0,0,0.5094315,0.5603746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171588,0.5603746,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.9790527,0,0,-1,0,0,0,0,0.9790527,1.076958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171588,1.076958,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.539893,0,0,-1,0,0,0,0,0.539893,0.5938823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171588,0.5938823,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.7576087,0.7576087,4.262872,0,1.328764,0.7576087,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2173293,0.8333696,0,5,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.217294,0,0,5,2.997
