Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.56879,0.2308477,1.036044,8.213262,8.213262,5,0,1.53,8.213262,12.61429,0,0,0.7045882,1.036044,3.382381,3.213262,0,0,5.14586,5.994,0,2.346337,-2.346337,6.64498,47.46405,0.217294,9.034588,0.8288354,5,7.030044
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57943,0.5273113,2.366573,10.21464,8.33,5,0,1.53,8.33,28.41024,0,1.88464,2.906105,2.366573,3.505263,3.33,0,0,7.752901,3.647663,0,1.13869,-1.13869,5.444695,38.8906,0.217294,11.2361,1.893258,5,6.014236
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59356,0.6476529,2.906666,0.8062329,0.8062329,0,-1,0,0.8062329,360.5244,0,0,0,2.906666,0.8486663,0.8062329,0,0,9.018112,2.508973,2.058,0,2.058,7.397085,52.83622,0.2168962,0.8868563,2.325333,0,5.415639
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61691,0.9596329,4.306832,6.803492,6.803492,5,0,1.53,6.803492,63.30326,0,0,0,4.306832,1.898412,1.803492,0,0,6.960113,4.361173,2.40842,0,2.40842,9.681913,69.15639,0.2168435,7.483841,3.445466,5,8.668005
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.6739,1.03027,4.623852,2.804558,2.804558,2.736006,0,0.9119296,2.804558,164.8692,0,0,0,4.623852,0.07215959,0.06855161,0,0,4.551692,6.528751,4.551692,0,4.551692,14.00003,100,0.2163695,3.085013,3.699082,5,11.1526
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.26785,0.9643148,4.327845,6.111937,6.111937,2.781937,0,0.9244687,6.111937,70.80972,0.8225816,0,0,4.327845,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2163695,6.72313,3.462276,5,14.95312
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60181,1.046878,4.698388,9.76935,8.33,5,0,1.53,8.33,56.40321,1.193125,1.43935,2.416285,4.698388,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2163695,10.74628,3.75871,5,15.32366
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50897,1.015728,4.558589,2.039641,2.039641,0,-1,0,2.039641,223.4996,2.411599,0,0,4.558589,2.14699,2.039641,0,0,0,10.62527,0,0,0,14.00003,100,0.2163695,2.243605,3.646872,0,15.18386
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47915,0.8283504,3.717637,2.427507,2.427507,0,0,0,2.427507,153.1462,1.162366,0,0,3.717637,2.555271,2.427507,0,0,0,10.62527,0,0,0,14.00003,100,0.2163695,2.670258,2.974109,0,14.34291
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46287,0.5188395,2.328552,5.919458,5.919458,3.707334,0,1.177102,5.919458,39.33725,0,0,0,2.328552,2.328552,2.212124,0,0,0,10.62527,0,0,0,14.00003,100,0.2163695,6.511404,1.862841,5,12.95383
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45138,0.2346802,1.053245,1.088033,1.088033,0,0,0,1.088033,96.80269,0,0,0,1.053245,1.145297,1.088033,0,0,0,10.62527,0,0.09205266,-0.09205266,13.903,99.30692,0.2163695,1.196836,0.8425958,0,11.67852
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44171,0.02820205,0.1265708,2.156748,2.156748,0,0,0,2.156748,5.868593,0,0,0,0.1265708,2.270261,2.156748,0,0,0.1022807,10.53322,0,2.143691,-2.143691,11.64335,83.1666,0.2163695,2.372423,0.1012566,0,10.65979
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,7.758464,3.33,0,-1,0,3.33,0,0,4.428464,5.20431,0,3.505263,3.33,0,0,2.484159,8.389531,0,3.505263,-3.505263,7.948476,56.77472,0.2163695,8.53431,0,0,8.389531
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,7.89197,3.33,0,-1,0,3.33,0,0,4.56197,5.351167,0,3.505263,3.33,0,0,6.378896,4.884268,0,3.505263,-3.505263,4.253604,30.38283,0.2163695,8.681167,0,0,4.884268
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,5.198482,1.310054,0,-1,0,1.310054,0,0,3.888427,4.408276,0,1.379005,1.310054,0,0,10.27363,1.379005,0,1.379005,-1.379005,2.800006,20,0.2163695,5.71833,0,0,1.379005
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,1.750685,0,0,-1,0,0,0,0,1.750685,1.925754,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163695,1.925754,0,0,0
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,1.317173,0,0,-1,0,0,0,0,1.317173,1.44889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163695,1.44889,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,1.275842,0,0,-1,0,0,0,0,1.275842,1.403426,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163695,1.403426,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.06458328,0,0,-1,0,0,0,0,0.06458328,0.07104161,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163695,0.07104161,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.8639445,0,0,-1,0,0,0,0,0.8639445,0.9503389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163695,0.9503389,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.3633843,0,0,-1,0,0,0,0,0.3633843,0.3997227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163695,0.3997227,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,1.690824,0,0,-1,0,0,0,0,1.690824,1.859906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163695,1.859906,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,1.771084,1.771084,5,0,1.53,1.771084,0,0,0,0,0,0,0,3.228916,3.06747,11.80586,0,3.06747,0,3.06747,5.710063,40.78608,0.2166478,1.948193,0,5,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.73839,2.760723,3.33,0,3.33,8.869179,63.35115,0.216615,0,0,5,2.760723
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49261,0.2132533,0.9570809,0.255079,0.255079,3.760342,0,1.191573,0.255079,375.2096,0,0,0,0.9570809,0,0,3.505263,3.33,5.408391,5.757723,4.287081,0,4.287081,12.93626,92.40167,0.2164686,0.2805869,0.7656648,5,6.714804
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50792,0.4458593,2.001016,3.651957,3.651957,2.816236,0,0.9338324,3.651957,54.79298,2.220446E-16,0,0,2.001016,0.8797069,0.8357215,0,0,1.121309,9.616096,1.121309,0,1.121309,14.00003,100,0.2165389,4.017153,1.600813,5,11.61711
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52824,0.7445218,3.341414,0,0,0,-1,0,0,0,3.341414,0,0,3.341414,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2165389,0,2.673131,0,13.96669
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56185,0.914261,4.103203,4.557699,4.557699,1.25,0,0.50625,4.557699,90.02796,0.621415,0,0,4.103203,3.481788,3.307699,0,0,0,10.62527,0,0,0,14.00003,100,0.2165389,5.013469,3.282563,5,14.72848
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64399,1.093229,4.90641,1.899246,1.899246,0,0,0,1.899246,258.3347,2.907204,0,0,4.90641,1.999206,1.899246,0,0,0,10.62527,0,0,0,14.00003,100,0.2165389,2.08917,3.925128,0,15.53168
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474142,1.041912,4.676103,0,0,0,0,0,0,0,4.676103,0,0,4.676103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2165389,0,3.740882,0,15.30138
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.74998,1.012056,4.542107,4.922778,4.922778,1.592778,0,0.5998284,4.922778,92.26716,1.036844,0,0,4.542107,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2165389,5.415056,3.633686,5,15.16738
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61852,0.9491194,4.259648,5.598998,3.33,0,-1,0,3.33,127.9174,0.7543845,2.268998,2.828898,4.259648,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2165389,6.158897,3.407718,0,14.88492
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57594,0.730439,3.27821,3.027577,3.027577,1.25,0,0.50625,3.027577,108.2783,1.407076,0,0,3.27821,1.871134,1.777577,0,0,0,10.62527,0,0,0,14.00003,100,0.2165389,3.330335,2.622568,5,13.90348
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55262,0.5690399,2.553851,0,0,0,0,0,0,0,2.553851,0,0,2.553851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2165389,0,2.043081,0,13.17912
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53613,0.2822046,1.266534,0,0,0,0,0,0,0,1.266534,0,0,1.266534,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2165389,0,1.013227,0,11.89181
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52224,0.04562166,0.20475,3.894512,3.894512,3.7,0,1.1751,3.894512,5.257397,0,0,0,0.20475,0.20475,0.1945125,0,0,0,10.62527,0,0,0,14.00003,100,0.2165389,4.283964,0.1638,5,10.83002
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,5.717597,3.33,0,-1,0,3.33,0,0,2.387597,2.959357,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2165389,6.289357,0,0,10.62527
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,9.23716,3.33,0,-1,0,3.33,0,0,5.90716,6.830876,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2165389,10.16088,0,0,7.120011
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,5.783992,3.33,0,-1,0,3.33,0,0,2.453992,3.032392,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2165389,6.362391,0,0,3.614748
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.68421,0.1094847,0,0,0,2.915413,20.82434,0.2165389,0,0,0,0.1094847
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,2.036515,0.1040105,0,-1,0,0.1040105,0,0,1.932505,2.136156,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2165389,2.240167,0,0,0.1094847
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.7427008,0,0,-1,0,0,0,0,0.7427008,0.8169708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165389,0.8169708,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.7677603,0,0,-1,0,0,0,0,0.7677603,0.8445363,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165389,0.8445363,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,1.496072,0,0,-1,0,0,0,0,1.496072,1.64568,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165389,1.64568,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165389,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165389,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.6997362,0.6997362,4.204999,0,1.312965,0.6997362,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2166918,0.7697099,0,5,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.7261047,0.7261047,4.231368,0,1.320163,0.7261047,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2168508,0.7987152,0,5,2.997
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41702,0.2302119,1.033191,3.070053,3.070053,5,0,1.53,3.070053,33.65385,0,0,0,1.033191,0,0,1.929947,1.83345,5.14586,5.994,2.866641,0,2.866641,11.83777,84.55534,0.2170777,3.377058,0.8265528,5,7.027191
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43785,0.5397291,2.422304,9.582254,8.33,5,0,1.53,8.33,29.07928,0,1.252255,2.21048,2.422304,3.505263,3.33,0,0,2.279219,8.573977,0,1.082959,-1.082959,10.69623,76.4015,0.2170777,10.54048,1.937843,5,10.99628
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.4655,0.7752813,3.479463,4.012797,3.33,0,-1,0,3.33,104.4884,0,0.6827971,1.084077,3.479463,3.505263,3.33,0,0,3.482507,7.491018,0,0.02580063,-0.02580063,10.66903,76.20724,0.2170777,4.414077,2.78357,0,10.97048
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51124,0.8668541,3.890441,1.76473,1.76473,0,0,0,1.76473,220.4553,0,0,0,3.890441,1.857611,1.76473,0,0,3.511175,7.465217,2.03283,0,2.03283,12.59755,89.9823,0.2166955,1.941203,3.112353,0,11.35566
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62313,0.9482715,4.255842,5.909404,5.909404,3.270781,0,1.057923,5.909404,72.01813,0,0,0,4.255842,2.777498,2.638623,0,0,1.478344,9.294765,1.478344,0,1.478344,14.00003,100,0.2165998,6.500344,3.404674,5,13.55061
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.713729,0.9372121,4.206208,1.083674,1.083674,0,0,0,1.083674,388.1432,3.065498,0,0,4.206208,1.14071,1.083674,0,0,0,10.62527,0,0,0,14.00003,100,0.2165998,1.192042,3.364966,0,14.83148
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90914,0.8658479,3.885926,11.33315,8.33,5,0,1.53,8.33,46.64977,0.3806623,3.003151,4.136466,3.885926,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2165998,12.46647,3.10874,5,14.5112
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73319,0.9210083,4.133485,1.162837,1.162837,0,-1,0,1.162837,355.4657,2.909446,0,0,4.133485,1.224039,1.162837,0,0,0,10.62527,0,0,0,14.00003,100,0.2165998,1.27912,3.306788,0,14.75876
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.6757,0.7332494,3.290823,0,0,0,0,0,0,0,3.290823,0,0,3.290823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2165998,0,2.632658,0,13.9161
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64413,0.4804055,2.15606,3.020402,3.020402,0,0,0,3.020402,71.38321,0,4.440892E-16,0,2.15606,3.17937,3.020402,0,0,0,10.62527,0,1.023311,-1.023311,12.92136,92.29527,0.2165998,3.322442,1.724848,0,12.78133
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62176,0.3029018,1.359423,3.798486,3.798486,3.587195,0,1.144304,3.798486,35.78855,0,0,0,1.359423,0.2224113,0.2112907,0,0,1.137012,9.601963,1.137012,0,1.137012,14.00003,100,0.2166701,4.178335,1.087538,5,10.96139
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60291,0.03950457,0.1772965,7.862669,7.862669,5,0,1.53,7.862669,2.254915,0,0,0.3189356,0.1772965,3.013335,2.862669,0,0,0,10.62527,0,2.836039,-2.836039,11.01058,78.64684,0.2166701,8.648935,0.1418372,5,10.80257
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.151155,7.789235,0,0,0,11.01058,78.64684,0.2166701,0,0,0,7.789235
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,4.435298,3.33,0,-1,0,3.33,0,0,1.105298,1.548828,0,3.505263,3.33,0,0,3.151155,7.789235,0,3.505263,-3.505263,7.315709,52.25496,0.2166701,4.878828,0,0,7.789235
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,5.215841,3.33,0,-1,0,3.33,0,0,1.885841,2.407425,0,3.505263,3.33,0,0,7.045891,4.283972,0,3.505263,-3.505263,3.620837,25.86307,0.2166701,5.737425,0,0,4.283972
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.9875876,0.7397734,0,-1,0,0.7397734,0,0,0.2478142,0.346573,0,0.7787088,0.7397734,0,0,10.94063,0.7787088,0,0.7787088,-0.7787088,2.800006,20,0.2166701,1.086346,0,0,0.7787088
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,1.437008,0,0,-1,0,0,0,0,1.437008,1.580709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166701,1.580709,0,0,0
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.3849851,0,0,-1,0,0,0,0,0.3849851,0.4234836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166701,0.4234836,0,0,0
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,1.276627,0,0,-1,0,0,0,0,1.276627,1.40429,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166701,1.40429,0,0,0
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,1.354194,0,0,-1,0,0,0,0,1.354194,1.489613,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166701,1.489613,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166701,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,1.188362,0,0,-1,0,0,0,0,1.188362,1.307198,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166701,1.307198,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.8775535,0.8775535,4.382817,0,1.361509,0.8775535,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2168673,0.9653088,0,5,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.1265448,0.1265448,3.631808,0,1.156484,0.1265448,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2168675,0.1391993,0,5,2.997
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34216,0.1828906,0.820813,4.926844,4.926844,5,0,1.53,4.926844,16.66002,0,0,0,0.820813,0,0,0.07315646,0.06949864,5.14586,5.994,0.8903117,0,0.8903117,9.96286,71.16315,0.2169239,5.419528,0.6566504,5,6.814813
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36932,0.4297047,1.928515,3.593861,3.593861,5,0,1.53,3.593861,53.66136,0,0,0,1.928515,0,0,1.406139,1.335832,4.255548,6.79528,3.264347,0,3.264347,13.05969,93.28333,0.2171586,3.953247,1.542812,5,8.723795
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40542,0.7303477,3.277801,5.600868,3.33,0,-1,0,3.33,98.43245,0,2.270868,2.830955,3.277801,3.505263,3.33,0,0,0.9912016,9.733192,0,0.2274627,-0.2274627,12.81993,91.57071,0.2171586,6.160954,2.62224,0,13.01099
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46516,0.8820505,3.958642,5.487991,5.487991,2.909022,0,0.959163,5.487991,72.13281,0,0,0,3.958642,2.714705,2.578969,0,0,1.243938,9.50573,1.243938,0,1.243938,14.00003,100,0.2171224,6.03679,3.166914,5,13.46437
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61138,1.019187,4.574112,5.187679,5.187679,1.857679,0,0.6721464,5.187679,88.17261,1.068849,0,0,4.574112,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2171224,5.706447,3.65929,5,15.19939
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980356,0.8439377,3.787592,0.1332981,0.1332981,0,0,0,0.1332981,2841.445,3.647279,0,0,3.787592,0.1403138,0.1332981,0,0,0,10.62527,0,0,0,14.00003,100,0.2171224,0.1466279,3.030074,0,14.41287
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.07868,0.7589967,3.406377,3.925137,3.925137,1.25,0,0.50625,3.925137,86.78366,0.590444,0,0,3.406377,2.815933,2.675137,0,0,0,10.62527,0,0,0,14.00003,100,0.2171224,4.31765,2.725102,5,14.03165
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85278,0.9765832,4.382905,7.376537,3.33,0,-1,0,3.33,131.6188,0.8776423,4.046537,4.784191,4.382905,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2171224,8.114191,3.506324,0,15.00818
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77829,0.7256719,3.256815,5.996015,5.996015,2.90204,0,0.957257,5.996015,54.31633,4.440892E-16,0,0,3.256815,3.256815,3.093975,0,0,0,10.62527,0,0,0,14.00003,100,0.2171224,6.595616,2.605452,5,13.88209
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.73727,0.4046136,1.815906,3.702766,3.702766,1.977655,0,0.7048999,3.702766,49.04188,0,4.440892E-16,0,1.815906,1.815906,1.725111,0,0,0,10.62527,0,0,0,14.00003,100,0.2171224,4.073043,1.452725,5,12.44118
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70816,0.1827984,0.8203991,3.246002,3.246002,2.466623,0,0.8383881,3.246002,25.27414,0,0,0,0.8203991,0.8203991,0.7793792,0,0,0,10.62527,0,0,0,14.00003,100,0.2171224,3.570603,0.6563193,5,11.44567
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68359,0.0368663,0.165456,13.23163,8.33,5,0,1.53,8.33,1.986266,4.440892E-16,4.90163,6.224793,0.165456,3.505263,3.33,0,0,0,10.62527,0,3.339807,-3.339807,10.47956,74.85387,0.2171224,14.55479,0.1323648,5,10.79073
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,8.383689,3.33,0,-1,0,3.33,0,0,5.053689,5.892057,0,3.505263,3.33,0,0,3.710897,7.285467,0,3.505263,-3.505263,6.78469,48.46198,0.2171224,9.222057,0,0,7.285467
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,6.596131,3.33,0,-1,0,3.33,0,0,3.266131,3.925744,0,3.505263,3.33,0,0,7.605634,3.780204,0,3.505263,-3.505263,3.089818,22.07009,0.2171224,7.255744,0,0,3.780204
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.50037,0.2749407,0,0,0,3.089818,22.07009,0.2171224,0,0,0,0.2749407
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.752736,0.2611936,0,-1,0,0.2611936,0,0,0.4915423,0.5668159,0,0.2749407,0.2611936,0,0,11.50037,0.2749407,0,0.2749407,-0.2749407,2.800006,20,0.2171224,0.8280095,0,0,0.2749407
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.3905812,0,0,-1,0,0,0,0,0.3905812,0.4296394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171224,0.4296394,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.9042812,0,0,-1,0,0,0,0,0.9042812,0.9947093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171224,0.9947093,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,1.123569,0,0,-1,0,0,0,0,1.123569,1.235926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171224,1.235926,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171224,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,1.107542,0,0,-1,0,0,0,0,1.107542,1.218296,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171224,1.218296,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.6906182,0,0,-1,0,0,0,0,0.6906182,0.75968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171224,0.75968,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.5044658,0.5044658,4.009729,0,1.259656,0.5044658,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2172198,0.5549123,0,5,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,2.501957,2.501957,5,0,1.53,2.501957,0,0,0,0,0,0,0,2.498043,2.373141,8.475861,2.997,2.373141,0,2.373141,8.21048,58.64617,0.2174259,2.752152,0,5,2.997
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.2681,0.1509504,0.6774654,5.223881,5.223881,5,0,1.53,5.223881,12.96862,0,0,0,0.6774654,0.2356644,0.2238811,0,0,6.102719,5.132827,0.4418011,0,0.4418011,8.629609,61.63995,0.2174525,5.746269,0.5419724,5,5.810292
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30244,0.2109423,0.9467092,5.522709,5.522709,5,0,1.53,5.522709,17.14211,0,0,0,0.9467092,0.5502203,0.5227093,0,0,5.660918,5.530448,0.3964889,0,0.3964889,9.005752,64.32667,0.2174764,6.07498,0.7573673,5,6.477157
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.3481,0.3634799,1.631298,4.716637,3.33,0,-1,0,3.33,48.98792,0,1.386637,1.858301,1.631298,3.505263,3.33,0,0,5.264429,5.887288,0,1.873965,-1.873965,7.030419,50.21718,0.2174764,5.188301,1.305038,0,7.518586
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42371,0.3496604,1.569276,0.05303992,0.05303992,0,0,0,0.05303992,2958.669,0,0,0,1.569276,0.0558315,0.05303992,0,0,7.346613,4.013323,1.513444,0,1.513444,8.466199,60.47272,0.2171968,0.05834391,1.255421,0,5.582599
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.60879,0.5700953,2.558588,2.498324,2.498324,0,0,0,2.498324,102.4122,0,0,0,2.558588,2.629815,2.498324,0,0,5.833169,5.375422,0,0.07122715,-0.07122715,8.391118,59.93644,0.2171968,2.748156,2.04687,0,7.93401
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.268677,0.7102599,3.187646,1.413214,1.413214,0,0,0,1.413214,225.56,0,0,0,3.187646,1.487594,1.413214,0,0,5.91231,5.304195,1.700052,0,1.700052,10.00393,71.4565,0.2168836,1.554536,2.550117,0,8.491841
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.258,0.8286608,3.71903,4.30452,4.30452,4.773087,0,1.468053,4.30452,86.39825,0,0,0,3.71903,0,0,0.4685662,0.4451379,4.212257,6.834242,4.164168,0,4.164168,13.95441,99.67413,0.2170235,4.734972,2.975224,5,10.55327
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97708,0.6255687,2.807553,0.9754206,0.9754206,0,-1,0,0.9754206,287.8299,1.732704,0,0,2.807553,1.026759,0.9754206,0,0,0.04808969,10.58199,0.04808969,0,0.04808969,14.00003,100,0.2170147,1.072963,2.246042,0,13.38955
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88357,0.1659277,0.7446836,3.242561,3.242561,2.535112,0,0.8570855,3.242561,22.96591,1.110223E-16,0,0,0.7446836,0.7446836,0.7074494,0,0,0,10.62527,0,0,0,14.00003,100,0.2170147,3.566818,0.5957469,5,11.36996
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83192,0.09608749,0.4312407,1.520036,1.520036,0,0,0,1.520036,28.37043,0,0,0,0.4312407,1.600038,1.520036,0,0,0,10.62527,0,1.168797,-1.168797,12.76801,91.19987,0.2170147,1.67204,0.3449925,0,11.05651
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79521,0.115376,0.5178074,3.536283,3.536283,4.278096,0,1.33292,3.536283,14.6427,0,0,0,0.5178074,0,0,0.7418133,0.7047226,1.298663,9.456477,1.22253,0,1.22253,13.9278,99.4841,0.2171066,3.889911,0.4142459,5,9.974284
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76419,0.03881084,0.174183,8.838527,8.33,5,0,1.53,8.33,2.091033,0,0.5085264,1.392379,0.174183,3.505263,3.33,0,0,0.07613347,10.55675,0,3.33108,-3.33108,10.41653,74.40367,0.2171066,9.722379,0.1393464,5,10.73094
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.777333,7.225674,0,0,0,10.41653,74.40367,0.2171066,0,0,0,7.225674
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.777333,7.225674,0,0,0,10.41653,74.40367,0.2171066,0,0,0,7.225674
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,1.702069,1.702069,0,-1,0,1.702069,0,0,2.220446E-16,0,0,1.791651,1.702069,0,0,3.777333,7.225674,0,1.791651,-1.791651,8.527968,60.91394,0.2171066,1.872276,0,0,7.225674
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.3153,0.3153,0,-1,0,0.3153,0,0,5.551115E-17,0,0,0.3318948,0.3153,0,0,5.768057,5.434022,0,0.3318948,-0.3318948,8.178121,58.41503,0.2171066,0.34683,0,0,5.434022
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.4633009,0.4633009,0,-1,0,0.4633009,0,0,5.551115E-17,0,0,0.4876851,0.4633009,0,0,6.136829,5.102128,0,0.4876851,-0.4876851,7.664055,54.74314,0.2171066,0.509631,0,0,5.102128
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.678701,4.614443,0,0,0,7.664055,54.74314,0.2171066,0,0,0,4.614443
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,1.60819,1.60819,0,-1,0,1.60819,0,0,2.220446E-16,0,0,1.692831,1.60819,0,0,6.678701,4.614443,0,1.692831,-1.692831,5.879654,41.99745,0.2171066,1.769009,0,0,4.614443
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.1224891,0.1224891,0,-1,0,0.1224891,0,0,1.387779E-17,0,0,0.1289358,0.1224891,0,0,8.559626,2.921611,0,0.1289358,-0.1289358,5.743744,41.02666,0.2171066,0.134738,0,0,2.921611
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.702888,2.792675,0,0,0,5.743744,41.02666,0.2171066,0,0,0,2.792675
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,1.580424,1.580424,0,-1,0,1.580424,0,0,2.220446E-16,0,0,1.663604,1.580424,0,0,8.702888,2.792675,0,1.663604,-1.663604,3.990151,28.50102,0.2171066,1.738467,0,0,2.792675
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.4389835,0.4389835,0,0,0,0.4389835,0,0,5.551115E-17,0,0,0.4620878,0.4389835,0,0,10.55134,1.129071,0,0.4620878,-0.4620878,3.503068,25.02186,0.2171066,0.4828818,0,0,1.129071
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.4229629,0.4229629,0,0,0,0.4229629,0,0,0,0,0,0.4452241,0.4229629,0,0,11.06477,0.6669833,0,0.4452241,-0.4452241,3.03376,21.66967,0.2171066,0.4652592,0,0,0.6669833
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.19496,0.134203,0.6023029,1.035098,1.035098,4.540361,0,1.404518,1.035098,58.18802,0,0,0,0.6023029,0,0,3.505263,3.33,11.55946,0.2217592,3.932303,0,3.932303,6.76427,48.31612,0.2172281,1.138608,0.4818423,5,0.8240621
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.2373,0.3289846,1.476483,0,0,3.505263,0,1.121937,0,0,0,0,0,1.476483,0,0,3.505263,3.33,7.627158,3.760832,4.806483,0,4.806483,11.3241,80.88627,0.2169264,0,1.181186,5,5.237315
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29362,0.4685019,2.102637,0.6871368,0.6871368,0,-1,0,0.6871368,305.9997,0,0,0,2.102637,0.7233019,0.6871368,0,0,2.820675,8.086666,1.379335,0,1.379335,12.63265,90.23305,0.2166759,0.7558506,1.682109,0,10.1893
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.38694,0.6762121,3.03484,1.684459,1.684459,0,0,0,1.684459,180.1671,0,0,0,3.03484,1.773114,1.684459,0,0,1.441341,9.328068,1.261725,0,1.261725,13.82963,98.78288,0.2164472,1.852905,2.427872,0,12.36291
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61538,0.8525063,3.826049,0,0,0,0,0,0,0,3.646433,0,0,3.826049,0,0,0,0,0.1796155,10.46362,0.1796155,0,0.1796155,14.00003,100,0.2164147,0,3.060839,0,14.28967
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574278,0.9301944,4.174712,0.612602,0.612602,0,0,0,0.612602,681.4722,3.529868,0,0,4.174712,0.6448442,0.612602,0,0,0,10.62527,0,0,0,14.00003,100,0.2164147,0.6738622,3.33977,0,14.79999
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44649,0.5455365,2.448368,4.77576,4.77576,2.449811,0,0.8337983,4.77576,51.26656,0,0,0,2.448368,2.448368,2.325949,0,0,0,10.62527,0,0,0,14.00003,100,0.2164147,5.253336,1.958694,5,13.07364
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10585,0.4559619,2.046357,8.574841,3.33,0,-1,0,3.33,61.45216,0,5.244842,6.102326,2.046357,3.505263,3.33,0,0,0,10.62527,0,1.458906,-1.458906,12.46221,89.01558,0.2164147,9.432325,1.637085,0,12.67163
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99136,0.5918126,2.656055,1.137519,1.137519,0,0,0,1.137519,233.4954,0,0,0,2.656055,1.197388,1.137519,0,0,1.621007,9.166368,1.458666,0,1.458666,13.84602,98.89993,0.2161511,1.251271,2.124844,0,11.82242
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92794,0.4001174,1.795727,2.775033,2.775033,0,0,0,2.775033,64.7101,0,0,0,1.795727,2.921088,2.775033,0,0,0.1623405,10.47917,0,1.125361,-1.125361,12.65978,90.42685,0.2161511,3.052536,1.436581,0,12.27489
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.8828,0.08384275,0.3762863,0.3726885,0.3726885,0,0,0,0.3726885,100.9654,0,0,0,0.3762863,0.3923037,0.3726885,0,0,1.412742,9.353806,0,0.0160174,-0.0160174,12.6429,90.30624,0.2161511,0.4099573,0.301029,0,9.730093
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.8446,0.03249365,0.1458315,4.133186,4.133186,5,0,1.53,4.133186,3.528308,0,0,0,0.1458315,0,0,0.8668141,0.8234734,1.430539,9.33779,0.9693049,0,0.9693049,13.56246,96.87454,0.2162307,4.546504,0.1166652,5,9.483621
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,8.224287,3.33,0,-1,0,3.33,0,0,4.894287,5.716716,0,3.505263,3.33,0,0,0.4612337,10.21016,0,3.505263,-3.505263,9.867592,70.48266,0.2162307,9.046716,0,0,10.21016
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.35597,6.704901,0,0,0,9.867592,70.48266,0.2162307,0,0,0,6.704901
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,6.31055,3.33,0,-1,0,3.33,0,0,2.98055,3.611605,0,3.505263,3.33,0,0,4.35597,6.704901,0,3.505263,-3.505263,6.172719,44.09077,0.2162307,6.941606,0,0,6.704901
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,1.359491,1.359491,0,-1,0,1.359491,0,0,0,0,0,1.431044,1.359491,0,0,8.250708,3.199638,0,1.431044,-1.431044,4.664268,33.31613,0.2162307,1.49544,0,0,3.199638
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.5233594,0.5233594,0,-1,0,0.5233594,0,0,0,0,0,0.5509046,0.5233594,0,0,9.840755,1.768594,0,0.5509046,-0.5509046,4.083563,29.16825,0.2162307,0.5756953,0,0,1.768594
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.2683125,0.2683125,0,-1,0,0.2683125,0,0,5.551115E-17,0,0,0.2824342,0.2683125,0,0,10.45287,1.217689,0,0.2824342,-0.2824342,3.785851,27.04174,0.2162307,0.2951438,0,0,1.217689
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.9003127,0.8884924,0,-1,0,0.8884924,0,0,0.01182028,0.1018516,0,0.9352552,0.8884924,0,0,10.76669,0.9352552,0,0.9352552,-0.9352552,2.800006,20,0.2162307,0.9903439,0,0,0.9352552
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,1.845068,0,0,-1,0,0,0,0,1.845068,2.029574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162307,2.029574,0,0,0
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,1.16358,0,0,-1,0,0,0,0,1.16358,1.279938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162307,1.279938,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.6612937,0,0,-1,0,0,0,0,0.6612937,0.7274231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162307,0.7274231,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162307,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,1.539141,1.539141,5,0,1.53,1.539141,0,0,0,0,0,0,0,3.460859,3.287816,11.80586,0,3.287816,0,3.287816,5.919102,42.27922,0.2165127,1.693055,0,5,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12284,0.1963602,0.8812644,3.527468,3.527468,5,0,1.53,3.527468,24.98292,0,0,0,0.8812644,0,0,1.472532,1.398905,8.518044,2.959035,2.28017,0,2.28017,8.082261,57.73032,0.2166846,3.880215,0.7050115,5,3.840299
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.174,0.348002,1.561833,0,0,3.505263,0,1.121937,0,0,0,0,0,1.561833,0,0,3.505263,3.33,6.237874,5.011188,4.891833,0,4.891833,12.72306,90.87883,0.2163737,0,1.249467,5,6.573021
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24208,0.7120578,3.195715,0.6977542,0.6977542,0,-1,0,0.6977542,458.0002,1.115196,0,0,3.195715,0.7344781,0.6977542,0,0,1.346041,9.413837,1.346041,0,1.346041,14.00003,100,0.216133,0.7675296,2.556572,0,12.60955
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35493,0.8772596,3.937141,0,0,0,0,0,0,0,3.937141,0,0,3.937141,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.216133,0,3.149713,0,14.56242
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63113,0.8486781,3.808867,3.215473,3.215473,1.25,0,0.50625,3.215473,118.4543,1.739949,0,0,3.808867,2.068919,1.965473,0,0,0,10.62527,0,0,0,14.00003,100,0.216133,3.53702,3.047094,5,14.43414
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.893588,0.9321677,4.183568,2.096894,2.096894,0,0,0,2.096894,199.5126,1.976312,0,0,4.183568,2.207257,2.096894,0,0,0,10.62527,0,0,0,14.00003,100,0.216133,2.306584,3.346855,0,14.80884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64352,1.031383,4.628846,1.8816,1.8816,0,0,0,1.8816,246.0058,2.648214,0,0,4.628846,1.980632,1.8816,0,0,0,10.62527,0,0,0,14.00003,100,0.216133,2.06976,3.703077,0,15.25412
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23888,0.8427843,3.782416,0.09854654,0.09854654,0,-1,0,0.09854654,3838.203,3.678683,0,0,3.782416,0.1037332,0.09854654,0,0,0,10.62527,0,0,0,14.00003,100,0.216133,0.1084012,3.025933,0,14.40769
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10152,0.6342357,2.84645,0,0,0,0,0,0,0,2.84645,0,0,2.84645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.216133,0,2.27716,0,13.47172
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.0252,0.4395945,1.9729,3.013804,3.013804,0,0,0,3.013804,65.46213,0,0,0,1.9729,3.172425,3.013804,0,0,0,10.62527,0,1.199525,-1.199525,12.73562,90.96851,0.216133,3.315184,1.57832,0,12.59817
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97079,0.177021,0.7944704,1.575436,1.575436,0,0,0,1.575436,50.42862,0,2.220446E-16,0,0.7944704,1.658353,1.575436,0,0,1.332806,9.425749,0,0.8638828,-0.8638828,11.82501,84.46416,0.216133,1.732979,0.6355763,0,10.22022
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.9247,0.03791414,0.1701587,0,0,0,0,0,0,0,0,0,0,0.1701587,0,0,0,0,2.292675,8.561867,0.1701587,0,0.1701587,11.98643,85.6172,0.2161026,0,0.1361269,0,8.732025
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.122517,8.715009,0,0,0,11.98643,85.6172,0.2161026,0,0,0,8.715009
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.7576173,0.7576173,0,-1,0,0.7576173,0,0,1.110223E-16,0,0,0.7974919,0.7576173,0,0,2.122517,8.715009,0,0.7974919,-0.7974919,11.1458,79.61271,0.2161026,0.833379,0,0,8.715009
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.06762213,0.06762213,0,-1,0,0.06762213,0,0,0,0,0,0.07118119,0.06762213,0,0,3.008619,7.917517,0,0.07118119,-0.07118119,11.07077,79.07677,0.2161026,0.07438434,0,0,7.917517
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.5915848,0.5915848,0,-1,0,0.5915848,0,0,0,0,0,0.6227208,0.5915848,0,0,3.087709,7.846336,0,0.6227208,-0.6227208,10.41436,74.38817,0.2161026,0.6507433,0,0,7.846336
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,1.713105,1.713105,0,-1,0,1.713105,0,0,2.220446E-16,0,0,1.803268,1.713105,0,0,3.779621,7.223615,0,1.803268,-1.803268,8.513553,60.81097,0.2161026,1.884415,0,0,7.223615
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.783252,5.420347,0,0,0,8.513553,60.81097,0.2161026,0,0,0,5.420347
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.2492107,0.2492107,0,-1,0,0.2492107,0,0,2.775558E-17,0,0,0.262327,0.2492107,0,0,5.783252,5.420347,0,0.262327,-0.262327,8.237036,58.83585,0.2161026,0.2741317,0,0,5.420347
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.2782678,0.2782678,0,-1,0,0.2782678,0,0,5.551115E-17,0,0,0.2929135,0.2782678,0,0,6.074727,5.15802,0,0.2929135,-0.2929135,7.928278,56.63044,0.2161026,0.3060946,0,0,5.15802
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.6622584,0.6622584,0,-1,0,0.6622584,0,0,1.110223E-16,0,0,0.6971141,0.6622584,0,0,6.400187,4.865107,0,0.6971141,-0.6971141,7.193455,51.38172,0.2161026,0.7284842,0,0,4.865107
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.825779,0.825779,0,-1,0,0.825779,0,0,1.110223E-16,0,0,0.8692411,0.825779,0,0,7.174757,4.167993,0,0.8692411,-0.8692411,6.277195,44.83702,0.2161026,0.908357,0,0,4.167993
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.9881992,0.9881992,0,0,0,0.9881992,0,0,1.110223E-16,0,0,1.04021,0.9881992,0,0,8.140581,3.298751,0,1.04021,-1.04021,5.180717,37.00505,0.2161026,1.087019,0,0,3.298751
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,1.818038,1.818038,0,0,0,1.818038,0,0,2.220446E-16,0,0,1.913724,1.818038,0,0,9.29637,2.258542,0,1.913724,-1.913724,3.163476,22.59621,0.2161026,1.999841,0,0,2.258542
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05183,0.1298047,0.5825636,2.462208,2.462208,5,0,1.53,2.462208,23.66021,0,0,0,0.5825636,0,0,2.537792,2.410903,11.42273,0.344818,2.993466,0,2.993466,6.003327,42.88082,0.2163423,2.708429,0.4660508,5,0.9273815
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11262,0.3200574,1.436418,3.816008,3.816008,5,0,1.53,3.816008,37.64189,0,0,0,1.436418,0,0,1.183992,1.124792,8.429263,3.038937,2.56121,0,2.56121,8.433104,60.23634,0.2165224,4.197609,1.149134,5,4.475355
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.19354,0.5308606,2.382502,6.924423,3.33,0,-1,0,3.33,71.54662,0,3.594423,4.286865,2.382502,3.505263,3.33,0,0,5.868053,5.344026,0,1.122761,-1.122761,7.24961,51.78283,0.2165224,7.616865,1.906002,0,7.726529
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32775,0.5368558,2.409409,5.243092,5.243092,5,0,1.53,5.243092,45.95397,0,0,0,2.409409,0.2558865,0.2430922,0,0,7.115565,4.221266,2.153522,0,2.153522,9.292621,66.37573,0.216649,5.767401,1.927527,5,6.630674
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.656,0.579061,2.598825,0,0,2.487597,0,0.844114,0,0,0,0,0,2.598825,0,0,2.487597,2.363217,4.962043,6.159436,4.962043,0,4.962043,14.00003,100,0.216077,0,2.079061,5,8.758262
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.223736,0.995953,4.469837,1.544448,1.544448,0,0,0,1.544448,289.4132,2.844102,0,0,4.469837,1.625735,1.544448,0,0,0,10.62527,0,0,0,14.00003,100,0.216077,1.698893,3.57587,0,15.09511
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84851,1.08654,4.876393,0,0,0,0,0,0,0,4.876393,0,0,4.876393,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.216077,0,3.901114,0,15.50167
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37593,0.8898535,3.993662,1.802798,1.802798,0,-1,0,1.802798,221.5257,2.09598,0,0,3.993662,1.897682,1.802798,0,0,0,10.62527,0,0,0,14.00003,100,0.216077,1.983078,3.19493,0,14.61894
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21387,0.4675292,2.098271,2.579766,2.579766,0,0,0,2.579766,81.3357,0,0,0,2.098271,2.715544,2.579766,0,0,0,10.62527,0,0.6172725,-0.6172725,13.34937,95.35242,0.216077,2.837743,1.678617,0,12.72355
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12356,0.2574686,1.155519,2.969518,2.969518,0,0,0,2.969518,38.91267,0,4.440892E-16,0,1.155519,3.125809,2.969518,0,0,0.6858583,10.008,0,1.97029,-1.97029,11.2725,80.51768,0.216077,3.26647,0.9244152,0,11.16352
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05907,0.2290668,1.028052,6.411775,6.411775,5,0,1.53,6.411775,16.03381,6.661338E-16,0,0,1.028052,1.486078,1.411775,0,0,2.875069,8.037712,0,0.4580265,-0.4580265,10.7897,77.0691,0.216077,7.052952,0.8224415,5,9.065763
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00439,0.03898246,0.1749533,11.37858,8.33,5,0,1.53,8.33,2.100279,0,3.048583,4.186441,0.1749533,3.505263,3.33,0,0,3.383988,7.579685,0,3.33031,-3.33031,7.279241,51.99447,0.216077,12.51644,0.1399626,5,7.754639
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,6.576148,3.33,0,-1,0,3.33,0,0,3.246148,3.903763,0,3.505263,3.33,0,0,7.084332,4.249375,0,3.505263,-3.505263,3.584369,25.60258,0.216077,7.233763,0,0,4.249375
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,7.338119,0.7069067,0,-1,0,0.7069067,0,0,6.631212,7.365024,0,0.7441123,0.7069067,0,0,10.97907,0.7441123,0,0.7441123,-0.7441123,2.800006,20,0.216077,8.071931,0,0,0.7441123
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,5.417933,0,0,-1,0,0,0,0,5.417933,5.959725,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216077,5.959725,0,0,0
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,1.337555,0,0,-1,0,0,0,0,1.337555,1.471311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216077,1.471311,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.04027439,0,0,-1,0,0,0,0,0.04027439,0.04430183,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216077,0.04430183,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.6283168,0,0,-1,0,0,0,0,0.6283168,0.6911485,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216077,0.6911485,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.6992371,0,0,-1,0,0,0,0,0.6992371,0.7691608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216077,0.7691608,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.7610562,0,0,-1,0,0,0,0,0.7610562,0.8371618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216077,0.8371618,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,1.131394,0,0,-1,0,0,0,0,1.131394,1.244533,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216077,1.244533,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216077,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,1.521734,1.521734,5,0,1.53,1.521734,0,0,0,0,0,0,0,3.478266,3.304352,11.80586,0,3.304352,0,3.304352,5.93479,42.39127,0.2163551,1.673908,0,5,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,1.514861,1.514861,5,0,1.53,1.514861,0,0,0,0,0,0,0,3.485139,3.310882,8.501508,2.973917,3.310882,0,3.310882,9.075768,64.82678,0.2166323,1.666347,0,5,2.973917
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98204,0.1895974,0.8509133,2.689962,2.689962,5,0,1.53,2.689962,31.63291,0,0,0,0.8509133,0,0,2.310038,2.194536,5.190626,5.953711,3.04545,0,3.04545,11.96494,85.46365,0.2168645,2.958958,0.6807306,5,6.804625
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.05324,0.475557,2.1343,0,0,0,0,0,0,0,0,0,0,2.1343,0,0,0,0,2.145176,8.694615,2.1343,0,2.1343,13.98971,99.9263,0.2164896,0,1.70744,0,10.82892
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14808,0.6936488,3.113096,5.569721,3.33,0,-1,0,3.33,93.48636,0,2.239721,2.796693,3.113096,3.505263,3.33,0,0,0.0108763,10.61549,0,0.3921674,-0.3921674,13.57633,96.97359,0.2164896,6.126693,2.490477,0,13.72858
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30544,0.878296,3.941792,6.26223,6.26223,2.941814,0,0.9681152,6.26223,62.94551,2.220446E-16,0,0,3.941792,3.495175,3.320416,0,0,0.4466178,10.22332,0.4466178,0,0.4466178,14.00003,100,0.2164137,6.888453,3.153434,5,14.16511
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.68992,0.7958444,3.57175,0.7637646,0.7637646,0,0,0,0.7637646,467.6507,2.767787,0,0,3.57175,0.8039626,0.7637646,0,0,0,10.62527,0,0,0,14.00003,100,0.2164137,0.840141,2.8574,0,14.19702
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.56242,0.7899758,3.545412,2.379176,2.379176,0,0,0,2.379176,149.0184,1.041015,0,0,3.545412,2.504396,2.379176,0,0,0,10.62527,0,0,0,14.00003,100,0.2164137,2.617094,2.836329,0,14.17069
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06083,0.9446213,4.23946,3.224562,3.224562,1.25,0,0.50625,3.224562,131.474,2.160974,0,0,4.23946,2.078486,1.974562,0,0,0,10.62527,0,0,0,14.00003,100,0.2164137,3.547018,3.391568,5,14.86473
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51678,0.7627746,3.423332,0,0,0,-1,0,0,0,3.423332,0,0,3.423332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2164137,0,2.738666,0,14.04861
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32827,0.6819386,3.06054,1.870649,1.870649,0,0,0,1.870649,163.6085,1.091436,0,0,3.06054,1.969105,1.870649,0,0,0,10.62527,0,0,0,14.00003,100,0.2164137,2.057714,2.448432,0,13.68581
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.2229,0.4934647,2.21467,0,0,0,0,0,0,0,2.21467,0,0,2.21467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2164137,0,1.771736,0,12.83994
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14754,0.2282043,1.024181,5.090483,5.090483,4.117511,0,1.289081,5.090483,20.11952,2.220446E-16,0,0,1.024181,1.024181,0.9729718,0,0,0,10.62527,0,0,0,14.00003,100,0.2164137,5.599532,0.8193447,5,11.64946
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.08356,0.03787459,0.1699812,1.673315,1.673315,0,0,0,1.673315,10.15835,0,0,0,0.1699812,1.761384,1.673315,0,0,0,10.62527,0,1.591403,-1.591403,12.32254,88.01798,0.2164137,1.840646,0.1359849,0,10.79526
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.768225,9.033872,0,0,0,12.32254,88.01798,0.2164137,0,0,0,9.033872
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,7.508099,3.33,0,-1,0,3.33,0,0,4.178099,4.928909,0,3.505263,3.33,0,0,1.768225,9.033872,0,3.505263,-3.505263,8.62767,61.62609,0.2164137,8.258909,0,0,9.033872
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,6.717289,3.33,0,-1,0,3.33,0,0,3.387289,4.059018,0,3.505263,3.33,0,0,5.662962,5.528608,0,3.505263,-3.505263,4.932799,35.23421,0.2164137,7.389018,0,0,5.528608
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.1991609,0.1991609,0,-1,0,0.1991609,0,0,2.775558E-17,0,0,0.209643,0.1991609,0,0,9.557699,2.023345,0,0.209643,-0.209643,4.711816,33.65576,0.2164137,0.2190769,0,0,2.023345
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.9424475,0.9424475,0,-1,0,0.9424475,0,0,1.110223E-16,0,0,0.9920501,0.9424475,0,0,9.790635,1.813702,0,0.9920501,-0.9920501,3.666103,26.1864,0.2164137,1.036692,0,0,1.813702
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.2434936,0.2434936,0,-1,0,0.2434936,0,0,2.775558E-17,0,0,0.256309,0.2434936,0,0,10.89291,0.8216522,0,0.256309,-0.256309,3.39593,24.25659,0.2164137,0.2678429,0,0,0.8216522
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,2.089692,0.5370761,0,-1,0,0.5370761,0,0,1.552616,1.761585,0,0.5653432,0.5370761,0,0,11.1777,0.5653432,0,0.5653432,-0.5653432,2.800006,20,0.2164137,2.298661,0,0,0.5653432
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,1.281984,0,0,-1,0,0,0,0,1.281984,1.410182,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164137,1.410182,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.6935139,0,0,-1,0,0,0,0,0.6935139,0.7628653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164137,0.7628653,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.9026175,0,0,-1,0,0,0,0,0.9026175,0.9928793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164137,0.9928793,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.9115263,0.9115263,4.41679,0,1.370784,0.9115263,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2166074,1.002679,0,5,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,1.044323,1.044323,4.549586,0,1.407037,1.044323,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2168325,1.148755,0,5,2.997
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.91355,0.2032761,0.9123029,5.620796,5.620796,5,0,1.53,5.620796,16.23085,0,0,0,0.9123029,0.6534691,0.6207957,0,0,5.14586,5.994,0.2588337,0,0.2588337,9.363788,66.88406,0.2168474,6.182875,0.7298423,5,6.906303
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99596,0.3832313,1.719942,2.063539,2.063539,5,0,1.53,2.063539,83.34914,0,0,0,1.719942,0,0,2.936461,2.789638,4.887026,6.22695,4.50958,0,4.50958,13.64195,97.44231,0.2169754,2.269893,1.375954,5,7.946893
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10578,0.5355263,2.403442,2.043961,2.043961,0,-1,0,2.043961,117.5875,0,0,0,2.403442,2.151538,2.043961,0,0,0.3774465,10.28557,0.2519042,0,0.2519042,13.88093,99.14929,0.2169316,2.248357,1.922753,0,12.68901
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28804,0.439816,1.973894,0.07389034,0.07389034,0,0,0,0.07389034,2671.383,1.770573,0,0,1.973894,0.07777931,0.07389034,0,0,0.1255423,10.51229,0.1255423,0,0.1255423,14.00003,100,0.2169098,0.08127937,1.579115,0,12.48618
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73281,0.3818316,1.71366,1.739911,1.739911,0,0,0,1.739911,98.49126,0,0,0,1.71366,1.831485,1.739911,0,0,0,10.62527,0,0.1178249,-0.1178249,13.87583,99.11287,0.2169098,1.913902,1.370928,0,12.33893
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.907785,0.3299588,1.480855,1.499112,1.499112,0,0,0,1.499112,98.78213,0,2.220446E-16,0,1.480855,1.578013,1.499112,0,0,0.1309166,10.50745,0,0.09715793,-0.09715793,13.77342,98.38135,0.2169098,1.649024,1.184684,0,11.9883
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.27991,0.3955287,1.775133,6.790302,6.790302,5,0,1.53,6.790302,26.14218,0,0,0,1.775133,1.884528,1.790302,0,0,0.2388698,10.41029,0,0.1093953,-0.1093953,13.6581,97.55769,0.2169098,7.469332,1.420106,5,12.18542
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66119,0.3071161,1.378337,0.8610222,0.8610222,0,-1,0,0.8610222,160.0815,0.1115778,0,0,1.378337,0.9063392,0.8610222,0,0,0.3604202,10.3009,0.3604202,0,0.3604202,14.00003,100,0.2168471,0.9471244,1.10267,0,11.67923
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44455,0.5735784,2.57422,0,0,0,0,0,0,0,2.57422,0,0,2.57422,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2168471,0,2.059376,0,13.19949
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32308,0.3902754,1.751556,4.604644,4.604644,2.940666,0,0.9678018,4.604644,38.0389,2.220446E-16,0,0,1.751556,1.751556,1.663978,0,0,0,10.62527,0,0,0,14.00003,100,0.2168471,5.065109,1.401245,5,12.37683
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23606,0.1528261,0.6858837,2.333674,2.333674,0,0,0,2.333674,29.39072,0,0,0,0.6858837,2.456499,2.333674,0,0,0,10.62527,0,1.770615,-1.770615,12.13364,86.66865,0.2168471,2.567042,0.5487069,0,11.31116
