Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16211,0.02524164,0.1132845,4.4414,4.4414,5,0,1.53,4.4414,2.550648,0,0,0,0.1132845,0,0,0.5585999,0.5306699,1.96735,8.854659,0.6439544,0,0.6439544,12.74454,91.03228,0.2168971,4.88554,0.09062758,5,8.967943
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.323396,9.434217,0,0,0,12.74454,91.03228,0.2168971,0,0,0,9.434217
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,6.252825,3.33,0,-1,0,3.33,0,0,2.922825,3.548107,0,3.505263,3.33,0,0,1.323396,9.434217,0,3.505263,-3.505263,9.049672,64.64039,0.2168971,6.878107,0,0,9.434217
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,8.415014,3.33,0,-1,0,3.33,0,0,5.085014,5.926516,0,3.505263,3.33,0,0,5.218133,5.928955,0,3.505263,-3.505263,5.354801,38.2485,0.2168971,9.256516,0,0,5.928955
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,1.402525,1.402525,0,-1,0,1.402525,0,0,2.220446E-16,0,0,1.476343,1.402525,0,0,9.11287,2.423692,0,1.476343,-1.476343,3.798599,27.1328,0.2168971,1.542778,0,0,2.423692
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,1.661555,0.8999814,0,-1,0,0.8999814,0,0,0.7615733,0.9277288,0,0.9473488,0.8999814,0,0,10.75325,0.9473488,0,0.9473488,-0.9473488,2.800006,20,0.2168971,1.82771,0,0,0.9473488
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.8534303,0,0,-1,0,0,0,0,0.8534303,0.9387734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168971,0.9387734,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,1.139038,0,0,-1,0,0,0,0,1.139038,1.252942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168971,1.252942,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.5267062,0,0,-1,0,0,0,0,0.5267062,0.5793768,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168971,0.5793768,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,1.066045,0,0,-1,0,0,0,0,1.066045,1.17265,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168971,1.17265,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,1.458755,0,0,-1,0,0,0,0,1.458755,1.604631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168971,1.604631,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,1.271215,1.271215,4.776478,0,1.468979,1.271215,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2171696,1.398336,0,5,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.4463827,0.4463827,3.951646,0,1.243799,0.4463827,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2172464,0.491021,0,5,2.997
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.84645,0.1416021,0.6355102,4.456072,4.456072,5,0,1.53,4.456072,14.26167,0,0,0,0.6355102,0,0,0.5439274,0.5167311,5.14586,5.994,1.152241,0,1.152241,10.21135,72.93806,0.2173243,4.90168,0.5084081,5,6.62951
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.94084,0.4438144,1.991839,6.95889,6.95889,5,0,1.53,6.95889,28.62294,0,0,0,1.991839,2.06199,1.95889,0,0,3.993619,7.031017,0,0.07015087,-0.07015087,10.1374,72.40987,0.2173243,7.654779,1.593471,5,9.022856
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06668,0.5398353,2.422781,1.194671,1.194671,0,-1,0,1.194671,202.7989,0,0,0,2.422781,1.257549,1.194671,0,0,4.071564,6.960866,1.165232,0,1.165232,11.24284,80.30583,0.2171228,1.314138,1.938225,0,9.383647
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27557,0.798457,3.583475,6.897878,6.897878,5,0,1.53,6.897878,51.9504,0,0,0,3.583475,1.997766,1.897878,0,0,2.906332,8.009575,1.585709,0,1.585709,12.74718,91.05106,0.2171944,7.587666,2.86678,5,11.59305
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78454,0.8209807,3.684561,3.523308,3.523308,1.277566,0,0.5137755,3.523308,104.5768,0,0,0,3.684561,2.363938,2.245741,0,0,1.320623,9.436713,1.320623,0,1.320623,14.00003,100,0.2169734,3.875638,2.947649,5,13.12127
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258328,0.5978014,2.682933,3.552276,3.552276,1.25,0,0.50625,3.552276,75.52715,0.2594844,0,0,2.682933,2.423448,2.302276,0,0,0,10.62527,0,0,0,14.00003,100,0.2169734,3.907503,2.146346,5,13.30821
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50517,0.6481436,2.908869,4.135888,4.135888,1.372463,0,0.5396824,4.135888,70.33238,0,0,0,2.908869,2.908869,2.763425,0,0,0,10.62527,0,0,0,14.00003,100,0.2169734,4.549477,2.327095,5,13.53414
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80893,0.648097,2.908659,2.13076,2.13076,0,-1,0,2.13076,136.5081,0.6657543,0,0,2.908659,2.242905,2.13076,0,0,0,10.62527,0,0,0,14.00003,100,0.2169734,2.343836,2.326927,0,13.53393
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56255,0.6670483,2.993713,1.970264,1.970264,0,0,0,1.970264,151.9447,0.9197503,0,0,2.993713,2.073963,1.970264,0,0,0,10.62527,0,0,0,14.00003,100,0.2169734,2.167291,2.39497,0,13.61899
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42397,0.3407024,1.529072,4.752954,4.752954,3.300334,0,1.065991,4.752954,32.171,0,0,0,1.529072,1.529072,1.452619,0,0,0,10.62527,0,0,0,14.00003,100,0.2169734,5.228249,1.223258,5,12.15435
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32453,0.1595566,0.71609,0.8112397,0.8112397,0,0,0,0.8112397,88.27106,0,1.110223E-16,0,0.71609,0.8539366,0.8112397,0,0,0,10.62527,0,0.1378466,-0.1378466,13.85472,98.96212,0.2169734,0.8923637,0.572872,0,11.34136
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23994,0.03466936,0.1555961,10.03734,8.33,5,0,1.53,8.33,1.8679,0,1.707345,2.71108,0.1555961,3.505263,3.33,0,0,0.1531629,10.48743,0,3.349667,-3.349667,10.32387,73.74175,0.2169734,11.04108,0.1244769,5,10.64302
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,8.571303,3.33,0,-1,0,3.33,0,0,5.241304,6.098434,0,3.505263,3.33,0,0,3.875015,7.137761,0,3.505263,-3.505263,6.628994,47.34986,0.2169734,9.428434,0,0,7.137761
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,3.263881,3.263881,0,-1,0,3.263881,0,0,4.440892E-16,0.2602687,0,3.435664,3.263881,0,0,7.769752,3.632497,0,3.435664,-3.435664,3.007486,21.482,0.2169734,3.590269,0,0,3.632497
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,2.26713,0.1869918,0,-1,0,0.1869918,0,0,2.080138,2.306851,0,0.1968335,0.1869918,0,0,11.58716,0.1968335,0,0.1968335,-0.1968335,2.800006,20,0.2169734,2.493843,0,0,0.1968335
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.6957085,0,0,-1,0,0,0,0,0.6957085,0.7652793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169734,0.7652793,0,0,0
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.8337536,0,0,-1,0,0,0,0,0.8337536,0.917129,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169734,0.917129,0,0,0
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.3189673,0,0,-1,0,0,0,0,0.3189673,0.350864,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169734,0.350864,0,0,0
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.3349189,0,0,-1,0,0,0,0,0.3349189,0.3684108,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169734,0.3684108,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.404798,0,0,-1,0,0,0,0,0.404798,0.4452778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169734,0.4452778,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.7743875,0,0,-1,0,0,0,0,0.7743875,0.8518262,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169734,0.8518262,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.8675137,0,0,-1,0,0,0,0,0.8675137,0.9542651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169734,0.9542651,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.2821703,0.2821703,3.787433,0,1.198969,0.2821703,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2170107,0.3103873,0,5,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2169803,0,0,5,2.997
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.78084,0.06666903,0.2992106,0.6968319,0.6968319,4.202095,0,1.312172,0.6968319,42.93871,8.881784E-16,0,0,0.2992106,0,0,3.505263,3.33,5.14586,5.994,3.629211,0,3.629211,12.56121,89.72273,0.2170653,0.7665151,0.2393685,5,6.293211
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88797,0.06154975,0.2762353,0,0,0,0,0,0,0,0,0,0,0.2762353,0,0,0,0,1.51665,9.260289,0.2762353,0,0.2762353,12.82327,91.59459,0.2170181,0,0.2209882,0,9.536525
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03085,0.0590472,0.2650039,2.994599,2.994599,0,-1,0,2.994599,8.849394,0,4.440892E-16,0,0.2650039,3.15221,2.994599,0,0,1.240414,9.508902,0,2.887206,-2.887206,9.779885,69.85619,0.2170181,3.294059,0.2120031,0,9.773905
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26807,0.2451897,1.100411,0,0,0,0,0,0,0,0,0,0,1.100411,0,0,0,0,4.448421,6.621696,1.100411,0,1.100411,10.82383,77.3129,0.2168303,0,0.880329,0,7.722107
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84498,0.07779996,0.3491662,3.192473,3.192473,5,0,1.53,3.192473,10.93717,0,0,0,0.3491662,0,0,1.807527,1.717151,3.348009,7.612066,2.066317,0,2.066317,12.78411,91.31487,0.216988,3.51172,0.279333,5,7.961232
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.612819,0.1081762,0.4854947,7.273657,7.273657,5,0,1.53,7.273657,6.674699,0,0,0,0.4854947,2.393323,2.273657,0,0,1.281692,9.471751,0,1.907828,-1.907828,10.77308,76.95042,0.216988,8.001022,0.3883958,5,9.957246
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73604,0.3349038,1.503048,7.296742,7.296742,5,0,1.53,7.296742,20.59889,0,0,0,1.503048,2.417624,2.296742,0,0,3.401501,7.563923,0,0.9145754,-0.9145754,9.809033,70.06438,0.216988,8.026417,1.202438,5,9.066971
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95976,0.656275,2.945362,1.633907,1.633907,0,-1,0,1.633907,180.265,0,0,0,2.945362,1.719902,1.633907,0,0,4.417696,6.649348,1.22546,0,1.22546,10.97161,78.36847,0.2167795,1.797297,2.35629,0,9.594709
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.6821,0.4226325,1.896775,0,0,0,0,0,0,0,0,0,0,1.896775,0,0,0,0,3.192236,7.752262,1.896775,0,1.896775,12.77105,91.22157,0.2164574,0,1.51742,0,9.649036
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52542,0.08445854,0.3790499,4.85145,4.85145,5,0,1.53,4.85145,7.813126,0,0,0,0.3790499,0,0,0.1485496,0.1411221,1.295461,9.459359,0.5201721,0,0.5201721,13.26452,94.74641,0.21649,5.336596,0.3032399,5,9.838409
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41283,0.08562632,0.3842909,3.10377,3.10377,3.475219,0,1.113735,3.10377,12.38142,-5.551115E-17,0,0,0.3842909,0,0,0.3714483,0.3528759,0.7752891,9.927514,0.7371668,0,0.7371668,13.96386,99.74167,0.21654,3.414147,0.3074327,5,10.3118
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31694,0.03243444,0.1455658,8.505795,8.33,5,0,1.53,8.33,1.747488,0,0.1757955,1.026375,0.1455658,3.505263,3.33,0,0,0.03812233,10.59096,0,3.359697,-3.359697,10.42243,74.44578,0.21654,9.356375,0.1164526,5,10.73653
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,1.869292,1.869292,0,-1,0,1.869292,0,0,0,0,0,1.967675,1.869292,0,0,3.771119,7.231266,0,1.967675,-1.967675,8.348318,59.63072,0.21654,2.056221,0,0,7.231266
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,7.905442,3.33,0,-1,0,3.33,0,0,4.575442,5.365986,0,3.505263,3.33,0,0,5.957426,5.263591,0,3.505263,-3.505263,4.653446,33.23883,0.21654,8.695986,0,0,5.263591
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,5.022435,1.670412,0,-1,0,1.670412,0,0,3.352024,3.854267,0,1.758328,1.670412,0,0,9.852162,1.758328,0,1.758328,-1.758328,2.800006,20,0.21654,5.524679,0,0,1.758328
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.760435,0,0,-1,0,0,0,0,0.760435,0.8364785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21654,0.8364785,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.3067474,0,0,-1,0,0,0,0,0.3067474,0.3374222,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21654,0.3374222,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.2668376,0,0,-1,0,0,0,0,0.2668376,0.2935214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21654,0.2935214,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.382763,0,0,-1,0,0,0,0,0.382763,0.4210393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21654,0.4210393,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21654,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.3919934,0,0,-1,0,0,0,0,0.3919934,0.4311927,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21654,0.4311927,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.1326805,0,0,-1,0,0,0,0,0.1326805,0.1459485,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21654,0.1459485,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.03005818,0.03005818,3.535321,0,1.130143,0.03005818,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2165182,0.033064,0,5,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.520722,0.520722,4.025985,0,1.264094,0.520722,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2166125,0.5727943,0,5,2.997
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.7168,0.1846727,0.828811,0,0,3.505263,0,1.121937,0,0,0,0,0,0.828811,0,0,3.505263,3.33,5.14586,5.994,4.158811,0,4.158811,13.06363,93.31146,0.2164443,0,0.6630488,5,6.822811
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83741,0.3320777,1.490365,2.479648,2.479648,0,0,0,2.479648,60.10389,0,0,0,1.490365,2.610155,2.479648,0,0,0.9870492,9.73693,0,1.119791,-1.119791,11.88327,84.88032,0.2164443,2.727612,1.192292,0,11.22729
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99834,0.4324481,1.940827,4.499955,3.33,0,-1,0,3.33,58.2831,0,1.169955,1.61995,1.940827,3.505263,3.33,0,0,2.231261,8.617139,0,1.564436,-1.564436,10.23421,73.10133,0.2164443,4.94995,1.552662,0,10.55797
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26553,0.5371042,2.410524,5.63966,5.63966,5,0,1.53,5.63966,42.74236,0,0,0,2.410524,0.6733262,0.6396599,0,0,3.969523,7.052703,1.737197,0,1.737197,11.88226,84.8731,0.2165408,6.203626,1.928419,5,9.463226
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91395,0.8190531,3.67591,1.757376,1.757376,0,0,0,1.757376,209.1704,0,0,0,3.67591,1.849869,1.757376,0,0,2.232326,8.61618,1.826041,0,1.826041,13.61459,97.24689,0.2162349,1.933113,2.940728,0,12.29209
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.97024,0.9140739,4.102364,1.039624,1.039624,0,0,0,1.039624,394.6006,2.601737,0,0,4.102364,1.094341,1.039624,0,0,0.4062853,10.25962,0.4062853,0,0.4062853,14.00003,100,0.2161669,1.143587,3.281891,0,14.36198
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97199,0.7922849,3.555775,3.869524,3.869524,1.25,0,0.50625,3.869524,91.89178,0.798381,0,0,3.555775,2.757394,2.619524,0,0,0,10.62527,0,0,0,14.00003,100,0.2161669,4.256476,2.84462,5,14.18105
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11343,0.5256748,2.359229,2.29104,2.29104,0,-1,0,2.29104,102.9763,0,0,0,2.359229,2.411621,2.29104,0,0,0,10.62527,0,0.05239218,-0.05239218,13.9448,99.60553,0.2161669,2.520144,1.887383,0,12.9845
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80303,0.5822793,2.61327,1.028649,1.028649,0,0,0,1.028649,254.0486,1.472267,0,0,2.61327,1.082789,1.028649,0,0,0.05821354,10.57288,0.05821354,0,0.05821354,14.00003,100,0.2161572,1.131514,2.090616,0,13.18615
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62732,0.5124426,2.299843,1.423288,1.423288,0,0,0,1.423288,161.5866,0.8016447,0,0,2.299843,1.498198,1.423288,0,0,0,10.62527,0,0,0,14.00003,100,0.2161572,1.565617,1.839874,0,12.92512
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50085,0.1112659,0.4993615,8.742745,8.33,5,0,1.53,8.33,5.994736,0,0.4127455,1.28702,0.4993615,3.505263,3.33,0,0,0,10.62527,0,3.005902,-3.005902,10.83153,77.36791,0.2161572,9.61702,0.3994892,5,11.12464
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39301,0.03254093,0.1460437,3.876109,3.876109,5,0,1.53,3.876109,3.767792,0,0,0,0.1460437,0,0,1.123891,1.067697,3.339891,7.619372,1.213741,0,1.213741,11.98298,85.59258,0.2162504,4.26372,0.116835,5,7.765416
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,7.274326,3.33,0,-1,0,3.33,0,0,3.944326,4.671759,0,3.505263,3.33,0,0,2.12615,8.711739,0,3.505263,-3.505263,8.288113,59.20069,0.2162504,8.001759,0,0,8.711739
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.020887,5.206476,0,0,0,8.288113,59.20069,0.2162504,0,0,0,5.206476
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,4.775171,3.33,0,-1,0,3.33,0,0,1.445171,1.922688,0,3.505263,3.33,0,0,6.020887,5.206476,0,3.505263,-3.505263,4.593241,32.8088,0.2162504,5.252688,0,0,5.206476
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,1.631039,1.616152,0,-1,0,1.616152,0,0,0.0148868,0.1779907,0,1.701213,1.616152,0,0,9.915624,1.701213,0,1.701213,-1.701213,2.800006,20,0.2162504,1.794143,0,0,1.701213
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.08977127,0,0,-1,0,0,0,0,0.08977127,0.09874839,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162504,0.09874839,0,0,0
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,1.768159,0,0,-1,0,0,0,0,1.768159,1.944975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162504,1.944975,0,0,0
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.3717636,0,0,-1,0,0,0,0,0.3717636,0.40894,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162504,0.40894,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,1.054826,0,0,-1,0,0,0,0,1.054826,1.160309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162504,1.160309,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,1.999856,0,0,-1,0,0,0,0,1.999856,2.199841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162504,2.199841,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,1.52444,0,0,-1,0,0,0,0,1.52444,1.676884,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162504,1.676884,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.9299675,0.9299675,4.435231,0,1.375818,0.9299675,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2164401,1.022964,0,5,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.7530155,0.7530155,4.258279,0,1.32751,0.7530155,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2165875,0.8283171,0,5,2.997
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.6544,0.2223209,0.997776,3.128997,3.128997,5,0,1.53,3.128997,31.88804,0,0,0,0.997776,0,0,1.871003,1.777452,5.14586,5.994,2.775229,0,2.775229,11.75105,83.9359,0.2167823,3.441897,0.7982208,5,6.991776
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78923,0.2600075,1.166914,0,0,0,0,0,0,0,0,0,0,1.166914,0,0,0,0,2.370632,8.491706,1.166914,0,1.166914,12.85808,91.84325,0.2165885,0,0.933531,0,9.65862
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.9692,0.222472,0.9984542,0,0,0,-1,0,0,0,0,0,0,0.9984542,0,0,0,0,1.203718,9.541928,0.9984542,0,0.9984542,13.8053,98.60907,0.2164228,0,0.7987634,0,10.54038
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26797,0.7970169,3.577012,4.611002,4.611002,1.407842,0,0.5493407,4.611002,77.57558,0,0,0,3.577012,3.371748,3.203161,0,0,0.2052636,10.44054,0.2052636,0,0.2052636,14.00003,100,0.2164183,5.072103,2.861609,5,14.01755
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99127,0.8221081,3.689621,3.42707,3.42707,1.25,0,0.50625,3.42707,107.6611,1.397969,0,0,3.689621,2.291653,2.17707,0,0,0,10.62527,0,0,0,14.00003,100,0.2164183,3.769777,2.951697,5,14.3149
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.329742,0.9609808,4.312882,5.635455,5.635455,2.305455,0,0.7943892,5.635455,76.53121,0.8076189,0,0,4.312882,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2164183,6.199,3.450306,5,14.93816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21248,0.6168933,2.768617,3.143866,3.143866,1.25,0,0.50625,3.143866,88.0641,0.7750742,0,0,2.768617,1.993543,1.893866,0,0,0,10.62527,0,0,0,14.00003,100,0.2164183,3.458252,2.214894,5,13.39389
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26972,0.3042973,1.365686,6.384448,3.33,0,-1,0,3.33,41.0116,4.440892E-16,3.054448,3.692893,1.365686,3.505263,3.33,0,0,0,10.62527,0,2.139577,-2.139577,11.74472,83.89066,0.2164183,7.022892,1.092549,0,11.99096
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92519,0.1590377,0.7137613,3.218075,3.218075,4.798444,0,1.474975,3.218075,22.17976,0,0,0,0.7137613,0,0,1.580369,1.501351,2.377308,8.485698,2.215112,0,2.215112,13.84616,98.90092,0.2165755,3.539882,0.571009,5,9.199459
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.72953,0.4159504,1.866785,5.885414,5.885414,4.266054,0,1.329633,5.885414,31.71885,2.775558E-17,0,0,1.866785,1.704589,1.61936,0,0,0.1621958,10.4793,0.1621958,0,0.1621958,14.00003,100,0.2165844,6.473955,1.493428,5,12.34608
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58846,0.1929716,0.8660567,1.57605,1.57605,0,0,0,1.57605,54.95109,0,0,0,0.8660567,1.659,1.57605,0,0,0,10.62527,0,0.7929434,-0.7929434,13.16419,94.02975,0.2165844,1.733655,0.6928453,0,11.49133
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46807,0.0329555,0.1479043,11.35999,8.33,5,0,1.53,8.33,1.775562,0,3.029986,4.165985,0.1479043,3.505263,3.33,0,0,0.8810482,9.832331,0,3.357359,-3.357359,9.625225,68.75147,0.2165844,12.49599,0.1183235,5,9.980235
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,10.45714,3.33,0,-1,0,3.33,0,0,7.127137,8.172851,0,3.505263,3.33,0,0,4.611447,6.474972,0,3.505263,-3.505263,5.930354,42.35958,0.2165844,11.50285,0,0,6.474972
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,6.443502,2.821223,0,-1,0,2.821223,0,0,3.622278,4.266629,0,2.969709,2.821223,0,0,8.506184,2.969709,0,2.969709,-2.969709,2.800006,20,0.2165844,7.087852,0,0,2.969709
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,4.273975,0,0,-1,0,0,0,0,4.273975,4.701373,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165844,4.701373,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,1.132295,0,0,-1,0,0,0,0,1.132295,1.245524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165844,1.245524,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,1.17784,0,0,-1,0,0,0,0,1.17784,1.295624,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165844,1.295624,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.5126628,0,0,-1,0,0,0,0,0.5126628,0.563929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165844,0.563929,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.7399641,0,0,-1,0,0,0,0,0.7399641,0.8139605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165844,0.8139605,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,1.015515,0,0,-1,0,0,0,0,1.015515,1.117066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165844,1.117066,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.2241344,0,0,-1,0,0,0,0,0.2241344,0.2465479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165844,0.2465479,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.1209078,0,0,-1,0,0,0,0,0.1209078,0.1329985,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165844,0.1329985,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,1.041392,1.041392,4.546655,0,1.406237,1.041392,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2167969,1.145531,0,5,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,1.163833,1.163833,4.669096,0,1.439663,1.163833,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2170366,1.280216,0,5,2.997
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.59374,0.1968153,0.8833069,0.2623164,0.2623164,3.76758,0,1.193549,0.2623164,336.7334,0,0,0,0.8833069,0,0,3.505263,3.33,5.14586,5.994,4.213307,0,4.213307,13.11533,93.68074,0.2169223,0.2885481,0.7066455,5,6.877307
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.7435,0.4277686,1.919826,6.531644,6.531644,5,0,1.53,6.531644,29.39268,0,0,0,1.919826,1.612257,1.531644,0,0,0.9325533,9.785976,0.3075683,0,0.3075683,13.40711,95.76492,0.2169389,7.184809,1.53586,5,11.7058
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94345,0.7097005,3.185136,0.3444444,0.3444444,0,-1,0,0.3444444,924.7171,2.197578,0,0,3.185136,0.362573,0.3444444,0,0,0.624985,10.06279,0.624985,0,0.624985,14.00003,100,0.2168362,0.3788888,2.548109,0,13.24792
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27537,0.9198079,4.128098,2.295179,2.295179,0,0,0,2.295179,179.8595,1.71212,0,0,4.128098,2.415977,2.295179,0,0,0,10.62527,0,0,0,14.00003,100,0.2168362,2.524697,3.302478,0,14.75337
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07673,0.9381673,4.210495,4.665908,4.665908,1.335908,0,0.5297028,4.665908,90.23956,0.7052319,0,0,4.210495,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2168362,5.132499,3.368396,5,14.83577
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.690608,0.9606977,4.311611,0.2234111,0.2234111,0,0,0,0.2234111,1929.9,4.076442,0,0,4.311611,0.2351696,0.2234111,0,0,0,10.62527,0,0,0,14.00003,100,0.2168362,0.2457522,3.449289,0,14.93689
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.457,0.9640214,4.326528,2.094415,2.094415,0,0,0,2.094415,206.5745,2.121881,0,0,4.326528,2.204648,2.094415,0,0,0,10.62527,0,0,0,14.00003,100,0.2168362,2.303857,3.461223,0,14.9518
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42839,0.8144925,3.655442,1.055367,1.055367,0,-1,0,1.055367,346.3671,2.54453,0,0,3.655442,1.110912,1.055367,0,0,0,10.62527,0,0,0,14.00003,100,0.2168362,1.160903,2.924354,0,14.28072
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04842,0.7270107,3.262824,0.2745395,0.2745395,0,0,0,0.2745395,1188.472,2.973835,0,0,3.262824,0.2889889,0.2745395,0,0,0,10.62527,0,0,0,14.00003,100,0.2168362,0.3019934,2.610259,0,13.8881
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83191,0.5530146,2.481929,0.2915092,0.2915092,0,0,0,0.2915092,851.407,2.175078,0,0,2.481929,0.3068517,0.2915092,0,0,0,10.62527,0,0,0,14.00003,100,0.2168362,0.3206601,1.985543,0,13.1072
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67558,0.291545,1.308454,0.5508913,0.5508913,0,0,0,0.5508913,237.5158,0.7285683,0,0,1.308454,0.5798856,0.5508913,0,0,0,10.62527,0,0,0,14.00003,100,0.2168362,0.6059805,1.046763,0,11.93373
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54202,0.03375534,0.151494,3.280584,3.280584,3.136664,0,1.021309,3.280584,4.617897,2.775558E-17,0,0,0.151494,0.151494,0.1439193,0,0,0,10.62527,0,0,0,14.00003,100,0.2168362,3.608642,0.1211952,5,10.77677
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,8.383916,3.33,0,-1,0,3.33,0,0,5.053916,5.892308,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2168362,9.222308,0,0,10.62527
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.894737,7.120011,0,0,0,10.30516,73.60811,0.2168362,0,0,0,7.120011
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,15.12505,3.33,0,-1,0,3.33,0,0,11.79505,13.30756,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2168362,16.63756,0,0,7.120011
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.2945099,0.2945099,0,-1,0,0.2945099,0,0,0,0,0,0.3100104,0.2945099,0,0,7.789474,3.614748,0,0.3100104,-0.3100104,6.283505,44.88209,0.2168362,0.3239608,0,0,3.614748
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.357081,0.357081,0,-1,0,0.357081,0,0,0,0,0,0.3758748,0.357081,0,0,8.133929,3.304738,0,0.3758748,-0.3758748,5.887298,42.05204,0.2168362,0.3927891,0,0,3.304738
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,1.804049,1.804049,0,-1,0,1.804049,0,0,2.220446E-16,0,0,1.898999,1.804049,0,0,8.551568,2.928863,0,1.898999,-1.898999,3.885577,27.75407,0.2168362,1.984454,0,0,2.928863
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.4216327,0.4216327,0,-1,0,0.4216327,0,0,0,0,0,0.4438239,0.4216327,0,0,10.66157,1.029864,0,0.4438239,-0.4438239,3.417746,24.41242,0.2168362,0.463796,0,0,1.029864
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,1.40687,0.556738,0,-1,0,0.556738,0,0,0.8501322,0.9908193,0,0.58604,0.556738,0,0,11.15471,0.58604,0,0.58604,-0.58604,2.800006,20,0.2168362,1.547557,0,0,0.58604
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,1.479346,0,0,-1,0,0,0,0,1.479346,1.62728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168362,1.62728,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,1.449507,0,0,-1,0,0,0,0,1.449507,1.594457,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168362,1.594457,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,1.152924,1.152924,4.658187,0,1.436685,1.152924,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2170718,1.268216,0,5,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.5235485,0.5235485,4.028811,0,1.264866,0.5235485,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2171623,0.5759034,0,5,2.997
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53488,0.2101685,0.9432364,1.070417,1.070417,4.57568,0,1.414161,1.070417,88.11862,0,0,0,0.9432364,0,0,3.505263,3.33,5.14586,5.994,4.273236,0,4.273236,13.17218,94.08685,0.217223,1.177458,0.7545891,5,6.937236
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70027,0.3887152,1.744554,2.35367,2.35367,0,0,0,2.35367,74.12058,0,0,0,1.744554,2.477547,2.35367,0,0,0.8726238,9.839912,0,0.7329933,-0.7329933,12.39954,88.56798,0.217223,2.589037,1.395643,0,11.58447
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92115,0.5367483,2.408926,6.431314,3.33,0,-1,0,3.33,72.34013,0,3.101315,3.744446,2.408926,3.505263,3.33,0,0,1.687061,9.106919,0,1.096337,-1.096337,11.2439,80.31342,0.217223,7.074446,1.927141,0,11.51585
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28772,0.6852589,3.075442,6.319279,6.319279,5,0,1.53,6.319279,48.66761,0,0,0,3.075442,1.388714,1.319278,0,0,2.905213,8.010583,1.686728,0,1.686728,12.84407,91.74319,0.2173128,6.951206,2.460354,5,11.08603
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17011,0.8887154,3.988555,10.16751,8.33,5,0,1.53,8.33,47.88181,0,1.837509,2.854259,3.988555,3.505263,3.33,0,0,1.218485,9.528638,0.4832918,0,0.4832918,13.30256,95.01811,0.217234,11.18426,3.190844,5,13.51719
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052226,0.9427081,4.230874,0.03917775,0.03917775,0,0,0,0.03917775,10799.17,3.454441,0,0,4.230874,0.04123974,0.03917775,0,0,0.7351931,9.9636,0.7351931,0,0.7351931,14.00003,100,0.2171143,0.04309553,3.384699,0,14.19447
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70508,0.8377506,3.759825,0.9262994,0.9262994,0,0,0,0.9262994,405.8973,2.784773,0,0,3.759825,0.975052,0.9262994,0,0,0,10.62527,0,0,0,14.00003,100,0.2171143,1.018929,3.00786,0,14.3851
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.5892,0.6420206,2.881388,2.613283,2.613283,0,-1,0,2.613283,110.2593,0.1305637,0,0,2.881388,2.750824,2.613283,0,0,0,10.62527,0,0,0,14.00003,100,0.2171143,2.874612,2.305111,0,13.50666
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17253,0.6414585,2.878866,4.488589,4.488589,1.753667,0,0.6437511,4.488589,64.13743,0,0,0,2.878866,2.878866,2.734922,0,0,0,10.62527,0,0,0,14.00003,100,0.2171143,4.937448,2.303092,5,13.50414
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93435,0.4632054,2.078866,3.058072,3.058072,1.25,0,0.50625,3.058072,67.97963,0.1756325,0,0,2.078866,1.903233,1.808072,0,0,0,10.62527,0,0,0,14.00003,100,0.2171143,3.363879,1.663093,5,12.70414
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76208,0.2354623,1.056755,0.2622671,0.2622671,0,0,0,0.2622671,402.9308,0.7806841,0,0,1.056755,0.2760706,0.2622671,0,0,0,10.62527,0,0,0,14.00003,100,0.2171143,0.2884938,0.8454037,0,11.68203
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61475,0.03096795,0.1389842,5.520331,5.520331,5,0,1.53,5.520331,2.517678,0,8.881784E-16,0,0.1389842,0.5477168,0.520331,0,0,0,10.62527,0,0.4087327,-0.4087327,13.56919,96.92256,0.2171143,6.072364,0.1111873,5,10.76426
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4541474,10.21654,0,0,0,13.56919,96.92256,0.2171143,0,0,0,10.21654
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,7.598759,3.33,0,-1,0,3.33,0,0,4.268759,5.028635,0,3.505263,3.33,0,0,0.4541474,10.21654,0,3.505263,-3.505263,9.874314,70.53068,0.2171143,8.358635,0,0,10.21654
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,8.392858,3.33,0,-1,0,3.33,0,0,5.062857,5.902143,0,3.505263,3.33,0,0,4.348884,6.711278,0,3.505263,-3.505263,6.179442,44.13879,0.2171143,9.232142,0,0,6.711278
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.8574364,0.8574364,0,-1,0,0.8574364,0,0,0,0,0,0.9025646,0.8574364,0,0,8.243621,3.206015,0,0.9025646,-0.9025646,5.228055,37.34318,0.2171143,0.94318,0,0,3.206015
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,1.596069,1.596069,0,-1,0,1.596069,0,0,2.220446E-16,0,0,1.680072,1.596069,0,0,9.24647,2.303451,0,1.680072,-1.680072,3.457104,24.69355,0.2171143,1.755676,0,0,2.303451
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.11322,0.6233782,0,0,0,3.457104,24.69355,0.2171143,0,0,0,0.6233782
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.9608696,0.5922093,0,-1,0,0.5922093,0,0,0.3686603,0.4647473,0,0.6233782,0.5922093,0,0,11.11322,0.6233782,0,0.6233782,-0.6233782,2.800006,20,0.2171143,1.056957,0,0,0.6233782
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171143,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.2177601,0,0,-1,0,0,0,0,0.2177601,0.2395361,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171143,0.2395361,0,0,0
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.2871755,0,0,-1,0,0,0,0,0.2871755,0.3158931,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171143,0.3158931,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.2891286,0.2891286,3.794392,0,1.200869,0.2891286,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2171508,0.3180414,0,5,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.5506561,0.5506561,4.055919,0,1.272266,0.5506561,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2172462,0.6057217,0,5,2.997
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47791,0.2040053,0.9155757,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9155757,0,0,3.505263,3.33,5.14586,5.994,4.245576,0,4.245576,13.14594,93.89941,0.2170691,0,0.7324606,5,6.909576
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65959,0.4629221,2.077594,3.232734,3.232734,2.11429,0,0.742201,3.232734,64.26741,0,0,0,2.077594,1.17731,1.118444,0,0,0.9002845,9.815018,0.9002845,0,0.9002845,14.00003,100,0.2171167,3.556007,1.662075,5,11.89261
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9023,0.601634,2.700134,1.718466,1.718466,0,-1,0,1.718466,157.1247,0.8912222,0,0,2.700134,1.808911,1.718466,0,0,0,10.62527,0,0,0,14.00003,100,0.2171167,1.890312,2.160107,0,13.32541
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30499,0.947188,4.25098,3.476724,3.476724,1.25,0,0.50625,3.476724,122.2697,1.90706,0,0,4.25098,2.34392,2.226724,0,0,0,10.62527,0,0,0,14.00003,100,0.2171167,3.824396,3.400784,5,14.87625
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27115,1.008899,4.527938,4.94071,4.94071,1.61071,0,0.6047237,4.94071,91.6455,1.022675,0,0,4.527938,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2171167,5.434781,3.62235,5,15.15321
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414068,0.9786847,4.392337,3.004554,3.004554,0,0,0,3.004554,146.1893,1.229649,0,0,4.392337,3.162688,3.004554,0,0,0,10.62527,0,0,0,14.00003,100,0.2171167,3.305009,3.513869,0,15.01761
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95623,0.8755814,3.929609,5.326663,5.326663,1.996664,0,0.7100891,5.326663,73.77243,0.4243461,0,0,3.929609,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2171167,5.85933,3.143687,5,14.55488
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75192,0.7102041,3.187396,6.53362,3.33,0,-1,0,3.33,95.7176,0,3.20362,3.856982,3.187396,3.505263,3.33,0,0,0,10.62527,0,0.3178672,-0.3178672,13.66497,97.60671,0.2171167,7.186982,2.549917,0,13.81267
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.29739,0.6687922,3.00154,0,0,0,0,0,0,0,2.648354,0,0,3.00154,0,0,0,0,0.3531857,10.30741,0.3531857,0,0.3531857,14.00003,100,0.2170597,0,2.401232,0,13.30895
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03671,0.420483,1.887128,2.017798,2.017798,0,0,0,2.017798,93.52409,0,0,0,1.887128,2.123998,2.017798,0,0,0,10.62527,0,0.2368707,-0.2368707,13.75034,98.21655,0.2170597,2.219578,1.509702,0,12.5124
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84785,0.2365925,1.061827,6.928338,6.928338,5,0,1.53,6.928338,15.32586,4.440892E-16,0,0,1.061827,2.029829,1.928338,0,0,0.2631897,10.3884,0,0.9680019,-0.9680019,12.72998,90.92825,0.2170597,7.621171,0.8494617,5,11.45023
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.6862,0.0309015,0.1386859,6.697685,6.697685,5,0,1.53,6.697685,2.070655,0,0,0,0.1386859,1.787037,1.697685,0,0,1.338747,9.420402,0,1.648351,-1.648351,10.99247,78.51746,0.2170597,7.367453,0.1109487,5,9.559088
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,11.42993,3.33,0,-1,0,3.33,0,0,8.099933,9.242927,0,3.505263,3.33,0,0,3.170248,7.772051,0,3.505263,-3.505263,7.297595,52.12557,0.2170597,12.57293,0,0,7.772051
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,4.053344,3.33,0,-1,0,3.33,0,0,0.7233441,1.128679,0,3.505263,3.33,0,0,7.064985,4.266788,0,3.505263,-3.505263,3.602723,25.73368,0.2170597,4.458679,0,0,4.266788
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.95972,0.7615246,0,0,0,3.602723,25.73368,0.2170597,0,0,0,0.7615246
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.1355741,0.1355741,0,-1,0,0.1355741,0,0,2.775558E-17,0,0,0.1427095,0.1355741,0,0,10.95972,0.7615246,0,0.1427095,-0.1427095,3.452294,24.65919,0.2170597,0.1491315,0,0,0.7615246
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,1.185966,0.5878744,0,-1,0,0.5878744,0,0,0.5980912,0.7166878,0,0.6188151,0.5878744,0,0,11.11829,0.6188151,0,0.6188151,-0.6188151,2.800006,20,0.2170597,1.304562,0,0,0.6188151
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.3403685,0,0,-1,0,0,0,0,0.3403685,0.3744054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170597,0.3744054,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,1.177814,0,0,-1,0,0,0,0,1.177814,1.295596,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170597,1.295596,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.8435838,0,0,-1,0,0,0,0,0.8435838,0.9279421,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170597,0.9279421,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,2.2673,0,0,-1,0,0,0,0,2.2673,2.49403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170597,2.49403,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.9440517,0,0,-1,0,0,0,0,0.9440517,1.038457,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170597,1.038457,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170597,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24837,0.005070348,0.02275572,0,0,0,0,0,0,0,0,0,0,0.02275572,0,0,0,0,11.80586,0,0.02275572,0,0.02275572,2.821594,20.1542,0.217056,0,0.01820458,0,0.02275572
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42287,0.2103281,0.9439527,0,0,0,0,0,0,0,0,0,0,0.9439527,0,0,0,0,11.7831,0.02048015,0.9439527,0,0.9439527,3.717106,26.5507,0.2169039,0,0.7551622,0,0.9644328
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.62152,0.440018,1.974801,2.073936,2.073936,5,0,1.53,2.073936,95.21993,0,0,0,1.974801,0,0,2.926064,2.77976,10.83915,0.8700376,4.754561,0,4.754561,8.227678,58.76902,0.2169825,2.28133,1.579841,5,2.844838
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88694,0.714819,3.208107,2.679136,2.679136,0,-1,0,2.679136,119.7441,0,0,0,3.208107,2.820143,2.679136,0,0,6.08459,5.149143,0.3879644,0,0.3879644,8.595734,61.39798,0.2169202,2.94705,2.566486,0,8.35725
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32714,0.833689,3.741596,3.738735,3.738735,5,0,1.53,3.738735,100.0765,0,0,0,3.741596,0,0,1.261265,1.198202,5.696626,5.498311,4.939798,0,4.939798,13.28204,94.87151,0.2169688,4.112608,2.993277,5,9.239907
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37961,0.8006837,3.593468,3.805914,3.805914,1.25,0,0.50625,3.805914,94.41801,0.1462048,0,0,3.593468,2.690436,2.555914,0,0,0.7568277,9.944129,0.7568277,0,0.7568277,14.00003,100,0.2168479,4.186506,2.874775,5,13.5376
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.775672,0.9848402,4.419963,0,0,0,0,0,0,0,4.419963,0,0,4.419963,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2168479,0,3.53597,0,15.04524
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21001,0.9676936,4.343009,6.024687,6.024687,2.694687,0,0.9006497,6.024687,72.08688,0.8377458,0,0,4.343009,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2168479,6.627156,3.474407,5,14.96828
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91632,0.7549993,3.388437,3.371066,3.33,0,-1,0,3.33,101.7549,0,0.04106564,0.3781722,3.388437,3.505263,3.33,0,0,0,10.62527,0,0.1168262,-0.1168262,13.87688,99.12039,0.2168479,3.708172,2.71075,0,14.01371
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42283,0.5740048,2.576133,3.238975,3.238975,1.25,0,0.50625,3.238975,79.53545,0.3526683,0,0,2.576133,2.093658,1.988975,0,0,0.1298068,10.50845,0.1298068,0,0.1298068,14.00003,100,0.2168272,3.562873,2.060907,5,13.08458
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13886,0.4666943,2.094524,3.00962,3.00962,0,0,0,3.00962,69.59431,0,0,0,2.094524,3.168021,3.00962,0,0,0,10.62527,0,1.073497,-1.073497,12.86846,91.91741,0.2168272,3.310582,1.675619,0,12.7198
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93282,0.2177852,0.97742,0,0,0,0,0,0,0,0,0,0,0.97742,0,0,0,0,1.192774,9.551777,0.97742,0,0.97742,13.79572,98.5407,0.2166712,0,0.781936,0,10.5292
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75626,0.02996895,0.1345007,0,0,0,0,0,0,0,0,0,0,0.1345007,0,0,0,0,0.2153544,10.43146,0.1345007,0,0.1345007,13.92332,99.45211,0.2166498,0,0.1076005,0,10.56596
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,2.592694,2.592694,0,-1,0,2.592694,0,0,4.440892E-16,0,0,2.729151,2.592694,0,0,0.08085369,10.55251,0,2.729151,-2.729151,11.04655,78.90374,0.2166498,2.851963,0,0,10.55251
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,17.20362,3.33,0,-1,0,3.33,0,0,13.87362,15.59399,0,3.505263,3.33,0,0,3.113244,7.823354,0,3.505263,-3.505263,7.351674,52.51185,0.2166498,18.92399,0,0,7.823354
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,5.904848,3.33,0,-1,0,3.33,0,0,2.574848,3.165333,0,3.505263,3.33,0,0,7.007981,4.318091,0,3.505263,-3.505263,3.656802,26.11996,0.2166498,6.495333,0,0,4.318091
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,2.070923,0.7721866,0,-1,0,0.7721866,0,0,1.298736,1.505828,0,0.8128281,0.7721866,0,0,10.90272,0.8128281,0,0.8128281,-0.8128281,2.800006,20,0.2166498,2.278015,0,0,0.8128281
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.7963165,0,0,-1,0,0,0,0,0.7963165,0.8759482,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166498,0.8759482,0,0,0
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,1.400753,0,0,-1,0,0,0,0,1.400753,1.540829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166498,1.540829,0,0,0
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166498,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.7423885,0,0,-1,0,0,0,0,0.7423885,0.8166273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166498,0.8166273,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,1.26193,0,0,-1,0,0,0,0,1.26193,1.388124,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166498,1.388124,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166498,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166498,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.17997,0.002372055,0.01064578,0,0,0,0,0,0,0,0,0,0,0.01064578,0,0,0,0,11.80586,0,0.01064578,0,0.01064578,2.810105,20.07214,0.2166481,0,0.008516627,0,0.01064578
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36986,0.2564691,1.151033,2.46754,2.46754,5,0,1.53,2.46754,46.64699,4.440892E-16,0,0,1.151033,0,0,2.53246,2.405837,11.79521,0.009581205,3.55687,0,3.55687,6.184448,44.17454,0.2168897,2.714294,0.9208266,5,1.160614
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.5861,0.456771,2.049988,3.890671,3.890671,5,0,1.53,3.890671,52.68983,0,0,0,2.049988,0,0,1.109328,1.053862,8.238344,3.210764,3.10385,0,3.10385,9.129019,65.20715,0.2170757,4.279739,1.639991,5,5.260752
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87507,0.722678,3.243379,4.449159,3.33,0,-1,0,3.33,97.39877,0,1.119159,1.564075,3.243379,3.505263,3.33,0,0,5.134494,6.00423,0,0.2618843,-0.2618843,8.852969,63.23537,0.2170757,4.894074,2.594703,0,9.247608
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35413,0.7136548,3.202883,2.040886,2.040886,0,0,0,2.040886,156.9359,0,0,0,3.202883,2.148301,2.040886,0,0,5.425477,5.742345,1.054582,0,1.054582,9.853433,70.38152,0.2169083,2.244975,2.562306,0,8.945228
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.4952,0.8696157,3.902835,2.394504,2.394504,0,0,0,2.394504,162.9914,0,0,0,3.902835,2.520531,2.394504,0,0,4.370895,6.691469,1.382304,0,1.382304,11.1648,79.74843,0.2166891,2.633955,3.122268,0,10.5943
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.136633,1.00501,4.510485,3.572304,3.572304,2.126504,0,0.7455357,3.572304,126.2626,0,0,0,4.510485,1.521894,1.445799,0,0,2.98859,7.935543,2.98859,0,2.98859,14.00003,100,0.2164107,3.929534,3.608388,5,12.44603
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46599,0.9605593,4.31099,2.945228,2.945228,0,0,0,2.945228,146.372,1.21075,0,0,4.31099,3.10024,2.945228,0,0,0,10.62527,0,0,0,14.00003,100,0.2164107,3.239751,3.448792,0,14.93626
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08216,0.8371149,3.756971,0.4283809,0.4283809,0,-1,0,0.4283809,877.0165,3.306044,0,0,3.756971,0.4509273,0.4283809,0,0,0,10.62527,0,0,0,14.00003,100,0.2164107,0.471219,3.005577,0,14.38225
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54868,0.6594983,2.959828,4.005547,4.005547,1.25,0,0.50625,4.005547,73.89324,0.05925278,0,0,2.959828,2.900576,2.755547,0,0,0,10.62527,0,0,0,14.00003,100,0.2164107,4.406102,2.367863,5,13.5851
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24068,0.4993769,2.241204,1.294578,1.294578,0,0,0,1.294578,173.1224,0.8784904,0,0,2.241204,1.362713,1.294578,0,0,0,10.62527,0,0,0,14.00003,100,0.2164107,1.424035,1.792963,0,12.86648
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01685,0.2444554,1.097116,0,0,0,0,0,0,0,1.097116,0,0,1.097116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2164107,0,0.8776928,0,11.72239
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82485,0.0297108,0.1333421,3.541565,3.541565,3.41489,0,1.097265,3.541565,3.765061,0,0,0,0.1333421,0.1333421,0.126675,0,0,0,10.62527,0,0,0,14.00003,100,0.2164107,3.895721,0.1066737,5,10.75862
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.6976928,0.6976928,0,-1,0,0.6976928,0,0,0,0,0,0.7344134,0.6976928,0,0,0,10.62527,0,0.7344134,-0.7344134,13.22589,94.47044,0.2164107,0.767462,0,0,10.62527
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,1.745936,1.745936,0,-1,0,1.745936,0,0,2.220446E-16,0,0,1.837827,1.745936,0,0,0.8160149,9.890861,0,1.837827,-1.837827,11.28865,80.63304,0.2164107,1.920529,0,0,9.890861
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,2.874697,2.874697,0,-1,0,2.874697,0,0,4.440892E-16,0,0,3.025997,2.874697,0,0,2.858045,8.053034,0,3.025997,-3.025997,8.098968,57.84966,0.2164107,3.162167,0,0,8.053034
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.5251296,0.5251296,0,-1,0,0.5251296,0,0,0,0,0,0.552768,0.5251296,0,0,6.220264,5.027037,0,0.552768,-0.552768,7.516299,53.68774,0.2164107,0.5776425,0,0,5.027037
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.7183324,0.7183324,0,-1,0,0.7183324,0,0,1.110223E-16,0,0,0.7561393,0.7183324,0,0,6.83445,4.474269,0,0.7561393,-0.7561393,6.719258,47.99461,0.2164107,0.7901656,0,0,4.474269
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,1.05404,1.05404,0,-1,0,1.05404,0,0,0,0,0,1.109516,1.05404,0,0,7.674605,3.71813,0,1.109516,-1.109516,5.549726,39.64082,0.2164107,1.159444,0,0,3.71813
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.7379794,0.7379794,0,-1,0,0.7379794,0,0,0,0,0,0.7768204,0.7379794,0,0,8.907401,2.608613,0,0.7768204,-0.7768204,4.730885,33.79197,0.2164107,0.8117773,0,0,2.608613
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.4109097,0.4109097,0,-1,0,0.4109097,0,0,5.551115E-17,0,0,0.4325365,0.4109097,0,0,9.770535,1.831793,0,0.4325365,-0.4325365,4.274951,30.53531,0.2164107,0.4520007,0,0,1.831793
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.4851547,0.4851547,0,-1,0,0.4851547,0,0,0,0,0,0.5106892,0.4851547,0,0,10.25113,1.399257,0,0.5106892,-0.5106892,3.736638,26.69022,0.2164107,0.5336702,0,0,1.399257
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.7834051,0.7834051,0,-1,0,0.7834051,0,0,1.110223E-16,0.01760651,0,0.8246369,0.7834051,0,0,10.81856,0.8885674,0,0.8246369,-0.8246369,2.867394,20.48135,0.2164107,0.8617456,0,0,0.8885674
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.9194505,0.9194505,4.424714,0,1.372947,0.9194505,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.73483,0.06393053,3.33,0,3.33,6.02651,43.04641,0.2165871,1.011396,0,5,0.06393053
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.11311,0.01098867,0.04931713,0.8934271,0.8934271,4.39869,0,1.365842,0.8934271,5.519995,0,0,0,0.04931713,0,0,3.505263,3.33,8.404826,3.06093,3.379317,0,3.379317,9.232411,65.94566,0.216749,0.9827698,0.0394537,5,3.110248
