Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31891,0.1402955,0.6296461,2.357241,2.357241,5,0,1.53,2.357241,26.71115,0,0,0,0.6296461,0,0,2.642759,2.510621,5.025509,6.102316,3.140267,0,3.140267,12.21153,87.22504,0.216968,2.592965,0.5037169,5,6.731962
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55336,0.3852111,1.728827,1.917646,1.917646,0,0,0,1.917646,90.15364,0,2.220446E-16,0,1.728827,2.018574,1.917646,0,0,1.885242,8.928556,0,0.289747,-0.289747,11.90611,85.04347,0.216968,2.10941,1.383062,0,10.65738
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86671,0.4501939,2.02047,0,0,0,-1,0,0,0,0,0,0,2.02047,0,0,0,0,2.207183,8.638809,2.02047,0,2.02047,13.8229,98.73478,0.2166511,0,1.616376,0,10.65928
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.3859,0.668738,3.001296,3.618773,3.618773,1.25,0,0.50625,3.618773,82.93685,0.3211383,0,0,3.001296,2.493445,2.368773,0,0,0.1867128,10.45723,0.1867128,0,0.1867128,14.00003,100,0.2166218,3.98065,2.401037,5,13.45853
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61764,0.6565504,2.946598,5.098412,5.098412,2.299144,0,0.7926663,5.098412,57.79443,0,0,0,2.946598,2.946598,2.799268,0,0,0,10.62527,0,0,0,14.00003,100,0.2166218,5.608253,2.357279,5,13.57187
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.496589,0.4907545,2.202507,3.255616,3.255616,1.25,0,0.50625,3.255616,67.65253,0.09133177,0,0,2.202507,2.111175,2.005616,0,0,0,10.62527,0,0,0,14.00003,100,0.2166218,3.581177,1.762005,5,12.82778
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72375,0.7200483,3.231577,5.528068,5.528068,2.45807,0,0.836053,5.528068,58.45762,0,0,0,3.231577,3.231577,3.069998,0,0,0,10.62527,0,0,0,14.00003,100,0.2166218,6.080874,2.585262,5,13.85685
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24923,0.7976762,3.579971,0.8978709,0.8978709,0,-1,0,0.8978709,398.7178,2.634844,0,0,3.579971,0.9451272,0.8978709,0,0,0,10.62527,0,0,0,14.00003,100,0.2166218,0.987658,2.863977,0,14.20525
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.67479,0.6319089,2.836007,0,0,0,0,0,0,0,2.836007,0,0,2.836007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2166218,0,2.268806,0,13.46128
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34206,0.3864549,1.734409,3.928224,3.928224,2.280535,0,0.787586,3.928224,44.15251,0,0,0,1.734409,1.734409,1.647689,0,0,0,10.62527,0,0,0,14.00003,100,0.2166218,4.321046,1.387528,5,12.35968
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09985,0.2094398,0.939966,3.327682,3.327682,2.434714,0,0.829677,3.327682,28.24687,0,0,0,0.939966,0.939966,0.8929677,0,0,0,10.62527,0,0,0,14.00003,100,0.2166218,3.66045,0.7519728,5,11.56524
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.8919,0.02745027,0.1231968,2.870054,2.870054,0,0,0,2.870054,4.29249,0,4.440892E-16,0,0.1231968,3.02111,2.870054,0,0,0,10.62527,0,2.897913,-2.897913,10.94536,78.18098,0.2166218,3.15706,0.09855745,0,10.74847
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,9.62617,3.33,0,-1,0,3.33,0,0,6.29617,7.258787,0,3.505263,3.33,0,0,3.219903,7.727361,0,3.505263,-3.505263,7.250487,51.78909,0.2166218,10.58879,0,0,7.727361
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,6.814194,3.33,0,-1,0,3.33,0,0,3.484194,4.165613,0,3.505263,3.33,0,0,7.11464,4.222098,0,3.505263,-3.505263,3.555616,25.3972,0.2166218,7.495613,0,0,4.222098
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,7.053419,0.680993,0,-1,0,0.680993,0,0,6.372426,7.077768,0,0.7168347,0.680993,0,0,11.00938,0.7168347,0,0.7168347,-0.7168347,2.800006,20,0.2166218,7.758761,0,0,0.7168347
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166218,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.6992007,0,0,-1,0,0,0,0,0.6992007,0.7691208,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166218,0.7691208,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.2247091,0,0,-1,0,0,0,0,0.2247091,0.24718,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166218,0.24718,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.1360695,0,0,-1,0,0,0,0,0.1360695,0.1496765,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166218,0.1496765,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.09479861,0,0,-1,0,0,0,0,0.09479861,0.1042785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166218,0.1042785,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166218,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.3382333,0,0,-1,0,0,0,0,0.3382333,0.3720567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166218,0.3720567,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,1.045584,1.045584,4.550848,0,1.407381,1.045584,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2168237,1.150143,0,5,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04788,0.01419634,0.06371318,1.626582,1.626582,4.955595,0,1.517877,1.626582,3.916998,0,0,0,0.06371318,0,0,3.329013,3.162563,8.475861,2.997,3.226276,0,3.226276,9.019835,64.42726,0.2170601,1.78924,0.05097054,5,3.060713
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.2701,0.1021025,0.4582362,2.691052,2.691052,5,0,1.53,2.691052,17.02815,0,0,0,0.4582362,0,0,2.308948,2.193501,5.249584,5.900649,2.651737,0,2.651737,11.53549,82.39622,0.2172446,2.960157,0.366589,5,6.358885
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52335,0.2034611,0.9131335,2.738067,2.738067,0,0,0,2.738067,33.34957,0,4.440892E-16,0,0.9131335,2.882175,2.738067,0,0,2.597847,8.287211,0,1.969042,-1.969042,9.459941,67.57088,0.2172446,3.011873,0.7305068,0,9.200345
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86187,0.5275593,2.367687,0.3249399,0.3249399,0,-1,0,0.3249399,728.6536,0,0,0,2.367687,0.342042,0.3249399,0,0,4.785672,6.31817,2.025645,0,2.025645,11.38164,81.29724,0.216929,0.3574339,1.894149,0,8.685856
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42239,0.8852574,3.973035,1.561283,1.561283,0,0,0,1.561283,254.4725,0,0,0,3.973035,1.643455,1.561283,0,0,2.760027,8.14125,2.32958,0,2.32958,13.59167,97.08316,0.2165672,1.717411,3.178428,0,12.11428
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74663,0.9856082,4.423409,0,0,0,0,0,0,0,3.992962,0,0,4.423409,0,0,0,0,0.4304474,10.23787,0.4304474,0,0.4304474,14.00003,100,0.2165005,0,3.538728,0,14.66128
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855215,1.092764,4.904323,5.380807,5.380807,2.050807,0,0.7248704,5.380807,91.14474,1.399059,0,0,4.904323,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2165005,5.918888,3.923458,5,15.5296
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98289,0.6722375,3.017002,2.162553,2.162553,0,0,0,2.162553,139.5111,0.74063,0,0,3.017002,2.276372,2.162553,0,0,0,10.62527,0,0,0,14.00003,100,0.2165005,2.378808,2.413601,0,13.64228
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41729,0.6105604,2.740195,8.479136,3.33,0,-1,0,3.33,82.28814,0,5.149137,5.99705,2.740195,3.505263,3.33,0,0,0,10.62527,0,0.7650681,-0.7650681,13.19358,94.23964,0.2165005,9.32705,2.192156,0,13.36547
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80101,0.4238806,1.902376,2.08273,2.08273,0,0,0,2.08273,91.3405,0,0,0,1.902376,2.192348,2.08273,0,0,0.8500757,9.860206,0,0.2899714,-0.2899714,12.88792,92.05638,0.2165005,2.291003,1.521901,0,11.76258
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44286,0.3561546,1.598422,5.291919,5.291919,4.887071,0,1.49917,5.291919,30.20496,2.220446E-16,0,0,1.598422,0.4261557,0.404848,0,0,1.172266,9.570234,1.172266,0,1.172266,14.00003,100,0.2165606,5.821111,1.278738,5,11.16866
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18174,0.215571,0.9674827,0,0,0,0,0,0,0,0.9674827,0,0,0.9674827,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2165606,0,0.7739862,0,11.59276
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95733,0.02812801,0.1262385,2.234011,2.234011,0,0,0,2.234011,5.650756,0,0,0,0.1262385,2.351591,2.234011,0,0,0,10.62527,0,2.225353,-2.225353,11.6543,83.24483,0.2165606,2.457413,0.1009908,0,10.75151
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,5.709965,3.33,0,-1,0,3.33,0,0,2.379965,2.950961,0,3.505263,3.33,0,0,2.472614,8.399921,0,3.505263,-3.505263,7.959429,56.85295,0.2165606,6.280961,0,0,8.399921
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,1.73677,1.73677,0,-1,0,1.73677,0,0,2.220446E-16,0,0,1.828179,1.73677,0,0,6.367351,4.894659,0,1.828179,-1.828179,6.032359,43.0882,0.2165606,1.910447,0,0,4.894659
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,9.07019,2.913156,0,-1,0,2.913156,0,0,6.157034,7.064054,0,3.06648,2.913156,0,0,8.398661,3.06648,0,3.06648,-3.06648,2.800006,20,0.2165606,9.977209,0,0,3.06648
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.7445228,0,0,-1,0,0,0,0,0.7445228,0.818975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165606,0.818975,0,0,0
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.4051526,0,0,-1,0,0,0,0,0.4051526,0.4456679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165606,0.4456679,0,0,0
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165606,0,0,0,0
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,1.261416,0,0,-1,0,0,0,0,1.261416,1.387558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165606,1.387558,0,0,0
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,1.229008,0,0,-1,0,0,0,0,1.229008,1.351909,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165606,1.351909,0,0,0
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.5958807,0,0,-1,0,0,0,0,0.5958807,0.6554688,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165606,0.6554688,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,1.173939,0,0,-1,0,0,0,0,1.173939,1.291333,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165606,1.291333,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165606,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98434,0.01513697,0.06793474,0.600363,0.600363,4.105626,0,1.285836,0.600363,11.31561,4.440892E-16,0,0,0.06793474,0,0,3.505263,3.33,11.80586,0,3.397935,0,3.397935,6.02357,43.02541,0.2166536,0.6603993,0.05434779,5,0.06793474
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22347,0.18856,0.8462574,2.875055,2.875055,5,0,1.53,2.875055,29.43448,0,0,0,0.8462574,0,0,2.124945,2.018698,8.407926,3.058141,2.864955,0,2.864955,8.741505,62.4392,0.2168442,3.16256,0.6770059,5,3.904399
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4961,0.4632416,2.079028,2.810892,2.810892,5,0,1.53,2.810892,73.96329,0,0,0,2.079028,0,0,2.189108,2.079652,5.54297,5.636601,4.15868,0,4.15868,12.68678,90.61964,0.2170115,3.091982,1.663223,5,7.71563
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86052,0.770265,3.456949,0.5303432,0.5303432,0,-1,0,0.5303432,651.8325,1.514404,0,0,3.456949,0.558256,0.5303432,0,0,1.384289,9.379414,1.384289,0,1.384289,14.00003,100,0.2167985,0.5833775,2.765559,0,12.83636
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46352,0.9126469,4.09596,5.448405,5.448405,2.118405,0,0.7433245,5.448405,75.17722,0.5906963,0,0,4.09596,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2167985,5.993245,3.276767,5,14.72123
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88188,0.9877063,4.432826,1.829555,1.829555,0,0,0,1.829555,242.2898,2.506979,0,0,4.432826,1.925848,1.829555,0,0,0,10.62527,0,0,0,14.00003,100,0.2167985,2.012511,3.546261,0,15.0581
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21222,1.030649,4.625553,2.12284,2.12284,0,0,0,2.12284,217.8945,2.390984,0,0,4.625553,2.234569,2.12284,0,0,0,10.62527,0,0,0,14.00003,100,0.2167985,2.335124,3.700442,0,15.25083
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24305,0.8686729,3.898604,2.876961,2.876961,0,0,0,2.876961,135.5112,0.8702245,0,0,3.898604,3.028379,2.876961,0,0,0,10.62527,0,0,0,14.00003,100,0.2167985,3.164657,3.118883,0,14.52388
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58612,0.8627048,3.871819,2.647983,2.647983,0,-1,0,2.647983,146.2177,1.084468,0,0,3.871819,2.787351,2.647983,0,0,0,10.62527,0,0,0,14.00003,100,0.2167985,2.912782,3.097455,0,14.49709
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.92717,0.7430995,3.33503,0,0,0,0,0,0,0,3.33503,0,0,3.33503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2167985,0,2.668024,0,13.9603
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54297,0.4061064,1.822605,4.270072,4.270072,2.538597,0,0.8580369,4.270072,42.68325,0,0,0,1.822605,1.822605,1.731475,0,0,0,10.62527,0,0,0,14.00003,100,0.2167985,4.697079,1.458084,5,12.44788
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.26241,0.2390134,1.072692,0,0,0,0,0,0,0,1.072692,0,0,1.072692,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2167985,0,0.8581535,0,11.69797
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02106,0.02804838,0.1258811,2.039624,2.039624,0,0,0,2.039624,6.171781,0,0,0,0.1258811,2.146972,2.039624,0,0,0,10.62527,0,2.021091,-2.021091,11.86961,84.78277,0.2167985,2.243586,0.1007049,0,10.75115
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,2.806623,2.806623,0,-1,0,2.806623,0,0,4.440892E-16,0,0,2.95434,2.806623,0,0,2.245657,8.604183,0,2.95434,-2.95434,8.755463,62.53889,0.2167985,3.087286,0,0,8.604183
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,6.876913,3.33,0,-1,0,3.33,0,0,3.546913,4.234604,0,3.505263,3.33,0,0,5.528257,5.649843,0,3.505263,-3.505263,5.060591,36.14701,0.2167985,7.564604,0,0,5.649843
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.422994,2.14458,0,0,0,5.060591,36.14701,0.2167985,0,0,0,2.14458
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,1.308018,1.308018,0,-1,0,1.308018,0,0,0,0,0,1.376861,1.308018,0,0,9.422994,2.14458,0,1.376861,-1.376861,3.609252,25.78032,0.2167985,1.43882,0,0,2.14458
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.5698938,0.5698938,0,-1,0,0.5698938,0,0,1.110223E-16,0,0,0.5998881,0.5698938,0,0,10.95284,0.7677189,0,0.5998881,-0.5998881,2.976915,21.26363,0.2167985,0.6268831,0,0,0.7677189
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,2.090469,0.1594392,0,-1,0,0.1594392,0,0,1.931029,2.140076,0,0.1678308,0.1594392,0,0,11.61938,0.1678308,0,0.1678308,-0.1678308,2.800006,20,0.2167985,2.299515,0,0,0.1678308
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.2011465,0,0,-1,0,0,0,0,0.2011465,0.2212612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167985,0.2212612,0,0,0
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.8126434,0,0,-1,0,0,0,0,0.8126434,0.8939077,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167985,0.8939077,0,0,0
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167985,0,0,0,0
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,2.322901,0,0,-1,0,0,0,0,2.322901,2.555191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167985,2.555191,0,0,0
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.2878441,0.2878441,3.793107,0,1.200518,0.2878441,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2168334,0.3166285,0,5,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92256,0.004799041,0.0215381,0.5084979,0.5084979,4.013761,0,1.260757,0.5084979,4.235631,0,0,0,0.0215381,0,0,3.505263,3.33,8.475861,2.997,3.351538,0,3.351538,9.138669,65.27608,0.2169122,0.5593477,0.01723048,5,3.018538
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17908,0.2415075,1.083886,5.879018,5.879018,5,0,1.53,5.879018,18.43651,0,0,0,1.083886,0.9252818,0.8790178,0,0,5.124322,6.013384,0.1586038,0,0.1586038,9.289134,66.35082,0.2169202,6.466919,0.8671085,5,7.09727
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47162,0.5015396,2.25091,4.220824,4.220824,5,0,1.53,4.220824,53.32867,1.110223E-16,0,0,2.25091,0,0,0.7791758,0.740217,4.965718,6.156127,2.991127,0,2.991127,12.12677,86.61958,0.2170865,4.642907,1.800728,5,8.407038
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86267,0.6947545,3.118058,1.108374,1.108374,0,-1,0,1.108374,281.3182,0,0,0,3.118058,1.16671,1.108374,0,0,1.974592,8.848142,1.951349,0,1.951349,13.97798,99.8425,0.2167886,1.219212,2.494447,0,11.9662
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50922,0.8866698,3.979374,3.276776,3.276776,1.25,0,0.50625,3.276776,121.4418,1.822683,0,0,3.979374,2.133448,2.026776,0,0,0.02324311,10.60436,0.02324311,0,0.02324311,14.00003,100,0.2167851,3.604453,3.183499,5,14.58373
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02305,0.8474794,3.803488,4.039414,4.039414,1.25,0,0.50625,4.039414,94.15938,0.8672617,0,0,3.803488,2.936226,2.789414,0,0,0,10.62527,0,0,0,14.00003,100,0.2167851,4.443356,3.04279,5,14.42876
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56734,0.883781,3.966409,4.317365,4.317365,1.25,0,0.50625,4.317365,91.87106,0.737604,0,0,3.966409,3.228805,3.067365,0,0,0,10.62527,0,0,0,14.00003,100,0.2167851,4.749102,3.173127,5,14.59168
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50385,0.8883053,3.986714,2.387946,2.387946,0,0,0,2.387946,166.9516,1.473086,0,0,3.986714,2.513628,2.387946,0,0,0,10.62527,0,0,0,14.00003,100,0.2167851,2.626741,3.189371,0,14.61199
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75551,0.8799907,3.949398,0.7002445,0.7002445,0,-1,0,0.7002445,564.0027,3.212299,0,0,3.949398,0.7370995,0.7002445,0,0,0,10.62527,0,0,0,14.00003,100,0.2167851,0.7702689,3.159518,0,14.57467
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05314,0.6385627,2.86587,0.366526,0.366526,0,0,0,0.366526,781.9006,2.480052,0,0,2.86587,0.3858169,0.366526,0,0,0,10.62527,0,0,0,14.00003,100,0.2167851,0.4031787,2.292696,0,13.49114
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64227,0.3848505,1.727209,3.380703,3.380703,1.739854,0,0.6399803,3.380703,51.09023,0,4.440892E-16,0,1.727209,1.727209,1.640849,0,0,0,10.62527,0,0,0,14.00003,100,0.2167851,3.718773,1.381767,5,12.35248
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34177,0.2462343,1.1051,2.405081,2.405081,0,0,0,2.405081,45.94854,0,0,0,1.1051,2.531664,2.405081,0,0,0,10.62527,0,1.426564,-1.426564,12.4963,89.25909,0.2167851,2.645589,0.8840796,0,11.73037
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08303,0.02758549,0.1238037,4.63738,4.63738,5,0,1.53,4.63738,2.66969,0,0,0,0.1238037,0,0,0.36262,0.344489,1.585071,9.19871,0.4682927,0,0.4682927,12.94056,92.43238,0.2168161,5.101118,0.09904294,5,9.322514
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.7520919,0.7520919,0,-1,0,0.7520919,0,0,0,0,0,0.7916757,0.7520919,0,0,1.116779,9.620173,0,0.7916757,-0.7916757,12.10606,86.47168,0.2168161,0.8273011,0,0,9.620173
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,3.25077,3.25077,0,-1,0,3.25077,0,0,0,0.2458473,0,3.421864,3.25077,0,0,1.996418,8.828498,0,3.421864,-3.421864,8.499099,60.70773,0.2168161,3.575847,0,0,8.828498
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,4.337265,3.33,0,-1,0,3.33,0,0,1.007265,1.440991,0,3.505263,3.33,0,0,5.798489,5.406634,0,3.505263,-3.505263,4.804227,34.31584,0.2168161,4.770991,0,0,5.406634
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,1.350491,1.350491,0,-1,0,1.350491,0,0,0,0,0,1.421569,1.350491,0,0,9.693226,1.901371,0,1.421569,-1.421569,3.305761,23.61253,0.2168161,1.48554,0,0,1.901371
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,1.53094,0.4558118,0,-1,0,0.4558118,0,0,1.075128,1.228222,0,0.4798019,0.4558118,0,0,11.27275,0.4798019,0,0.4798019,-0.4798019,2.800006,20,0.2168161,1.684034,0,0,0.4798019
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.6526627,0,0,-1,0,0,0,0,0.6526627,0.7179289,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168161,0.7179289,0,0,0
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168161,0,0,0,0
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,1.376749,0,0,-1,0,0,0,0,1.376749,1.514424,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168161,1.514424,0,0,0
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,1.410153,0,0,-1,0,0,0,0,1.410153,1.551168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168161,1.551168,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.4753844,0,0,-1,0,0,0,0,0.4753844,0.5229229,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168161,0.5229229,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168161,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86262,0.01674301,0.07514265,1.404292,1.404292,4.688025,0,1.444831,1.404292,5.350929,0,0,0,0.07514265,0,0,3.283734,3.119547,11.80586,0,3.19469,0,3.19469,5.830754,41.64816,0.2170441,1.544721,0.06011412,5,0.07514265
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13697,0.1960541,0.879891,2.081573,2.081573,5,0,1.53,2.081573,42.27048,0,0,0,0.879891,0,0,2.918427,2.772506,8.611171,2.875221,3.652396,0,3.652396,9.295722,66.39788,0.2172853,2.28973,0.7039128,5,3.755112
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.44995,0.4730041,2.122843,5.494084,5.494084,5,0,1.53,5.494084,38.63869,0,0,0,2.122843,0.5200885,0.4940841,0,0,4.958774,6.162378,1.602754,0,1.602754,10.81623,77.25861,0.2173647,6.043492,1.698274,5,8.28522
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.8683,0.7094562,3.184039,1.813323,1.813323,0,-1,0,1.813323,175.5914,0,0,0,3.184039,1.908761,1.813323,0,0,3.35602,7.604856,1.275279,0,1.275279,12.02606,85.90028,0.2171711,1.994655,2.547231,0,10.7889
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55939,0.8256994,3.705739,4.348479,4.348479,2.804731,0,0.9306916,4.348479,85.2192,0,0,0,3.705739,1.624997,1.543748,0,0,2.080741,8.752607,2.080741,0,2.080741,14.00003,100,0.2171849,4.783327,2.964591,5,12.45835
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.16985,0.9209196,4.133087,8.309568,8.309568,4.979568,0,1.524422,8.309568,49.73889,0.6278241,0,0.8105255,4.133087,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2171849,9.140526,3.30647,5,14.75836
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.92031,0.8924837,4.005467,4.194318,4.194318,1.25,0,0.50625,4.194318,95.49747,0.9061852,0,0,4.005467,3.099282,2.944318,0,0,0,10.62527,0,0,0,14.00003,100,0.2171849,4.61375,3.204374,5,14.63074
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76496,0.7767169,3.485906,0.7031574,0.7031574,0,0,0,0.7031574,495.7504,2.74574,0,0,3.485906,0.7401657,0.7031574,0,0,0,10.62527,0,0,0,14.00003,100,0.2171849,0.7734731,2.788724,0,14.11118
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92524,0.8223521,3.690716,2.89953,2.89953,0,-1,0,2.89953,127.2867,0.6385792,0,0,3.690716,3.052137,2.89953,0,0,0,10.62527,0,0,0,14.00003,100,0.2171849,3.189483,2.952573,0,14.31599
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17876,0.5689692,2.553534,3.699067,3.699067,1.27321,0,0.5125862,3.699067,69.03184,0,0,0,2.553534,2.553534,2.425857,0,0,0,10.62527,0,0,0,14.00003,100,0.2171849,4.068974,2.042827,5,13.17881
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74066,0.4689221,2.104522,6.604564,6.604564,4.605268,0,1.422238,6.604564,31.86467,0,0,0,2.104522,2.104522,1.999296,0,0,0,10.62527,0,0,0,14.00003,100,0.2171849,7.26502,1.683618,5,12.7298
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41973,0.1886584,0.8466989,2.593618,2.593618,0,0,0,2.593618,32.64547,0,0,0,0.8466989,2.730125,2.593618,0,0,0,10.62527,0,1.883426,-1.883426,12.01472,85.81927,0.2171849,2.85298,0.6773592,0,11.47197
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14317,0.02720295,0.1220868,9.837068,8.33,5,0,1.53,8.33,1.465628,4.440892E-16,1.507068,2.490775,0.1220868,3.505263,3.33,0,0,2.092695,8.741849,0,3.383176,-3.383176,8.448542,60.34661,0.2171849,10.82078,0.09766946,5,8.863935
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,3.364408,3.33,0,-1,0,3.33,0,0,0.03440787,0.3708487,0,3.505263,3.33,0,0,5.85178,5.358672,0,3.505263,-3.505263,4.75367,33.95472,0.2171849,3.700849,0,0,5.358672
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,9.602816,1.760738,0,-1,0,1.760738,0,0,7.842077,8.802359,0,1.853409,1.760738,0,0,9.746517,1.853409,0,1.853409,-1.853409,2.800006,20,0.2171849,10.5631,0,0,1.853409
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171849,0,0,0,0
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.5078884,0,0,-1,0,0,0,0,0.5078884,0.5586773,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171849,0.5586773,0,0,0
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.1191511,0,0,-1,0,0,0,0,0.1191511,0.1310662,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171849,0.1310662,0,0,0
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.9352955,0,0,-1,0,0,0,0,0.9352955,1.028825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171849,1.028825,0,0,0
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.6165273,0,0,-1,0,0,0,0,0.6165273,0.67818,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171849,0.67818,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.6457233,0,0,-1,0,0,0,0,0.6457233,0.7102956,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171849,0.7102956,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.4062349,0,0,-1,0,0,0,0,0.4062349,0.4468584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171849,0.4468584,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.4224669,0,0,-1,0,0,0,0,0.4224669,0.4647136,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171849,0.4647136,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,1.701446,1.701446,5,0,1.53,1.701446,0,-4.440892E-16,0,0,0,0,0,3.298554,3.133626,11.80586,0,3.133626,0,3.133626,5.772824,41.23438,0.2174075,1.871591,0,5,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80457,0.01718014,0.07710446,0.9487997,0.9487997,4.454063,0,1.380959,0.9487997,8.126528,4.440892E-16,0,0,0.07710446,0,0,3.505263,3.33,8.672235,2.820264,3.407104,0,3.407104,9.005088,64.32192,0.2175679,1.04368,0.06168357,5,2.897368
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09719,0.1829499,0.8210793,4.065423,4.065423,5,0,1.53,4.065423,20.19665,0,0,0,0.8210793,0,0,0.9345771,0.8878483,5.26513,5.886658,1.708928,0,1.708928,10.62632,75.90212,0.2176707,4.471965,0.6568635,5,6.707737
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.43109,0.5117795,2.296866,4.774755,4.774755,5,0,1.53,4.774755,48.10438,0,0,0,2.296866,0,0,0.2252446,0.2139824,3.556202,7.424692,2.510849,0,2.510849,13.00832,92.91637,0.2177978,5.252231,1.837493,5,9.721559
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87738,0.7004898,3.143798,2.193305,2.193305,0,-1,0,2.193305,143.3361,0,0,0,3.143798,2.308742,2.193305,0,0,1.045353,9.684456,0.8350562,0,0.8350562,13.80052,98.57497,0.217672,2.412635,2.515038,0,12.82825
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61394,0.9042326,4.058196,3.359071,3.359071,1.25,0,0.50625,3.359071,120.813,1.627824,0,0,4.058196,2.220075,2.109071,0,0,0.210297,10.43601,0.210297,0,0.210297,14.00003,100,0.2176404,3.694978,3.246557,5,14.4942
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32194,0.832151,3.734694,3.634958,3.634958,1.25,0,0.50625,3.634958,102.7438,1.224212,0,0,3.734694,2.510482,2.384958,0,0,0,10.62527,0,0,0,14.00003,100,0.2176404,3.998454,2.987755,5,14.35997
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27093,0.9667214,4.338645,3.244634,3.244634,1.25,0,0.50625,3.244634,133.7176,2.239031,0,0,4.338645,2.099615,1.994634,0,0,0,10.62527,0,0,0,14.00003,100,0.2176404,3.569097,3.470916,5,14.96392
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02604,0.962386,4.319189,3.228795,3.228795,1.25,0,0.50625,3.228795,133.7709,2.236247,0,0,4.319189,2.082942,1.978795,0,0,0,10.62527,0,0,0,14.00003,100,0.2176404,3.551674,3.455351,5,14.94446
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.09511,0.7903231,3.54697,5.677832,3.33,0,-1,0,3.33,106.5156,0.04170689,2.347832,2.915615,3.54697,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2176404,6.245615,2.837576,0,14.17224
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30388,0.6480452,2.908427,5.396076,5.396076,2.63307,0,0.8838282,5.396076,53.89893,0,0,0,2.908427,2.908427,2.763005,0,0,0,10.62527,0,0,0,14.00003,100,0.2176404,5.935683,2.326741,5,13.5337
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83801,0.4146077,1.860759,3.962192,3.962192,2.194471,0,0.7640905,3.962192,46.96288,0,0,0,1.860759,1.860759,1.767721,0,0,0,10.62527,0,0,0,14.00003,100,0.2176404,4.358411,1.488608,5,12.48603
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49622,0.1566419,0.7030088,0,0,0,0,0,0,0,0.7030088,0,0,0.7030088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2176404,0,0.5624071,0,11.32828
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2014,0.02707573,0.1215159,14.33782,8.33,5,0,1.53,8.33,1.458774,0,6.007824,7.441607,0.1215159,3.505263,3.33,0,0,0,10.62527,0,3.383747,-3.383747,10.43324,74.52303,0.2176404,15.77161,0.09721269,5,10.74679
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,3.900365,3.33,0,-1,0,3.33,0,0,0.5703648,0.9604013,0,3.505263,3.33,0,0,3.759719,7.241527,0,3.505263,-3.505263,6.738373,48.13114,0.2176404,4.290401,0,0,7.241527
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.6237322,0.6237322,0,-1,0,0.6237322,0,0,1.110223E-16,0,0,0.6565602,0.6237322,0,0,7.654456,3.736264,0,0.6565602,-0.6565602,6.046298,43.18776,0.2176404,0.6861054,0,0,3.736264
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,8.86665,2.925718,0,-1,0,2.925718,0,0,5.940932,6.827597,0,3.079704,2.925718,0,0,8.383967,3.079704,0,3.079704,-3.079704,2.800006,20,0.2176404,9.753315,0,0,3.079704
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.7166436,0,0,-1,0,0,0,0,0.7166436,0.788308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176404,0.788308,0,0,0
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.3864174,0,0,-1,0,0,0,0,0.3864174,0.4250591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176404,0.4250591,0,0,0
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,1.824166,0,0,-1,0,0,0,0,1.824166,2.006582,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176404,2.006582,0,0,0
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176404,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176404,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176404,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.9626726,0,0,-1,0,0,0,0,0.9626726,1.05894,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176404,1.05894,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.522858,0.522858,4.028121,0,1.264677,0.522858,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2177218,0.5751438,0,5,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74848,0.009957276,0.04468826,0.8835435,0.8835435,4.388807,0,1.363144,0.8835435,5.057845,4.440892E-16,0,0,0.04468826,0,0,3.505263,3.33,8.475861,2.997,3.374688,0,3.374688,9.160631,65.43295,0.2178714,0.9718978,0.03575061,5,3.041688
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05977,0.2137255,0.9591998,3.858191,3.858191,5,0,1.53,3.858191,24.86139,0,0,0,0.9591998,0,0,1.141809,1.084719,5.101172,6.034219,2.043919,0,2.043919,11.09966,79.28315,0.2179933,4.24401,0.7673599,5,6.993419
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41506,0.4524069,2.030402,0,0,1.25,0,0.50625,0,0,0.1691042,0,0,2.030402,0,0,1.080896,1.026851,3.057253,7.873746,3.057253,0,3.057253,14.00003,100,0.2175362,0,1.624322,5,9.904148
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.8899,0.5893673,2.645081,4.28533,3.33,0,-1,0,3.33,79.43185,0,0.9553303,1.383863,2.645081,3.505263,3.33,0,0,0,10.62527,0,0.8601826,-0.8601826,13.09332,93.5235,0.2175362,4.713863,2.116065,0,13.27036
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67277,0.6593723,2.959263,3.070783,3.070783,1.25,0,0.50625,3.070783,96.36835,0.08689072,0,0,2.959263,1.916613,1.820783,0,0,0.9557584,9.765092,0.9557584,0,0.9557584,14.00003,100,0.2173937,3.377861,2.36741,5,12.72435
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.479,0.8380157,3.761014,0,0,0,0,0,0,0,3.761014,0,0,3.761014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2173937,0,3.008811,0,14.38629
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61897,0.8251655,3.703342,0.05368155,0.05368155,0,0,0,0.05368155,6898.725,3.646836,0,0,3.703342,0.05650689,0.05368155,0,0,0,10.62527,0,0,0,14.00003,100,0.2173937,0.0590497,2.962674,0,14.32862
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.28678,0.8793877,3.946692,10.25191,8.33,5,0,1.53,8.33,47.37926,0.441429,1.921906,2.947096,3.946692,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2173937,11.2771,3.157354,5,14.57197
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.26491,0.832022,3.734115,4.607436,3.33,0,-1,0,3.33,112.1356,0.2288514,1.277436,1.73818,3.734115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2173937,5.06818,2.987292,0,14.35939
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.42837,0.618269,2.774791,5.602378,5.602378,2.966326,0,0.974807,5.602378,49.52882,0,0,0,2.774791,2.774791,2.636052,0,0,0,10.62527,0,0,0,14.00003,100,0.2173937,6.162616,2.219833,5,13.40007
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93422,0.3624763,1.626794,1.437869,1.437869,0,0,0,1.437869,113.1392,0.1132468,0,0,1.626794,1.513547,1.437869,0,0,0,10.62527,0,0,0,14.00003,100,0.2173937,1.581656,1.301435,0,12.25207
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57114,0.1746671,0.7839062,0,0,0,0,0,0,0,0.7839062,0,0,0.7839062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2173937,0,0.627125,0,11.40918
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25768,0.02542906,0.1141256,7.278986,7.278986,5,0,1.53,7.278986,1.567878,0,8.881784E-16,0,0.1141256,2.398933,2.278986,0,0,0,10.62527,0,2.284807,-2.284807,11.59163,82.79719,0.2173937,8.006885,0.0913005,5,10.7394
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.538675,8.340466,0,0,0,11.59163,82.79719,0.2173937,0,0,0,8.340466
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,2.29982,2.29982,0,-1,0,2.29982,0,0,4.440892E-16,0,0,2.420863,2.29982,0,0,2.538675,8.340466,0,2.420863,-2.420863,9.039816,64.56998,0.2173937,2.529802,0,0,8.340466
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,4.731167,3.33,0,-1,0,3.33,0,0,1.401168,1.874284,0,3.505263,3.33,0,0,5.228522,5.919604,0,3.505263,-3.505263,5.344944,38.1781,0.2173937,5.204284,0,0,5.919604
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,1.36922,1.36922,0,-1,0,1.36922,0,0,2.220446E-16,0,0,1.441284,1.36922,0,0,9.12326,2.414341,0,1.441284,-1.441284,3.825698,27.32636,0.2173937,1.506142,0,0,2.414341
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72469,0.9730571,0,0,0,3.825698,27.32636,0.2173937,0,0,0,0.9730571
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.9338552,0.9244043,0,-1,0,0.9244043,0,0,0.009451008,0.1028365,0,0.9730571,0.9244043,0,0,10.72469,0.9730571,0,0.9730571,-0.9730571,2.800006,20,0.2173937,1.027241,0,0,0.9730571
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,1.055706,0,0,-1,0,0,0,0,1.055706,1.161277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173937,1.161277,0,0,0
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.4733388,0,0,-1,0,0,0,0,0.4733388,0.5206727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173937,0.5206727,0,0,0
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.9610506,0,0,-1,0,0,0,0,0.9610506,1.057156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173937,1.057156,0,0,0
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.9523358,0,0,-1,0,0,0,0,0.9523358,1.047569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2173937,1.047569,0,0,0
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,1.881366,1.881366,5,0,1.53,1.881366,0,0,0,0,0,0,0,3.118634,2.962702,11.80586,0,2.962702,0,2.962702,5.610672,40.07615,0.2176002,2.069503,0,5,0
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6944,0.01218743,0.05469719,1.18095,1.18095,4.686213,0,1.444336,1.18095,4.631627,4.440892E-16,0,0,0.05469719,0,0,3.505263,3.33,8.843158,2.666432,3.384697,0,3.384697,8.821677,63.01186,0.2178089,1.299045,0.04375775,5,2.721129
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02474,0.2055851,0.922666,7.057789,7.057789,5,0,1.53,7.057789,13.07302,0,0,0,0.922666,2.166094,2.057789,0,0,5.458461,5.712659,0,1.243428,-1.243428,7.51099,53.64982,0.2178089,7.763568,0.7381327,5,6.635325
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40187,0.488069,2.190454,4.857318,4.857318,5,0,1.53,4.857318,45.09594,0,0,0,2.190454,0,0,0.1426814,0.1355473,6.840047,4.469232,2.326001,0,2.326001,9.717628,69.41149,0.2179233,5.34305,1.752363,5,6.659686
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90582,0.5257522,2.359576,2.498281,2.498281,0,-1,0,2.498281,94.44798,0,0,0,2.359576,2.62977,2.498281,0,0,4.514046,6.562633,0,0.2701936,-0.2701936,9.432818,67.37714,0.2179233,2.748109,1.887661,0,8.922209
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73576,0.6833383,3.066822,6.236545,6.236545,5,0,1.53,6.236545,49.17502,0,0,0,3.066822,1.301626,1.236544,0,0,4.814261,6.292439,1.765196,0,1.765196,11.10743,79.33864,0.2180077,6.860199,2.453458,5,9.359262
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64071,0.6608974,2.966108,0,0,1.25,0,0.50625,0,0,1.162677,0,0,2.966108,0,0,0.08732323,0.08295706,3.049065,7.881116,3.049065,0,3.049065,14.00003,100,0.2175563,0,2.372886,5,10.84722
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96424,0.8953088,4.018146,1.05879,1.05879,0,0,0,1.05879,379.5036,2.90363,0,0,4.018146,1.114516,1.05879,0,0,0,10.62527,0,0,0,14.00003,100,0.2175563,1.164669,3.214517,0,14.64342
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54689,0.9468639,4.249526,1.368292,1.368292,0,0,0,1.368292,310.5716,2.809218,0,0,4.249526,1.440307,1.368292,0,0,0,10.62527,0,0,0,14.00003,100,0.2175563,1.505121,3.39962,0,14.8748
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43444,0.9474797,4.252289,2.904678,2.904678,0,-1,0,2.904678,146.3945,1.194734,0,0,4.252289,3.057555,2.904678,0,0,0,10.62527,0,0,0,14.00003,100,0.2175563,3.195145,3.401831,0,14.87756
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55207,0.751574,3.373064,0.04386594,0.04386594,0,0,0,0.04386594,7689.483,3.32689,0,0,3.373064,0.04617468,0.04386594,0,0,0,10.62527,0,0,0,14.00003,100,0.2175563,0.04825253,2.698451,0,13.99834
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02919,0.3518713,1.579199,3.709385,3.709385,2.209146,0,0.7680969,3.709385,42.57306,0,4.440892E-16,0,1.579199,1.579199,1.500239,0,0,0,10.62527,0,0,0,14.00003,100,0.2175563,4.080323,1.263359,5,12.20447
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64442,0.2118553,0.9508064,5.832467,5.832467,4.9292,0,1.510672,5.832467,16.30196,0,8.881784E-16,0,0.9508064,0.9508064,0.9032661,0,0,0,10.62527,0,0,0,14.00003,100,0.2175563,6.415713,0.7606452,5,11.57608
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31194,0.02543183,0.1141381,9.350033,8.33,5,0,1.53,8.33,1.370205,0,1.020033,1.955036,0.1141381,3.505263,3.33,0,0,0,10.62527,0,3.391125,-3.391125,10.42547,74.46748,0.2175563,10.28504,0.09131045,5,10.73941
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,4.814281,3.33,0,-1,0,3.33,0,0,1.484281,1.965709,0,3.505263,3.33,0,0,3.767917,7.234149,0,3.505263,-3.505263,6.730597,48.07559,0.2175563,5.295709,0,0,7.234149
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,2.301922,2.301922,0,-1,0,2.301922,0,0,4.440892E-16,0,0,2.423075,2.301922,0,0,7.662653,3.728886,0,2.423075,-2.423075,4.176451,29.83173,0.2175563,2.532114,0,0,3.728886
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,1.420584,1.24052,0,-1,0,1.24052,0,0,0.1800642,0.3221227,0,1.305811,1.24052,0,0,10.35496,1.305811,0,1.305811,-1.305811,2.800006,20,0.2175563,1.562643,0,0,1.305811
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.03675305,0,0,-1,0,0,0,0,0.03675305,0.04042836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175563,0.04042836,0,0,0
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.6146418,0,0,-1,0,0,0,0,0.6146418,0.676106,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175563,0.676106,0,0,0
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.620029,0,0,-1,0,0,0,0,0.620029,0.6820319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175563,0.6820319,0,0,0
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.3599927,0,0,-1,0,0,0,0,0.3599927,0.3959919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175563,0.3959919,0,0,0
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.4467652,0,0,-1,0,0,0,0,0.4467652,0.4914417,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175563,0.4914417,0,0,0
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.9245026,0,0,-1,0,0,0,0,0.9245026,1.016953,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175563,1.016953,0,0,0
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.768257,0,0,-1,0,0,0,0,0.768257,0.8450826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175563,0.8450826,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.4420201,0.4420201,3.947283,0,1.242608,0.4420201,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2176198,0.4862222,0,5,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.6424,0.0184599,0.08284803,0.9218763,0.9218763,4.427139,0,1.373609,0.9218763,8.986892,4.440892E-16,0,0,0.08284803,0,0,3.505263,3.33,8.475861,2.997,3.412848,0,3.412848,9.196833,65.69154,0.2177692,1.014064,0.06627842,5,3.079848
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99215,0.1349727,0.6057575,2.024245,2.024245,4.901593,0,1.503135,2.024245,29.9251,-4.440892E-16,0,0,0.6057575,0,0,2.877348,2.73348,5.063012,6.068563,3.339238,0,3.339238,12.36471,88.3192,0.2179852,2.22667,0.484606,5,6.674321
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39152,0.4170551,1.871743,0,0,0,0,0,0,0,0.1479693,0,0,1.871743,0,0,0,0,1.723774,9.073877,1.723774,0,1.723774,14.00003,100,0.217732,0,1.497395,0,10.94562
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92508,0.393131,1.764372,1.936963,1.936963,0,-1,0,1.936963,91.08963,0,0,0,1.764372,2.038908,1.936963,0,0,0,10.62527,0,0.274536,-0.274536,13.71064,97.93296,0.217732,2.130659,1.411498,0,12.38965
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.8028,0.5391288,2.41961,4.38087,4.38087,2.372029,0,0.8125638,4.38087,55.23127,0,0,0,2.41961,2.11457,2.008842,0,0,0.3050399,10.35074,0.3050399,0,0.3050399,14.00003,100,0.2177465,4.818958,1.935688,5,12.77035
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80673,0.8147256,3.656488,0.9495684,0.9495684,0,0,0,0.9495684,385.0685,2.656943,0,0,3.656488,0.9995457,0.9495684,0,0,0,10.62527,0,0,0,14.00003,100,0.2177465,1.044525,2.925191,0,14.28176
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30656,0.8321305,3.734601,1.090275,1.090275,0,0,0,1.090275,342.5377,2.586944,0,0,3.734601,1.147658,1.090275,0,0,0,10.62527,0,0,0,14.00003,100,0.2177465,1.199302,2.987681,0,14.35988
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.80607,0.9485928,4.257285,0.6938624,0.6938624,0,0,0,0.6938624,613.5632,3.526903,0,0,4.257285,0.7303815,0.6938624,0,0,0,10.62527,0,0,0,14.00003,100,0.2177465,0.7632487,3.405828,0,14.88256
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6035,0.6207851,2.786084,0,0,0,-1,0,0,0,2.786084,0,0,2.786084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2177465,0,2.228867,0,13.41136
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67486,0.5122566,2.299008,1.344011,1.344011,0,0,0,1.344011,171.0558,0.8842596,0,0,2.299008,1.414748,1.344011,0,0,0,10.62527,0,0,0,14.00003,100,0.2177465,1.478412,1.839206,0,12.92428
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12282,0.2711774,1.217044,0.8556433,0.8556433,0,0,0,0.8556433,142.2373,0.3163669,0,0,1.217044,0.9006771,0.8556433,0,0,0,10.62527,0,0,0,14.00003,100,0.2177465,0.9412076,0.9736352,0,11.84232
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71597,0.1246976,0.5596428,1.856407,1.856407,0,0,0,1.856407,30.14656,0,2.220446E-16,0,0.5596428,1.954112,1.856407,0,0,0,10.62527,0,1.39447,-1.39447,12.53013,89.50073,0.2177465,2.042048,0.4477142,0,11.18492
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36413,0.02593717,0.116406,4.590246,4.590246,5,0,1.53,4.590246,2.535943,0,0,0,0.116406,0,0,0.4097539,0.3892662,1.549411,9.230804,0.5056722,0,0.5056722,13.00985,92.92732,0.2177786,5.049271,0.09312481,5,9.347211
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,6.377065,3.33,0,-1,0,3.33,0,0,3.047065,3.684771,0,3.505263,3.33,0,0,1.043738,9.685909,0,3.505263,-3.505263,9.314979,66.53543,0.2177786,7.014771,0,0,9.685909
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.938475,6.180646,0,0,0,9.314979,66.53543,0.2177786,0,0,0,6.180646
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,8.613675,3.33,0,-1,0,3.33,0,0,5.283675,6.145042,0,3.505263,3.33,0,0,4.938475,6.180646,0,3.505263,-3.505263,5.620107,40.14354,0.2177786,9.475042,0,0,6.180646
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,1.269642,1.269642,0,-1,0,1.269642,0,0,2.220446E-16,0,0,1.336465,1.269642,0,0,8.833212,2.675383,0,1.336465,-1.336465,4.211349,30.081,0.2177786,1.396606,0,0,2.675383
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,1.232774,1.232774,0,-1,0,1.232774,0,0,2.220446E-16,0.08407966,0,1.297657,1.232774,0,0,10.31817,1.338918,0,1.297657,-1.297657,2.843498,20.31066,0.2177786,1.356052,0,0,1.338918
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.2477077,0.03919776,0,-1,0,0.03919776,0,0,0.20851,0.2332807,0,0.0412608,0.03919776,0,0,11.76001,0.0412608,0,0.0412608,-0.0412608,2.800006,20,0.2177786,0.2724785,0,0,0.0412608
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177786,0,0,0,0
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,2.13099,0,0,-1,0,0,0,0,2.13099,2.344089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177786,2.344089,0,0,0
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.6353951,0,0,-1,0,0,0,0,0.6353951,0.6989346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177786,0.6989346,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.6037181,0,0,-1,0,0,0,0,0.6037181,0.6640899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177786,0.6640899,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.3265312,0.3265312,3.831794,0,1.21108,0.3265312,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2178175,0.3591843,0,5,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.5925,0.01847326,0.082908,0,0,3.505263,0,1.121937,0,0,0,0,0,0.082908,0,0,3.505263,3.33,8.475861,2.997,3.412908,0,3.412908,9.19689,65.69194,0.2177778,0,0.0663264,5,3.079908
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96201,0.119888,0.5380574,2.515591,2.515591,5,0,1.53,2.515591,21.3889,0,0,0,0.5380574,0,0,2.484409,2.360188,5.062952,6.068617,2.898246,0,2.898246,11.94641,85.33131,0.2179634,2.76715,0.4304459,5,6.606675
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.384,0.3758865,1.686978,2.007928,2.007928,0,0,0,2.007928,84.01587,0,0,0,1.686978,2.113609,2.007928,0,0,2.164706,8.677038,0,0.4266304,-0.4266304,11.4967,82.11912,0.2179634,2.208721,1.349583,0,10.36402
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94767,0.5413855,2.429738,3.10034,3.10034,0,-1,0,3.10034,78.37004,0,0,0.08037437,2.429738,3.263516,3.10034,0,0,2.63874,8.250408,0,0.8337781,-0.8337781,10.61782,75.84142,0.2179634,3.410374,1.94379,0,10.68015
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87376,0.7700283,3.455887,5.043436,5.043436,5,0,1.53,5.043436,68.52247,0,0,0,3.455887,0.04572227,0.04343615,0,0,3.565161,7.41663,3.410165,0,3.410165,13.85299,98.94971,0.2181232,5.54778,2.76471,5,10.87252
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97674,0.9267675,4.159332,0,0,0,0,0,0,0,4.004336,0,0,4.159332,0,0,0,0,0.1549957,10.48578,0.1549957,0,0.1549957,14.00003,100,0.2181007,0,3.327466,0,14.64511
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64574,0.9447227,4.239915,0,0,0,0,0,0,0,4.239915,0,0,4.239915,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2181007,0,3.391932,0,14.86519
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06406,0.830902,3.729088,0,0,0,0,0,0,0,3.729088,0,0,3.729088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2181007,0,2.983271,0,14.35436
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.7719,0.7644455,3.430832,2.106025,2.106025,0,-1,0,2.106025,162.9056,1.213963,0,0,3.430832,2.216868,2.106025,0,0,0,10.62527,0,0,0,14.00003,100,0.2181007,2.316627,2.744665,0,14.05611
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.7966,0.4337347,1.946601,2.495951,2.495951,0,0,0,2.495951,77.99037,0,4.440892E-16,0,1.946601,2.627316,2.495951,0,0,0,10.62527,0,0.6807153,-0.6807153,13.28249,94.87475,0.2181007,2.745546,1.557281,0,12.57188
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.215,0.2062876,0.9258189,2.782073,2.782073,0,0,0,2.782073,33.27802,0,0,0,0.9258189,2.928498,2.782073,0,0,0.7563503,9.944559,0,2.002679,-2.002679,11.17148,79.79614,0.2181007,3.06028,0.7406551,0,10.87038
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78574,0.1483727,0.6658968,0,0,0,0,0,0,0,0,0,0,0.6658968,0,0,0,0,2.981549,7.94188,0.6658968,0,0.6658968,11.80321,84.30846,0.2180038,0,0.5327175,0,8.607777
