Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.4142,0.02310553,0.1036976,0.1109849,0.1109849,0,0,0,0.1109849,93.43403,0,0,0,0.1036976,0.1168262,0.1109849,0,0,2.315653,8.541187,0,0.01312855,-0.01312855,11.78937,84.2096,0.2180038,0.1220834,0.0829581,0,8.644884
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.33024,8.528058,0,0,0,11.78937,84.2096,0.2180038,0,0,0,8.528058
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.33024,8.528058,0,0,0,11.78937,84.2096,0.2180038,0,0,0,8.528058
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,4.900448,3.33,0,-1,0,3.33,0,0,1.570448,2.060493,0,3.505263,3.33,0,0,2.33024,8.528058,0,3.505263,-3.505263,8.094497,57.81772,0.2180038,5.390493,0,0,8.528058
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.6815452,0.6815452,0,-1,0,0.6815452,0,0,1.110223E-16,0,0,0.717416,0.6815452,0,0,6.224977,5.022795,0,0.717416,-0.717416,7.338274,52.41614,0.2180038,0.7496997,0,0,5.022795
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.022106,4.305379,0,0,0,7.338274,52.41614,0.2180038,0,0,0,4.305379
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.022106,4.305379,0,0,0,7.338274,52.41614,0.2180038,0,0,0,4.305379
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.022106,4.305379,0,0,0,7.338274,52.41614,0.2180038,0,0,0,4.305379
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.022106,4.305379,0,0,0,7.338274,52.41614,0.2180038,0,0,0,4.305379
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.9415795,0.9415795,0,-1,0,0.9415795,0,0,0,0,0,0.9911363,0.9415795,0,0,7.022106,4.305379,0,0.9911363,-0.9911363,6.293524,44.95366,0.2180038,1.035738,0,0,4.305379
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,1.16331,1.16331,0,-1,0,1.16331,0,0,0,0,0,1.224537,1.16331,0,0,8.123368,3.314243,0,1.224537,-1.224537,5.002749,35.73385,0.2180038,1.279641,0,0,3.314243
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.9990355,0.9990355,0,0,0,0.9990355,0,0,1.110223E-16,0,0,1.051616,0.9990355,0,0,9.483965,2.089706,0,1.051616,-1.051616,3.894248,27.816,0.2180038,1.098939,0,0,2.089706
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54477,0.01806798,0.08108908,0.2105596,0.2105596,0,0,0,0.2105596,38.51122,0,0,0,0.08108908,0.2216417,0.2105596,0,0,10.65243,1.03809,0,0.1405526,-0.1405526,3.746093,26.75775,0.2180038,0.2316156,0.06487127,0,1.119179
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93433,0.1911259,0.8577732,0,0,0,0,0,0,0,0,0,0,0.8577732,0,0,0,0,10.8086,0.897537,0.8577732,0,0.8577732,4.559848,32.57028,0.2178791,0,0.6862186,0,1.75531
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.3793,0.3920465,1.759505,0,0,0,0,0,0,0,0,0,0,1.759505,0,0,0,0,9.950824,1.669533,1.759505,0,1.759505,6.229061,44.4932,0.2176238,0,1.407604,0,3.429038
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97351,0.6833427,3.066842,3.894105,3.33,0,-1,0,3.33,92.09736,0,0.5641051,0.9535156,3.066842,3.505263,3.33,0,0,8.191319,3.253087,0,0.438421,-0.438421,5.766924,41.19223,0.2176238,4.283515,2.453474,0,6.31993
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94851,0.7115744,3.193546,2.42667,2.42667,0,0,0,2.42667,131.602,0,0,0,3.193546,2.554389,2.42667,0,0,8.678453,2.814666,0.6391568,0,0.6391568,6.373282,45.52335,0.2175312,2.669337,2.554837,0,6.008213
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15042,0.8706001,3.907253,0.6487927,0.6487927,0,0,0,0.6487927,602.2345,0,0,0,3.907253,0.6829396,0.6487927,0,0,8.039296,3.389907,3.224314,0,3.224314,9.432135,67.37225,0.2170652,0.7136719,3.125803,0,7.297161
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98163,0.9499514,4.263382,0,0,0,0,0,0,0,0,0,0,4.263382,0,0,0,0,4.814983,6.29179,4.263382,0,4.263382,13.47673,96.26219,0.2164522,0,3.410706,0,10.55517
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.3206,0.8380458,3.76115,7.293172,7.293172,4.244101,0,1.32364,7.293172,51.57083,1.110223E-16,0,0,3.76115,3.209549,3.049072,0,0,0.5516009,10.12883,0.5516009,0,0.5516009,14.00003,100,0.2164296,8.02249,3.00892,5,13.88998
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93946,0.7260679,3.258593,2.859463,2.859463,0,-1,0,2.859463,113.9582,0.2486318,0,0,3.258593,3.009961,2.859463,0,0,0,10.62527,0,0,0,14.00003,100,0.2164296,3.145409,2.606874,0,13.88387
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91716,0.514976,2.311212,0,0,0,0,0,0,0,2.311212,0,0,2.311212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2164296,0,1.84897,0,12.93649
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30564,0.4513242,2.025543,1.422267,1.422267,0,0,0,1.422267,142.4165,0.5284201,0,0,2.025543,1.497123,1.422267,0,0,0,10.62527,0,0,0,14.00003,100,0.2164296,1.564493,1.620434,0,12.65082
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85364,0.2566108,1.151669,2.882752,2.882752,0,0,0,2.882752,39.95034,0,4.440892E-16,0,1.151669,3.034476,2.882752,0,0,0,10.62527,0,1.882807,-1.882807,12.01538,85.82394,0.2164296,3.171027,0.9213352,0,11.77694
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.4621,0.0171776,0.07709309,3.456712,3.456712,5,0,1.53,3.456712,2.230243,0,0,0,0.07709309,0,0,1.543288,1.466123,2.092007,8.742468,1.543217,0,1.543217,13.4794,96.28123,0.216533,3.802383,0.06167447,5,8.819561
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,4.766764,3.33,0,-1,0,3.33,0,0,1.436764,1.913441,0,3.505263,3.33,0,0,0.5487907,10.13136,0,3.505263,-3.505263,9.784528,69.88934,0.216533,5.243441,0,0,10.13136
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,9.195787,3.33,0,-1,0,3.33,0,0,5.865788,6.785367,0,3.505263,3.33,0,0,4.443528,6.6261,0,3.505263,-3.505263,6.089656,43.49746,0.216533,10.11537,0,0,6.6261
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,1.582258,1.582258,0,-1,0,1.582258,0,0,2.220446E-16,0,0,1.665535,1.582258,0,0,8.338264,3.120836,0,1.665535,-1.665535,4.334028,30.95728,0.216533,1.740484,0,0,3.120836
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.4601929,0.4601929,0,-1,0,0.4601929,0,0,5.551115E-17,0,0,0.4844136,0.4601929,0,0,10.18886,1.455302,0,0.4844136,-0.4844136,3.823411,27.31003,0.216533,0.5062122,0,0,1.455302
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,1.977672,0.9223436,0,-1,0,0.9223436,0,0,1.055328,1.253096,0,0.970888,0.9223436,0,0,10.7271,0.970888,0,0.970888,-0.970888,2.800006,20,0.216533,2.175439,0,0,0.970888
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.8263485,0,0,-1,0,0,0,0,0.8263485,0.9089834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216533,0.9089834,0,0,0
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.9000975,0,0,-1,0,0,0,0,0.9000975,0.9901073,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216533,0.9901073,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.4218175,0,0,-1,0,0,0,0,0.4218175,0.4639992,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216533,0.4639992,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.9151235,0,0,-1,0,0,0,0,0.9151235,1.006636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216533,1.006636,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.5221602,0,0,-1,0,0,0,0,0.5221602,0.5743763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216533,0.5743763,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216533,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49924,0.01670076,0.074953,0.580468,0.580468,4.085731,0,1.280405,0.580468,12.91251,4.440892E-16,0,0,0.074953,0,0,3.505263,3.33,11.80586,0,3.404953,0,3.404953,6.030228,43.07297,0.2166141,0.6385148,0.0599624,5,0.074953
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90916,0.1991467,0.8937702,0.3248318,0.3248318,3.830095,0,1.210616,0.3248318,275.1486,0,0,0,0.8937702,0,0,3.505263,3.33,8.400908,3.064458,4.22377,0,4.22377,10.03725,71.69448,0.216527,0.357315,0.7150161,5,3.958228
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37743,0.2835759,1.272689,2.371333,2.371333,4.613999,0,1.424622,2.371333,53.66975,0,0,0,1.272689,0,0,2.242666,2.130533,4.177137,6.865851,3.403221,0,3.403221,13.26583,94.75572,0.2167132,2.608466,1.018151,5,8.138539
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00256,0.4023108,1.805571,2.704652,2.704652,0,-1,0,2.704652,66.75799,0,4.440892E-16,0,1.805571,2.847002,2.704652,0,0,0.7739156,9.92875,0,1.041431,-1.041431,12.16806,86.91456,0.2167132,2.975117,1.444457,0,11.73432
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02692,0.7727705,3.468194,0,0,0,0,0,0,0,1.537133,0,0,3.468194,0,0,0,0,1.931061,8.88732,1.931061,0,1.931061,14.00003,100,0.2164388,0,2.774555,0,12.35551
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32744,0.7239184,3.248946,3.660478,3.660478,1.25,0,0.50625,3.660478,88.75742,0.7116004,0,0,3.248946,2.537345,2.410478,0,0,0,10.62527,0,0,0,14.00003,100,0.2164388,4.026526,2.599157,5,13.87422
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31406,0.7961477,3.573111,5.688585,5.688585,2.358585,0,0.8088936,5.688585,62.81195,0.06784783,0,0,3.573111,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2164388,6.257443,2.858489,5,14.19839
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57543,0.7675306,3.444677,6.812912,6.812912,3.540469,0,1.131548,6.812912,50.56101,0,0,0,3.444677,3.444677,3.272443,0,0,0,10.62527,0,0,0,14.00003,100,0.2164388,7.494204,2.755742,5,14.06995
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.10599,0.4931254,2.213147,6.577666,3.33,0,-1,0,3.33,66.46087,0,3.247666,3.905433,2.213147,3.505263,3.33,0,0,0,10.62527,0,1.292116,-1.292116,12.63802,90.27138,0.2164388,7.235433,1.770518,0,12.83842
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03641,0.4239368,1.902628,3.291729,3.291729,2.848133,0,0.9425402,3.291729,57.80027,0,0,0,1.902628,0.4669436,0.4435964,0,0,1.435685,9.333158,1.435685,0,1.435685,14.00003,100,0.2165062,3.620902,1.522103,5,11.23579
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39465,0.224343,1.006852,8.116765,8.116765,5,0,1.53,8.116765,12.40459,4.440892E-16,0,0.5984415,1.006852,3.280805,3.116765,0,0,0,10.62527,0,2.273954,-2.273954,11.60307,82.87891,0.2165062,8.928441,0.8054813,5,11.63213
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91961,0.1408506,0.6321375,0,0,0,0,0,0,0,0,0,0,0.6321375,0,0,0,0,2.526615,8.35132,0.6321375,0,0.6321375,12.20277,87.16246,0.2164166,0,0.50571,0,8.983458
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.5078,0.01591468,0.07142508,0,0,0,0,0,0,0,0,0,0,0.07142508,0,0,0,0,1.894478,8.920244,0.07142508,0,0.07142508,12.27053,87.64645,0.2164065,0,0.05714006,0,8.99167
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,3.945101,3.33,0,-1,0,3.33,0,0,0.6151007,1.009611,0,3.505263,3.33,0,0,1.823053,8.984527,0,3.505263,-3.505263,8.575657,61.25457,0.2164065,4.339611,0,0,8.984527
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,5.916206,3.33,0,-1,0,3.33,0,0,2.586206,3.177827,0,3.505263,3.33,0,0,5.71779,5.479264,0,3.505263,-3.505263,4.880785,34.86268,0.2164065,6.507827,0,0,5.479264
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,4.815221,1.875301,0,-1,0,1.875301,0,0,2.939921,3.421443,0,1.974,1.875301,0,0,9.612526,1.974,0,1.974,-1.974,2.800006,20,0.2164065,5.296743,0,0,1.974
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,1.594708,0,0,-1,0,0,0,0,1.594708,1.754178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164065,1.754178,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.08490761,0,0,-1,0,0,0,0,0.08490761,0.09339838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164065,0.09339838,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.7055526,0,0,-1,0,0,0,0,0.7055526,0.7761078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164065,0.7761078,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,1.727173,0,0,-1,0,0,0,0,1.727173,1.899891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164065,1.899891,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164065,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.4786607,0,0,-1,0,0,0,0,0.4786607,0.5265267,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164065,0.5265267,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,1.36434,0,0,-1,0,0,0,0,1.36434,1.500774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164065,1.500774,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.4627062,0.4627062,3.967969,0,1.248256,0.4627062,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2164743,0.5089768,0,5,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45596,0.01160935,0.05210275,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05210275,0,0,3.505263,3.33,8.475861,2.997,3.382103,0,3.382103,9.167665,65.48319,0.216443,0,0.0416822,5,3.049103
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.88649,0.1936519,0.8691097,3.590354,3.590354,5,0,1.53,3.590354,24.2068,0,0,0,0.8691097,0,0,1.409646,1.339164,5.093758,6.040893,2.208273,0,2.208273,11.26262,80.44711,0.2165733,3.949389,0.6952878,5,6.910002
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37835,0.2212375,0.992914,4.715733,4.715733,5,0,1.53,4.715733,21.05535,0,0,0,0.992914,0,0,0.2842674,0.270054,2.885484,8.028338,1.262968,0,1.262968,12.46077,89.00535,0.2166376,5.187306,0.7943311,5,9.021253
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03476,0.2242032,1.006224,4.639989,3.33,0,-1,0,3.33,30.21693,0,1.309989,1.773988,1.006224,3.505263,3.33,0,0,1.622516,9.165009,0,2.499039,-2.499039,9.826555,70.18954,0.2166376,5.103988,0.8049791,0,10.17123
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10885,0.6856686,3.077281,0,0,0,0,0,0,0,0,0,0,3.077281,0,0,0,0,4.399226,6.66597,3.077281,0,3.077281,12.74592,91.04211,0.2162047,0,2.461825,0,9.743252
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50749,0.6709805,3.01136,2.027238,2.027238,0,0,0,2.027238,148.545,0,0,0,3.01136,2.133935,2.027238,0,0,1.321945,9.435523,0.8774253,0,0.8774253,13.57832,96.9878,0.2160816,2.229962,2.409088,0,12.44688
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64289,0.791405,3.551826,5.450397,5.450397,2.498457,0,0.8470788,5.450397,65.16636,0,0,0,3.551826,3.107306,2.95194,0,0,0.4445201,10.22521,0.4445201,0,0.4445201,14.00003,100,0.2160937,5.995437,2.84146,5,13.77703
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82833,1.001551,4.494959,0,0,0,0,0,0,0,4.494959,0,0,4.494959,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2160937,0,3.595967,0,15.12023
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27132,0.7031068,3.155543,0,0,0,-1,0,0,0,3.155543,0,0,3.155543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2160937,0,2.524435,0,13.78082
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15422,0.3350077,1.503515,0.03595423,0.03595423,0,0,0,0.03595423,4181.747,1.465668,0,0,1.503515,0.03784655,0.03595423,0,0,0,10.62527,0,0,0,14.00003,100,0.2160937,0.03954965,1.202812,0,12.12879
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48193,0.2694604,1.209338,0,0,0,0,0,0,0,1.209338,0,0,1.209338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2160937,0,0.9674708,0,11.83461
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.9836,0.05943525,0.2667454,0,0,0,0,0,0,0,0.2667454,0,0,0.2667454,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2160937,0,0.2133963,0,10.89202
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55126,0.01266451,0.05683831,2.305645,2.305645,0,0,0,2.305645,2.46518,0,4.440892E-16,0,0.05683831,2.426995,2.305645,0,0,0,10.62527,0,2.370157,-2.370157,11.50166,82.15458,0.2160937,2.53621,0.04547065,0,10.68211
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.633507,8.255117,0,0,0,11.50166,82.15458,0.2160937,0,0,0,8.255117
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.633507,8.255117,0,0,0,11.50166,82.15458,0.2160937,0,0,0,8.255117
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.2665704,0.2665704,0,-1,0,0.2665704,0,0,5.551115E-17,0,0,0.2806005,0.2665704,0,0,2.633507,8.255117,0,0.2806005,-0.2806005,11.20588,80.04188,0.2160937,0.2932275,0,0,8.255117
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.4765833,0.4765833,0,-1,0,0.4765833,0,0,0,0,0,0.5016666,0.4765833,0,0,2.945286,7.974517,0,0.5016666,-0.5016666,10.67708,76.26472,0.2160937,0.5242416,0,0,7.974517
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.502693,7.472851,0,0,0,10.67708,76.26472,0.2160937,0,0,0,7.472851
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.502693,7.472851,0,0,0,10.67708,76.26472,0.2160937,0,0,0,7.472851
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.502693,7.472851,0,0,0,10.67708,76.26472,0.2160937,0,0,0,7.472851
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.7770292,0.7770292,0,-1,0,0.7770292,0,0,1.110223E-16,0,0,0.8179255,0.7770292,0,0,3.502693,7.472851,0,0.8179255,-0.8179255,9.814913,70.10638,0.2160937,0.8547322,0,0,7.472851
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.5920681,0.5920681,0,-1,0,0.5920681,0,0,0,0,0,0.6232296,0.5920681,0,0,4.411499,6.654925,0,0.6232296,-0.6232296,9.157971,65.41395,0.2160937,0.6512749,0,0,6.654925
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.4182255,0.4182255,0,-1,0,0.4182255,0,0,5.551115E-17,0,0,0.4402373,0.4182255,0,0,5.103976,6.031695,0,0.4402373,-0.4402373,8.69392,62.0993,0.2160937,0.460048,0,0,6.031695
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,1.878296,1.878296,0,0,0,1.878296,0,0,2.220446E-16,0,0,1.977154,1.878296,0,0,5.593129,5.591458,0,1.977154,-1.977154,6.609817,47.21288,0.2160937,2.066126,0,0,5.591458
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41496,0.01788321,0.08025983,1.464479,1.464479,0,0,0,1.464479,5.480434,0,2.220446E-16,0,0.08025983,1.541557,1.464479,0,0,7.789967,3.614304,0,1.461297,-1.461297,5.069474,36.21046,0.2160937,1.610927,0.06420787,0,3.694564
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86633,0.09844583,0.4418249,5.447806,5.447806,5,0,1.53,5.447806,8.110145,0,0,0,0.4418249,0.4713745,0.4478058,0,0,9.41363,2.153007,0,0.02954957,-0.02954957,5.038326,35.98797,0.2160937,5.992586,0.3534599,5,2.594832
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38205,0.1737471,0.7797771,1.160149,1.160149,4.665412,0,1.438658,1.160149,67.21353,4.440892E-16,0,0,0.7797771,0,0,3.505263,3.33,9.446464,2.123457,4.109777,0,4.109777,8.937203,63.83704,0.2161894,1.276164,0.6238217,5,2.903234
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07004,0.251531,1.128871,6.36922,3.33,0,-1,0,3.33,33.90004,4.440892E-16,3.03922,3.676142,1.128871,3.505263,3.33,0,0,5.336686,5.822257,0,2.376392,-2.376392,6.432266,45.94466,0.2161894,7.006142,0.903097,0,6.951128
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19416,0.4121739,1.849836,4.404493,4.404493,5,0,1.53,4.404493,41.99885,0,0,0,1.849836,0,0,0.5955072,0.5657319,7.977121,3.445865,2.415568,0,2.415568,8.723875,62.31327,0.2163131,4.844942,1.479869,5,5.295702
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69025,0.2993425,1.343449,0,0,3.505263,0,1.121937,0,0,0,0,0,1.343449,0,0,3.505263,3.33,5.561553,5.619876,4.673449,0,4.673449,13.1575,93.98194,0.2161026,0,1.074759,5,6.963326
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96798,0.2208372,0.9911174,0.2734838,0.2734838,0,0,0,0.2734838,362.4044,0,0,0,0.9911174,0.2878777,0.2734838,0,0,0.8881042,9.82598,0.7032396,0,0.7032396,13.82465,98.7473,0.2160047,0.3008322,0.7928939,0,10.8171
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07907,0.1677492,0.7528584,5.389143,5.389143,4.849549,0,1.488927,5.389143,13.96991,0,0,0,0.7528584,0.5679938,0.5395941,0,0,0.1848646,10.4589,0.1848646,0,0.1848646,14.00003,100,0.2160133,5.928058,0.6022867,5,11.21175
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43526,0.3902234,1.751322,2.257446,2.257446,0,-1,0,2.257446,77.57981,0,0,0,1.751322,2.376259,2.257446,0,0,0,10.62527,0,0.6249366,-0.6249366,13.34129,95.29472,0.2160133,2.483191,1.401058,0,12.3766
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27048,0.2163534,0.9709942,1.161868,1.161868,0,0,0,1.161868,83.57183,0,0,0,0.9709942,1.223019,1.161868,0,0,0.694374,10.00034,0,0.2520246,-0.2520246,13.07563,93.39717,0.2160133,1.278055,0.7767953,0,10.97133
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.5674,0.1696794,0.7615213,0,0,0,0,0,0,0,0,0,0,0.7615213,0,0,0,0,0.9744014,9.748313,0.7615213,0,0.7615213,13.79807,98.55746,0.2159075,0,0.609217,0,10.50983
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04552,0.03568864,0.1601706,6.174436,6.174436,5,0,1.53,6.174436,2.594093,0,0,0,0.1601706,1.236248,1.174436,0,0,0.21288,10.43368,0,1.076078,-1.076078,12.66379,90.45544,0.2159075,6.79188,0.1281365,5,10.59385
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59243,0.01817594,0.08157361,5.004706,5.004706,5,0,1.53,5.004706,1.629938,0,0,0,0.08157361,0.004954163,0.004706454,0,0,1.408522,9.357604,0.07661945,0,0.07661945,12.73647,90.97463,0.215911,5.505177,0.06525889,5,9.439178
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,4.414678,3.33,0,-1,0,3.33,0,0,1.084678,1.526146,0,3.505263,3.33,0,0,1.331902,9.426562,0,3.505263,-3.505263,9.041603,64.58275,0.215911,4.856146,0,0,9.426562
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,1.404538,1.404538,0,-1,0,1.404538,0,0,2.220446E-16,0,0,1.478461,1.404538,0,0,5.226639,5.921299,0,1.478461,-1.478461,7.483168,53.4511,0.215911,1.544991,0,0,5.921299
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,1.39534,1.39534,0,-1,0,1.39534,0,0,2.220446E-16,0,0,1.468779,1.39534,0,0,6.869373,4.442838,0,1.468779,-1.468779,5.934939,42.39234,0.215911,1.534874,0,0,4.442838
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.4126005,0.4126005,0,-1,0,0.4126005,0,0,5.551115E-17,0,0,0.4343163,0.4126005,0,0,8.501349,2.97406,0,0.4343163,-0.4343163,5.47713,39.12228,0.215911,0.4538606,0,0,2.97406
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,1.64897,1.64897,0,-1,0,1.64897,0,0,2.220446E-16,0,0,1.735758,1.64897,0,0,8.983923,2.539743,0,1.735758,-1.735758,3.647481,26.05338,0.215911,1.813867,0,0,2.539743
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.3190558,0.3190558,0,-1,0,0.3190558,0,0,0,0,0,0.3358482,0.3190558,0,0,10.91254,0.8039854,0,0.3358482,-0.3358482,3.293466,23.52471,0.215911,0.3509613,0,0,0.8039854
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,1.56642,0.4447304,0,-1,0,0.4447304,0,0,1.12169,1.278332,0,0.4681372,0.4447304,0,0,11.28571,0.4681372,0,0.4681372,-0.4681372,2.800006,20,0.215911,1.723062,0,0,0.4681372
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.03966028,0,0,-1,0,0,0,0,0.03966028,0.0436263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215911,0.0436263,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.330663,0,0,-1,0,0,0,0,0.330663,0.3637293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215911,0.3637293,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.1982751,0,0,-1,0,0,0,0,0.1982751,0.2181026,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215911,0.2181026,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.7293832,0.7293832,4.234646,0,1.321059,0.7293832,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2160307,0.8023216,0,5,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37627,0.007580967,0.03402338,1.875615,1.875615,5,0,1.53,1.875615,1.813985,0,0,0,0.03402338,0,0,3.124385,2.968166,8.475861,2.997,3.002189,0,3.002189,8.807248,62.90879,0.2162287,2.063176,0.0272187,5,3.031023
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.8487,0.248263,1.114204,0,0,3.505263,0,1.121937,0,0,0,0,0,1.114204,0,0,3.505263,3.33,5.473671,5.69897,4.444204,0,4.444204,13.02339,93.02403,0.2160518,0,0.8913635,5,6.813175
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.3885,0.446224,2.002653,3.248244,3.248244,2.323716,0,0.7993745,3.248244,61.65342,0,0,0,2.002653,0.9731867,0.9245273,0,0,1.029467,9.698754,1.029467,0,1.029467,14.00003,100,0.2160992,3.573068,1.602123,5,11.70141
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.10834,0.6190084,2.77811,3.813723,3.33,0,-1,0,3.33,83.42673,0,0.4837227,0.865095,2.77811,3.505263,3.33,0,0,0,10.62527,0,0.7271532,-0.7271532,13.23354,94.52511,0.2160992,4.195095,2.222488,0,13.40338
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28269,0.874363,3.924141,0.5240813,0.5240813,0,0,0,0.5240813,748.7657,2.564528,0,0,3.924141,0.5516645,0.5240813,0,0,0.8079481,9.898121,0.8079481,0,0.8079481,14.00003,100,0.2159877,0.5764894,3.139313,0,13.82226
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87541,0.9126742,4.096082,3.372446,3.372446,1.25,0,0.50625,3.372446,121.4573,1.861928,0,0,4.096082,2.234153,2.122446,0,0,0,10.62527,0,0,0,14.00003,100,0.2159877,3.70969,3.276865,5,14.72136
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28918,0.8852608,3.973051,2.781148,2.781148,0,0,0,2.781148,142.8565,1.045526,0,0,3.973051,2.927524,2.781148,0,0,0,10.62527,0,0,0,14.00003,100,0.2159877,3.059263,3.17844,0,14.59832
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32743,0.8201115,3.68066,1.306921,1.306921,0,0,0,1.306921,281.6284,2.304954,0,0,3.68066,1.375706,1.306921,0,0,0,10.62527,0,0,0,14.00003,100,0.2159877,1.437613,2.944528,0,14.30593
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59767,0.7555735,3.391014,0,0,0,-1,0,0,0,3.391014,0,0,3.391014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159877,0,2.712811,0,14.01629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38507,0.5865126,2.632269,3.390676,3.390676,1.25,0,0.50625,3.390676,77.63255,0.3789249,0,0,2.632269,2.253344,2.140676,0,0,0,10.62527,0,0,0,14.00003,100,0.2159877,3.729744,2.105815,5,13.25754
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65099,0.5002934,2.245317,0.575914,0.575914,0,0,0,0.575914,389.8701,1.639091,0,0,2.245317,0.6062253,0.575914,0,0,0,10.62527,0,0,0,14.00003,100,0.2159877,0.6335054,1.796253,0,12.87059
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10535,0.2319729,1.041094,10.91992,8.33,5,0,1.53,8.33,12.49813,4.440892E-16,2.589921,3.681913,1.041094,3.505263,3.33,0,0,0,10.62527,0,2.464169,-2.464169,11.40257,81.44674,0.2159877,12.01191,0.8328754,5,11.66637
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63129,0.02381548,0.1068839,7.692142,7.692142,5,0,1.53,7.692142,1.389521,0,8.881784E-16,0.1313563,0.1068839,2.833834,2.692142,0,0,2.737966,8.161105,0,2.72695,-2.72695,8.528109,60.91494,0.2159877,8.461356,0.08550712,5,8.267989
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,4.635883,3.33,0,-1,0,3.33,0,0,1.305883,1.769471,0,3.505263,3.33,0,0,5.76791,5.434155,0,3.505263,-3.505263,4.833237,34.52305,0.2159877,5.099472,0,0,5.434155
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,4.105014,1.832448,0,-1,0,1.832448,0,0,2.272566,2.683068,0,1.928892,1.832448,0,0,9.662646,1.928892,0,1.928892,-1.928892,2.800006,20,0.2159877,4.515515,0,0,1.928892
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.6713495,0,0,-1,0,0,0,0,0.6713495,0.7384844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159877,0.7384844,0,0,0
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.5185265,0,0,-1,0,0,0,0,0.5185265,0.5703791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159877,0.5703791,0,0,0
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,1.319119,0,0,-1,0,0,0,0,1.319119,1.451031,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159877,1.451031,0,0,0
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.974717,0,0,-1,0,0,0,0,0.974717,1.072189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159877,1.072189,0,0,0
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,1.01987,0,0,-1,0,0,0,0,1.01987,1.121857,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159877,1.121857,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.3841252,0,0,-1,0,0,0,0,0.3841252,0.4225377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159877,0.4225377,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,1.253886,0,0,-1,0,0,0,0,1.253886,1.379275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159877,1.379275,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.05280174,0,0,-1,0,0,0,0,0.05280174,0.05808191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159877,0.05808191,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.972748,0.972748,4.478011,0,1.387497,0.972748,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2161533,1.070023,0,5,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.33991,0.02120928,0.09518725,1.907024,1.907024,5,0,1.53,1.907024,4.991403,0,0,0,0.09518725,0,0,3.092976,2.938327,8.475861,2.997,3.033514,0,3.033514,8.836966,63.12106,0.2163503,2.097726,0.07614981,5,3.092187
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83359,0.1588663,0.712992,0,0,3.505263,0,1.121937,0,0,0,0,0,0.712992,0,0,3.505263,3.33,5.442346,5.727163,4.042992,0,4.042992,12.67248,90.51756,0.2162294,0,0.5703936,5,6.440155
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39767,0.2924165,1.312365,1.408384,1.408384,0,0,0,1.408384,93.1823,0,0,0,1.312365,1.48251,1.408384,0,0,1.399354,9.365856,0,0.1701448,-0.1701448,12.49314,89.23651,0.2162294,1.549223,1.049892,0,10.67822
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14957,0.3811193,1.710463,0.9808093,0.9808093,0,-1,0,0.9808093,174.3931,0,0,0,1.710463,1.032431,0.9808093,0,0,1.588403,9.195711,0.6780323,0,0.6780323,13.13637,93.83105,0.2161365,1.07889,1.368371,0,10.90617
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37429,0.7119941,3.19543,6.037224,6.037224,3.866419,0,1.220532,6.037224,52.92879,1.110223E-16,0,0,3.19543,2.285058,2.170806,0,0,0.9103711,9.805941,0.9103711,0,0.9103711,14.00003,100,0.216178,6.640947,2.556344,5,13.00137
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06267,0.5671608,2.545418,5.767624,5.767624,3.349478,0,1.079407,5.767624,44.13286,0,0,0,2.545418,2.545418,2.418147,0,0,0,10.62527,0,0,0,14.00003,100,0.216178,6.344387,2.036334,5,13.17069
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60637,0.7391741,3.317413,2.318776,2.318776,0,0,0,2.318776,143.0675,0.876597,0,0,3.317413,2.440816,2.318776,0,0,0,10.62527,0,0,0,14.00003,100,0.216178,2.550653,2.653931,0,13.94269
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57321,0.6509206,2.921331,1.641867,1.641867,0,0,0,1.641867,177.9274,1.19305,0,0,2.921331,1.728281,1.641867,0,0,0,10.62527,0,0,0,14.00003,100,0.216178,1.806054,2.337065,0,13.54661
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.75837,0.5395438,2.421473,2.729661,2.729661,0,-1,0,2.729661,88.70964,0,0,0,2.421473,2.873327,2.729661,0,0,0,10.62527,0,0.4518549,-0.4518549,13.52373,96.59789,0.216178,3.002627,1.937178,0,13.04675
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49788,0.4312269,1.935346,1.330083,1.330083,0,0,0,1.330083,145.5057,0.03319808,0,0,1.935346,1.400087,1.330083,0,0,0.502061,10.17342,0.502061,0,0.502061,14.00003,100,0.2161093,1.463091,1.548277,0,12.10877
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.7326,0.1255076,0.5632782,0.4586721,0.4586721,0,0,0,0.4586721,122.8063,0.08046546,0,0,0.5632782,0.4828127,0.4586721,0,0,0,10.62527,0,0,0,14.00003,100,0.2161093,0.5045393,0.4506226,0,11.18855
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16302,0.03270802,0.1467936,3.528599,3.528599,3.389145,0,1.090237,3.528599,4.16011,0,0,0,0.1467936,0.1467936,0.1394539,0,0,0,10.62527,0,0,0,14.00003,100,0.2161093,3.881459,0.1174349,5,10.77207
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66781,0.0183743,0.08246385,2.594786,2.594786,0,0,0,2.594786,3.17806,0,4.440892E-16,0,0.08246385,2.731354,2.594786,0,0,0,10.62527,0,2.64889,-2.64889,11.20785,80.05593,0.2161093,2.854264,0.06597108,0,10.70774
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,13.80236,3.33,0,-1,0,3.33,0,0,10.47236,11.8526,0,3.505263,3.33,0,0,2.943211,7.976385,0,3.505263,-3.505263,7.512981,53.66404,0.2161093,15.1826,0,0,7.976385
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.837947,4.471121,0,0,0,7.512981,53.66404,0.2161093,0,0,0,4.471121
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,5.798275,3.33,0,-1,0,3.33,0,0,2.468275,3.048102,0,3.505263,3.33,0,0,6.837947,4.471121,0,3.505263,-3.505263,3.81811,27.27216,0.2161093,6.378102,0,0,4.471121
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.7510583,0.7510583,0,-1,0,0.7510583,0,0,1.110223E-16,0,0,0.7905877,0.7510583,0,0,10.73268,0.9658582,0,0.7905877,-0.7905877,2.984757,21.31965,0.2161093,0.8261641,0,0,0.9658582
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.613537,0.166507,0,-1,0,0.166507,0,0,0.44703,0.5083837,0,0.1752705,0.166507,0,0,11.61112,0.1752705,0,0.1752705,-0.1752705,2.800006,20,0.2161093,0.6748907,0,0,0.1752705
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.9540755,0,0,-1,0,0,0,0,0.9540755,1.049483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161093,1.049483,0,0,0
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.4874129,0,0,-1,0,0,0,0,0.4874129,0.5361542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161093,0.5361542,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161093,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.4993035,0,0,-1,0,0,0,0,0.4993035,0.5492339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161093,0.5492339,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.2273464,0,0,-1,0,0,0,0,0.2273464,0.250081,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161093,0.250081,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.718856,0.718856,4.224119,0,1.318184,0.718856,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2162246,0.7907417,0,5,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30592,0.006218752,0.02790976,0.1288465,0.1288465,3.634109,0,1.157112,0.1288465,21.66125,4.440892E-16,0,0,0.02790976,0,0,3.505263,3.33,8.475861,2.997,3.35791,0,3.35791,9.144714,65.31925,0.2162228,0.1417311,0.02232781,5,3.02491
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.821,0.2661634,1.194542,1.050772,1.050772,4.556036,0,1.408798,1.050772,113.6822,4.440892E-16,0,0,1.194542,0,0,3.505263,3.33,5.11795,6.019119,4.524541,0,4.524541,13.43707,95.97889,0.2162382,1.15585,0.9556332,5,7.21366
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40954,0.5353341,2.402579,3.995449,3.995449,2.276737,0,0.7865493,3.995449,60.13289,0,0,0,2.402579,1.80917,1.718712,0,0,0.5934089,10.09121,0.5934089,0,0.5934089,14.00003,100,0.2162651,4.394994,1.922063,5,12.49378
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19366,0.6742245,3.025919,1.519395,1.519395,0,-1,0,1.519395,199.153,1.426557,0,0,3.025919,1.599363,1.519395,0,0,0,10.62527,0,0,0,14.00003,100,0.2162651,1.671334,2.420736,0,13.65119
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.4688,0.8947657,4.015708,1.106717,1.106717,0,0,0,1.106717,362.8486,2.850743,0,0,4.015708,1.164966,1.106717,0,0,0,10.62527,0,0,0,14.00003,100,0.2162651,1.217389,3.212567,0,14.64098
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25173,0.9590555,4.304241,0,0,0,0,0,0,0,4.304241,0,0,4.304241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162651,0,3.443393,0,14.92951
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91942,1.044933,4.689657,4.252487,4.252487,1.25,0,0.50625,4.252487,110.2803,1.529145,0,0,4.689657,3.160513,3.002487,0,0,0,10.62527,0,0,0,14.00003,100,0.2162651,4.677736,3.751726,5,15.31493
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81622,0.7657694,3.436773,0,0,0,0,0,0,0,3.436773,0,0,3.436773,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162651,0,2.749418,0,14.06205
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91721,0.9008778,4.043139,8.450233,3.33,0,-1,0,3.33,121.4156,0.5378764,5.120233,5.965256,4.043139,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2162651,9.295257,3.234512,0,14.66841
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60879,0.738664,3.315124,2.566314,2.566314,0,0,0,2.566314,129.1785,0.6137413,0,0,3.315124,2.701383,2.566314,0,0,0,10.62527,0,0,0,14.00003,100,0.2162651,2.822945,2.652099,0,13.9404
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81216,0.5119978,2.297846,0.5057223,0.5057223,0,0,0,0.5057223,454.3691,1.765507,0,0,2.297846,0.5323393,0.5057223,0,0,0,10.62527,0,0,0,14.00003,100,0.2162651,0.5562946,1.838277,0,12.92312
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21848,0.2029092,0.9106564,1.583284,1.583284,0,0,0,1.583284,57.51695,0,2.220446E-16,0,0.9106564,1.666614,1.583284,0,0,0,10.62527,0,0.7559579,-0.7559579,13.20318,94.30823,0.2162651,1.741612,0.7285251,0,11.53593
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.70197,0.02287434,0.1026601,6.12939,6.12939,5,0,1.53,6.12939,1.674882,0,8.881784E-16,0,0.1026601,1.188832,1.12939,0,0,0.8399532,9.869316,0,1.086172,-1.086172,12.05825,86.1302,0.2162651,6.742329,0.08212805,5,9.971976
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,3.846971,3.33,0,-1,0,3.33,0,0,0.516971,0.9016681,0,3.505263,3.33,0,0,2.046811,8.783144,0,3.505263,-3.505263,8.363381,59.73832,0.2162651,4.231668,0,0,8.783144
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,9.091177,3.33,0,-1,0,3.33,0,0,5.761178,6.670295,0,3.505263,3.33,0,0,5.941548,5.277881,0,3.505263,-3.505263,4.668509,33.34643,0.2162651,10.00029,0,0,5.277881
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,9.082195,1.683987,0,-1,0,1.683987,0,0,7.398208,8.306427,0,1.772618,1.683987,0,0,9.836285,1.772618,0,1.772618,-1.772618,2.800006,20,0.2162651,9.990415,0,0,1.772618
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,1.260056,0,0,-1,0,0,0,0,1.260056,1.386062,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162651,1.386062,0,0,0
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.9730182,0,0,-1,0,0,0,0,0.9730182,1.07032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162651,1.07032,0,0,0
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.567699,0,0,-1,0,0,0,0,0.567699,0.6244689,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162651,0.6244689,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162651,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.7156112,0,0,-1,0,0,0,0,0.7156112,0.7871723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162651,0.7871723,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.2670265,0,0,-1,0,0,0,0,0.2670265,0.2937292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162651,0.2937292,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.2412723,0,0,-1,0,0,0,0,0.2412723,0.2653995,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162651,0.2653995,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.6391243,0.6391243,4.144388,0,1.296418,0.6391243,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.216364,0.7030368,0,5,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27431,0.02189709,0.09827415,1.595276,1.595276,4.862891,0,1.492569,1.595276,6.160325,0,0,0,0.09827415,0,0,3.267616,3.104235,8.475861,2.997,3.202509,0,3.202509,8.997288,64.26621,0.2165684,1.754803,0.07861932,5,3.095274
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81093,0.1888628,0.8476163,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8476163,0,0,3.505263,3.33,5.273351,5.879258,4.177616,0,4.177616,12.96052,92.57497,0.2164307,0,0.6780931,5,6.726874
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42406,0.3517309,1.578568,2.503315,2.503315,0,0,0,2.503315,63.05911,0,4.440892E-16,0,1.578568,2.635069,2.503315,0,0,1.095735,9.639112,0,1.0565,-1.0565,11.84687,84.62035,0.2164307,2.753647,1.262855,0,11.21768
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24053,0.6093979,2.734978,0.9642084,0.9642084,0,-1,0,0.9642084,283.6501,0,0,0,2.734978,1.014956,0.9642084,0,0,2.269624,8.582612,1.720021,0,1.720021,13.47863,96.27573,0.2161986,1.060629,2.187982,0,11.31759
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56607,0.8846942,3.970508,0,0,0,0,0,0,0,3.420905,0,0,3.970508,0,0,0,0,0.5496028,10.13063,0.5496028,0,0.5496028,14.00003,100,0.2161245,0,3.176406,0,14.10114
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.4423,0.9121994,4.093951,6.604503,6.604503,3.274503,0,1.058939,6.604503,61.98727,0.5886878,0,0,4.093951,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2161245,7.264953,3.275161,5,14.71922
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22822,0.9309676,4.178183,3.238193,3.238193,1.25,0,0.50625,3.238193,129.0282,2.085348,0,0,4.178183,2.092834,1.988193,0,0,0,10.62527,0,0,0,14.00003,100,0.2161245,3.562012,3.342546,5,14.80346
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05626,1.012704,4.545018,0,0,0,0,0,0,0,4.545018,0,0,4.545018,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161245,0,3.636014,0,15.17029
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07403,0.8472799,3.802592,0,0,0,-1,0,0,0,3.802592,0,0,3.802592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161245,0,3.042074,0,14.42787
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.7177,0.7263274,3.259757,2.577532,2.577532,0,0,0,2.577532,126.4682,0.5465659,0,0,3.259757,2.713191,2.577532,0,0,0,10.62527,0,0,0,14.00003,100,0.2161245,2.835285,2.607806,0,13.88503
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88961,0.4967471,2.229401,0.8008636,0.8008636,0,0,0,0.8008636,278.3746,1.386387,0,0,2.229401,0.8430144,0.8008636,0,0,0,10.62527,0,0,0,14.00003,100,0.2161245,0.88095,1.783521,0,12.85468
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27169,0.1991631,0.8938439,1.115957,1.115957,0,0,0,1.115957,80.09666,0,0,0,0.8938439,1.174691,1.115957,0,0,0,10.62527,0,0.2808472,-0.2808472,13.70399,97.88544,0.2161245,1.227552,0.7150751,0,11.51912
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73373,0.01945439,0.08731131,2.040774,2.040774,0,0,0,2.040774,4.278343,0,0,0,0.08731131,2.148183,2.040774,0,0,0.3120524,10.34443,0,2.060872,-2.060872,11.53164,82.36869,0.2161245,2.244852,0.06984905,0,10.43174
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,1.688345,1.688345,0,-1,0,1.688345,0,0,0,0,0,1.777205,1.688345,0,0,2.60191,8.283555,0,1.777205,-1.777205,9.6583,68.98772,0.2161245,1.85718,0,0,8.283555
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.576583,6.50635,0,0,0,9.6583,68.98772,0.2161245,0,0,0,6.50635
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.576583,6.50635,0,0,0,9.6583,68.98772,0.2161245,0,0,0,6.50635
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,1.296775,1.296775,0,-1,0,1.296775,0,0,2.220446E-16,0,0,1.365026,1.296775,0,0,4.576583,6.50635,0,1.365026,-1.365026,8.219437,58.71014,0.2161245,1.426453,0,0,6.50635
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.3870285,0.3870285,0,-1,0,0.3870285,0,0,5.551115E-17,0,0,0.4073985,0.3870285,0,0,6.093279,5.141323,0,0.4073985,-0.4073985,7.79,55.64275,0.2161245,0.4257314,0,0,5.141323
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,1.310691,1.310691,0,-1,0,1.310691,0,0,0,0,0,1.379674,1.310691,0,0,6.545944,4.733925,0,1.379674,-1.379674,6.335696,45.25488,0.2161245,1.44176,0,0,4.733925
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.534901,0.534901,0,-1,0,0.534901,0,0,1.110223E-16,0,0,0.5630537,0.534901,0,0,8.078916,3.35425,0,0.5630537,-0.5630537,5.742185,41.01553,0.2161245,0.5883911,0,0,3.35425
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,1.1843,1.1843,0,-1,0,1.1843,0,0,2.220446E-16,0,0,1.246632,1.1843,0,0,8.704531,2.791197,0,1.246632,-1.246632,4.42812,31.62936,0.2161245,1.30273,0,0,2.791197
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,1.255777,1.255777,0,-1,0,1.255777,0,0,2.220446E-16,0,0,1.321871,1.255777,0,0,10.08968,1.544565,0,1.321871,-1.321871,3.034746,21.67671,0.2161245,1.381355,0,0,1.544565
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.7576866,0.2115594,0,-1,0,0.2115594,0,0,0.5461271,0.6218958,0,0.2226941,0.2115594,0,0,11.55842,0.2226941,0,0.2226941,-0.2226941,2.800006,20,0.2161245,0.8334552,0,0,0.2226941
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.5665346,0.5665346,4.071798,0,1.276601,0.5665346,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2162092,0.6231881,0,5,0
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24509,0.01705996,0.0765651,0.8946904,0.8946904,4.399953,0,1.366187,0.8946904,8.55772,0,0,0,0.0765651,0,0,3.505263,3.33,8.475861,2.997,3.406565,0,3.406565,9.190872,65.64896,0.2163452,0.9841594,0.06125208,5,3.073565
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80336,0.1544562,0.6931994,4.704958,4.704958,5,0,1.53,4.704958,14.73338,0,0,0,0.6931994,0,0,0.2950415,0.2802894,5.069295,6.062909,0.9734888,0,0.9734888,10.1144,72.24561,0.2163939,5.175454,0.5545595,5,6.756108
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44118,0.2009702,0.9019541,1.9114,1.9114,4.94556,0,1.515138,1.9114,47.18814,0,0,0,0.9019541,0,0,3.03416,2.882452,4.095806,6.939048,3.784406,0,3.784406,13.70461,97.88985,0.2165809,2.10254,0.7215633,5,7.841002
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29009,0.3514788,1.577437,6.783836,3.33,0,-1,0,3.33,47.37047,0,3.453836,4.13222,1.577437,3.505263,3.33,0,0,0.3114006,10.34501,0,1.927827,-1.927827,11.6725,83.37483,0.2165809,7.46222,1.261949,0,11.92245
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66594,0.5633097,2.528134,2.474282,2.474282,0,0,0,2.474282,102.1765,0,0,0,2.528134,2.604507,2.474282,0,0,2.45343,8.417187,0,0.07637319,-0.07637319,11.592,82.7998,0.2165809,2.72171,2.022507,0,10.94532
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63409,0.7312272,3.281748,0.06233403,0.06233403,0,0,0,0.06233403,5264.777,0.6778437,0,0,3.281748,0.06561477,0.06233403,0,0,2.538289,8.340814,2.538289,0,2.538289,14.00003,100,0.2162412,0.06856743,2.625398,0,11.62256
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53263,0.6936607,3.113149,1.228899,1.228899,0,0,0,1.228899,253.3283,1.819571,0,0,3.113149,1.293578,1.228899,0,0,0,10.62527,0,0,0,14.00003,100,0.2162412,1.351789,2.490519,0,13.73842
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29316,0.9222161,4.138906,5.656558,5.656558,2.326558,0,0.8001503,5.656558,73.17004,0.6336427,0,0,4.138906,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2162412,6.222214,3.311125,5,14.76418
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22869,0.9238406,4.146197,3.921438,3.33,0,-1,0,3.33,124.5104,0.6409338,0.5914378,0.9835816,4.146197,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2162412,4.313581,3.316957,0,14.77147
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.82452,0.760515,3.413191,0,0,0,0,0,0,0,3.413191,0,0,3.413191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162412,0,2.730553,0,14.03847
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96486,0.4034241,1.810568,3.762707,3.762707,2.042668,0,0.7226483,3.762707,48.11876,0,0,0,1.810568,1.810568,1.720039,0,0,0,10.62527,0,0,0,14.00003,100,0.2162412,4.138978,1.448454,5,12.43584
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32261,0.2144562,0.9624793,3.21331,3.21331,2.298954,0,0.7926145,3.21331,29.9529,0,0,0,0.9624793,0.9624793,0.9143553,0,0,0,10.62527,0,0,0,14.00003,100,0.2162412,3.534641,0.7699834,5,11.58775
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76311,0.02033386,0.09125838,2.841573,2.841573,0,0,0,2.841573,3.211545,0,4.440892E-16,0,0.09125838,2.991129,2.841573,0,0,0,10.62527,0,2.899871,-2.899871,10.9433,78.16624,0.2162412,3.12573,0.0730067,0,10.71653
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,5.099155,3.33,0,-1,0,3.33,0,0,1.769155,2.279071,0,3.505263,3.33,0,0,3.222079,7.725403,0,3.505263,-3.505263,7.248424,51.77435,0.2162412,5.609071,0,0,7.725403
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.116816,4.22014,0,0,0,7.248424,51.77435,0.2162412,0,0,0,4.22014
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,7.658476,3.33,0,-1,0,3.33,0,0,4.328476,5.094324,0,3.505263,3.33,0,0,7.116816,4.22014,0,3.505263,-3.505263,3.553552,25.38246,0.2162412,8.424323,0,0,4.22014
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,1.124463,0.679133,0,-1,0,0.679133,0,0,0.4453295,0.5577758,0,0.7148768,0.679133,0,0,11.01155,0.7148768,0,0.7148768,-0.7148768,2.800006,20,0.2162412,1.236909,0,0,0.7148768
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,1.063286,0,0,-1,0,0,0,0,1.063286,1.169615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162412,1.169615,0,0,0
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162412,0,0,0,0
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,1.241599,0,0,-1,0,0,0,0,1.241599,1.365759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162412,1.365759,0,0,0
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.7942643,0,0,-1,0,0,0,0,0.7942643,0.8736907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162412,0.8736907,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162412,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.759298,0,0,-1,0,0,0,0,0.759298,0.8352278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162412,0.8352278,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.06430157,0.06430157,3.569565,0,1.139491,0.06430157,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.216231,0.07073174,0,5,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.2183,0.00937029,0.04205386,0.9285294,0.9285294,4.433793,0,1.375425,0.9285294,4.529082,0,0,0,0.04205386,0,0,3.505263,3.33,8.475861,2.997,3.372054,0,3.372054,9.158133,65.4151,0.2163766,1.021382,0.03364309,5,3.039054
