Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79828,0.2611701,1.172132,4.348956,4.348956,5,0,1.53,4.348956,26.95202,0,0,0,1.172132,0,0,0.6510444,0.6184922,5.103806,6.031848,1.790624,0,1.790624,10.85687,77.5489,0.2164675,4.783851,0.9377053,5,7.20398
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46088,0.4528051,2.032189,4.074332,4.074332,5,0,1.53,4.074332,49.87785,0,0,0,2.032189,0,0,0.9256681,0.8793847,3.313183,7.64341,2.911574,0,2.911574,13.61903,97.27858,0.2166124,4.481765,1.625751,5,9.675599
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34225,0.6837162,3.068518,2.742806,2.742806,0,-1,0,2.742806,111.8751,0,0,0,3.068518,2.887165,2.742806,0,0,0.4016085,10.26383,0.1813538,0,0.1813538,13.79108,98.50749,0.2165883,3.017087,2.454815,0,13.33235
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76823,0.8753737,3.928677,1.656643,1.656643,0,0,0,1.656643,237.1469,1.964588,0,0,3.928677,1.743834,1.656643,0,0,0.2202547,10.42704,0.2202547,0,0.2202547,14.00003,100,0.216559,1.822307,3.142941,0,14.35572
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82682,1.03338,4.637809,5.634938,5.634938,2.304938,0,0.7942481,5.634938,82.30453,1.132546,0,0,4.637809,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.216559,6.198432,3.710248,5,15.26308
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83256,1.069285,4.79895,3.079056,3.079056,1.25,0,0.50625,3.079056,155.8578,2.873628,0,0,4.79895,1.925322,1.829056,0,0,0,10.62527,0,0,0,14.00003,100,0.216559,3.386961,3.83916,5,15.42422
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52676,1.064605,4.777948,6.225514,6.225514,2.895514,0,0.9554754,6.225514,76.74786,1.272685,0,0,4.777948,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.216559,6.848066,3.822359,5,15.40322
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.38106,0.9159691,4.110869,2.758352,2.758352,0,-1,0,2.758352,149.0335,1.207341,0,0,4.110869,2.903528,2.758352,0,0,0,10.62527,0,0,0,14.00003,100,0.216559,3.034187,3.288695,0,14.73614
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92913,0.7607104,3.414068,7.962866,7.962866,4.719501,0,1.453424,7.962866,42.87487,0,0,0.4291531,3.414068,3.414068,3.243365,0,0,0,10.62527,0,0,0,14.00003,100,0.216559,8.759153,2.731255,5,14.03934
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03787,0.4822949,2.164539,4.090937,4.090937,2.034625,0,0.7204525,4.090937,52.9106,0,0,0,2.164539,2.164539,2.056312,0,0,0,10.62527,0,0,0,14.00003,100,0.216559,4.500031,1.731632,5,12.78981
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37119,0.2283034,1.024626,0.0348446,0.0348446,0,0,0,0.0348446,2940.558,0.9879473,0,0,1.024626,0.03667853,0.0348446,0,0,0,10.62527,0,0,0,14.00003,100,0.216559,0.03832906,0.8197007,0,11.6499
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.79006,0.02505546,0.1124489,7.625766,7.625766,5,0,1.53,7.625766,1.474591,0,0,0.05834278,0.1124489,2.763964,2.625766,0,0,0,10.62527,0,2.651515,-2.651515,11.20508,80.03616,0.216559,8.388343,0.08995911,5,10.73772
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,3.608424,3.33,0,-1,0,3.33,0,0,0.2784244,0.6392668,0,3.505263,3.33,0,0,2.946128,7.973759,0,3.505263,-3.505263,7.510213,53.64428,0.216559,3.969267,0,0,7.973759
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,6.022595,3.33,0,-1,0,3.33,0,0,2.692595,3.294855,0,3.505263,3.33,0,0,6.840865,4.468495,0,3.505263,-3.505263,3.815342,27.25239,0.216559,6.624855,0,0,4.468495
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,1.355642,0.9150708,0,-1,0,0.9150708,0,0,0.4405708,0.576135,0,0.9632324,0.9150708,0,0,10.7356,0.9632324,0,0.9632324,-0.9632324,2.800006,20,0.216559,1.491206,0,0,0.9632324
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,1.375653,0,0,-1,0,0,0,0,1.375653,1.513219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216559,1.513219,0,0,0
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216559,0,0,0,0
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,1.685946,0,0,-1,0,0,0,0,1.685946,1.85454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216559,1.85454,0,0,0
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.2841452,0,0,-1,0,0,0,0,0.2841452,0.3125598,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216559,0.3125598,0,0,0
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,1.622886,0,0,-1,0,0,0,0,1.622886,1.785175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216559,1.785175,0,0,0
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,1.973988,0,0,-1,0,0,0,0,1.973988,2.171386,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216559,2.171386,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.551558,0,0,-1,0,0,0,0,0.551558,0.6067138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216559,0.6067138,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216559,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19392,0.01227391,0.05508531,0,0,0,0,0,0,0,0,0,0,0.05508531,0,0,0,0,11.80586,0,0.05508531,0,0.05508531,2.852264,20.37327,0.2165517,0,0.04406825,0,0.05508531
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79568,0.2378038,1.067263,2.105204,2.105204,4.670814,0,1.440132,2.105204,50.69645,0,0,0,1.067263,0,0,2.565611,2.43733,11.75078,0.04957677,3.504594,0,3.504594,6.177013,44.12144,0.2167223,2.315724,0.8538108,5,1.11684
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48309,0.4815445,2.161172,3.714074,3.714074,5,0,1.53,3.714074,58.18871,0,0,0,2.161172,0,0,1.285926,1.221629,8.246181,3.203711,3.382801,0,3.382801,9.386221,67.0443,0.2168932,4.085482,1.728938,5,5.364883
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39692,0.6587485,2.956463,0,0,0,-1,0,0,0,0,0,0,2.956463,0,0,0,0,4.86338,6.248232,2.956463,0,2.956463,12.19097,87.07817,0.2165022,0,2.365171,0,9.204696
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87279,0.8817226,3.957171,6.211516,6.211516,4.263774,0,1.32901,6.211516,63.70701,2.220446E-16,0,0,3.957171,2.050254,1.947742,0,0,1.906917,8.909049,1.906917,0,1.906917,14.00003,100,0.2165061,6.832667,3.165737,5,12.86622
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02022,0.9711114,4.358348,6.960338,6.960338,3.630338,0,1.156082,6.960338,62.6169,0.8530848,0,0,4.358348,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2165061,7.656372,3.486678,5,14.98362
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.1279,0.9254093,4.153237,0,0,0,0,0,0,0,4.153237,0,0,4.153237,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2165061,0,3.322589,0,14.77851
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75688,0.9098564,4.083436,2.529248,2.529248,0,0,0,2.529248,161.4486,1.421069,0,0,4.083436,2.662366,2.529248,0,0,0,10.62527,0,0,0,14.00003,100,0.2165061,2.782173,3.266748,0,14.70871
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53098,0.8030815,3.604229,1.946759,1.946759,0,-1,0,1.946759,185.14,1.55501,0,0,3.604229,2.04922,1.946759,0,0,0,10.62527,0,0,0,14.00003,100,0.2165061,2.141435,2.883384,0,14.2295
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03145,0.7270649,3.263067,4.997925,4.997925,1.898011,0,0.6831571,4.997925,65.28844,0,0,0,3.263067,3.263067,3.099914,0,0,0,10.62527,0,0,0,14.00003,100,0.2165061,5.497718,2.610454,5,13.88834
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10856,0.5086676,2.282901,5.808951,5.808951,3.640195,0,1.158773,5.808951,39.29971,0,0,0,2.282901,2.282901,2.168756,0,0,0,10.62527,0,0,0,14.00003,100,0.2165061,6.389846,1.82632,5,12.90817
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41741,0.2372693,1.064865,0.139337,0.139337,0,0,0,0.139337,764.2371,0.9181944,0,0,1.064865,0.1466705,0.139337,0,0,0,10.62527,0,0,0,14.00003,100,0.2165061,0.1532707,0.8518919,0,11.69014
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.8146,0.02235397,0.1003246,0,0,0,0,0,0,0,0.1003246,0,0,0.1003246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2165061,0,0.08025969,0,10.7256
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,1.797712,1.797712,0,-1,0,1.797712,0,0,2.220446E-16,0,0,1.892329,1.797712,0,0,0,10.62527,0,1.892329,-1.892329,12.00534,85.75225,0.2165061,1.977483,0,0,10.62527
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,9.481479,3.33,0,-1,0,3.33,0,0,6.151478,7.099626,0,3.505263,3.33,0,0,2.102587,8.732945,0,3.505263,-3.505263,8.310467,59.36036,0.2165061,10.42963,0,0,8.732945
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,9.774453,3.33,0,-1,0,3.33,0,0,6.444454,7.421899,0,3.505263,3.33,0,0,5.997324,5.227683,0,3.505263,-3.505263,4.615595,32.96847,0.2165061,10.7519,0,0,5.227683
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,1.379142,1.379142,0,-1,0,1.379142,0,0,2.220446E-16,0,0,1.451728,1.379142,0,0,9.892061,1.722419,0,1.451728,-1.451728,3.085339,22.03809,0.2165061,1.517056,0,0,1.722419
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,1.324409,0.2571567,0,-1,0,0.2571567,0,0,1.067252,1.199693,0,0.2706913,0.2571567,0,0,11.50509,0.2706913,0,0.2706913,-0.2706913,2.800006,20,0.2165061,1.45685,0,0,0.2706913
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165061,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165061,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165061,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,1.259841,0,0,-1,0,0,0,0,1.259841,1.385826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165061,1.385826,0,0,0
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,1.105551,0,0,-1,0,0,0,0,1.105551,1.216106,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165061,1.216106,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.5821991,0.5821991,4.087462,0,1.280877,0.5821991,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.216591,0.640419,0,5,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.17196,0.02194495,0.09848896,0.002694742,0.002694742,3.507958,0,1.122673,0.002694742,3654.856,0,0,0,0.09848896,0,0,3.505263,3.33,8.475861,2.997,3.428489,0,3.428489,9.211671,65.79752,0.2165561,0.002964217,0.07879116,5,3.095489
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79553,0.09895366,0.444104,1.774182,1.774182,4.727474,0,1.4556,1.774182,25.03148,0,0,0,0.444104,0,0,2.953292,2.805627,5.047371,6.08264,3.249731,0,3.249731,12.29464,87.81866,0.2167498,1.9516,0.3552832,5,6.526744
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50776,0.2827085,1.268796,1.813092,1.813092,0,0,0,1.813092,69.97966,0,0,0,1.268796,1.908518,1.813092,0,0,1.79764,9.007398,0,0.6397223,-0.6397223,11.62031,83.00205,0.2167498,1.994401,1.015036,0,10.27619
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45401,0.3924581,1.761352,3.965784,3.33,0,-1,0,3.33,52.89346,0,0.6357843,1.032363,1.761352,3.505263,3.33,0,0,2.508443,8.367676,0,1.743911,-1.743911,9.782066,69.87177,0.2167498,4.362363,1.409082,0,10.12903
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97945,0.5716618,2.565618,2.192088,2.192088,0,0,0,2.192088,117.0399,0,0,0,2.565618,2.307461,2.192088,0,0,4.446122,6.623765,0.2581575,0,0.2581575,10.02698,71.62112,0.2167159,2.411297,2.052495,0,9.189384
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.21403,0.4551919,2.042901,0.3904287,0.3904287,0,0,0,0.3904287,523.2457,0,0,0,2.042901,0.4109776,0.3904287,0,0,4.187964,6.856106,1.631924,0,1.631924,11.57516,82.67951,0.2165021,0.4294716,1.634321,0,8.899008
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41854,0.3725766,1.672124,0.4168315,0.4168315,0,0,0,0.4168315,401.1509,0,0,0,1.672124,0.43877,0.4168315,0,0,2.556041,8.324838,1.233353,0,1.233353,12.74522,91.03708,0.2163407,0.4585147,1.337699,0,9.996962
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98338,0.1004372,0.450762,0,0,0,0,0,0,0,0,0,0,0.450762,0,0,0,0,1.322687,9.434855,0.450762,0,0.450762,13.17285,94.09158,0.2162818,0,0.3606096,0,9.885618
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67834,0.1079462,0.4844624,4.889529,3.33,0,-1,0,3.33,14.54842,4.440892E-16,1.559529,2.048482,0.4844624,3.505263,3.33,0,0,0.8719251,9.840542,0,3.020801,-3.020801,9.988644,71.34731,0.2162818,5.378482,0.38757,0,10.325
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13139,0.2831302,1.270689,1.517745,1.517745,0,0,0,1.517745,83.72213,0,0,0,1.270689,1.597626,1.517745,0,0,4.22837,6.819741,0,0.3269379,-0.3269379,9.644021,68.88573,0.2162818,1.66952,1.016551,0,8.090429
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17688,0.1269922,0.569941,1.139823,1.139823,0,0,0,1.139823,50.00257,0,0,0,0.569941,1.199814,1.139823,0,0,4.591635,6.492803,0,0.629873,-0.629873,8.980077,64.14327,0.2162818,1.253806,0.4559528,0,7.062744
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46123,0.03150004,0.1413722,3.018682,3.018682,0,0,0,3.018682,4.683241,0,4.440892E-16,0,0.1413722,3.17756,3.018682,0,0,5.291493,5.86293,0,3.036188,-3.036188,5.779654,41.28316,0.2162818,3.32055,0.1130977,0,6.004302
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.8367,0.01854943,0.08324982,7.023808,7.023808,5,0,1.53,7.023808,1.185252,4.440892E-16,0,0.0249667,0.08324982,2.130325,2.023808,0,0,8.665035,2.826742,0,2.047075,-2.047075,3.621847,25.87029,0.2162818,7.726189,0.06659985,5,2.909992
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,8.939073,0.740684,0,-1,0,0.740684,0,0,8.198389,9.092296,0,0.7796674,0.740684,0,0,10.93956,0.7796674,0,0.7796674,-0.7796674,2.800006,20,0.2162818,9.83298,0,0,0.7796674
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,10.01178,0,0,-1,0,0,0,0,10.01178,11.01296,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162818,11.01296,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162818,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.7982956,0,0,-1,0,0,0,0,0.7982956,0.8781252,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162818,0.8781252,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,1.385041,0,0,-1,0,0,0,0,1.385041,1.523545,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162818,1.523545,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.5170734,0,0,-1,0,0,0,0,0.5170734,0.5687807,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162818,0.5687807,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,2.118599,0,0,-1,0,0,0,0,2.118599,2.330459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162818,2.330459,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162818,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,1.210971,0,0,-1,0,0,0,0,1.210971,1.332068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162818,1.332068,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.5049732,0,0,-1,0,0,0,0,0.5049732,0.5554705,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162818,0.5554705,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,1.214252,1.214252,4.719515,0,1.453428,1.214252,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2164821,1.335678,0,5,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15244,0.02021722,0.09073487,0.4120717,0.4120717,3.917335,0,1.234432,0.4120717,22.0192,0,0,0,0.09073487,0,0,3.505263,3.33,8.475861,2.997,3.420735,0,3.420735,9.204315,65.74497,0.2165233,0.4532789,0.0725879,5,3.087735
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79781,0.1594779,0.715737,3.697434,3.697434,5,0,1.53,3.697434,19.35767,0,0,0,0.715737,0,0,1.302566,1.237438,5.055125,6.075661,1.953175,0,1.953175,11.05726,78.98026,0.2166306,4.067177,0.5725896,5,6.791399
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.53484,0.07545318,0.3386339,0,0,2.908754,0,0.9590899,0,0,0,0,0,0.3386339,0,0,2.908754,2.763317,3.10195,7.833519,3.10195,0,3.10195,14.00003,100,0.2165293,0,0.2709071,5,8.172153
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.5134,0.1249175,0.5606296,5.192108,3.33,0,-1,0,3.33,16.83572,0,1.862108,2.381318,0.5606296,3.505263,3.33,0,0,0,10.62527,0,2.944633,-2.944633,10.89611,77.82922,0.2165293,5.711318,0.4485037,0,11.1859
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08803,0.3882088,1.742281,0.008373127,0.008373127,0,0,0,0.008373127,20808.01,0,0,0,1.742281,0.008813818,0.008373127,0,0,3.271815,7.680641,1.733467,0,1.733467,12.54062,89.5757,0.2163044,0.00921044,1.393825,0,9.422921
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40798,0.2865201,1.285902,0.8059719,0.8059719,0,0,0,0.8059719,159.5468,0,0,0,1.285902,0.8483914,0.8059719,0,0,1.538348,9.240761,0.4375108,0,0.4375108,12.95568,92.54041,0.2162478,0.886569,1.028722,0,10.52666
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70438,0.3696821,1.659133,0,0,0,0,0,0,0,0.5582963,0,0,1.659133,0,0,0,0,1.100837,9.634521,1.100837,0,1.100837,14.00003,100,0.2161052,0,1.327307,0,11.29365
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.2061,0.3736956,1.677146,3.526263,3.526263,1.932975,0,0.6927021,3.526263,47.56156,0,4.440892E-16,0,1.677146,1.677146,1.593288,0,0,0,10.62527,0,0,0,14.00003,100,0.2161052,3.878889,1.341717,5,12.30242
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.823,0.3912886,1.756103,3.038793,3.038793,0,-1,0,3.038793,57.78951,0,4.440892E-16,0.01267215,1.756103,3.198729,3.038793,0,0,0,10.62527,0,1.442626,-1.442626,12.47937,89.13815,0.2161052,3.342672,1.404883,0,12.38138
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22886,0.2914922,1.308217,1.659286,1.659286,0,0,0,1.659286,78.84215,0,0,0,1.308217,1.746617,1.659286,0,0,1.602918,9.182648,0,0.4384001,-0.4384001,12.01725,85.83734,0.2161052,1.825215,1.046573,0,10.49086
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24277,0.03520172,0.1579853,4.581514,4.581514,5,0,1.53,4.581514,3.448321,0,0,0,0.1579853,0,0,0.4184855,0.3975612,2.090029,8.744248,0.5555465,0,0.5555465,12.54429,89.60189,0.2161366,5.039666,0.1263883,5,8.902233
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50262,0.1150803,0.5164806,0,0,0,0,0,0,0,0,0,0,0.5164806,0,0,0,0,1.534482,9.24424,0.5164806,0,0.5164806,13.03427,93.10172,0.2160698,0,0.4131845,0,9.76072
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85637,0.02305698,0.1034797,0,0,0,0,0,0,0,0,0,0,0.1034797,0,0,0,0,1.018002,9.709072,0.1034797,0,0.1034797,13.13244,93.80293,0.2160565,0,0.08278378,0,9.812552
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.05789055,0.05789055,0,-1,0,0.05789055,0,0,6.938894E-18,0,0,0.06093742,0.05789055,0,0,0.9145222,9.802204,0,0.06093742,-0.06093742,13.0682,93.34412,0.2160565,0.06367961,0,0,9.802204
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9822305,9.741267,0,0,0,13.0682,93.34412,0.2160565,0,0,0,9.741267
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,1.113007,1.113007,0,-1,0,1.113007,0,0,0,0,0,1.171587,1.113007,0,0,0.9822305,9.741267,0,1.171587,-1.171587,11.83324,84.52299,0.2160565,1.224308,0,0,9.741267
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,1.484204,1.484204,0,-1,0,1.484204,0,0,2.220446E-16,0,0,1.56232,1.484204,0,0,2.283993,8.56968,0,1.56232,-1.56232,10.18641,72.75993,0.2160565,1.632625,0,0,8.56968
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.2373425,0.2373425,0,-1,0,0.2373425,0,0,2.775558E-17,0,0,0.2498342,0.2373425,0,0,4.019905,7.00736,0,0.2498342,-0.2498342,9.923063,70.87888,0.2160565,0.2610767,0,0,7.00736
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.297498,6.757525,0,0,0,9.923063,70.87888,0.2160565,0,0,0,6.757525
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.1768569,0.1768569,0,-1,0,0.1768569,0,0,0,0,0,0.1861651,0.1768569,0,0,4.297498,6.757525,0,0.1861651,-0.1861651,9.726828,69.4772,0.2160565,0.1945426,0,0,6.757525
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.7247858,0.7247858,0,-1,0,0.7247858,0,0,0,0,0,0.7629324,0.7247858,0,0,4.504349,6.571361,0,0.7629324,-0.7629324,8.922626,63.73292,0.2160565,0.7972644,0,0,6.571361
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.7990671,0.7990671,0,-1,0,0.7990671,0,0,0,0,0,0.8411233,0.7990671,0,0,5.352051,5.808428,0,0.8411233,-0.8411233,8.036004,57.39992,0.2160565,0.8789739,0,0,5.808428
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.1843782,0.1843782,0,-1,0,0.1843782,0,0,2.775558E-17,0,0,0.1940823,0.1843782,0,0,6.286633,4.967305,0,0.1940823,-0.1940823,7.831424,55.93863,0.2160565,0.202816,0,0,4.967305
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.4533801,0.4533801,0,0,0,0.4533801,0,0,5.551115E-17,0,0,0.4772422,0.4533801,0,0,6.50228,4.773222,0,0.4772422,-0.4772422,7.328366,52.34537,0.2160565,0.4987181,0,0,4.773222
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13534,0.008224348,0.03691087,0.6753734,0.6753734,0,0,0,0.6753734,5.465254,0,0,0,0.03691087,0.7109193,0.6753734,0,0,7.032549,4.29598,0,0.6740084,-0.6740084,6.617899,47.27061,0.2160565,0.7429107,0.0295287,0,4.332891
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.8025,0.179956,0.8076424,0.2699375,0.2699375,0,0,0,0.2699375,299.1961,0,0,0,0.8076424,0.2841447,0.2699375,0,0,7.781447,3.621972,0.5234977,0,0.5234977,7.114532,50.81799,0.2159888,0.2969312,0.6461139,0,4.429614
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56427,0.2617505,1.174736,3.568549,3.568549,5,0,1.53,3.568549,32.91915,0,0,0,1.174736,0,0,1.431451,1.359879,7.257949,4.09312,2.534615,0,2.534615,9.519079,67.99329,0.2161233,3.925404,0.9397889,5,5.267856
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.575,0.4043573,1.814756,5.358428,3.33,0,-1,0,3.33,54.49717,0,2.028428,2.564271,1.814756,3.505263,3.33,0,0,4.723335,6.374273,0,1.690508,-1.690508,7.737128,55.26509,0.2161233,5.894271,1.451805,0,8.189029
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19837,0.4320626,1.939097,2.388302,2.388302,0,0,0,2.388302,81.19145,0,0,0,1.939097,2.514002,2.388302,0,0,6.601676,4.683765,0,0.574905,-0.574905,7.131124,50.9365,0.2161233,2.627132,1.551278,0,6.622862
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.60183,0.5579271,2.503977,0.2839774,0.2839774,0,0,0,0.2839774,881.752,0,0,0,2.503977,0.2989236,0.2839774,0,0,7.24046,4.10886,2.205053,0,2.205053,9.223022,65.87859,0.2158391,0.3123752,2.003181,0,6.612837
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98532,0.7914975,3.552241,4.807581,4.807581,4.807581,0,1.47747,4.807581,73.88832,0,0,0,3.552241,0,0,0,0,5.035407,6.093408,3.552241,0,3.552241,12.59297,89.94963,0.215984,5.288339,2.841793,5,9.645649
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42491,0.763292,3.425655,4.427839,4.427839,2.582475,0,0.8700157,4.427839,77.36629,0,0,0,3.425655,1.942489,1.845364,0,0,1.483166,9.290424,1.483166,0,1.483166,14.00003,100,0.2160338,4.870623,2.740524,5,12.71608
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.96484,0.8466858,3.799926,1.363519,1.363519,0,-1,0,1.363519,278.6852,2.364642,0,0,3.799926,1.435284,1.363519,0,0,0,10.62527,0,0,0,14.00003,100,0.2160338,1.499871,3.039941,0,14.4252
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32378,0.6194308,2.780005,0.8966421,0.8966421,0,0,0,0.8966421,310.0462,1.836171,0,0,2.780005,0.9438338,0.8966421,0,0,0,10.62527,0,0,0,14.00003,100,0.2160338,0.9863064,2.224004,0,13.40528
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30619,0.4215298,1.891826,1.185104,1.185104,0,0,0,1.185104,159.6338,0.644348,0,0,1.891826,1.247478,1.185104,0,0,0,10.62527,0,0,0,14.00003,100,0.2160338,1.303614,1.513461,0,12.5171
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54157,0.1978484,0.8879437,6.133502,6.133502,5,0,1.53,6.133502,14.47694,0,0,0,0.8879437,1.193161,1.133502,0,0,0,10.62527,0,0.3052168,-0.3052168,13.6783,97.70196,0.2160338,6.746853,0.710355,5,11.51322
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87361,0.01654579,0.07425752,0,0,0,0,0,0,0,0,0,0,0.07425752,0,0,0,0,0.3391298,10.32006,0.07425752,0,0.07425752,13.74875,98.20515,0.2160243,0,0.05940602,0,10.39431
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,7.576217,3.33,0,-1,0,3.33,0,0,4.246217,5.003839,0,3.505263,3.33,0,0,0.2648723,10.38689,0,3.505263,-3.505263,10.05388,71.81326,0.2160243,8.333838,0,0,10.38689
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,12.28712,3.33,0,-1,0,3.33,0,0,8.957121,10.18583,0,3.505263,3.33,0,0,4.159609,6.881626,0,3.505263,-3.505263,6.359004,45.42137,0.2160243,13.51583,0,0,6.881626
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,8.913195,3.207545,0,-1,0,3.207545,0,0,5.70565,6.596969,0,3.376363,3.207545,0,0,8.054346,3.376363,0,3.376363,-3.376363,2.800006,20,0.2160243,9.804514,0,0,3.376363
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,1.303084,0,0,-1,0,0,0,0,1.303084,1.433392,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160243,1.433392,0,0,0
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160243,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,1.524956,0,0,-1,0,0,0,0,1.524956,1.677451,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160243,1.677451,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160243,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,1.354451,0,0,-1,0,0,0,0,1.354451,1.489896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160243,1.489896,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,1.826892,0,0,-1,0,0,0,0,1.826892,2.009581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160243,2.009581,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,1.24061,0,0,-1,0,0,0,0,1.24061,1.364671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2160243,1.364671,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.3364646,0.3364646,3.841728,0,1.213792,0.3364646,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2160639,0.3701111,0,5,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12067,0.02290945,0.1028176,1.787785,1.787785,5,0,1.53,1.787785,5.751117,0,0,0,0.1028176,0,0,3.212215,3.051604,8.475861,2.997,3.154422,0,3.154422,8.951669,63.94036,0.2162549,1.966563,0.08225407,5,3.099818
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.80955,0.1921265,0.862264,8.462114,8.33,5,0,1.53,8.33,10.35131,0,0.1321139,0.9783253,0.862264,3.505263,3.33,0,0,5.321438,5.83598,0,2.642999,-2.642999,6.165703,44.04065,0.2162549,9.308326,0.6898112,5,6.698244
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59598,0.4664124,2.093259,4.289814,4.289814,5,0,1.53,4.289814,48.79604,0,0,0,2.093259,0,0,0.7101865,0.6746772,8.258104,3.192981,2.767936,0,2.767936,8.791597,62.797,0.216385,4.718795,1.674607,5,5.28624
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6387,0.4611239,2.069524,1.569623,1.569623,0,-1,0,1.569623,131.8485,0,0,0,2.069524,1.652235,1.569623,0,0,5.490168,5.684123,0.4172893,0,0.4172893,9.187473,65.62467,0.2163316,1.726585,1.655619,0,7.753647
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.3103,0.4655835,2.089539,2.468803,2.468803,0,0,0,2.468803,84.63774,0,0,0,2.089539,2.59874,2.468803,0,0,5.072878,6.059683,0,0.5092009,-0.5092009,8.650728,61.79079,0.2163316,2.715683,1.671631,0,8.149222
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.79532,0.5983014,2.685177,2.172941,2.172941,0,0,0,2.172941,123.5734,0,0,0,2.685177,2.287306,2.172941,0,0,5.638657,5.550483,0.3978701,0,0.3978701,9.028181,64.48688,0.2162807,2.390235,2.148141,0,8.23566
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26128,0.9031141,4.053176,1.494781,1.494781,0,0,0,1.494781,271.1552,0,0,0,4.053176,1.573453,1.494781,0,0,5.240787,5.908566,2.479722,0,2.479722,11.38065,81.29021,0.2159643,1.644259,3.242541,0,9.961741
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.63968,0.8193635,3.677304,3.890455,3.890455,3.020028,0,0.9894676,3.890455,94.52117,4.440892E-16,0,0,3.677304,0.9162389,0.870427,0,0,2.761065,8.140316,2.761065,0,2.761065,14.00003,100,0.2159293,4.2795,2.941843,5,11.81762
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10375,0.6476896,2.906831,0,0,0,-1,0,0,0,2.906831,0,0,2.906831,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159293,0,2.325465,0,13.53211
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41606,0.5419827,2.432418,2.129957,2.129957,0,0,0,2.129957,114.2003,0.1903583,0,0,2.432418,2.24206,2.129957,0,0,0,10.62527,0,0,0,14.00003,100,0.2159293,2.342953,1.945935,0,13.05769
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36708,0.3216243,1.44345,5.018647,5.018647,3.64737,0,1.160732,5.018647,28.76173,0,0,0,1.44345,1.44345,1.371277,0,0,0,10.62527,0,0,0,14.00003,100,0.2159293,5.520512,1.15476,5,12.06872
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57804,0.1700162,0.7630328,4.833381,4.833381,4.1085,0,1.28662,4.833381,15.78673,0,8.881784E-16,0,0.7630328,0.7630328,0.7248812,0,0,0,10.62527,0,0,0,14.00003,100,0.2159293,5.31672,0.6104262,5,11.38831
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88843,0.02171924,0.09747595,3.770262,3.770262,3.67766,0,1.169001,3.770262,2.585389,0,0,0,0.09747595,0.09747595,0.09260216,0,0,0,10.62527,0,0,0,14.00003,100,0.2159293,4.147289,0.07798076,5,10.72275
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,4.698709,3.33,0,-1,0,3.33,0,0,1.368709,1.83858,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2159293,5.16858,0,0,10.62527
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,12.32503,3.33,0,-1,0,3.33,0,0,8.995027,10.22753,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2159293,13.55753,0,0,7.120011
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,5.980925,3.33,0,-1,0,3.33,0,0,2.650925,3.249017,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2159293,6.579017,0,0,3.614748
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.3986763,0.1040105,0,-1,0,0.1040105,0,0,0.2946658,0.3345335,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2159293,0.4385439,0,0,0.1094847
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,1.216187,0,0,-1,0,0,0,0,1.216187,1.337805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159293,1.337805,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.6260312,0,0,-1,0,0,0,0,0.6260312,0.6886343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159293,0.6886343,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.1497053,0,0,-1,0,0,0,0,0.1497053,0.1646758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159293,0.1646758,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,1.233335,0,0,-1,0,0,0,0,1.233335,1.356668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159293,1.356668,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.8697612,0,0,-1,0,0,0,0,0.8697612,0.9567373,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159293,0.9567373,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.6704873,0,0,-1,0,0,0,0,0.6704873,0.737536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159293,0.737536,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,1.282612,1.282612,4.787875,0,1.47209,1.282612,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2161317,1.410873,0,5,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10841,0.02398614,0.1076498,0.7830692,0.7830692,4.288332,0,1.335715,0.7830692,13.74716,0,0,0,0.1076498,0,0,3.505263,3.33,8.475861,2.997,3.43765,0,3.43765,9.220362,65.8596,0.2162365,0.8613761,0.08611984,5,3.10465
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81894,0.2113117,0.9483671,2.714904,2.714904,5,0,1.53,2.714904,34.93188,0,0,0,0.9483671,0,0,2.285096,2.170841,5.03821,6.090885,3.119208,0,3.119208,12.1795,86.99627,0.2164075,2.986395,0.7586937,5,7.039252
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.62991,0.377211,1.692923,3.777439,3.777439,3.992214,0,1.254874,3.777439,44.8167,0,0,0,1.692923,0,0,0.2147753,0.2040366,1.919002,8.898172,1.89696,0,1.89696,13.97912,99.85063,0.2164909,4.155182,1.354339,5,10.59109
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7044,0.4473701,2.007797,3.060423,3.060423,0,-1,0,3.060423,65.60521,0,4.440892E-16,0.03646572,2.007797,3.221498,3.060423,0,0,0.02204273,10.60544,0,1.213701,-1.213701,12.69976,90.71241,0.2164909,3.366466,1.606238,0,12.61323
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42365,0.5405824,2.426134,2.011595,2.011595,0,0,0,2.011595,120.6074,0,0,0,2.426134,2.117469,2.011595,0,0,1.3706,9.391735,0.3086649,0,0.3086649,12.99259,92.80402,0.2164518,2.212755,1.940907,0,11.81787
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98824,0.557382,2.501531,4.2018,4.2018,2.834184,0,0.9387323,4.2018,59.53473,0,0,0,2.501531,1.439596,1.367616,0,0,1.061934,9.669533,1.061934,0,1.061934,14.00003,100,0.2164963,4.62198,2.001225,5,12.17106
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53216,0.596194,2.675719,3.73024,3.73024,1.25,0,0.50625,3.73024,71.73048,0.06493992,0,0,2.675719,2.610779,2.48024,0,0,0,10.62527,0,0,0,14.00003,100,0.2164963,4.103264,2.140575,5,13.30099
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85028,0.7536272,3.382279,4.157322,4.157322,1.25,0,0.50625,4.157322,81.35715,0.3219394,0,0,3.382279,3.060339,2.907322,0,0,0,10.62527,0,0,0,14.00003,100,0.2164963,4.573055,2.705823,5,14.00755
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23961,0.4585805,2.05811,0.8649104,0.8649104,0,-1,0,0.8649104,237.9564,1.147677,0,0,2.05811,0.910432,0.8649104,0,0,0,10.62527,0,0,0,14.00003,100,0.2164963,0.9514014,1.646488,0,12.68338
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50564,0.2870336,1.288207,1.545804,1.545804,0,0,0,1.545804,83.33571,2.220446E-16,0,0,1.288207,1.627162,1.545804,0,0,0,10.62527,0,0.3389554,-0.3389554,13.64274,97.44793,0.2164963,1.700384,1.030566,0,11.91348
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.4254,0.2637233,1.18359,0.3627843,0.3627843,0,0,0,0.3627843,326.2517,0.4250946,0,0,1.18359,0.3818782,0.3627843,0,0,0.3766171,10.28632,0.3766171,0,0.3766171,14.00003,100,0.2164486,0.3990627,0.9468719,0,11.46991
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61203,0.1582339,0.7101539,3.143813,3.143813,2.469167,0,0.8390826,3.143813,22.58894,1.110223E-16,0,0,0.7101539,0.7101539,0.6746463,0,0,0,10.62527,0,0,0,14.00003,100,0.2164486,3.458194,0.5681232,5,11.33543
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90083,0.01173244,0.05265518,0,0,0,0,0,0,0,0.05265518,0,0,0.05265518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2164486,0,0.04212414,0,10.67793
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,6.119577,3.33,0,-1,0,3.33,0,0,2.789577,3.401535,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2164486,6.731534,0,0,10.62527
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,4.685815,3.33,0,-1,0,3.33,0,0,1.355815,1.824396,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2164486,5.154396,0,0,7.120011
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.3358457,0.3358457,0,-1,0,0.3358457,0,0,5.551115E-17,0,0,0.3535218,0.3358457,0,0,7.789474,3.614748,0,0.3535218,-0.3535218,6.23764,44.55448,0.2164486,0.3694302,0,0,3.614748
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,2.272813,2.272813,0,-1,0,2.272813,0,0,4.440892E-16,0,0,2.392435,2.272813,0,0,8.182276,3.261226,0,2.392435,-2.392435,3.715792,26.54132,0.2164486,2.500095,0,0,3.261226
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.5792525,0.5792525,0,-1,0,0.5792525,0,0,1.110223E-16,0,0,0.6097395,0.5792525,0,0,10.84054,0.868791,0,0.6097395,-0.6097395,3.07307,21.95045,0.2164486,0.6371778,0,0,0.868791
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.5886722,0.246099,0,-1,0,0.246099,0,0,0.3425733,0.4014405,0,0.2590515,0.246099,0,0,11.51803,0.2590515,0,0.2590515,-0.2590515,2.800006,20,0.2164486,0.6475394,0,0,0.2590515
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.4057222,0,0,-1,0,0,0,0,0.4057222,0.4462944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164486,0.4462944,0,0,0
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.3011709,0,0,-1,0,0,0,0,0.3011709,0.331288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164486,0.331288,0,0,0
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164486,0,0,0,0
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,1.124538,0,0,-1,0,0,0,0,1.124538,1.236991,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164486,1.236991,0,0,0
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,1.027075,1.027075,4.532338,0,1.402328,1.027075,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.216609,1.129782,0,5,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.09856,0.007046473,0.03162457,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03162457,0,0,3.505263,3.33,8.475861,2.997,3.361624,0,3.361624,9.148238,65.34443,0.2165833,0,0.02529966,5,3.028625
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83064,0.2415852,1.084234,5.317649,5.317649,5,0,1.53,5.317649,20.38935,0,0,0,1.084234,0.3343674,0.317649,0,0,5.114235,6.022462,0.749867,0,0.749867,9.859624,70.42575,0.2166146,5.849414,0.8673875,5,7.106697
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.666,0.4821277,2.163789,7.479637,7.479637,5,0,1.53,7.479637,28.92907,0,0,0,2.163789,2.610145,2.479637,0,0,4.364369,6.697342,0,0.4463552,-0.4463552,9.389125,67.06504,0.2166146,8.227601,1.731031,5,8.861132
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77198,0.7149526,3.208708,5.493565,3.33,0,-1,0,3.33,96.35758,4.440892E-16,2.163565,2.712921,3.208708,3.505263,3.33,0,0,4.860319,6.250987,0,0.2965556,-0.2965556,9.076528,64.83221,0.2166146,6.042922,2.566966,0,9.459695
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53824,0.6564286,2.946052,0,0,0,0,0,0,0,0,0,0,2.946052,0,0,0,0,5.189825,5.954432,2.946052,0,2.946052,11.8714,84.79552,0.2162438,0,2.356841,0,8.900483
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18033,0.8665531,3.889091,2.274391,2.274391,0,0,0,2.274391,170.9948,0,0,0,3.889091,2.394096,2.274391,0,0,2.243773,8.605878,1.494994,0,1.494994,13.28967,94.92605,0.2160562,2.501831,3.111272,0,12.49497
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79787,1.007303,4.520774,3.183229,3.183229,1.25,0,0.50625,3.183229,142.0185,1.737017,0,0,4.520774,2.034978,1.933229,0,0,0.7487794,9.951373,0.7487794,0,0.7487794,14.00003,100,0.2159623,3.501552,3.616619,5,14.47215
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05657,0.7242602,3.25048,1.469627,1.469627,0,0,0,1.469627,221.1772,1.703504,0,0,3.25048,1.546976,1.469627,0,0,0,10.62527,0,0,0,14.00003,100,0.2159623,1.61659,2.600384,0,13.87575
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37232,0.5738556,2.575464,0,0,0,-1,0,0,0,2.575464,0,0,2.575464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159623,0,2.060371,0,13.20074
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59245,0.6337475,2.844259,3.792194,3.792194,1.25,0,0.50625,3.792194,75.00298,0.1682646,0,0,2.844259,2.675994,2.542194,0,0,0,10.62527,0,0,0,14.00003,100,0.2159623,4.171414,2.275407,5,13.46953
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48112,0.3976619,1.784707,7.237443,7.237443,5,0,1.53,7.237443,24.65935,0,0,0,1.784707,2.355203,2.237443,0,0,0,10.62527,0,0.5704966,-0.5704966,13.39867,95.70461,0.2159623,7.961187,1.427765,5,12.40998
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64352,0.1809147,0.8119451,0.7219598,0.7219598,0,0,0,0.7219598,112.464,0,0,0,0.8119451,0.7599577,0.7219598,0,0,0.6338851,10.05478,0.05198747,0,0.05198747,13.44799,96.05689,0.2159558,0.7941558,0.6495561,0,10.86672
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91081,0.02553412,0.1145971,8.756682,8.33,5,0,1.53,8.33,1.375716,0,0.4266821,1.30235,0.1145971,3.505263,3.33,0,0,0.5818976,10.10157,0,3.390666,-3.390666,9.873916,70.52782,0.2159558,9.63235,0.09167771,5,10.21616
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,5.015148,3.33,0,-1,0,3.33,0,0,1.685148,2.186663,0,3.505263,3.33,0,0,4.349304,6.7109,0,3.505263,-3.505263,6.179044,44.13594,0.2159558,5.516663,0,0,6.7109
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,6.584339,3.045355,0,-1,0,3.045355,0,0,3.538983,4.197417,0,3.205637,3.045355,0,0,8.244041,3.205637,0,3.205637,-3.205637,2.800006,20,0.2159558,7.242773,0,0,3.205637
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.2147386,0,0,-1,0,0,0,0,0.2147386,0.2362124,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159558,0.2362124,0,0,0
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,1.569038,0,0,-1,0,0,0,0,1.569038,1.725942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159558,1.725942,0,0,0
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,1.116265,0,0,-1,0,0,0,0,1.116265,1.227891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159558,1.227891,0,0,0
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,1.851647,0,0,-1,0,0,0,0,1.851647,2.036811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159558,2.036811,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,1.302278,0,0,-1,0,0,0,0,1.302278,1.432505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159558,1.432505,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.8226675,0,0,-1,0,0,0,0,0.8226675,0.9049343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159558,0.9049343,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.2175848,0,0,-1,0,0,0,0,0.2175848,0.2393432,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159558,0.2393432,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.1875096,0,0,-1,0,0,0,0,0.1875096,0.2062606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159558,0.2062606,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,1.181359,1.181359,4.686622,0,1.444448,1.181359,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.216143,1.299494,0,5,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09109,0.01232132,0.05529808,0.01295158,0.01295158,3.518215,0,1.125473,0.01295158,426.96,0,0,0,0.05529808,0,0,3.505263,3.33,8.475861,2.997,3.385298,0,3.385298,9.170696,65.50484,0.2161178,0.01424674,0.04423846,5,3.052298
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84459,0.1396869,0.626915,0,0,3.505263,0,1.121937,0,0,0,0,0,0.626915,0,0,3.505263,3.33,5.090562,6.043768,3.956915,0,3.956915,12.92456,92.31807,0.2160191,0,0.501532,5,6.670683
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70417,0.2026457,0.9094741,2.910635,2.910635,0,0,0,2.910635,31.24659,0,0,0,0.9094741,3.063826,2.910635,0,0,1.133647,9.604992,0,2.154352,-2.154352,10.65367,76.09749,0.2160191,3.201698,0.7275792,0,10.51447
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84135,0.227316,1.020194,2.986224,2.986224,0,-1,0,2.986224,34.16336,0,4.440892E-16,0,1.020194,3.143394,2.986224,0,0,3.527371,7.45064,0,2.123199,-2.123199,8.415621,60.11146,0.2160191,3.284846,0.8161554,0,8.470834
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65392,0.1690766,0.7588159,0,0,0,0,0,0,0,0,0,0,0.7588159,0,0,0,0,5.886482,5.327441,0.7588159,0,0.7588159,9.135497,65.25342,0.2159247,0,0.6070527,0,6.086257
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37139,0.2200187,0.9874438,3.840535,3.840535,5,0,1.53,3.840535,25.7111,0,0,0,0.9874438,0,0,1.159465,1.101492,5.127666,6.010375,2.088936,0,2.088936,11.11724,79.40867,0.2160313,4.224588,0.789955,5,6.997818
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05833,0.08007973,0.3593978,0.3318943,0.3318943,3.152244,0,1.025563,0.3318943,108.2868,0,0,0,0.3593978,0,0,2.82035,2.679332,3.03873,7.890417,3.03873,0,3.03873,14.00003,100,0.2159856,0.3650837,0.2875182,5,8.249815
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25846,0.08953481,0.4018323,0.3028666,0.3028666,0,0,0,0.3028666,132.6763,0.08302527,0,0,0.4018323,0.318807,0.3028666,0,0,0,10.62527,0,0,0,14.00003,100,0.2159856,0.3331533,0.3214658,0,11.02711
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50178,0.1063782,0.4774255,2.923567,2.923567,0,-1,0,2.923567,16.33024,0,0,0,0.4774255,3.077438,2.923567,0,0,0,10.62527,0,2.600013,-2.600013,11.25937,80.42393,0.2159856,3.215923,0.3819404,0,11.1027
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67641,0.1813601,0.8139441,4.86283,4.86283,5,0,1.53,4.86283,16.73807,0,0,0,0.8139441,0,0,0.1371696,0.1303111,2.888903,8.025261,0.9442553,0,0.9442553,12.15517,86.82249,0.2160271,5.349113,0.6511553,5,8.839206
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53419,0.09183489,0.412155,0,0,0,0,0,0,0,0,0,0,0.412155,0,0,0,0,1.944648,8.875091,0.412155,0,0.412155,12.54618,89.61537,0.215976,0,0.329724,0,9.287246
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67249,0.1516508,0.6806086,6.436167,6.436167,5,0,1.53,6.436167,10.57475,0,0,0,0.6806086,1.511755,1.436167,0,0,1.532493,9.246031,0,0.8311461,-0.8311461,11.67007,83.35749,0.215976,7.079783,0.5444869,5,9.926639
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91841,0.02341164,0.1050714,8.631224,8.33,5,0,1.53,8.33,1.261362,0,0.3012236,1.164346,0.1050714,3.505263,3.33,0,0,2.455989,8.414885,0,3.400192,-3.400192,8.085956,57.75671,0.215976,9.494346,0.08405713,5,8.519956
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,3.939066,3.33,0,-1,0,3.33,0,0,0.6090663,1.002973,0,3.505263,3.33,0,0,6.23398,5.014693,0,3.505263,-3.505263,4.391084,31.36482,0.215976,4.332973,0,0,5.014693
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,5.849015,1.433958,0,-1,0,1.433958,0,0,4.415057,4.999959,0,1.509429,1.433958,0,0,10.12872,1.509429,0,1.509429,-1.509429,2.800006,20,0.215976,6.433916,0,0,1.509429
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,4.631973,0,0,-1,0,0,0,0,4.631973,5.09517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215976,5.09517,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.3406971,0,0,-1,0,0,0,0,0.3406971,0.3747668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215976,0.3747668,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,1.164893,0,0,-1,0,0,0,0,1.164893,1.281382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215976,1.281382,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.7717433,0,0,-1,0,0,0,0,0.7717433,0.8489177,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215976,0.8489177,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,1.147809,0,0,-1,0,0,0,0,1.147809,1.26259,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215976,1.26259,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.6168312,0,0,-1,0,0,0,0,0.6168312,0.6785143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215976,0.6785143,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.4608964,0,0,-1,0,0,0,0,0.4608964,0.506986,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215976,0.506986,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,1.285109,0,0,-1,0,0,0,0,1.285109,1.41362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215976,1.41362,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.5755327,0.5755327,4.080796,0,1.279057,0.5755327,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2160559,0.633086,0,5,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08601,0.003631478,0.01629807,1.618872,1.618872,4.947753,0,1.515737,1.618872,1.006755,0,0,0,0.01629807,0,0,3.328882,3.162438,8.475861,2.997,3.178736,0,3.178736,8.974734,64.10512,0.2162434,1.780759,0.01303846,5,3.013298
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86076,0.2131994,0.9568389,6.609171,6.609171,5,0,1.53,6.609171,14.47744,4.440892E-16,0,0,0.9568389,1.693864,1.609171,0,0,5.297124,5.857862,0,0.7370256,-0.7370256,8.197842,58.55589,0.2162434,7.270088,0.7654712,5,6.814701
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74434,0.4485745,2.013203,1.963574,1.963574,4.817868,0,1.480278,1.963574,102.5275,0,0,0,2.013203,0,0,2.854294,2.71158,6.116042,5.120837,4.724782,0,4.724782,12.68016,90.57241,0.2162779,2.159931,1.610562,5,7.134039
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91237,0.6485705,2.910785,1.285593,1.285593,0,-1,0,1.285593,226.4156,0.1662688,0,0,2.910785,1.353256,1.285593,0,0,1.39126,9.37314,1.39126,0,1.39126,14.00003,100,0.2161064,1.414153,2.328628,0,12.28393
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77051,0.6475872,2.906372,5.852122,5.852122,3.091069,0,1.008862,5.852122,49.66355,0,8.881784E-16,0,2.906372,2.906372,2.761053,0,0,0,10.62527,0,0,0,14.00003,100,0.2161064,6.437335,2.325097,5,13.53165
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.5612,0.8318629,3.733401,6.126022,6.126022,2.796022,0,0.928314,6.126022,60.94332,0.2281378,0,0,3.733401,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2161064,6.738624,2.986721,5,14.35868
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31347,0.8364525,3.753999,4.209289,4.209289,1.25,0,0.50625,4.209289,89.18368,0.6389579,0,0,3.753999,3.115041,2.959289,0,0,0,10.62527,0,0,0,14.00003,100,0.2161064,4.630218,3.003199,5,14.37927
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45584,0.7594044,3.408207,5.829268,5.829268,2.591471,0,0.8724716,5.829268,58.46716,0,0,0,3.408207,3.408207,3.237797,0,0,0,10.62527,0,0,0,14.00003,100,0.2161064,6.412195,2.726566,5,14.03348
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62789,0.8153473,3.659279,5.420372,3.33,0,-1,0,3.33,109.8883,0.1540156,2.090372,2.632409,3.659279,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2161064,5.962409,2.927423,0,14.28455
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75747,0.6246002,2.803206,7.077615,7.077615,4.414569,0,1.370177,7.077615,39.60665,0,0,0,2.803206,2.803206,2.663046,0,0,0,10.62527,0,0,0,14.00003,100,0.2161064,7.785376,2.242565,5,13.42848
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58458,0.3519521,1.579561,4.546988,4.546988,3.046405,0,0.9966685,4.546988,34.73862,0,0,0,1.579561,1.579561,1.500583,0,0,0,10.62527,0,0,0,14.00003,100,0.2161064,5.001686,1.263649,5,12.20483
