Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69895,0.1619137,0.7266688,2.173087,2.173087,0,0,0,2.173087,33.43947,0,0,0,0.7266688,2.28746,2.173087,0,0,0,10.62527,0,1.560791,-1.560791,12.35481,88.24847,0.2161064,2.390396,0.5813351,0,11.35194
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92363,0.02390761,0.1072974,7.89062,7.89062,5,0,1.53,7.89062,1.359809,0,0,0.3496818,0.1072974,3.042758,2.89062,0,0,1.734213,9.064483,0,2.93546,-2.93546,9.260563,66.14674,0.2161064,8.679682,0.08583789,5,9.171781
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,7.154273,3.33,0,-1,0,3.33,0,0,3.824273,4.5397,0,3.505263,3.33,0,0,4.995835,6.129023,0,3.505263,-3.505263,5.565691,39.75486,0.2161064,7.8697,0,0,6.129023
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,8.477549,2.492571,0,-1,0,2.492571,0,0,5.984978,6.832732,0,2.623759,2.492571,0,0,8.890572,2.623759,0,2.623759,-2.623759,2.800006,20,0.2161064,9.325304,0,0,2.623759
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,9.684816,0,0,-1,0,0,0,0,9.684816,10.6533,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161064,10.6533,0,0,0
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.6576744,0,0,-1,0,0,0,0,0.6576744,0.7234418,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161064,0.7234418,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.3379628,0,0,-1,0,0,0,0,0.3379628,0.3717591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161064,0.3717591,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.6153516,0,0,-1,0,0,0,0,0.6153516,0.6768868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161064,0.6768868,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,1.303043,0,0,-1,0,0,0,0,1.303043,1.433347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161064,1.433347,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,1.092709,0,0,-1,0,0,0,0,1.092709,1.20198,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161064,1.20198,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.6824827,0,0,-1,0,0,0,0,0.6824827,0.7507309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161064,0.7507309,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.5607592,0,0,-1,0,0,0,0,0.5607592,0.6168351,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2161064,0.6168351,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.3359943,0.3359943,3.841257,0,1.213663,0.3359943,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2161441,0.3695937,0,5,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08327,0.02018695,0.09059905,0,0,3.505263,0,1.121937,0,0,0,0,0,0.09059905,0,0,3.505263,3.33,8.475861,2.997,3.420599,0,3.420599,9.204186,65.74406,0.2161128,0,0.07247924,5,3.087599
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.8791,0.2028063,0.9101948,2.212881,2.212881,4.806936,0,1.477294,2.212881,41.13166,0,0,0,0.9101948,0,0,2.594055,2.464352,5.055261,6.075539,3.374547,0,3.374547,12.40556,88.61098,0.2162941,2.434169,0.7281559,5,6.985734
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78645,0.4022914,1.805484,3.667926,3.667926,3.549395,0,1.133985,3.667926,49.22356,0,0,0,1.805484,0.1247697,0.1185312,0,0,1.680714,9.112632,1.680714,0,1.680714,14.00003,100,0.2163625,4.034719,1.444387,5,10.91812
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98494,0.5509995,2.472885,4.095146,3.33,0,-1,0,3.33,74.26083,0,0.765146,1.174661,2.472885,3.505263,3.33,0,0,0,10.62527,0,1.032378,-1.032378,12.91181,92.22701,0.2163625,4.504661,1.978308,0,13.09816
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88784,0.5434831,2.439152,3.685415,3.685415,2.457952,0,0.836021,3.685415,66.18392,0,0,0,2.439152,1.292066,1.227462,0,0,1.147086,9.592896,1.147086,0,1.147086,14.00003,100,0.2164091,4.053957,1.951322,5,12.03205
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74954,0.7331735,3.290483,1.386182,1.386182,0,0,0,1.386182,237.3773,1.831343,0,0,3.290483,1.459139,1.386182,0,0,0,10.62527,0,0,0,14.00003,100,0.2164091,1.524801,2.632386,0,13.91576
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56319,1.004219,4.506936,0,0,0,0,0,0,0,4.506936,0,0,4.506936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2164091,0,3.605549,0,15.13221
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64858,0.9166303,4.113837,6.602423,6.602423,3.272423,0,1.058371,6.602423,62.30798,0.6085734,0,0,4.113837,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2164091,7.262665,3.291069,5,14.73911
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75055,0.8545969,3.835431,0,0,0,-1,0,0,0,3.835431,0,0,3.835431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2164091,0,3.068345,0,14.4607
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83556,0.7080947,3.177929,5.910819,5.910819,2.891786,0,0.9544575,5.910819,53.76462,0,0,0,3.177929,3.177929,3.019032,0,0,0,10.62527,0,0,0,14.00003,100,0.2164091,6.5019,2.542343,5,13.8032
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63226,0.4650067,2.08695,2.664688,2.664688,0,0,0,2.664688,78.31873,0,0,0,2.08695,2.804935,2.664688,0,0,0,10.62527,0,0.7179849,-0.7179849,13.24321,94.59414,0.2164091,2.931157,1.66956,0,12.71222
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72289,0.189105,0.8487033,6.89999,6.89999,5,0,1.53,6.89999,12.30007,0,0,0,0.8487033,1.999989,1.89999,0,0,0.797761,9.90729,0,1.151286,-1.151286,12.02964,85.92586,0.2164091,7.589989,0.6789626,5,10.75599
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92649,0.01995813,0.0895721,1.540103,1.540103,0,0,0,1.540103,5.81598,0,0,0,0.0895721,1.621161,1.540103,0,0,2.076967,8.756003,0,1.531589,-1.531589,10.41521,74.39419,0.2164091,1.694113,0.07165768,0,8.845575
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,13.05194,3.33,0,-1,0,3.33,0,0,9.721935,11.02713,0,3.505263,3.33,0,0,3.778733,7.224414,0,3.505263,-3.505263,6.720335,48.0023,0.2164091,14.35713,0,0,7.224414
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.67347,3.719151,0,0,0,6.720335,48.0023,0.2164091,0,0,0,3.719151
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.6648827,0.6648827,0,-1,0,0.6648827,0,0,0,0,0,0.6998765,0.6648827,0,0,7.67347,3.719151,0,0.6998765,-0.6998765,5.982601,42.73278,0.2164091,0.7313709,0,0,3.719151
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,1.042336,1.042336,0,-1,0,1.042336,0,0,0,0,0,1.097196,1.042336,0,0,8.451111,3.019275,0,1.097196,-1.097196,4.826055,34.47175,0.2164091,1.146569,0,0,3.019275
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.7023593,0.7023593,0,-1,0,0.7023593,0,0,1.110223E-16,0,0,0.7393255,0.7023593,0,0,9.670217,1.922079,0,0.7393255,-0.7393255,4.046737,28.90521,0.2164091,0.7725952,0,0,1.922079
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.472956,0.472956,0,-1,0,0.472956,0,0,5.551115E-17,0,0,0.4978484,0.472956,0,0,10.49169,1.182754,0,0.4978484,-0.4978484,3.521959,25.1568,0.2164091,0.5202516,0,0,1.182754
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.04485,0.6849051,0,0,0,3.521959,25.1568,0.2164091,0,0,0,0.6849051
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.6926215,0.6506599,0,-1,0,0.6506599,0,0,0.0419616,0.1112237,0,0.6849051,0.6506599,0,0,11.04485,0.6849051,0,0.6849051,-0.6849051,2.800006,20,0.2164091,0.7618836,0,0,0.6849051
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,1.443429,0,0,-1,0,0,0,0,1.443429,1.587772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164091,1.587772,0,0,0
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,1.087288,0,0,-1,0,0,0,0,1.087288,1.196017,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164091,1.196017,0,0,0
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,1.508531,1.508531,5,0,1.53,1.508531,0,0,0,0,0,0,0,3.491469,3.316895,11.80586,0,3.316895,0,3.316895,5.946689,42.47626,0.2166018,1.659384,0,5,0
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08286,0.003853196,0.01729314,1.22282,1.22282,4.728083,0,1.455767,1.22282,1.414202,0,0,0,0.01729314,0,0,3.505263,3.33,8.488965,2.985206,3.347293,0,3.347293,9.12221,65.15851,0.2167879,1.345102,0.01383451,5,3.002499
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89956,0.2457706,1.103019,5.385475,5.385475,5,0,1.53,5.385475,20.48136,0,0,0,1.103019,0.4057635,0.3854754,0,0,5.141672,5.997769,0.697255,0,0.697255,9.783684,69.88332,0.2168159,5.924023,0.8824149,5,7.100788
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.83042,0.5184475,2.326792,7.732343,7.732343,5,0,1.53,7.732343,30.09169,8.881784E-16,0,0.1755769,2.326792,2.87615,2.732343,0,0,4.444417,6.625299,0,0.5493577,-0.5493577,9.20461,65.74709,0.2168159,8.505577,1.861434,5,8.952091
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05895,0.7681454,3.447437,3.693128,3.33,0,-1,0,3.33,103.5266,0,0.3631279,0.7324407,3.447437,3.505263,3.33,0,0,5.054814,6.075942,0,0.05782636,-0.05782636,9.143656,65.3117,0.2168159,4.062441,2.757949,0,9.523378
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00574,0.8987316,4.033508,3.624456,3.624456,4.655736,0,1.436016,3.624456,111.2859,0,0,0,4.033508,0,0,1.03128,0.9797162,5.119066,6.018115,5.013224,0,5.013224,13.89962,99.28278,0.2167857,3.986902,3.226806,5,10.05162
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93622,0.8678458,3.894892,4.212687,4.212687,1.25,0,0.50625,4.212687,92.45622,0.6704314,0,0,3.894892,3.118618,2.962687,0,0,0.1058419,10.53002,0.1058419,0,0.1058419,14.00003,100,0.2167728,4.633956,3.115913,5,14.42491
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80743,0.8687982,3.899166,3.970654,3.970654,1.25,0,0.50625,3.970654,98.19958,1.03532,0,0,3.899166,2.863847,2.720654,0,0,0,10.62527,0,0,0,14.00003,100,0.2167728,4.36772,3.119333,5,14.52444
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.83661,0.7719283,3.464414,3.098607,3.098607,1.25,0,0.50625,3.098607,111.8055,1.518512,0,0,3.464414,1.945902,1.848607,0,0,0,10.62527,0,0,0,14.00003,100,0.2167728,3.408468,2.771531,5,14.08969
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86968,0.644673,2.893293,2.905298,2.905298,0,-1,0,2.905298,99.58677,0,0,0,2.893293,3.058209,2.905298,0,0,0,10.62527,0,0.1649161,-0.1649161,13.82619,98.75831,0.2167728,3.195828,2.314634,0,13.51857
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91063,0.4762067,2.137216,5.794851,5.794851,3.938575,0,1.240231,5.794851,36.88128,0,0,0,2.137216,1.953975,1.856277,0,0,0.1832401,10.46036,0.1832401,0,0.1832401,14.00003,100,0.2167801,6.374336,1.709772,5,12.59757
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67721,0.3876107,1.739597,0,0,0,0,0,0,0,1.739597,0,0,1.739597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2167801,0,1.391677,0,12.36487
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74429,0.1997195,0.8963413,5.377244,5.377244,4.52572,0,1.400522,5.377244,16.66916,0,0,0,0.8963413,0.8963413,0.8515243,0,0,0,10.62527,0,0,0,14.00003,100,0.2167801,5.914968,0.7170731,5,11.52162
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92702,0.02608278,0.1170595,5.536571,5.536571,5,0,1.53,5.536571,2.114296,0,0,0,0.1170595,0.5648112,0.5365707,0,0,0,10.62527,0,0.4477517,-0.4477517,13.52806,96.62878,0.2167801,6.090228,0.09364761,5,10.74233
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4975019,10.17752,0,0,0,13.52806,96.62878,0.2167801,0,0,0,10.17752
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,4.546789,3.33,0,-1,0,3.33,0,0,1.216789,1.671468,0,3.505263,3.33,0,0,0.4975019,10.17752,0,3.505263,-3.505263,9.833184,70.23689,0.2167801,5.001468,0,0,10.17752
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,10.34823,3.33,0,-1,0,3.33,0,0,7.018228,8.05305,0,3.505263,3.33,0,0,4.392239,6.672259,0,3.505263,-3.505263,6.138313,43.845,0.2167801,11.38305,0,0,6.672259
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,1.667987,1.667987,0,-1,0,1.667987,0,0,2.220446E-16,0,0,1.755775,1.667987,0,0,8.286976,3.166996,0,1.755775,-1.755775,4.287563,30.62539,0.2167801,1.834785,0,0,3.166996
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.945865,0.945865,0,-1,0,0.945865,0,0,1.110223E-16,0,0,0.9956474,0.945865,0,0,10.23784,1.411221,0,0.9956474,-0.9956474,3.238059,23.12894,0.2167801,1.040452,0,0,1.411221
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.07279991,0.07279991,0,-1,0,0.07279991,0,0,0,0,0,0.07663149,0.07279991,0,0,11.34411,0.4155735,0,0.07663149,-0.07663149,3.157282,22.55197,0.2167801,0.08007991,0,0,0.4155735
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.7259131,0.3219949,0,-1,0,0.3219949,0,0,0.4039182,0.4765095,0,0.3389421,0.3219949,0,0,11.42926,0.3389421,0,0.3389421,-0.3389421,2.800006,20,0.2167801,0.7985044,0,0,0.3389421
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,1.286349,0,0,-1,0,0,0,0,1.286349,1.414984,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167801,1.414984,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.4588541,0,0,-1,0,0,0,0,0.4588541,0.5047396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167801,0.5047396,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167801,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.6617221,0.6617221,4.166985,0,1.302587,0.6617221,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2168715,0.7278943,0,5,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08476,0.009857412,0.04424007,0.5301491,0.5301491,4.035412,0,1.266668,0.5301491,8.344834,0,0,0,0.04424007,0,0,3.505263,3.33,8.475861,2.997,3.37424,0,3.37424,9.160206,65.42992,0.2169348,0.583164,0.03539205,5,3.04124
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.9221,0.02547648,0.1143385,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1143385,0,0,3.505263,3.33,5.10162,6.033816,3.444339,0,3.444339,12.42779,88.76977,0.2168996,0,0.09147076,5,6.148155
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87616,0.1235006,0.5542707,3.368596,3.368596,4.416456,0,1.370692,3.368596,16.45406,0,0,0,0.5542707,0,0,1.04786,0.9954674,1.657282,9.13372,1.549738,0,1.549738,13.898,99.27126,0.2169785,3.705455,0.4434166,5,9.687991
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13427,0.04469546,0.2005932,0.2889753,0.2889753,0,-1,0,0.2889753,69.41536,0,5.551115E-17,0,0.2005932,0.3041845,0.2889753,0,0,0.1075436,10.52849,0,0.1035913,-0.1035913,13.78881,98.49129,0.2169785,0.3178728,0.1604746,0,10.72908
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12405,0.1524809,0.6843344,1.647834,1.647834,0,0,0,1.647834,41.52933,0,2.220446E-16,0,0.6843344,1.734562,1.647834,0,0,0.222645,10.42489,0,1.050228,-1.050228,12.68177,90.5839,0.2169785,1.812617,0.5474675,0,11.10923
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12104,0.1474919,0.6619437,0,0,0,0,0,0,0,0,0,0,0.6619437,0,0,0,0,1.389565,9.374666,0.6619437,0,0.6619437,13.30975,95.06943,0.2168984,0,0.529555,0,10.03661
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.04611,0.1668352,0.7487562,4.369604,4.369604,4.349525,0,1.35242,4.369604,17.13556,0,0,0,0.7487562,0.02113521,0.02007845,0,0,0.727621,9.970415,0.727621,0,0.727621,14.00003,100,0.2169273,4.806564,0.5990049,5,10.71917
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.01981,0.07456587,0.3346516,0,0,0,0,0,0,0,0.3346516,0,0,0.3346516,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2169273,0,0.2677213,0,10.95993
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98519,0.1768099,0.7935228,2.893385,2.893385,0,-1,0,2.893385,27.42542,0,4.440892E-16,0,0.7935228,3.045668,2.893385,0,0,0,10.62527,0,2.252145,-2.252145,11.62606,83.04311,0.2169273,3.182723,0.6348183,0,11.4188
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98263,0.1747132,0.784113,2.021685,2.021685,0,0,0,2.021685,38.78512,0,4.440892E-16,0,0.784113,2.12809,2.021685,0,0,2.502384,8.373129,0,1.343977,-1.343977,10.20938,72.92402,0.2169273,2.223854,0.6272904,0,9.157242
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.7194,0.09692772,0.4350116,4.863682,4.863682,5,0,1.53,4.863682,8.94408,0,0,0,0.4350116,0,0,0.1363182,0.1295023,3.995691,7.029152,0.5645139,0,0.5645139,10.74493,76.74933,0.216952,5.35005,0.3480093,5,7.464164
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76318,0.02125691,0.09540101,2.139633,2.139633,5,0,1.53,2.139633,4.458755,0,0,0,0.09540101,0,0,2.860367,2.717348,3.431177,7.537215,2.812749,0,2.812749,13.41334,95.80935,0.2171106,2.353597,0.07632081,5,7.632616
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.92524,0.02386938,0.1071258,5.380406,5.380406,5,0,1.53,5.380406,1.991035,1.665335E-16,0,0,0.1071258,0.4004276,0.3804063,0,0,0.6184279,10.06869,0,0.2933019,-0.2933019,13.10417,93.60101,0.2171106,5.918447,0.08570064,5,10.17581
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,6.644034,3.33,0,-1,0,3.33,0,0,3.314034,3.978437,0,3.505263,3.33,0,0,0.9443188,9.775387,0,3.505263,-3.505263,9.409297,67.20913,0.2171106,7.308437,0,0,9.775387
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,5.427374,3.33,0,-1,0,3.33,0,0,2.097374,2.640111,0,3.505263,3.33,0,0,4.839056,6.270124,0,3.505263,-3.505263,5.714425,40.81724,0.2171106,5.970111,0,0,6.270124
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,3.819768,2.626618,0,-1,0,2.626618,0,0,1.19315,1.575127,0,2.764861,2.626618,0,0,8.733792,2.764861,0,2.764861,-2.764861,2.800006,20,0.2171106,4.201745,0,0,2.764861
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171106,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.8798643,0,0,-1,0,0,0,0,0.8798643,0.9678507,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171106,0.9678507,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171106,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.007725926,0,0,-1,0,0,0,0,0.007725926,0.008498519,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171106,0.008498519,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.8705947,0,0,-1,0,0,0,0,0.8705947,0.9576542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171106,0.9576542,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.2021107,0,0,-1,0,0,0,0,0.2021107,0.2223218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171106,0.2223218,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171106,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,1.324553,1.324553,4.829816,0,1.48354,1.324553,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2172997,1.457008,0,5,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.08894,0.01910947,0.08576329,0.7812895,0.7812895,4.286552,0,1.335229,0.7812895,10.97715,0,0,0,0.08576329,0,0,3.505263,3.33,8.475861,2.997,3.415763,0,3.415763,9.199598,65.71129,0.2173989,0.8594185,0.06861063,5,3.082763
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94665,0.1852998,0.8316257,4.029119,4.029119,5,0,1.53,4.029119,20.64038,0,0,0,0.8316257,0,0,0.9708803,0.9223363,5.060097,6.071187,1.753962,0,1.753962,10.86355,77.59665,0.2174836,4.432032,0.6653005,5,6.902812
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92359,0.1173464,0.5266505,2.660374,2.660374,5,0,1.53,2.660374,19.79611,0,0,0,0.5266505,0,0,2.339626,2.222645,3.306135,7.649753,2.749296,0,2.749296,13.47176,96.22669,0.2176294,2.926411,0.4213205,5,8.176403
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21079,0.2950146,1.324026,7.06304,3.33,0,-1,0,3.33,39.76053,4.440892E-16,3.73304,4.439344,1.324026,3.505263,3.33,0,0,0.5568393,10.12412,0,2.181237,-2.181237,11.17254,79.80368,0.2176294,7.769344,1.05922,0,11.44814
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.24262,0.3599305,1.615368,5.172782,5.172782,5,0,1.53,5.172782,31.22822,0,0,0,1.615368,0.1818763,0.1727825,0,0,2.980437,7.942881,1.433492,0,1.433492,12.53247,89.51744,0.2176853,5.690061,1.292294,5,9.558249
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30381,0.4086649,1.834088,0,0,0,0,0,0,0,0.2871432,0,0,1.834088,0,0,0,0,1.546945,9.233024,1.546945,0,1.546945,14.00003,100,0.2174993,0,1.467271,0,11.06711
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27916,0.229426,1.029664,0.772738,0.772738,0,0,0,0.772738,133.2488,0.2162556,0,0,1.029664,0.8134085,0.772738,0,0,0,10.62527,0,0,0,14.00003,100,0.2174993,0.8500118,0.8237312,0,11.65494
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19811,0.206839,0.9282935,2.53817,2.53817,0,0,0,2.53817,36.57333,0,4.440892E-16,0,0.9282935,2.671758,2.53817,0,0,0,10.62527,0,1.743465,-1.743465,12.16226,86.87308,0.2174993,2.791987,0.7426348,0,11.55357
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.097,0.265702,1.192471,5.79378,3.33,0,-1,0,3.33,35.80993,0,2.46378,3.043158,1.192471,3.505263,3.33,0,0,1.937183,8.881809,0,2.312793,-2.312793,9.724358,69.45956,0.2174993,6.373158,0.9539764,0,10.07428
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05151,0.055851,0.2506593,2.620007,2.620007,0,0,0,2.620007,9.567125,0,4.440892E-16,0,0.2506593,2.757902,2.620007,0,0,4.506953,6.569017,0,2.507242,-2.507242,7.081492,50.58199,0.2174993,2.882007,0.2005274,0,6.819676
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.75882,0.1788749,0.8027907,2.678875,2.678875,0,0,0,2.678875,29.96746,0,4.440892E-16,0,0.8027907,2.819868,2.678875,0,0,7.292778,4.061775,0,2.017078,-2.017078,4.955305,35.39497,0.2174993,2.946763,0.6422325,0,4.864565
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77956,0.1166236,0.5234066,2.387835,2.387835,5,0,1.53,2.387835,21.91972,0,0,0,0.5234066,0,0,2.612165,2.481557,9.533975,2.044697,3.004964,0,3.004964,7.806064,55.75749,0.217659,2.626618,0.4187253,5,2.568104
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92119,0.02546807,0.1143007,11.67381,8.33,5,0,1.53,8.33,1.372157,0,3.343808,4.511189,0.1143007,3.505263,3.33,0,0,6.529011,4.749164,0,3.390962,-3.390962,4.231676,30.2262,0.217659,12.84119,0.09144057,5,4.863465
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,2.340062,1.290292,0,-1,0,1.290292,0,0,1.04977,1.283777,0,1.358202,1.290292,0,0,10.29675,1.358202,0,1.358202,-1.358202,2.800006,20,0.217659,2.574068,0,0,1.358202
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,7.832726,0,0,-1,0,0,0,0,7.832726,8.615999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217659,8.615999,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,5.004451,0,0,-1,0,0,0,0,5.004451,5.504896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217659,5.504896,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,1.411521,0,0,-1,0,0,0,0,1.411521,1.552673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217659,1.552673,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.3684238,0,0,-1,0,0,0,0,0.3684238,0.4052662,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217659,0.4052662,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.5749993,0,0,-1,0,0,0,0,0.5749993,0.6324993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217659,0.6324993,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217659,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,1.255528,0,0,-1,0,0,0,0,1.255528,1.381081,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217659,1.381081,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.02721577,0,0,-1,0,0,0,0,0.02721577,0.02993735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217659,0.02993735,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217659,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.7301072,0.7301072,4.23537,0,1.321256,0.7301072,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2177584,0.8031179,0,5,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09535,0.01545095,0.06934389,0.1749168,0.1749168,3.68018,0,1.169689,0.1749168,39.64392,4.440892E-16,0,0,0.06934389,0,0,3.505263,3.33,8.475861,2.997,3.399344,0,3.399344,9.184022,65.60002,0.2177567,0.1924085,0.05547511,5,3.066344
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97316,0.20533,0.9215212,3.276699,3.276699,5,0,1.53,3.276699,28.12346,0,0,0,0.9215212,0,0,1.723301,1.637136,5.076516,6.056409,2.558657,0,2.558657,11.61138,82.93824,0.2178836,3.604369,0.7372169,5,6.977931
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97263,0.3441363,1.544484,2.129633,2.129633,0,0,0,2.129633,72.52345,0,0,0,1.544484,2.241719,2.129633,0,0,2.517859,8.3592,0,0.6972356,-0.6972356,10.87643,77.6886,0.2178836,2.342597,1.235587,0,9.903685
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28839,0.7262474,3.259398,1.834401,1.834401,0,-1,0,1.834401,177.6819,0,0,0,3.259398,1.930948,1.834401,0,0,3.292566,7.661965,1.32845,0,1.32845,12.1367,86.69057,0.2177249,2.017841,2.607519,0,10.92136
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36127,0.7867884,3.531106,8.286183,8.286183,5,0,1.53,8.286183,42.61439,0,0,0.7848018,3.531106,3.459141,3.286183,0,0,1.964116,8.85757,0.07196589,0,0.07196589,12.20498,87.17823,0.2177236,9.114801,2.824885,5,12.38868
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48436,0.8668614,3.890474,3.167156,3.167156,1.268749,0,0.5113683,3.167156,122.8381,0,0,0,3.890474,1.998324,1.898408,0,0,1.89215,8.922339,1.89215,0,1.89215,14.00003,100,0.2175011,3.483872,3.112379,5,12.81281
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50651,0.7758623,3.48207,1.426787,1.426787,0,0,0,1.426787,244.0498,1.980189,0,0,3.48207,1.501881,1.426787,0,0,0,10.62527,0,0,0,14.00003,100,0.2175011,1.569465,2.785656,0,14.10734
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37141,0.588541,2.641372,0,0,0,0,0,0,0,2.641372,0,0,2.641372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2175011,0,2.113098,0,13.26665
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20505,0.5778647,2.593457,0,0,0,-1,0,0,0,2.593457,0,0,2.593457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2175011,0,2.074765,0,13.21873
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11722,0.4679612,2.10021,0,0,0,0,0,0,0,2.10021,0,0,2.10021,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2175011,0,1.680168,0,12.72548
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79544,0.4382668,1.966941,2.491396,2.491396,0,0,0,2.491396,78.94935,0,0,0,1.966941,2.622522,2.491396,0,0,0,10.62527,0,0.6555812,-0.6555812,13.30898,95.06399,0.2175011,2.740536,1.573553,0,12.59222
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79342,0.1937707,0.8696431,2.479008,2.479008,0,0,0,2.479008,35.08028,0,0,0,0.8696431,2.609482,2.479008,0,0,0.7284235,9.969693,0,1.739839,-1.739839,11.47503,81.96436,0.2175011,2.726909,0.6957145,0,10.83934
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91489,0.02396343,0.1075479,0,0,0,0,0,0,0,0,0,0,0.1075479,0,0,0,0,2.661578,8.229854,0.1075479,0,0.1075479,11.57706,82.69314,0.2174883,0,0.08603829,0,8.337402
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,1.819814,1.819814,0,-1,0,1.819814,0,0,2.220446E-16,0,0,1.915594,1.819814,0,0,2.55403,8.326647,0,1.915594,-1.915594,9.557849,68.27021,0.2174883,2.001796,0,0,8.326647
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.682468,6.411053,0,0,0,9.557849,68.27021,0.2174883,0,0,0,6.411053
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,2.552231,2.552231,0,-1,0,2.552231,0,0,4.440892E-16,0,0,2.686559,2.552231,0,0,4.682468,6.411053,0,2.686559,-2.686559,6.725967,48.04253,0.2174883,2.807454,0,0,6.411053
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.2140157,0.2140157,0,-1,0,0.2140157,0,0,2.775558E-17,0,0,0.2252797,0.2140157,0,0,7.667533,3.724494,0,0.2252797,-0.2252797,6.488502,46.34635,0.2174883,0.2354173,0,0,3.724494
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.7411902,0.7411902,0,-1,0,0.7411902,0,0,1.110223E-16,0,0,0.7802002,0.7411902,0,0,7.917844,3.499214,0,0.7802002,-0.7802002,5.666098,40.47205,0.2174883,0.8153092,0,0,3.499214
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,1.168901,1.168901,0,-1,0,1.168901,0,0,0,0,0,1.230422,1.168901,0,0,8.784734,2.719014,0,1.230422,-1.230422,4.369119,31.20793,0.2174883,1.285791,0,0,2.719014
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,1.108335,1.108335,0,-1,0,1.108335,0,0,2.220446E-16,0,0,1.166669,1.108335,0,0,10.15187,1.488592,0,1.166669,-1.166669,3.139343,22.42383,0.2174883,1.219169,0,0,1.488592
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.9335951,0.3058271,0,-1,0,0.3058271,0,0,0.6277679,0.7211275,0,0.3219233,0.3058271,0,0,11.44817,0.3219233,0,0.3219233,-0.3219233,2.800006,20,0.2174883,1.026955,0,0,0.3219233
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,1.547876,0,0,-1,0,0,0,0,1.547876,1.702663,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174883,1.702663,0,0,0
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.7161248,0,0,-1,0,0,0,0,0.7161248,0.7877373,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174883,0.7877373,0,0,0
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,1.521218,1.521218,5,0,1.53,1.521218,0,0,0,0,0,0,0,3.478782,3.304843,11.80586,0,3.304843,0,3.304843,5.935255,42.3946,0.2176722,1.673339,0,5,0
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10397,0.008845544,0.03969881,1.235662,1.235662,4.740925,0,1.459273,1.235662,3.212756,0,0,0,0.03969881,0,0,3.505263,3.33,8.501017,2.974359,3.369699,0,3.369699,9.132032,65.22867,0.2178497,1.359228,0.03175904,5,3.014058
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00159,0.2279306,1.022952,0.1385853,0.1385853,3.643848,0,1.159771,0.1385853,738.1394,4.440892E-16,0,0,1.022952,0,0,3.505263,3.33,5.131318,6.007088,4.352952,0,4.352952,13.26161,94.72556,0.2177288,0.1524438,0.818362,5,7.03004
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.0232,0.4251963,1.908281,4.496871,4.496871,3.423452,0,1.099602,4.496871,42.43575,0,0,0,1.908281,1.129915,1.073419,0,0,0.7783656,9.924746,0.7783656,0,0.7783656,14.00003,100,0.2177586,4.946558,1.526625,5,11.83303
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36695,0.6664895,2.991205,2.786138,2.786138,0,-1,0,2.786138,107.3603,0.05842805,0,0,2.991205,2.932777,2.786138,0,0,0,10.62527,0,0,0,14.00003,100,0.2177586,3.064752,2.392964,0,13.61648
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.47984,0.6391454,2.868484,0.7838677,0.7838677,0,0,0,0.7838677,365.9399,2.043361,0,0,2.868484,0.8251239,0.7838677,0,0,0,10.62527,0,0,0,14.00003,100,0.2177586,0.8622544,2.294788,0,13.49376
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6625,0.8567945,3.845294,5.137608,5.137608,1.807608,0,0.6584769,5.137608,74.84599,0.3400305,0,0,3.845294,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2177586,5.651369,3.076235,5,14.47057
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.72811,0.9083243,4.07656,7.57027,7.57027,4.24027,0,1.322594,7.57027,53.84959,0.5712962,0,0,4.07656,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2177586,8.327297,3.261247,5,14.70183
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.53964,0.8347044,3.746153,0,0,0,0,0,0,0,3.746153,0,0,3.746153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2177586,0,2.996922,0,14.37143
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30926,0.8673107,3.89249,0.90528,0.90528,0,-1,0,0.90528,429.9764,2.939564,0,0,3.89249,0.9529263,0.90528,0,0,0,10.62527,0,0,0,14.00003,100,0.2177586,0.995808,3.113992,0,14.51777
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17973,0.6397724,2.871299,2.150821,2.150821,0,0,0,2.150821,133.4978,0.607277,0,0,2.871299,2.264022,2.150821,0,0,0,10.62527,0,0,0,14.00003,100,0.2177586,2.365903,2.297039,0,13.49657
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82925,0.4615454,2.071416,0.8078665,0.8078665,0,0,0,0.8078665,256.4057,1.22103,0,0,2.071416,0.8503858,0.8078665,0,0,0,10.62527,0,0,0,14.00003,100,0.2177586,0.8886532,1.657133,0,12.69669
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80479,0.2194815,0.9850328,1.575113,1.575113,0,0,0,1.575113,62.53728,0,0,0,0.9850328,1.658014,1.575113,0,0,0,10.62527,0,0.672981,-0.672981,13.29064,94.93298,0.2177586,1.732624,0.7880263,0,11.61031
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90637,0.02684051,0.1204602,2.396753,2.396753,0,0,0,2.396753,5.025975,0,0,0,0.1204602,2.522897,2.396753,0,0,0.7477566,9.952293,0,2.402437,-2.402437,10.75825,76.84451,0.2177586,2.636428,0.09636816,0,10.07275
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,14.04888,3.33,0,-1,0,3.33,0,0,10.71888,12.12376,0,3.505263,3.33,0,0,3.417131,7.549856,0,3.505263,-3.505263,7.063381,50.45262,0.2177586,15.45376,0,0,7.549856
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.311868,4.044593,0,0,0,7.063381,50.45262,0.2177586,0,0,0,4.044593
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,2.971603,2.971603,0,-1,0,2.971603,0,0,4.440892E-16,0,0,3.128003,2.971603,0,0,7.311868,4.044593,0,3.128003,-3.128003,3.766176,26.9012,0.2177586,3.268763,0,0,4.044593
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,1.342877,0.8707602,0,-1,0,0.8707602,0,0,0.472117,0.6064047,0,0.9165897,0.8707602,0,0,10.78743,0.9165897,0,0.9165897,-0.9165897,2.800006,20,0.2177586,1.477165,0,0,0.9165897
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,1.189435,0,0,-1,0,0,0,0,1.189435,1.308378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177586,1.308378,0,0,0
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.8082998,0,0,-1,0,0,0,0,0.8082998,0.8891298,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177586,0.8891298,0,0,0
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177586,0,0,0,0
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.2414934,0,0,-1,0,0,0,0,0.2414934,0.2656427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177586,0.2656427,0,0,0
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,1.464035,0,0,-1,0,0,0,0,1.464035,1.610439,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177586,1.610439,0,0,0
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177586,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177586,0,0,0,0
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11478,0.01963983,0.08814355,1.096045,1.096045,4.601308,0,1.421157,1.096045,8.041963,0,0,0,0.08814355,0,0,3.505263,3.33,11.80586,0,3.418144,0,3.418144,6.042741,43.16235,0.2179065,1.20565,0.07051484,5,0.08814355
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03185,0.1703155,0.7643759,0.09423325,0.09423325,3.599496,0,1.147663,0.09423325,811.1531,0,0,0,0.7643759,0,0,3.505263,3.33,8.387716,3.076329,4.094376,0,4.094376,9.927008,70.90705,0.2178092,0.1036566,0.6115007,5,3.840705
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.07521,0.3747651,1.681946,0,0,2.748837,0,0.9154325,0,0,0,0,0,1.681946,0,0,2.748837,2.611395,4.293341,6.761268,4.293341,0,4.293341,14.00003,100,0.2175495,0,1.345557,5,8.443213
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44636,0.5486409,2.462301,2.227409,2.227409,0,-1,0,2.227409,110.5455,0.1176589,0,0,2.462301,2.344641,2.227409,0,0,0,10.62527,0,0,0,14.00003,100,0.2175495,2.45015,1.96984,0,13.08757
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59818,0.6338934,2.844913,0,0,0,0,0,0,0,2.844913,0,0,2.844913,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2175495,0,2.275931,0,13.47019
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83807,0.659315,2.959006,0,0,0,0,0,0,0,2.959006,0,0,2.959006,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2175495,0,2.367204,0,13.58428
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94387,0.6574746,2.950746,0,0,0,0,0,0,0,2.950746,0,0,2.950746,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2175495,0,2.360597,0,13.57602
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70272,0.6571899,2.949468,1.763725,1.763725,0,0,0,1.763725,167.2295,1.092915,0,0,2.949468,1.856553,1.763725,0,0,0,10.62527,0,0,0,14.00003,100,0.2175495,1.940098,2.359575,0,13.57474
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40955,0.6923843,3.107421,0.1632597,0.1632597,0,-1,0,0.1632597,1903.36,2.935568,0,0,3.107421,0.1718524,0.1632597,0,0,0,10.62527,0,0,0,14.00003,100,0.2175495,0.1795857,2.485937,0,13.73269
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.239,0.606299,2.72107,6.233683,6.233683,3.648667,0,1.161086,6.233683,43.65108,0,0,0,2.72107,2.72107,2.585016,0,0,0,10.62527,0,0,0,14.00003,100,0.2175495,6.857051,2.176856,5,13.34634
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86025,0.4450163,1.997233,5.431335,5.431335,3.533964,0,1.129772,5.431335,36.77242,0,0,0,1.997233,1.997233,1.897372,0,0,0,10.62527,0,0,0,14.00003,100,0.2175495,5.974469,1.597787,5,12.62251
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81367,0.2086115,0.9362484,4.826956,4.826956,3.93752,0,1.239943,4.826956,19.39625,3.330669E-16,0,0,0.9362484,0.9362484,0.889436,0,0,0,10.62527,0,0,0,14.00003,100,0.2175495,5.309651,0.7489988,5,11.56152
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89568,0.02493989,0.1119302,7.610668,7.610668,5,0,1.53,7.610668,1.470702,0,8.881784E-16,0.04173425,0.1119302,2.748071,2.610667,0,0,0,10.62527,0,2.636141,-2.636141,11.22129,80.15192,0.2175495,8.371735,0.08954418,5,10.7372
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.929045,7.989133,0,0,0,11.22129,80.15192,0.2175495,0,0,0,7.989133
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,1.168184,1.168184,0,-1,0,1.168184,0,0,2.220446E-16,0,0,1.229667,1.168184,0,0,2.929045,7.989133,0,1.229667,-1.229667,9.925108,70.89349,0.2175495,1.285002,0,0,7.989133
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.3207619,0.3207619,0,-1,0,0.3207619,0,0,0,0,0,0.3376441,0.3207619,0,0,4.295342,6.759466,0,0.3376441,-0.3376441,9.569201,68.3513,0.2175495,0.3528381,0,0,6.759466
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.441888,0.441888,0,-1,0,0.441888,0,0,5.551115E-17,0,0,0.4651453,0.441888,0,0,4.670503,6.421822,0,0.4651453,-0.4651453,9.078894,64.84911,0.2175495,0.4860769,0,0,6.421822
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.187331,5.956676,0,0,0,9.078894,64.84911,0.2175495,0,0,0,5.956676
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.1816381,0.1816381,0,-1,0,0.1816381,0,0,2.775558E-17,0,0,0.191198,0.1816381,0,0,5.187331,5.956676,0,0.191198,-0.191198,8.877354,63.40954,0.2175495,0.199802,0,0,5.956676
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.6034857,0.6034857,0,-1,0,0.6034857,0,0,1.110223E-16,0,0,0.6352481,0.6034857,0,0,5.399773,5.765479,0,0.6352481,-0.6352481,8.207744,58.62662,0.2175495,0.6638343,0,0,5.765479
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.7110979,0.7110979,0,-1,0,0.7110979,0,0,0,0,0,0.7485241,0.7110979,0,0,6.105604,5.13023,0,0.7485241,-0.7485241,7.41873,52.99082,0.2175495,0.7822077,0,0,5.13023
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.6727009,0.6727009,0,-1,0,0.6727009,0,0,1.110223E-16,0,0,0.7081062,0.6727009,0,0,6.937298,4.381706,0,0.7081062,-0.7081062,6.67232,47.65934,0.2175495,0.739971,0,0,4.381706
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.3903912,0.3903912,0,-1,0,0.3903912,0,0,5.551115E-17,0,0,0.4109381,0.3903912,0,0,7.724082,3.6736,0,0.4109381,-0.4109381,6.239153,44.56529,0.2175495,0.4294303,0,0,3.6736
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,1.723995,1.723995,0,0,0,1.723995,0,0,2.220446E-16,0,0,1.814732,1.723995,0,0,8.18068,3.262662,0,1.814732,-1.814732,4.326258,30.90178,0.2175495,1.896395,0,0,3.262662
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12771,0.008659258,0.03886275,0.5164846,0.5164846,0,0,0,0.5164846,7.524475,0,1.110223E-16,0,0.03886275,0.543668,0.5164846,0,0,10.19705,1.44793,0,0.5048053,-0.5048053,3.794146,27.10099,0.2175495,0.5681331,0.0310902,0,1.486793
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.0639,0.1284541,0.5765023,0,0,0,0,0,0,0,0,0,0,0.5765023,0,0,0,0,10.75794,0.9431247,0.5765023,0,0.5765023,4.341064,31.00754,0.2174817,0,0.4612018,0,1.519627
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12857,0.1803023,0.8091968,0,0,0,0,0,0,0,0,0,0,0.8091968,0,0,0,0,10.18144,1.461977,0.8091968,0,0.8091968,5.108736,36.4909,0.2173866,0,0.6473575,0,2.271173
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52649,0.3978537,1.785568,0,0,0,-1,0,0,0,0,0,0,1.785568,0,0,0,0,9.372245,2.190254,1.785568,0,1.785568,6.802674,48.59043,0.2171771,0,1.428454,0,3.975821
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71614,0.5130752,2.302681,0,0,0,0,0,0,0,0,0,0,2.302681,0,0,0,0,7.586678,3.797265,2.302681,0,2.302681,8.987189,64.19408,0.2169076,0,1.842145,0,6.099946
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0109,0.6661096,2.9895,3.473856,3.473856,5,0,1.53,3.473856,86.05711,0,0,0,2.9895,0,0,1.526144,1.449837,5.283996,5.869678,4.439337,0,4.439337,13.19871,94.27634,0.2170014,3.821241,2.3916,5,8.859178
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15376,0.6858237,3.077976,3.989055,3.989055,1.867403,0,0.674801,3.989055,77.16055,1.110223E-16,0,0,3.077976,2.233318,2.121652,0,0,0.8446588,9.865081,0.8446588,0,0.8446588,14.00003,100,0.2170036,4.38796,2.462381,5,12.94306
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86058,0.6291811,2.823765,2.057218,2.057218,0,0,0,2.057218,137.2614,0.6582726,0,0,2.823765,2.165493,2.057218,0,0,0,10.62527,0,0,0,14.00003,100,0.2170036,2.26294,2.259012,0,13.44904
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50588,0.6719909,3.015895,0,0,0,-1,0,0,0,3.015895,0,0,3.015895,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2170036,0,2.412716,0,13.64117
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29499,0.4752342,2.132851,1.219275,1.219275,0,0,0,1.219275,174.9278,0.8494038,0,0,2.132851,1.283447,1.219275,0,0,0,10.62527,0,0,0,14.00003,100,0.2170036,1.341202,1.706281,0,12.75813
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88842,0.251675,1.129518,4.238695,4.238695,3.165653,0,1.029223,4.238695,26.64777,4.440892E-16,0,0,1.129518,1.129518,1.073042,0,0,0,10.62527,0,0,0,14.00003,100,0.2170036,4.662564,0.9036141,5,11.75479
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82008,0.08175443,0.3669139,3.391003,3.391003,3.042434,0,0.9955846,3.391003,10.82022,0,0,0,0.3669139,0.3669139,0.3485682,0,0,0,10.62527,0,0,0,14.00003,100,0.2170036,3.730103,0.2935311,5,10.99219
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88285,0.02413215,0.1083051,5.395926,5.395926,5,0,1.53,5.395926,2.007164,0,0,0,0.1083051,0.4167638,0.3959256,0,0,0,10.62527,0,0.3084587,-0.3084587,13.67488,97.67754,0.2170036,5.935518,0.08664408,5,10.73358
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,8.413461,3.33,0,-1,0,3.33,0,0,5.083461,5.924807,0,3.505263,3.33,0,0,0.3427319,10.31682,0,3.505263,-3.505263,9.980012,71.28566,0.2170036,9.254807,0,0,10.31682
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.237469,6.811553,0,0,0,9.980012,71.28566,0.2170036,0,0,0,6.811553
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,10.57697,3.33,0,-1,0,3.33,0,0,7.246966,8.304663,0,3.505263,3.33,0,0,4.237469,6.811553,0,3.505263,-3.505263,6.285141,44.89377,0.2170036,11.63466,0,0,6.811553
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.667773,0.667773,0,-1,0,0.667773,0,0,1.110223E-16,0,0,0.7029189,0.667773,0,0,8.132206,3.306289,0,0.7029189,-0.7029189,5.544199,39.60134,0.2170036,0.7345503,0,0,3.306289
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,2.130311,2.130311,0,-1,0,2.130311,0,0,4.440892E-16,0,0,2.242432,2.130311,0,0,8.913227,2.60337,0,2.242432,-2.242432,3.180468,22.71758,0.2170036,2.343342,0,0,2.60337
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.391122,0.342891,0,-1,0,0.342891,0,0,0.04823096,0.08734316,0,0.3609379,0.342891,0,0,11.40482,0.3609379,0,0.3609379,-0.3609379,2.800006,20,0.2170036,0.4302342,0,0,0.3609379
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.7489318,0,0,-1,0,0,0,0,0.7489318,0.8238249,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170036,0.8238249,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.2003789,0,0,-1,0,0,0,0,0.2003789,0.2204168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170036,0.2204168,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.886472,0,0,-1,0,0,0,0,0.886472,0.9751192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170036,0.9751192,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.01686365,0,0,-1,0,0,0,0,0.01686365,0.01855001,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170036,0.01855001,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,1.659749,1.659749,5,0,1.53,1.659749,0,0,0,0,0,0,0,3.340251,3.173239,11.80586,0,3.173239,0,3.173239,5.810404,41.5028,0.2171778,1.825724,0,5,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14273,0.02583403,0.1159431,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1159431,0,0,3.505263,3.33,8.632622,2.855915,3.445943,0,3.445943,9.079513,64.85353,0.2171433,0,0.09275449,5,2.971858
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09766,0.1743324,0.7824038,4.381325,4.381325,5,0,1.53,4.381325,17.8577,0,0,0,0.7824038,0,0,0.6186754,0.5877417,5.186678,5.957263,1.370145,0,1.370145,10.37935,74.13805,0.2172052,4.819457,0.625923,5,6.739667
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18319,0.4309603,1.93415,3.643577,3.643577,5,0,1.53,3.643577,53.08382,0,0,0,1.93415,0,0,1.356423,1.288602,3.816533,7.190394,3.222752,0,3.222752,13.43672,95.97636,0.2173488,4.007935,1.54732,5,9.124544
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60722,0.4441624,1.993401,0,0,0,-1,0,0,0,1.39962,0,0,1.993401,0,0,0,0,0.5937814,10.09087,0.5937814,0,0.5937814,14.00003,100,0.2172799,0,1.594721,0,12.08427
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83355,0.5427834,2.436012,8.233928,8.233928,5,0,1.53,8.233928,29.58505,0,0,0.727321,2.436012,3.404135,3.233928,0,0,0,10.62527,0,0.9681228,-0.9681228,12.97954,92.71079,0.2172799,9.057321,1.94881,5,13.06129
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18084,0.5082908,2.281209,2.092233,2.092233,0,0,0,2.092233,109.0322,0,0,0,2.281209,2.202351,2.092233,0,0,1.075692,9.657151,0.07885797,0,0.07885797,13.05435,93.24516,0.2172707,2.301457,1.824967,0,11.93836
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35769,0.8266256,3.709896,0,0,0,0,0,0,0,2.713062,0,0,3.709896,0,0,0,0,0.9968341,9.728124,0.9968341,0,0.9968341,14.00003,100,0.2171551,0,2.967917,0,13.43802
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01315,0.7380733,3.312473,1.152597,1.152597,0,0,0,1.152597,287.3921,2.099213,0,0,3.312473,1.21326,1.152597,0,0,0,10.62527,0,0,0,14.00003,100,0.2171551,1.267857,2.649979,0,13.93775
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59818,0.5694083,2.555505,0,0,0,-1,0,0,0,2.555505,0,0,2.555505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2171551,0,2.044404,0,13.18078
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34768,0.6579928,2.953072,2.211246,2.211246,0,0,0,2.211246,133.5479,0.6254444,0,0,2.953072,2.327627,2.211246,0,0,0,10.62527,0,0,0,14.00003,100,0.2171551,2.432371,2.362458,0,13.57835
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91377,0.4272525,1.917509,2.502823,2.502823,0,0,0,2.502823,76.61386,0,0,0,1.917509,2.63455,2.502823,0,0,0,10.62527,0,0.7170411,-0.7170411,13.2442,94.60124,0.2171551,2.753105,1.534007,0,12.54278
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82405,0.1534967,0.688893,2.759423,2.759423,0,0,0,2.759423,24.96511,0,0,0,0.688893,2.904656,2.759423,0,0,0.7967123,9.908233,0,2.215763,-2.215763,10.90858,77.91828,0.2171551,3.035365,0.5511144,0,10.59713
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.86793,0.01366163,0.06131339,0,0,0,0,0,0,0,0,0,0,0.06131339,0,0,0,0,3.258671,7.692471,0.06131339,0,0.06131339,10.96675,78.33376,0.217148,0,0.04905071,0,7.753784
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,7.951005,3.33,0,-1,0,3.33,0,0,4.621005,5.416106,0,3.505263,3.33,0,0,3.197357,7.747653,0,3.505263,-3.505263,7.271877,51.94187,0.217148,8.746106,0,0,7.747653
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,6.065187,3.33,0,-1,0,3.33,0,0,2.735187,3.341706,0,3.505263,3.33,0,0,7.092094,4.242389,0,3.505263,-3.505263,3.577005,25.54998,0.217148,6.671706,0,0,4.242389
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,4.544571,0.7002699,0,-1,0,0.7002699,0,0,3.844301,4.298758,0,0.7371262,0.7002699,0,0,10.98683,0.7371262,0,0.7371262,-0.7371262,2.800006,20,0.217148,4.999028,0,0,0.7371262
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,1.395877,0,0,-1,0,0,0,0,1.395877,1.535464,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217148,1.535464,0,0,0
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,1.324074,0,0,-1,0,0,0,0,1.324074,1.456481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217148,1.456481,0,0,0
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,1.66673,0,0,-1,0,0,0,0,1.66673,1.833403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217148,1.833403,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,1.422417,0,0,-1,0,0,0,0,1.422417,1.564659,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217148,1.564659,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.412536,0,0,-1,0,0,0,0,0.412536,0.4537896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217148,0.4537896,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.5586737,0,0,-1,0,0,0,0,0.5586737,0.6145411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217148,0.6145411,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,1.80248,0,0,-1,0,0,0,0,1.80248,1.982728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217148,1.982728,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.9182218,0.9182218,4.423485,0,1.372611,0.9182218,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2172756,1.010044,0,5,0
